time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.75185;0.9967675034260309;0.416669296512537;0.4180183216689436;-0.40837034870552213;-0.4096705563231048;0.9868631998125563;0.9997395488991269;10.000218295231766;0.41672526205522886;-0.43522798189374;-0.4352279935396283;0.4222752711187777;0.4052568967838227;0.5853530082847239;0.9999560592857539
23.76185;0.9967691081200523;0.416668408731804;0.4180183418367401;-0.4083703489772569;-0.4096705561814713;0.9868631254002485;0.9997402842066027;10.000181082706657;0.4167253689165174;-0.43522798211650815;-0.43522799334109785;0.42227594465086427;0.4052562282766069;0.5853532149640815;0.999959037969757
23.77185;0.996770761181457;0.4166675355291942;0.41801837983221896;-0.4083703492513844;-0.40967055602480945;0.9868631530756331;0.9997411172261405;10.000142960619817;0.4167254752822626;-0.4352279823617998;-0.4352279931244538;0.42227661775277847;0.40525561842442087;0.5853534278455435;0.9999619660679677
23.78185;0.9967724586069038;0.41666667712114086;0.4180184357031118;-0.4083703495274435;-0.40967055585292206;0.9868632821443309;0.9997420503649981;10.000103967995798;0.41672557870648125;-0.43522798262967416;-0.4352279928901334;0.4222772893959243;0.40525506629708535;0.5853536403224017;0.9999648432877083
23.79185;0.9967741981239515;0.4166658331614992;0.41801850950276664;-0.4083703498049571;-0.4096705556667206;0.9868635115664417;0.9997430862241169;10.000064169420677;0.4167256775128669;-0.4352279829201855;-0.43522799263919915;0.42227795837529447;0.4052545714550043;0.5853538455836802;0.9999676700199954
23.80185;0.9967759801614373;0.4166650027325527;0.4180186010809135;-0.40837035008322964;-0.40967055546769016;0.9868638411898534;0.9997442269724692;10.00002364066289;0.4167257707588714;-0.43522798323322576;-0.43522799237272625;0.4222786234062342;0.40525413375544045;0.5853540369961215;0.9999704468297113
23.81185;0.9967778077414837;0.4166641850018343;0.4180187097437622;-0.4083703503616415;-0.40967055525736784;0.9868642707940232;0.9997454734147767;9.999982461251586;0.41672585839972914;-0.4352279835684171;-0.4352279920915421;0.4222792832357505;0.4052537529235565;0.5853542086604843;0.9999731757359361
23.82185;0.9967796849878874;0.41666337988891067;0.4180188344095457;-0.40837035064002175;-0.4096705550371112;0.9868647991620334;0.9997468251005558;9.999940719696406;0.41672594121718726;-0.43522798392525847;-0.4352279917962386;0.4222799368722072;0.4052534284280931;0.5853543558434823;0.9999758613290755
23.83185;0.9967816153928319;0.41666258798281336;0.4180189740445065;-0.40837035091872914;-0.40967055480785847;0.9868654231831172;0.9997482814628867;9.99989852197346;0.4167260206837758;-0.4352279843035055;-0.435227991487184;0.4222805836244666;0.40525315981944315;0.5853544744571005;0.9999785093420562
23.84185;0.9967836012702447;0.41666180993100704;0.41801912757197335;-0.4083703511986627;-0.40967055456999135;0.9868661367278877;0.9997498429124159;9.999855994678986;0.416726098765053;-0.43522798470329466;-0.4352279911646363;0.4222812228986267;0.4052529471052727;0.5853545603736364;0.9999811240703065
23.85185;0.9967856438313912;0.41666104571812196;0.41801929337504473;-0.4083703514812836;-0.40967055432357624;0.9868669315556386;0.99975151065672;9.999813276457983;0.4167261773923883;-0.435227985124945;-0.4352279908287627;0.4222818538933;0.4052527904757369;0.5853546100251179;0.9999837071309362
23.86185;0.9967877430232537;0.41666029434242385;0.41801946928195616;-0.40837035176855846;-0.409670554068782;0.9868678002441745;0.9997532849276164;9.999770499321679;0.4167262579100102;-0.4352279855687646;-0.435227990479499;0.42228247516006956;0.405252689522719;0.5853546213445424;0.9999862582912435
23.87185;0.9967908961601241;0.41665994999046;0.41801963111956514;-0.40837078324618764;-0.4096705759613848;0.9868687381793978;0.999755163250004;9.999727774661814;0.41672634085437343;-0.4352279860350225;-0.4352279901165548;0.4222830843246914;0.4052526429322567;0.585354593638104;0.9999887775352023
23.88185;0.9967931033260453;0.4166592194589644;0.4180198195429917;-0.4083707835501532;-0.4096705756914021;0.9868697435563702;0.9997571404379175;9.999685193570725;0.4167264263374169;-0.43522798652421846;-0.4352279897395136;0.4222836782668713;0.40525264895643065;0.5853545271058914;0.9999912669136181
23.89185;0.9967953583879094;0.41665849706271013;0.4180200099333329;-0.4083707838665025;-0.40967057541443724;0.9868708167091119;0.99975920937999;9.999642833067737;0.41672651487143586;-0.4352279870373905;-0.4352279893479422;0.4222842536578149;0.4052527058403231;0.58535442314968;0.9999937308526703
23.90185;0.99679765453273;0.4166577817572924;0.4180201998354546;-0.4083707841975223;-0.4096705751302346;0.9868719593873767;0.9997613609701002;9.99960076229847;0.41672660769988673;-0.4352279875758742;-0.43522798894155484;0.42228480746610386;0.4052528117348582;0.5853542850498685;0.9999961748496149
23.91185;0.996799983590246;0.41665707269650126;0.4180203873517537;-0.4083707845446297;-0.40967057483804126;0.9868731737082205;0.9997635840320509;9.999559051668879;0.4167267064739654;-0.43522798814064884;-0.4352279885203587;0.4222853371192625;0.4052529646099907;0.5853541177301474;0.9999986039198414
23.92185;0.9968023367927705;0.41665636861430627;0.4180205705639981;-0.40837078490853473;-0.40967057453699063;0.9868744617078354;0.9997658666174508;9.999517775423776;0.4167268129715002;-0.43522798873188834;-0.43522798808463814;0.42228584052966245;0.4052531623635516;0.5853539263654369;1.000001021921652
23.93185;0.9968047048083613;0.4166556677050533;0.418020747120588;-0.40837078528968374;-0.4096705742263514;0.9868758261943312;0.9997681973543143;9.99947700070717;0.4167269289767178;-0.4352279893489835;-0.43522798763473286;0.42228631611380735;0.40525340276443267;0.5853537150332672;1.0000034319445554
23.94185;0.9968070775329647;0.4166549682450348;0.4180209142012118;-0.40837078568834584;-0.4096705739053291;0.9868772710028284;0.9997705654289362;9.999436778838067;0.41672705618362826;-0.43522798999100293;-0.4352279871707973;0.4222867626747292;0.40525368330152195;0.5853534866346073;1.0000058369436
23.95185;0.9968094444926705;0.4166542692334203;0.4180210683508514;-0.4083707861045718;-0.40967057357279757;0.9868787990622868;0.9997729606517882;9.999397152003322;0.41672719605203246;-0.4352279906571748;-0.43522798669271473;0.42228717937799976;0.4052540012052455;0.5853532438547256;1.000008239482224
23.96185;0.9968117950598668;0.4166535703382952;0.41802120540194887;-0.40837078653850223;-0.40967057322734995;0.9868804098839465;0.999775374555087;9.999358162341926;0.41672734946692386;-0.43522799134687584;-0.43522798620013103;0.42228756582828036;0.40525435348655614;0.585352989748084;1.000010641106534
23.97185;0.9968141182762972;0.4166528713640142;0.41802132110553153;-0.4083707869909034;-0.4096705728675817;0.9868820989348669;0.9997778007889734;9.999319849122482;0.4167275165036107;-0.43522799205935936;-0.4352279856926777;0.42228792200605647;0.4052547369591884;0.5853527272945691;1.00001304208317
23.98185;0.9968164037347139;0.41665217208660466;0.4180214118508314;-0.4083707874633387;-0.40967057249229427;0.986883859011177;0.9997802340132642;9.99928224805074;0.4167276967075283;-0.4352279927937027;-0.4352279851704214;0.4222882482107858;0.40525514834691456;0.5853524585448174;1.0000154408547044
23.99185;0.996818643489913;0.4166514724361626;0.41802147444906895;-0.4083707879577301;-0.4096705721005182;0.9868856818838486;0.9997826689946678;9.999245399076345;0.41672788967936913;-0.43522799354889;-0.43522798463427276;0.42228854489865125;0.4052555841535497;0.5853521841154583;1.0000178338843508
24.00185;0.9968208327787884;0.41665077236743525;0.418021505523216;-0.4083707884756881;-0.40967057169166976;0.9868875593997926;0.9997851008364397;9.999209345791401;0.4167280954703126;-0.43522799432375275;-0.4352279840860698;0.42228881225729387;0.405256040427398;0.5853519034602709;1.0000202167303434
24.01185;0.9968229684548309;0.41665007147834116;0.41802150145542966;-0.4083707890180117;-0.4096705712659365;0.9868894844431798;0.9997875251321823;9.999174125835411;0.4167283144307681;-0.43522799511685434;-0.43522798352823455;0.42228904990555693;0.4052565129728634;0.5853516158576009;1.0000225847786812
24.02185;0.9968250466786933;0.41664936882697184;0.4180214587956545;-0.4083707895845204;-0.4096705708243482;0.9868914514982415;0.9997899374348439;9.999139764360383;0.41672854670005044;-0.4352279959265683;-0.43522798296329485;0.4222892570040979;0.4052569977444903;0.5853513213603219;1.0000249328797055
24.03185;0.9968270612675874;0.41664866325931077;0.41802137483832186;-0.4083707901742386;-0.409670570368335;0.9868934563312618;0.9997923330735037;9.999106276579331;0.4167287920531542;-0.43522799675131857;-0.43522798239376775;0.4222894325932179;0.40525749104344794;0.5853510209377616;1.0000272552063216
24.04185;0.996829002976648;0.4166479541526603;0.4180212480856631;-0.40837079078561683;-0.4096705698993609;0.98689549552495;0.9997947076705359;9.99907367630776;0.4167290502485879;-0.4352279975898473;-0.4352279818221873;0.42228957580513266;0.4052579895975499;0.5853507159374182;1.0000295456593284
24.05185;0.9968308599753;0.41664724172110124;0.41802107813945694;-0.4083707914165041;-0.4096705694189174;0.9868975664409579;0.9997970576353548;9.999041983234175;0.41672932145909186;-0.4352279984414279;-0.435227981250854;0.4222896858862996;0.4052584905380643;0.5853504076002408;1.0000317979615045
24.06185;0.9968326188794526;0.4166465265095577;0.4180208651166068;-0.40837079206424465;-0.4096705689286198;0.9868996665989659;0.9997993807413532;9.999011226005042;0.41672960660871555;-0.4352279993057025;-0.4352279806816835;0.42228976219832987;0.40525899127612336;0.5853500973368815;1.000034005777499
24.07185;0.9968342653297513;0.41664580895676556;0.41802060921534095;-0.40837079272632043;-0.4096705684302644;0.9869017920638561;0.9998016767889935;9.998981434386415;0.41672990733904597;-0.43522800018216956;-0.4352279801165143;0.4222898042723684;0.40525948934373374;0.5853497873375045;1.0000361631663284
24.08185;0.9968357846299696;0.4166450894958074;0.41802031081646884;-0.4083707934008841;-0.4096705679256784;0.9869039365922044;0.9998039471129465;9.99895262392668;0.41673022549378735;-0.4352280010698825;-0.435227979557353;0.4222898118332641;0.4052599823904584;0.5853494802237869;1.000038264608584
24.09185;0.9968371632522325;0.4166443686906327;0.4180199707341132;-0.40837079408665844;-0.409670567416235;0.9869060922368835;0.9998061927701464;9.998924791809568;0.41673056262463076;-0.4352280019675272;-0.435227979006156;0.4222897846695879;0.4052604683455693;0.585349178370752;1.000040305085579
24.10185;0.996838390219275;0.4166436472995196;0.41801959009620754;-0.40837079478281535;-0.4096705669025789;0.9869082498822309;0.9998084130879428;9.99889792707868;0.41673091980654814;-0.4352280028735332;-0.43522797846448813;0.4222897226367078;0.4052609454611665;0.5853488842483875;1.0000422807363478
24.11185;0.9968394575451336;0.4166429261919122;0.4180191701806893;-0.408370795489085;-0.4096705663849116;0.9869103994158062;0.9998106055840377;9.998872023784461;0.41673129756788946;-0.43522800378613036;-0.43522797793335344;0.42228962611340654;0.4052614123353728;0.585348600942951;1.0000441892473513
24.12185;0.9968403605702928;0.4166422057315298;0.4180187124244999;-0.4083707962056741;-0.40967056586323525;0.9869125307227898;0.9998127666640153;9.998847086672848;0.41673169577147917;-0.4352280047034625;-0.4352279774133617;0.42228949645603375;0.4052618679522113;0.5853483320000069;1.0000460293867228
24.13185;0.9968410977324929;0.4166414852412206;0.41801821827075697;-0.4083707969329402;-0.40967056533738516;0.9869146350727739;0.9998148922527338;9.99882312524925;0.4167321136767636;-0.4352280056236757;-0.4352279769051156;0.422289335947914;0.4052623112614261;0.5853480810973326;1.0000477998063837
24.14185;0.9968416692665323;0.41664076330737104;0.41801768906961406;-0.4083707976712071;-0.40967056480731545;0.9869167057948256;0.9998169777378398;9.998800153446863;0.4167325503719772;-0.4352280065450276;-0.435227976409248;0.4222891474441401;0.4052617405490324;0.5853471593418271;1.0000494980080865
24.15185;0.9968420769466871;0.4166400384125228;0.41801712610835445;-0.4083707984209252;-0.4096705642733629;0.9869187387400226;0.9998190174218504;9.998778205143015;0.41673300506831523;-0.43522800746596463;-0.4352279759262086;0.42228893401219747;0.4052621535995014;0.5853469548377521;1.0000511207413132
24.16185;0.9968423252967726;0.4166393092552373;0.4180165303303426;-0.4083707991827199;-0.40967056373592997;0.9869207325015432;0.9998210044786615;9.998757343317278;0.41673347693744317;-0.4352280083847786;-0.43522797545627573;0.4222886987023055;0.4052625484257726;0.5853467781383215;1.0000526656052902
24.17185;0.9968424218414246;0.416638574864096;0.4180159019841267;-0.4083707999570866;-0.40967056319484385;0.9869226873675062;0.999822931207559;9.998737654044568;0.416733964993049;-0.43522800929921723;-0.4352279749996416;0.422288444435279;0.40526292346011017;0.5853466323687965;1.0000541324910723
24.18185;0.9968423757782289;0.41663783460548576;0.41801524049785993;-0.40837080074414794;-0.4096705626489783;0.9869246035484432;0.9998247893020444;9.998719232017558;0.41673446830179506;-0.43522801020673485;-0.4352279745563938;0.4222881737408528;0.4052632773431472;0.5853465211373705;1.0000555243196878
24.19185;0.9968421963189409;0.41663708789895276;0.4180145444880081;-0.4083708015436066;-0.4096705620964267;0.9869264803008502;0.9998265709706922;9.99870216003435;0.41673498617227794;-0.4352280111051568;-0.4352279741263601;0.42228788837646347;0.40526360897912195;0.5853464486698033;1.0000568466494348
24.20185;0.9968418914355384;0.4166363338600969;0.41801381205337673;-0.40837080235478707;-0.4096705615351007;0.9869283165048769;0.9998282706430537;9.998686498734482;0.4167355181296406;-0.43522801199325206;-0.43522797370885924;0.4222875890914961;0.40526391768922115;0.5853464196477345;1.0000581061636526
24.21185;0.9968414673784645;0.41663557126478273;0.4180130411737151;-0.40837080317679253;-0.40967056096313986;0.9869301116381737;0.9998298860094389;9.998672297977;0.4167360638671792;-0.43522801287082286;-0.4352279733026045;0.4222872754288518;0.4052642032180781;0.58534643860259;1.0000593093573535
24.22185;0.9968409289940989;0.41663479895371397;0.41801222995405224;-0.4083708040087002;-0.40967056037894606;0.986931865730759;0.9998314176357465;9.99865961524284;0.41673662331189926;-0.43522801373822595;-0.4352279729059351;0.42228694566368025;0.4052644657520187;0.5853465093216985;1.0000604621215983
24.23185;0.9968402806612817;0.4166340165332672;0.4180113769358437;-0.4083708048496077;-0.40967055978131794;0.9869335786042416;0.9998328676625474;9.998648520484572;0.41673719665605385;-0.4352280145957254;-0.43522797251733814;0.42228659735280605;0.40526470596271985;0.5853466346464664;1.0000615700462034
24.24185;0.9968395275972148;0.4166332247712772;0.41801048149817155;-0.4083708056984755;-0.4096705591695164;0.9869352497206609;0.9998342387983273;9.998639087319228;0.41673778417639;-0.4352280154431063;-0.43522797213596764;0.4222862281887246;0.40526492487815524;0.5853468162115715;1.0000626389182943
24.25185;0.9968386767054324;0.41663242543133755;0.41800954412274133;-0.4083708065539419;-0.4096705585427889;0.9869368783474552;0.999835533565809;9.998631382200948;0.41673838622065174;-0.4352280162798318;-0.4352279717618409;0.4222858363817459;0.4052651237332831;0.5853470541766983;1.0000636744827218
24.26185;0.9968377360974314;0.4166316209622203;0.41800856641609857;-0.40837080741427256;-0.4096705578999522;0.9869384630304572;0.9998367537212784;9.998625457559804;0.416739003562332;-0.43522801710541126;-0.43522797139544567;0.42228542067704056;0.4052653039689161;0.5853473476688474;1.0000646820223185
24.27185;0.996836713523444;0.41663081432447985;0.41800755076164015;-0.4083708082773591;-0.40967055723957657;0.9869400010489459;0.9998379002850739;9.998621353554542;0.41673963749336757;-0.435228017919407;-0.4352279710367888;0.4222849804691671;0.4052654670716111;0.58534769595096;1.000065667250337
24.28185;0.9968356155332528;0.41663000892027824;0.4180064995128638;-0.40837080914067764;-0.40967055656041323;0.9869414891902739;0.9998389734334692;9.998619101130007;0.41674028945678626;-0.4352280187213849;-0.4352279706847412;0.42228451583855664;0.4052656141877151;0.5853480992600224;1.0000666374602536
24.29185;0.9968344479856655;0.4166292083674162;0.4180054143460268;-0.4083708100013827;-0.4096705558617273;0.9869429252559019;0.9998399722800771;9.998618715357726;0.416740960720692;-0.4352280195111614;-0.4352279703373478;0.4222840272115092;0.40526574574129937;0.5853485584772739;1.0000676007828702
24.30185;0.9968332157355269;0.41662841611706647;0.41800429658681443;-0.4083708108567216;-0.4096705551432814;0.9869443088119656;0.9998408954779253;9.99862018848008;0.4167416523163589;-0.435228020289098;-0.43522796999268215;0.42228351486738935;0.4052658612290766;0.5853490739918011;1.0000685642954654
24.31185;0.9968319211327641;0.4166276354015016;0.41800314796122273;-0.4083708117044036;-0.4096705544048197;0.9869456415002;0.9998417418742437;9.998623495041352;0.4167423651174906;-0.4352280210560596;-0.43522796964941035;0.4222829787165504;0.4052659594362128;0.585349644694988;1.000069533310745
24.32185;0.9968305634682592;0.4166268695136975;0.4180019707136781;-0.4083708125425001;-0.40967055364564814;0.9869469278060036;0.9998425103966887;9.99862860012206;0.4167430997879897;-0.4352280218128529;-0.43522796930681307;0.42228241838322444;0.40526603890075397;0.585350267642947;1.0000705122486528
24.33185;0.9968291398843833;0.41662612182151915;0.41800076722985974;-0.4083708133691038;-0.409670552864682;0.9869481757091485;0.9998431995437724;9.998635456678555;0.4167438564554848;-0.4352280225596171;-0.4352279689646609;0.4222818333698096;0.4052660981584708;0.5853509384333895;1.0000715061033287
24.34185;0.9968276469951881;0.41662539551347755;0.4179995398385571;-0.40837081418212035;-0.4096705520606349;0.986949396023448;0.9998438071234359;9.998644000380878;0.4167446345072194;-0.43522802329595833;-0.43522796862311136;0.4222812232974185;0.4052661358557862;0.5853516522113198;1.000072521798977
24.35185;0.996826082788345;0.4166246934500259;0.41799829083172757;-0.4083708149793134;-0.4096705512324207;0.9869506005002986;0.999844330874428;9.998654157045637;0.4167454327570663;-0.43522802402163513;-0.435227968282626;0.42228058818587344;0.4052661510712734;0.5853524047495172;1.000073568659086
24.36185;0.9968244482677653;0.416624018092238;0.41799702230081187;-0.40837081575853906;-0.40967055037965056;0.986951800429225;0.9998447691727087;9.998665855359796;0.41674624992431125;-0.43522802473682337;-0.4352279679441323;0.42227992858647717;0.4052661437711267;0.5853531927745743;1.0000746577104345
24.37185;0.9968227480653695;0.4166233715261275;0.41799573585422134;-0.40837081651789175;-0.4096705495026224;0.9869530069088067;0.9998451205942164;9.998679024343632;0.416747085426157;-0.4352280254418529;-0.4352279676091443;0.4222792456900568;0.4052661150388225;0.5853540133148426;1.0000758003384727
24.38185;0.9968209894174104;0.41662275554766;0.41799443270678127;-0.40837081725562197;-0.4096705486018559;0.9869542311975191;0.9998453831482985;9.998693577543671;0.4167479397767859;-0.43522802613695694;-0.4352279672794629;0.4222785415302104;0.40526606687361466;0.5853548628032049;1.0000770068889986
24.39185;0.9968191799445322;0.41662217185680295;0.41799311408609396;-0.40837081797015007;-0.4096705476776703;0.9869554834133805;0.9998455537342762;9.998709409955543;0.4167488139277846;-0.43522802682211176;-0.4352279669568524;0.42227781896569705;0.40526600162381426;0.5853557369190906;1.0000782859311736
24.40185;0.9968173265048355;0.4166216224371591;0.41799178143563265;-0.4083708186602345;-0.4096705467300819;0.9869567713763455;0.9998456273189702;9.998726410037957;0.41674970833908986;-0.43522802749700723;-0.435227966642988;0.4222770811750339;0.40526592127363303;0.5853566310552833;1.0000796443471116
24.41185;0.9968154361940621;0.41662110936499935;0.41799043641079436;-0.408370819324867;-0.40967054575917905;0.9869581014602758;0.999845597072063;9.998744465273756;0.416750622938589;-0.4352280281611368;-0.435227966339415;0.4222763308814384;0.40526582721349713;0.5853575408518873;1.0000810876361912
24.42185;0.9968135171001848;0.41662063423762563;0.4179890809035495;-0.4083708199629244;-0.4096705447656472;0.9869594795543801;0.9998454563068194;9.998763458717857;0.4167515575546579;-0.4352280288136603;-0.43522796604727465;0.4222755699705798;0.40526572081123896;0.585358462697703;1.0000826198977852
24.43185;0.9968115775727364;0.41662019858633875;0.4179877168888975;-0.4083708205730854;-0.40967054375082107;0.9869609104774457;0.9998452000991863;9.998783269118414;0.4167525116360473;-0.43522802945303374;-0.43522796576682876;0.42227479995944756;0.4052656038472593;0.5853593938397101;1.0000842430723118
24.44185;0.9968096255267569;0.41661980476478416;0.4179863460987764;-0.4083708211540891;-0.40967054271634123;0.9869623969116441;0.9998448252690504;9.998803781462774;0.4167534838302506;-0.4352280300770167;-0.43522796549718973;0.4222740227378966;0.405265478230886;0.5853603319204909;1.0000859560471949
24.45185;0.996807668525445;0.41661945610311446;0.4179849699871318;-0.40837082170491795;-0.4096705416638514;0.9869639386362484;0.9998443301485327;9.998824902318217;0.4167544725345582;-0.4352280306833025;-0.4352279652367597;0.42227324071368993;0.40526534573228173;0.5853612747129465;1.0000877552562812
24.46185;0.9968057140997387;0.4166191566506236;0.4179835900672989;-0.40837082222465393;-0.40967054059486224;0.9869655328062897;0.999843714870793;9.998846561997652;0.4167554768391479;-0.43522803127018667;-0.435227964984013;0.422272456367779;0.40526520809799954;0.5853622205534241;1.0000896361614093
24.47185;0.9968037700352529;0.416618910781041;0.4179822080944513;-0.4083708227121395;-0.40967053951086574;0.9869671757324991;0.9998429812287347;9.99886869897416;0.41675649681596577;-0.4352280318365403;-0.4352279647377379;0.42227167177212227;0.4052650669574365;0.5853631685749037;1.0000915937752837
24.48185;0.9968018449871898;0.4166187226774469;0.4179808257592869;-0.40837082316591533;-0.4096705384136147;0.986968863855809;0.9998421317421551;9.998891247777529;0.41675753305463487;-0.4352280323811574;-0.4352279644968773;0.42227088851037897;0.4052649235534885;0.5853641181147086;1.000093622681478
24.49185;0.996799948479615;0.4166185960841869;0.4179794443264062;-0.4083708235846683;-0.40967053730515735;0.9869705928977228;0.9998411690683465;9.998914140705805;0.41675858608489713;-0.4352280329023748;-0.435227964260557;0.4222701079653113;0.40526477904873554;0.5853650681463796;1.0000957168709
24.50185;0.9967980891382434;0.41661853414680683;0.41797806481337774;-0.40837082396766494;-0.4096705361875544;0.9869723573149152;0.9998400966029288;9.998937311790243;0.41675965584471764;-0.43522803339841276;-0.43522796402818287;0.42226933147010115;0.4052646348576722;0.5853660173043734;1.000097868918508
24.51185;0.9967962729262945;0.416618539144191;0.4179766885574075;-0.4083708243147043;-0.409670535062685;0.9869741503406605;0.9998389188723315;9.99896069704494;0.41676074086328285;-0.43522803386794107;-0.4352279637993402;0.4222685600052267;0.4052644921913269;0.5853669639264575;1.0001000697968692
24.52185;0.9967945030557827;0.416618612404817;0.4179753174868732;-0.4083708246257967;-0.40967053393233577;0.9869759640612371;0.9998376405502829;9.998984232049976;0.41676183765716046;-0.43522803431012647;-0.43522796357351523;0.42226779375348733;0.4052643516218773;0.5853679058182867;1.0001023100093447
24.53185;0.9967927808175997;0.41661875446790547;0.4179739538914211;-0.40837082490086585;-0.4096705327985089;0.9869777901908267;0.9998362657551381;9.9990078523124;0.4167629408726161;-0.43522803472417376;-0.4352279633498624;0.4222670320663487;0.4052642131862644;0.5853688403050556;1.00010458034272
24.54185;0.9967911064661952;0.41661896534628745;0.417972600092106;-0.40837082513956613;-0.40967053166366074;0.9869796206254906;0.999834798620875;9.999031501351737;0.41676404390822047;-0.4352280351092474;-0.4352279631273715;0.42226627390633215;0.4052640765797738;0.5853697647016081;1.0001068712870913
24.55185;0.9967894802187475;0.4166192448388201;0.4179712582972196;-0.4083708253412496;-0.4096705305304866;0.9869814472530013;0.9998332441512142;9.99905513615351;0.4167651398126131;-0.43522803546496946;-0.43522796290536586;0.42226551837486337;0.4052639413321639;0.5853706763846208;1.0001091724872977
24.56185;0.9967879038041786;0.416619592961668;0.4179699305773333;-0.4083708255050303;-0.4096705294015117;0.9869832622462518;0.9998316092275371;9.999078718745782;0.4167662221512146;-0.4352280357916187;-0.43522796268382696;0.4222647649835469;0.40526380682225915;0.5853715720734434;1.0001114729675757
24.57185;0.9967863817145288;0.4166200103196067;0.41796861897623505;-0.408370825629928;-0.4096705282791248;0.986985058153919;0.9998299035554058;9.999102199402133;0.41676728534757906;-0.4352280360896436;-0.4352279624630524;0.42226401350363557;0.4052636720346477;0.5853724472736622;1.000113761328134
24.58185;0.9967849206735412;0.4166204980181115;0.41796732578283474;-0.4083708257151908;-0.40967052716587216;0.9869868268855199;0.9998281393771454;9.999125506933716;0.41676832470144737;-0.4352280363591194;-0.435227962242809;0.42226326376832857;0.4052635355465653;0.585373296757757;1.0001160260027295
24.59185;0.9967835281480459;0.41662105706977076;0.41796605352967786;-0.4083708257605253;-0.4096705260644878;0.9869885589185732;0.999826329897855;9.999148553578548;0.41676933657606147;-0.43522803660001685;-0.4352279620219178;0.42226251594319614;0.4052633958493344;0.5853741155073763;1.0001182557910397
24.60185;0.9967822112126273;0.4166216876722708;0.41796480451466456;-0.4083708257658764;-0.40967052497784734;0.986990243015822;0.9998244879803457;9.999171243169618;0.41677031877841714;-0.4352280368128387;-0.4352279617986134;0.4222617707264017;0.40526325152551607;0.5853748993295332;1.0001204402137869
24.61185;0.9967809754961143;0.41662238890388725;0.4179635805561905;-0.40837082573100203;-0.40967052390900727;0.9869918662232219;0.9998226261147902;9.999193469761874;0.4167712708219528;-0.43522803699844753;-0.4352279615709513;0.42226102890003847;0.40526310120789805;0.585375644988607;1.0001225697807221
24.62185;0.996779824439574;0.4166231590966405;0.41796238346970566;-0.4083708256553928;-0.40967052286087513;0.9869934153136931;0.9998207568297992;9.999215113949377;0.4167721935991169;-0.4352280371575349;-0.43522796133690966;0.42226029095132156;0.4052629436793351;0.5853763496860624;1.0001246359039326
24.63185;0.9967787593424519;0.41662399638300834;0.41796121562832006;-0.40837082553868387;-0.40967052183568264;0.986994879224508;0.999818892763787;9.999236052819906;0.4167730885185176;-0.43522803729068354;-0.4352279610945414;0.42225955722859926;0.405262778063885;0.5853770102274932;1.0001266299893259
24.64185;0.9967777799131191;0.41662489874335495;0.4179600799140197;-0.4083708253810884;-0.40967052083504824;0.9869962507855173;0.9998170464366599;9.9992561796457;0.4167739567680489;-0.43522803739854926;-0.43522796084224946;0.42225882798641434;0.4052626038001723;0.5853776228591908;1.0001285427926865
24.65185;0.9967768854172595;0.4166258636550797;0.41795897919711034;-0.4083708251833497;-0.40967051986051944;0.9869975273036716;0.9998152294718127;9.99927540898307;0.4167747989290912;-0.4352280374816314;-0.43522796057885127;0.4222581030863488;0.40526242067380625;0.5853781838568226;1.0001303649543685
24.66185;0.9967760765568552;0.4166268877516089;0.41795791578911695;-0.4083708249463674;-0.4096705189138275;0.9869987100788375;0.9998134511965063;9.999293663693747;0.4167756149490189;-0.4352280375398832;-0.43522796030325483;0.4222573817400607;0.40526222892172986;0.5853786899449164;1.0001320876000706
24.67185;0.9967753570054751;0.41662796680365294;0.4179568911109111;-0.4083708246710856;-0.4096705179966893;0.9869998030925913;0.9998117175246879;9.999310871504752;0.4167764045874304;-0.4352280375724778;-0.4352279600140363;0.42225666255999317;0.4052620289116782;0.5853791383104137;1.0001337024066632
24.68185;0.9967747332024611;0.41662909619178734;0.41795590567338564;-0.4083708243587469;-0.40967051711054764;0.9870008114106488;0.9998100310753292;9.999326973477189;0.4167771678823324;-0.43522803757783574;-0.435227959709459;0.42225594411042566;0.40526182070391037;0.5853795267093341;1.0001352016686045
24.69185;0.9967742125260084;0.4166302714983366;0.4179549594214088;-0.40837082401112734;-0.4096705162564907;0.9870017401842672;0.9998083924032515;9.999341922357816;0.41677790516389823;-0.43522803755389566;-0.4352279593878976;0.42225522557682454;0.4052616040399112;0.585379853608139;1.0001365779195668
24.70185;0.9967738009650874;0.41663148894784396;0.41795405215319265;-0.4083708236305707;-0.40967051543528593;0.9870025951791487;0.999806801638093;9.999355677537;0.4167786168681481;-0.43522803749850136;-0.43522795904818257;0.4222545066975528;0.40526137869274453;0.585380118211627;1.0001378233002332
24.71185;0.9967735015593627;0.4166327456786454;0.4179531836402539;-0.408370823219814;-0.40967051464746873;0.9870033838218262;0.9998052597332012;9.999368208734047;0.4167793033350713;-0.4352280374097291;-0.4352279586898333;0.4222537871794704;0.4052611448307146;0.5853803206655224;1.0001389295396748
24.72185;0.9967733147729919;0.4166340394912913;0.4179523536696386;-0.4083708227816664;-0.40967051389341713;0.9870041148890764;0.9998037688995111;9.999379501364903;0.41677996443360704;-0.4352280372861395;-0.4352279583132175;0.422253066694142;0.4052609028989185;0.5853804621556004;1.000139888371651
24.73185;0.9967732397561493;0.4166353684570082;0.4179515622053317;-0.40837082231873384;-0.4096705131733318;0.9870047974260115;0.9998023324619036;9.999389560700555;0.41678059922287514;-0.4352280371270442;-0.4352279579193463;0.4222523453799088;0.40526065308901776;0.5853805444431552;1.0001406929295154
24.74185;0.9967732744660833;0.416636731298531;0.4179508094717229;-0.40837082183339374;-0.40967051248723063;0.9870054403174013;0.999800954163338;9.999398416344116;0.41678120598007223;-0.4352280369326442;-0.4352279575094722;0.422251623972224;0.40526039527252267;0.5853805691715612;1.0001413394476881
24.75185;0.9967734156030967;0.4166381278786768;0.41795009574738234;-0.4083708213278889;-0.4096705118350681;0.987006052248626;0.999799637473029;9.999406121568574;0.41678178242752484;-0.435228036703917;-0.43522795708492257;0.4222509037726192;0.4052601295789936;0.5853805374821354;1.0001418271973421
24.76185;0.9967736599207803;0.41663955881601183;0.41794942089842446;-0.40837082080423187;-0.4096705112169065;0.9870066415248139;0.9997983857870555;9.999412739728012;0.4167823258390455;-0.4352280364425395;-0.43522795664722924;0.4222501868369591;0.40525985674107834;0.5853804501703724;1.0001421577416747
24.77185;0.9967740054980331;0.41664102480886234;0.4179487842617961;-0.40837082026419297;-0.4096705106329329;0.9870072159329265;0.9997972029005179;9.999418323889326;0.41678283308427555;-0.43522803615090216;-0.4352279561981292;0.42224947570522814;0.4052595777011767;0.5853803082651212;1.0001423349796568
24.78185;0.9967744510096775;0.4166425262368336;0.41794818499188097;-0.4083708197097048;-0.40967051008327443;0.9870077827172372;0.9997960928041891;9.999422905784645;0.41678330110626444;-0.4352280358318091;-0.4352279557389565;0.42224877256906435;0.40525929291055574;0.5853801135892042;1.0001423651908163
24.79185;0.9967749938387942;0.41664406294532597;0.41794762220125975;-0.40837081914316375;-0.4096705095677761;0.9870083486921044;0.9997950587430132;9.999426499060643;0.41678372788387796;-0.43522803548794653;-0.435227955270159;0.4222480788632195;0.40525900200316173;0.5853798688807794;1.0001422565553417
24.80185;0.9967756298229454;0.4166456342548452;0.41794709489209353;-0.4083708185671934;-0.409670509085777;0.9870089205358892;0.9997941023148512;9.999429108685748;0.41678411288350675;-0.4352280351216872;-0.4352279547918378;0.4222473956660103;0.40525870413479476;0.5853795772844582;1.000142018121647
24.81185;0.9967763549715686;0.4166472390022395;0.4179466020909107;-0.4083708179843203;-0.4096705086360759;0.9870095049591242;0.9997932236185532;9.999430737117802;0.41678445663968594;-0.4352280347353066;-0.43522795430458444;0.42224672448866685;0.4052583988138625;0.5853792416975473;1.000141658743399
24.82185;0.996777166645757;0.4166488753046033;0.4179461432004833;-0.40837081739703146;-0.40967050821735423;0.9870101087456463;0.9997924218853746;9.999431387244028;0.41678476036373463;-0.43522803433106416;-0.4352279538096946;0.4222460678724645;0.40525808642159267;0.585378864759924;1.0001411869078114
24.83185;0.9967780630560854;0.41665054036502375;0.4179457182263373;-0.40837081680788395;-0.4096705078286389;0.9870107384613903;0.9997916956026462;9.999431066019646;0.41678502577602927;-0.43522803391077164;-0.4352279533089283;0.42224542921554953;0.40525776776463523;0.58537844911656;1.000140611403445
24.84185;0.9967790419363177;0.41665223069088264;0.41794532739176105;-0.408370816219207;-0.4096705074692976;0.987011399520677;0.9997910433208169;9.999429784385624;0.4167852546653025;-0.43522803347540173;-0.43522795280434473;0.42224481180567647;0.4052584433755636;0.5853786898653816;1.0001399417924717
24.85185;0.9967800998483299;0.4166539423705603;0.41794497036195466;-0.408370815632627;-0.4096705071386776;0.9870120956804432;0.9997904659590161;9.999427550537995;0.4167854484270972;-0.43522803302538726;-0.4352279522983315;0.4222442179916801;0.4052581133528814;0.5853782049714901;1.0001391882564898
24.86185;0.9967812324882357;0.4166556710605378;0.4179446460473757;-0.4083708150490094;-0.40967050683561884;0.9870128295859592;0.9997899677866189;9.999424365587275;0.41678560790249025;-0.4352280325613253;-0.43522795179368656;0.4222436492396605;0.40525777750076863;0.5853776900446019;1.0001383615362758
24.87185;0.9967824344110807;0.41665741207297047;0.4179443530762688;-0.40837081446894374;-0.4096705065581981;0.9870136033212944;0.9997895543467522;9.999420225522188;0.4167857332004881;-0.4352280320843463;-0.4352279512937157;0.4222431066162543;0.4052574355409058;0.585377148206072;1.0001374728234658
24.88185;0.9967836981852074;0.4166591608772543;0.4179440900826351;-0.408370813893168;-0.4096705063038471;0.9870144181280024;0.9997892303316437;9.999415119623016;0.41678582336493686;-0.43522803159591256;-0.435227950802248;0.4222425913544422;0.4052570873549917;0.5853765818975065;1.0001365333109211
24.89185;0.9967850148997455;0.4166609135195639;0.41794385569637377;-0.40837081332257213;-0.4096705060693452;0.9870152737388094;0.9997889991902696;9.999409023686379;0.41678587620323604;-0.4352280310975524;-0.4352279503233746;0.4222421054285313;0.4052567329673561;0.5853759923647087;1.0001355542769779
24.90185;0.9967863758138628;0.4166626666325947;0.4179436485780989;-0.4083708127583384;-0.4096705058506129;0.9870161682634574;0.9997888629475562;9.999401902711428;0.41678588850788223;-0.4352280305909347;-0.43522794986092667;0.4222416514965335;0.4052563722645535;0.585375379506716;1.0001345471552916
24.91185;0.9967877733068312;0.41666441729267356;0.4179434671821054;-0.40837081220232635;-0.40967050564293395;0.9870170987095622;0.9997888218270157;9.999393727349375;0.41678585643494004;-0.4352280300779449;-0.4352279494179643;0.422241232339912;0.405256004885803;0.5853747418965811;1.0001335226503842
24.92185;0.996789200582785;0.416666162744302;0.41794330919794526;-0.4083708116570066;-0.4096705054416751;0.987018061642219;0.9997888742977022;9.999384490295814;0.4167857756890511;-0.4352280295604383;-0.43522794899657613;0.422240850569791;0.40525563042505813;0.5853740768359426;1.0001324897543278
24.93185;0.996790650855828;0.41666790009425275;0.41794317147115395;-0.40837081112498513;-0.40967050524272464;0.9870190534017533;0.9997890178151138;9.999374214819394;0.4167856415454906;-0.4352280290397411;-0.4352279485981479;0.4222405085411337;0.4052552487712559;0.5853733807297815;1.0001314551046283
24.94185;0.9967921168498229;0.4166696262941049;0.41794305049291486;-0.4083708106087288;-0.4096705050423766;0.98702007006595;0.9997892498062018;9.999362955762825;0.41678544892842256;-0.435228028516336;-0.43522794822394384;0.4222402080467481;0.4052548603984822;0.5853726493125601;1.0001304226448027
24.95185;0.9967935909473068;0.41667133822533675;0.417942942492469;-0.40837081011040555;-0.409670504837292;0.9870211078311084;0.9997895678939721;9.999350791290214;0.41678519272504727;-0.43522802799010374;-0.4352279478754203;0.42223994989016644;0.40525446637091933;0.5853718773440548;1.0001293939158435
24.96185;0.9967950655591717;0.4166730326087958;0.41794284299344103;-0.4083708096315406;-0.4096705046246879;0.9870221630889671;0.9997899695446293;9.999337811327077;0.416784868305219;-0.43522802746069383;-0.4352279475539856;0.42223973380773616;0.405254068029622;0.5853710584480828;1.0001283684009379
24.97185;0.9967965334340361;0.41667470597007206;0.4179427467849313;-0.4083708091727484;-0.4096705044021923;0.9870232319151498;0.9997904520111258;9.999324112512326;0.41678447190425283;-0.4352280269275148;-0.43522794726059527;0.42223955870666546;0.40525366658993606;0.5853701856080744;1.000127342828923
24.98185;0.9967979875685825;0.4166763549269157;0.41794264851768714;-0.40837080873380427;-0.4096705041674739;0.987024309984395;0.999791012730449;9.999309796916377;0.4167840005594447;-0.4352280263896587;-0.43522794699561534;0.42223942309015994;0.405253263053221;0.5853692522543644;1.0001263096885822
24.99185;0.9967994200877237;0.4166779766133017;0.4179425431795602;-0.4083708083138671;-0.4096705039182953;0.9870253932756273;0.9997916497724191;9.999294970058825;0.4167834518284778;-0.4352280258460908;-0.43522794675915455;0.4222393256805419;0.40525285859824167;0.5853682533998197;1.0001252570718377
25.00185;0.9968008212630092;0.4166795689714384;0.41794242617296234;-0.40837080791159036;-0.40967050365298524;0.9870264787536701;0.9997923621538056;9.999279735783919;0.41678282370659137;-0.43522802529588694;-0.43522794655159924;0.4222392655989223;0.40525245488134626;0.5853671860580643;1.0001241713328193
25.01185;0.9968021803394027;0.41668113083937586;0.41794229335955163;-0.40837080752518257;-0.40967050337086375;0.987027563927939;0.9997931497848979;9.999264187280039;0.41678211463877;-0.4352280247384289;-0.43522794637374346;0.422239241998876;0.4052520539253753;0.5853660487698318;1.0001230409483703
25.02185;0.9968034872169252;0.41668266159179135;0.4179421414124421;-0.4083708071525977;-0.4096705030723194;0.9870286463842536;0.9997940126062187;9.999248404411142;0.41678132350968433;-0.43522802417360434;-0.43522794622657346;0.4222392538342168;0.4052516578826835;0.5853648408822628;1.0001218584028382
25.03185;0.9968047330414718;0.4166841603863926;0.4179419684666077;-0.40837080679177296;-0.40967050275848055;0.987029724616563;0.9997949499602743;9.999232456885405;0.41678044967598343;-0.4352280236018321;-0.43522794611125304;0.42223929968483237;0.4052512687121;0.5853635622253062;1.0001206188009548
25.04185;0.9968059094992554;0.41668562586399693;0.4179417745229243;-0.4083708064408165;-0.40967050243061354;0.987030798889154;0.9997959615518753;9.999216402209504;0.41677949299088707;-0.4352280230238548;-0.43522794602931103;0.4222393773859406;0.4052508879792803;0.5853622128775701;1.0001193173298277
25.05185;0.9968070078559247;0.4166870567230341;0.4179415611583219;-0.40837080609812115;-0.4096705020895255;0.9870318715124068;0.9997970485050436;9.99920028151899;0.4167784538808617;-0.43522802244050374;-0.43522794598262526;0.422239484046698;0.4052505170884966;0.5853607926569857;1.0001179485262057
25.06185;0.9968080183750839;0.4166884526020761;0.41794133086631224;-0.4083708057622126;-0.4096705017355267;0.9870329469082724;0.9997982129952759;9.999184124316395;0.41677733331505995;-0.43522802185248677;-0.43522794597306846;0.4222396168263748;0.4052501577263712;0.5853593010902556;1.000116507309596
25.07185;0.9968089303945447;0.4166898145876474;0.41794108647773637;-0.40837080543143384;-0.40967050136895555;0.9870340308599463;0.9997994579659015;9.99916796693173;0.41677613251020645;-0.4352280212602262;-0.43522794600216347;0.422239773664054;0.40524981207389454;0.5853577381009766;1.0001149898831518
25.08185;0.9968097333910959;0.41669114504260363;0.4179408308415091;-0.40837080510387763;-0.4096705009905439;0.9870351290797504;0.9998007874898662;9.999151870216044;0.4167748528345721;-0.4352280206637764;-0.4352279460710606;0.42223995315625573;0.4052494824442456;0.5853561043474679;1.0001133939222422
25.09185;0.9968104187917501;0.41669244692564017;0.4179405668592275;-0.4083708047776018;-0.4096705006013812;0.9870362463074356;0.9998022066873439;9.999135911431317;0.4167734960549092;-0.435228020062749;-0.43522794618053934;0.42224015382779445;0.4052491705363325;0.5853544009414794;1.0001117185293298
25.10185;0.9968109814063989;0.41669372301231733;0.4179402975485675;-0.40837080445081764;-0.40967050020272067;0.987037386197285;0.9998037213314327;9.999120157825043;0.4167720642883767;-0.435228019456456;-0.435227946330837;0.42224037370703915;0.40524887700267986;0.5853526290683205;1.0001099638176851
25.11185;0.9968114188825016;0.4166949755990597;0.4179400259136821;-0.4083708041219567;-0.40967049979570686;0.9870385511767875;0.9998053369259844;9.999104656425661;0.4167705593868239;-0.4352280188442717;-0.4352279465214883;0.4222406106536637;0.4052486018568761;0.5853507898033701;1.000108129471862
25.12185;0.996811729408608;0.4166962069442786;0.4179397549651215;-0.4083708037898072;-0.4096704993811833;0.9870397419990709;0.9998070568848949;9.999089442612846;0.41676898235225796;-0.4352280182256357;-0.4352279467513684;0.42224086277487316;0.40524834549764055;0.5853488845018798;1.0001062135600367
25.13185;0.9968119104308113;0.41669741971501334;0.4179394877694621;-0.408370803453889;-0.4096704989600054;0.9870409576167853;0.9998088815215135;9.999074544216857;0.41676733344050115;-0.43522801759968444;-0.43522794701900697;0.42224112841265066;0.405248109316464;0.5853469154428476;1.000104213460416
25.14185;0.9968119590700797;0.4166986169456746;0.4179392272775521;-0.40837080311470586;-0.40967049853381765;0.9870421958656541;0.9998108091899865;9.999059976678867;0.41676561277291246;-0.4352280169652009;-0.43522794732289893;0.4222414060192302;0.4052478952699046;0.5853448859335341;1.00010212753258
25.15185;0.9968118723630383;0.41669980192681033;0.41793897638190336;-0.40837080277340443;-0.40967049810546147;0.9870434546254572;0.9998128377742986;9.999045733878308;0.4167638208771098;-0.4352280163210225;-0.4352279476616327;0.42224169420092866;0.4052477051219486;0.5853427998485234;1.000099955607448
25.16185;0.9968116475143952;0.4167009782465391;0.41793873813385096;-0.4083708024312327;-0.40967049767857366;0.9870447323587593;0.9998149649172102;9.999031779639113;0.4167619589802224;-0.43522801566629854;-0.4352279480341204;0.4222419920317072;0.4052475402355923;0.5853406609991588;1.000097698430408
25.17185;0.9968102838541507;0.4167017541190631;0.4179385371408508;-0.40837037090604345;-0.409670475101622;0.9870460271133911;0.9998171881055313;9.999018050528864;0.41676002911566534;-0.4352280150003343;-0.43522794843988316;0.42224229949790465;0.4052474017886548;0.5853384727701461;1.0000953565521453
25.18185;0.9968097771527118;0.4167029254593004;0.4179383321166786;-0.4083703705657014;-0.4096704746887103;0.9870473352515904;0.9998195050412987;9.999004469403376;0.41675803411915047;-0.43522801432237124;-0.4352279488789441;0.4222426175142245;0.4052472908995297;0.5853362381877255;1.0000929298071313
25.19185;0.9968091280066534;0.4167041009344873;0.4179381460905024;-0.40837037022808653;-0.4096704742877046;0.9870486522368306;0.9998219134824073;9.99899095768959;0.41675597760752986;-0.4352280136316496;-0.43522794935133546;0.42224294717268823;0.4052472087256764;0.5853339598616356;1.0000904186250656
25.20185;0.9968083363182304;0.4167052847937279;0.4179379798844152;-0.40837036989433345;-0.4096704739013512;0.9870499744763884;0.9998244107843708;9.998977437491137;0.4167538638971039;-0.4352280129275834;-0.4352279498566385;0.4222432886832407;0.4052471566044482;0.5853316395865895;1.0000878254899495
25.21185;0.9968074019015347;0.4167064810304504;0.41793783396670264;-0.408370369565418;-0.4096704735318056;0.9870512994695524;0.999826993868245;9.9989638277241;0.41675169770411835;-0.43522801220955465;-0.4352279503938899;0.42224364106526663;0.40524713588306704;0.5853292782750779;1.0000851542726967
25.22185;0.9968063240454662;0.4167076931715966;0.41793770850504;-0.408370369242162;-0.4096704731801648;0.9870526247338691;0.9998296592185794;9.998950049078514;0.4167494837758521;-0.435228011476433;-0.4352279509617766;0.4222440026885038;0.40524714770742226;0.5853268766713354;1.000082408957276
25.23185;0.9968051022934823;0.41670892393808495;0.4179376036493264;-0.40837036892534734;-0.40967047284627717;0.987053947586906;0.9998324020334461;9.998936038285182;0.41674722683925536;-0.43522801072647715;-0.43522795155882493;0.42224437144803834;0.40524719323109865;0.5853244365722421;1.0000795937628058
25.24185;0.9968037378539917;0.416710174987586;0.41793751979796817;-0.4083703686160797;-0.4096704725295434;0.987055265855334;0.9998352155143462;9.99892175591486;0.4167449317559742;-0.4352280099576637;-0.4352279521834921;0.4222447446732435;0.40524727363829205;0.5853219616973958;1.0000767138958093
25.25185;0.996802234616234;0.4167114468590385;0.41793745775728697;-0.40837036831626655;-0.4096704722298567;0.9870565782567321;0.9998380912173497;9.998907185321817;0.4167426032673605;-0.43522800916789695;-0.4352279528341141;0.42224511990637903;0.40524738949417843;0.5853194577412296;1.0000737756157827
25.26185;0.9968005985145529;0.4167127390936149;0.41793741886857744;-0.40837036802873533;-0.4096704719477251;0.9870578846543733;0.9998410196753246;9.998892332901859;0.41674024530811105;-0.43522800835492914;-0.4352279535086653;0.4222454958862138;0.4052475401197657;0.5853169321052344;1.0000707849326091
25.27185;0.9967988358395609;0.4167140502536432;0.41793740486007513;-0.40837036775687807;-0.4096704716841469;0.9870591868711477;0.9998439911573189;9.9988772236894;0.4167378607599979;-0.4352280075162987;-0.4352279542045541;0.4222458724745428;0.40524772362312556;0.5853143937415909;1.0000677455933524
25.28185;0.9967969525274069;0.4167153781126542;0.41793741759746017;-0.4083703675038804;-0.40967047144071383;0.9870604881728589;0.9998469964703723;9.998861883772818;0.41673545206275475;-0.4352280066496006;-0.4352279549185531;0.42224624986979414;0.4052479373516598;0.5853118529475594;1.000064658521805
25.29185;0.9967949545253223;0.416716720290201;0.4179374590936066;-0.40837036727193143;-0.40967047121949973;0.9870617906506903;0.9998500273182309;9.998846327347724;0.41673302190202666;-0.43522800575295545;-0.4352279556468947;0.42224662799893103;0.4052481784062602;0.5853093206187038;1.0000615231470429
25.30185;0.9967928482110465;0.4167180746530764;0.4179375316018406;-0.40837036706215146;-0.4096704710225656;0.9870630936965237;0.9998530764010553;9.998830561439208;0.4167305731539576;-0.4352280048252888;-0.43522795638565237;0.42224700634348966;0.40524844403070753;0.5853068070447163;1.00005833861738
25.31185;0.996790640642886;0.41671943913980625;0.41793763765005765;-0.40837036687515044;-0.40967047085156977;0.9870643949327035;0.9998561369673048;9.99881459182623;0.4167281084551548;-0.4352280038663317;-0.43522795713127893;0.4222473842694151;0.40524873168308545;0.5853043211968902;1.0000551045626123
25.32185;0.996788339124919;0.416720811452692;0.41793778003389215;-0.40837036671154514;-0.4096704707077872;0.9870656913459162;0.9998592020133824;9.998798424487866;0.41672563017815656;-0.4352280028763178;-0.435227957881093;0.42224776172000256;0.40524903892291825;0.5853018709166173;1.000051822061032
25.33185;0.9967859499100722;0.4167221889648294;0.4179379617099472;-0.4083703665720536;-0.40967047059233486;0.9870669795207019;0.9998622642398414;9.998782072129982;0.416723140779293;-0.43522800185552846;-0.4352279586335809;0.4222481397012932;0.4052493634323811;0.5852994634074153;1.0000484934184701
25.34185;0.9967834773833455;0.4167235688151963;0.41793818557922807;-0.4083703664572846;-0.4096704705063467;0.9870682555070288;0.9998653156692044;9.998765556456652;0.4167206432159147;-0.435228000804245;-0.43522795938828523;0.4222485202229503;0.40524970326790805;0.5852971054541287;1.0000451205615852
