time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.35185;0.9967809246147751;0.41672494806585103;0.4179384541129719;-0.4083703663676515;-0.40967047045105826;0.9870695146262317;0.9998683463372434;9.998748905697123;0.41671814134372;-0.4352279997231869;-0.43522796014532233;0.4222489058579589;0.4052500571029814;0.5852948034029909;1.0000417037474099
25.36185;0.9967782947687213;0.4167263239906578;0.41793876901014027;-0.40837036630339063;-0.4096704704278017;0.9870707516831538;0.9998713447137404;9.998732163010752;0.4167156400076104;-0.435227998613773;-0.43522796090490384;0.42224929922005366;0.4052504241301141;0.5852925628634649;1.00003824114396
25.37185;0.996775592205142;0.4167276943517682;0.4179391311561423;-0.40837036626450796;-0.409670470437889;0.98707196152798;0.9998743002751792;9.998715396095468;0.41671314470674525;-0.43522799747779634;-0.4352279616670429;0.4222497024602626;0.4052508039388682;0.58529038811142;1.000034729696487
25.38185;0.9967728223422807;0.41672905723145365;0.41793954065076333;-0.4083703662507349;-0.4096704704823232;0.9870731391159553;0.9998772058121291;9.998698692190914;0.41671066122414246;-0.4352279963168287;-0.4352279624314843;0.42225011680579105;0.40525119673919746;0.585288282034429;1.0000311668289301
25.39185;0.9967699912810751;0.4167304105060261;0.41793999686360717;-0.40837036626151413;-0.40967047056152395;0.9870742788529281;0.9998800581952082;9.99868213987085;0.4167081954969439;-0.435227995131969;-0.4352279631978521;0.4222505423829609;0.40525160344712663;0.5852862466900131;1.0000275509535215
25.40185;0.9967671062360609;0.4167317517373997;0.4179404987376989;-0.40837036629583656;-0.40967047067554785;0.9870753738478966;0.99988285708225;9.998665807158533;0.4167057536034974;-0.4352279939241691;-0.435227963965858;0.4222509785470992;0.4052520253069526;0.5852842832653694;1.0000238808740904
25.41185;0.9967641756760944;0.4167330787671677;0.4179410449569784;-0.4083703663519075;-0.40967047082457214;0.9870764160426475;0.9998856026032944;9.998649731058668;0.4167033415969208;-0.43522799269473833;-0.4352279647354369;0.422251424566014;0.4052524633820239;0.5852823916240045;1.0000201556796715
25.42185;0.9967612088189434;0.41673439022894465;0.41794163384142935;-0.40837036642724805;-0.40967047100895526;0.9870773975075618;0.9998882947661571;9.998633918496385;0.4167009652437865;-0.43522799144554064;-0.43522796550671483;0.4222518802116391;0.40525291824260773;0.5852805708060564;1.0000163751144675
25.43185;0.9967582150874488;0.4167356854961519;0.41794226349089025;-0.4083703665193226;-0.4096704712290804;0.9870783116796769;0.9998909346220645;9.998618351542506;0.41669863006011887;-0.43522799017885383;-0.43522796627978516;0.42225234585579174;0.4052533899338562;0.585278820408535;1.0000125397625337
25.44185;0.9967552033067792;0.4167369644130934;0.41794293211207306;-0.4083703666259333;-0.40967047148545377;0.9870791531942541;0.9998935251159401;9.998603002696154;0.4166963414735988;-0.4352279888972555;-0.43522796705447037;0.42225282196577363;0.4052538780564996;0.5852771413002114;1.0000086512267794
25.45185;0.9967521812012955;0.41673822703887586;0.41794363808382445;-0.40837036674527694;-0.40967047177869864;0.987079916759319;0.9998960712637773;9.998587852006148;0.4166941047681857;-0.43522798760372433;-0.43522796783031453;0.4222533085969208;0.4052543818553658;0.5852755349388592;1.000004712265724
25.46185;0.9967491556138081;0.4167394733354893;0.41794437986076444;-0.40837036687592104;-0.40967047210921037;0.9870805967539678;0.9998985797457319;9.998572895913254;0.416691925033358;-0.4352279863016846;-0.4352279686066714;0.42225380555873626;0.40525490039959483;0.585274002661614;1.000000726059595
25.47185;0.9967461326469234;0.41674070280984427;0.4179451558633807;-0.40837036701667284;-0.40967047247686783;0.9870811878629601;0.9999010576407582;9.998558154916633;0.41668980714902554;-0.43522798499485016;-0.43522796938265673;0.42225431280952835;0.4052554326636489;0.5852725459139624;0.9999966954631166
25.48185;0.9967431183544797;0.41674191430183133;0.4179459642321296;-0.4083703671665159;-0.4096704728809492;0.9870816855842166;0.9999035109998025;9.998543672287353;0.4166877556402276;-0.43522798368724325;-0.435227970157033;0.4222548304393829;0.40525597717429523;0.5852711663247874;0.9999926240173785
25.49185;0.9967401202760117;0.4167431059495489;0.4179468026061105;-0.40837036732485593;-0.40967047332011663;0.987082086463662;0.9999059442867053;9.998529500325661;0.4166857745826514;-0.43522798238340954;-0.43522797092809495;0.4222553584725457;0.40525653161551006;0.5852698651332064;0.9999885178008977
25.50185;0.9967371472835389;0.416744275228978;0.417947668218674;-0.40837036749181965;-0.4096704737925474;0.9870823884570584;0.9999083606113065;9.998515695930907;0.41668386750273473;-0.43522798108830213;-0.4352279716936528;0.4222558967771025;0.4052570930396277;0.5852686428469163;0.999984386165599
25.51185;0.9967342075477904;0.41674541920320474;0.41794855817299303;-0.4083703676681628;-0.40967047429622844;0.9870825908559548;0.9999107622224825;9.998502327323934;0.41668203706148965;-0.43522797980675854;-0.43522797245109524;0.42225644492204023;0.4052576582042531;0.5852674994833028;0.9999802411028541
25.52185;0.9967313078576736;0.4167465349842543;0.4179494695432385;-0.40837036785500297;-0.4096704748292214;0.987082693358144;0.9999131512913338;9.998489474366272;0.41668028512983635;-0.4352279785430955;-0.4352279731975222;0.42225700208739786;0.40525822337750256;0.5852664347459532;0.9999760956732944
25.53185;0.9967284543844397;0.4167476200248647;0.4179503993987254;-0.40837036805376264;-0.40967047538966767;0.9870826949984709;0.9999155306211611;9.998477220840941;0.41667861357830804;-0.4352279773012106;-0.4352279739301034;0.42225756739504744;0.40525878408756516;0.5852654476498085;0.9999719622777784
25.54185;0.9967256531047362;0.4167486720009862;0.4179513449463566;-0.4083703682660719;-0.40967047597556205;0.9870825942672511;0.9999179034680887;9.998465644261294;0.416677024715494;-0.4352279760849183;-0.435227974646525;0.42225814038431414;0.4052593353786639;0.5852645363167728;0.9999678524394989
25.55185;0.9967229104233964;0.4167496884808155;0.41795230338346223;-0.40837036849352903;-0.4096704765845834;0.9870823900214731;0.9999202722733755;9.99845481005068;0.41667552063789987;-0.4352279748979091;-0.4352279753452114;0.4222587212291973;0.40525987250481443;0.5852636987635323;0.9999637781731575
25.56185;0.9967202336887064;0.41675066672784417;0.4179532714509088;-0.4083703687376601;-0.40967047721422195;0.987082081090621;0.9999226374755233;9.998444776281572;0.4166741022678432;-0.43522797374331695;-0.43522797602523666;0.42225931067699274;0.4052603916100737;0.5852629341334209;0.9999597529106717
25.57185;0.996717630748659;0.41675160388061633;0.41795424532606273;-0.4083703690000669;-0.4096704778620943;0.9870816650206616;0.999924997965484;9.998435598455893;0.4166727690056996;-0.4352279726234705;-0.4352279766860657;0.4222599096555029;0.4052608896922636;0.5852622433285958;0.9999557908739387
25.58185;0.9967151099902042;0.4167524972180636;0.41795522091211657;-0.4083703692823189;-0.40967047852610305;0.9870811383191055;0.9999273528135137;9.998427328808738;0.41667151891715143;-0.43522797154000625;-0.4352279773272203;0.42226051878019055;0.4052613638110248;0.5852616288582778;0.999951905238081
25.59185;0.9967126807229982;0.41675334383880464;0.4179561942934946;-0.40837036958548123;-0.40967047920431005;0.9870804978720932;0.999929702524957;9.998420024579678;0.4166703494623962;-0.43522797049393375;-0.43522797794804946;0.4222611380554967;0.40526181041905013;0.5852610942177741;0.9999481065624273
25.60185;0.9967103517136151;0.4167541399903863;0.4179571623397133;-0.40837036990979086;-0.40967047989468497;0.9870797417014217;0.9999320488394454;9.99841375625052;0.4166692586683001;-0.43522796948554326;-0.43522797854786843;0.42226176690163086;0.40526222528757944;0.5852606427993;0.9999444029578097
25.61185;0.9967081291261322;0.4167548810853105;0.41795812316654485;-0.4083703702548543;-0.4096704805949225;0.9870788690095152;0.9999343938013929;9.998408590599738;0.41666824552701953;-0.43522796851447426;-0.4352279791261015;0.42226240455623487;0.40526260391432195;0.5852602766043078;0.9999408016072266
25.62185;0.9967060163108278;0.41675556238063344;0.41795907603694504;-0.408370370620126;-0.40967048130239925;0.9870778804297669;0.9999367394430938;9.998404568033166;0.4166673093842876;-0.43522796758003784;-0.43522797968189414;0.42226305019137195;0.40526294213990743;0.5852599957723558;0.99993731021359
25.63185;0.9967040146702335;0.4167561794034764;0.4179600208367913;-0.408370371005115;-0.4096704820142518;0.9870767783144654;0.9999390879899626;9.998401703546195;0.41666644946966974;-0.43522796668160557;-0.43522798021375314;0.4222637023264818;0.4052632364526617;0.5852597993244716;0.99993393723738
25.64185;0.9967021247009966;0.41675672802491576;0.41796095775660896;-0.40837037140902555;-0.4096704827275962;0.9870755662601216;0.9999414421242989;9.99839999708829;0.41666566510715486;-0.43522796581882006;-0.4352279807197287;0.42226435853250494;0.4052634839292122;0.585259686050524;0.9999306906064057
25.65185;0.9967003473225077;0.4167572042794887;0.4179618872842969;-0.4083703718303052;-0.4096704834397104;0.987074247871737;0.9999438048040435;9.998399439812292;0.4166649564658488;-0.4352279649916329;-0.435227981197646;0.42226501629354096;0.40526368222131043;0.5852596546460818;0.9999275758059364
25.66185;0.9966986846651286;0.41675760375309734;0.41796281001183705;-0.40837037226674544;-0.4096704841479694;0.9870728257517617;0.9999461777073435;9.998400021647079;0.4166643250857576;-0.4352279642003905;-0.43522798164518695;0.4222656741937592;0.4052638296118302;0.5852597034968257;0.9999245954604014
25.67185;0.9966971394032618;0.41675792125837535;0.4179637263308432;-0.4083703727159926;-0.4096704848498419;0.9870713020380626;0.9999485596019937;9.998401735066171;0.4166637732845841;-0.43522796344594716;-0.43522798206019037;0.4222663320854511;0.40526392482964246;0.585259830355206;0.9999217511766907
25.68185;0.9966957133395253;0.41675815158485746;0.41796463644583115;-0.4083703731760206;-0.4096704855431037;0.9870696793366968;0.9999509465402896;9.998404571917265;0.4166633028157328;-0.4352279627295035;-0.43522798244119126;0.4222669903118657;0.405263966660547;0.5852600315566376;0.9999190450283653
25.69185;0.9966944069489966;0.4167582907923979;0.417965540604603;-0.4083703736454206;-0.40967048622593394;0.987067959937157;0.9999533330473441;9.998408517002572;0.4166629139386201;-0.43522796205229386;-0.43522798278779534;0.42226764902037855;0.40526395390826314;0.5852603013716312;0.9999164794623109
25.70185;0.9966932203247694;0.416758336914812;0.417966439252926;-0.40837037412335064;-0.4096704868968464;0.987066145719761;0.999955713147258;9.998413537808716;0.41666260554170187;-0.43522796141559056;-0.43522798310058997;0.4222683080993421;0.40526388580814476;0.5852606324945534;0.9999140572770873
25.71185;0.9966921538778319;0.41675828980608026;0.4179673329366797;-0.40837037460906234;-0.40967048755468277;0.9870642406799733;0.9999580814740038;9.998419581257416;0.41666237607923706;-0.43522796082097076;-0.4352279833807327;0.42226896775892636;0.40526376227295047;0.585261017302333;0.999911780944096
25.72185;0.9966912075210124;0.41675815069299005;0.41796822204995954;-0.40837037510127505;-0.40967048819871643;0.9870622524342347;0.9999604341127505;9.998426584215634;0.4166622245981523;-0.43522796027036503;-0.4352279836295181;0.4222696293646302;0.4052635837133831;0.5852614489761259;0.999909651090031
25.73185;0.9966903802211572;0.416757921643143;0.4179691068750648;-0.4083703755979798;-0.409670488828611;0.987060190898553;0.9999627679171739;9.99843448270639;0.41666215124967154;-0.4352279597657412;-0.4352279838481029;0.42227029560669255;0.40526335063976443;0.5852619221862247;0.9999076662675558
25.74185;0.9966896714247463;0.4167576051128393;0.4179699879053919;-0.4083703760970453;-0.40967048944419887;0.987058066594888;0.9999650790838118;9.998443215361153;0.41666215704240667;-0.4352279593087544;-0.43522798403753904;0.42227096978407164;0.40526306315520927;0.5852624330911951;0.99990582318514
25.75185;0.9966890823596378;0.41675720399245764;0.41797086594002586;-0.4083703765969215;-0.4096704900454786;0.9870558894262368;0.9999673635516251;9.998452725434268;0.41666224309847955;-0.43522795890058646;-0.4352279841989962;0.42227165519284343;0.4052627206854127;0.5852629787243886;0.9999041163355745
25.76185;0.9966886156530765;0.41675672183528173;0.41797174195660347;-0.4083703770965577;-0.4096704906327169;0.9870536672354171;0.9999696187219164;9.998462956305735;0.41666241022048434;-0.43522795854194696;-0.43522798433385673;0.42227235495920534;0.4052623223149751;0.58526355653886;0.9999025380888574
25.77185;0.9966882738181521;0.41675616266853255;0.41797261703156524;-0.40837037759482875;-0.4096704912062915;0.9870514047466485;0.9999718434461788;9.998473845224506;0.416662659251965;-0.43522795823325805;-0.4352279844436166;0.4222730715668451;0.40526186724202684;0.5852641641806474;0.9999010792663964
25.78185;0.9966880573521869;0.4167555306305709;0.41797349215706286;-0.40837037809014287;-0.4096704917665564;0.98704910381496;0.9999740364944522;9.998485325061472;0.4166629914747105;-0.43522795797472963;-0.4352279845298738;0.42227380620394633;0.40526135472598207;0.5852647990905382;0.9998997298719525
25.79185;0.9966879632439307;0.4167548299834172;0.4179743678147094;-0.4083703785804613;-0.4096704923138795;0.9870467646382378;0.9999761964403138;9.998497333041419;0.41666340817652214;-0.4352279577661028;-0.43522798459453765;0.42227455873303665;0.40526078385368053;0.5852654583986043;0.9998984801921522
25.80185;0.9966879849678774;0.416754065366373;0.4179752435504485;-0.40837037906341117;-0.4096704928486927;0.9870443864788914;0.9999783231359837;9.998509821796752;0.41666390982453577;-0.43522795760643945;-0.4352279846400076;0.42227532814611757;0.4052601536659024;0.5852661390677807;0.9998973218063955
25.81185;0.9966881140103319;0.41675324197983277;0.41797611791492667;-0.40837037953617544;-0.4096704933715747;0.9870419676326136;0.999980418486018;9.998522763816315;0.4166644955569974;-0.43522795749415155;-0.435227984669089;0.42227611308594065;0.4052594636717154;0.5852668377010234;0.999896247725168
25.82185;0.9966883412776975;0.41675236575555535;0.41797698876040174;-0.4083703799953981;-0.40967049388328863;0.9870395059426345;0.9999824858584246;9.99853614394397;0.41666516321477737;-0.4352279574272822;-0.4352279846846311;0.42227691231406184;0.4052587144114387;0.5852675504394433;0.9998952520279962
25.83185;0.9966886572057493;0.4167514432866184;0.4179778535705078;-0.40837038043740254;-0.4096704943847006;0.9870369996850451;0.9999845293899642;9.998549951131558;0.4166659100097271;-0.43522795740402564;-0.4352279846892197;0.4222777247665596;0.4052579076374359;0.5852682730025217;0.9998943302351583
25.84185;0.9966890517032899;0.41675048135514;0.41797870957559075;-0.40837038085868677;-0.40967049487666785;0.9870344477860717;0.9999865541545522;9.998564174378485;0.4166667331947558;-0.43522795742290926;-0.4352279846851643;0.4222785490987722;0.40525704607105273;0.5852690003649121;0.9998934799796438
25.85185;0.9966895150848843;0.41674948677516516;0.41797955374284096;-0.40837038125642466;-0.4096704953598498;0.987031849970671;0.9999885666235752;9.998578794526669;0.4166676300945487;-0.43522795748236653;-0.4352279846744927;0.422279383180989;0.4052561329909589;0.5852697268332996;0.9998927004129142
25.86185;0.9966900392239597;0.41674846672063975;0.4179803830643654;-0.40837038162871364;-0.409670495834424;0.9870292068172084;0.9999905747575651;9.998593778942777;0.41666859806154444;-0.435227957580324;-0.43522798465889634;0.4222802240796027;0.4052551720600243;0.5852704469279488;0.999891991226932
25.87185;0.9966906181614593;0.4167474284615425;0.4179811950119735;-0.4083703819746578;-0.4096704963000511;0.9870265187808013;0.9999925876562452;9.998609084921679;0.4166696346061899;-0.4352279577141368;-0.43522798463983786;0.42228106870918;0.40525416770885025;0.5852711559369883;0.9998913530321468
25.88185;0.9966912476112263;0.41674637839364276;0.417981987560947;-0.4083703822942554;-0.40967049675621264;0.9870237858258748;0.9999946142818316;9.998624664857772;0.4166707372272195;-0.43522795788068086;-0.4352279846186323;0.4222819145927069;0.4052531253641904;0.5852718498297619;0.9998907878049262
25.89185;0.9966919232087975;0.4167453214744315;0.41798275893707126;-0.4083703825879852;-0.4096704972025712;0.9870210093497036;0.9999966618492397;9.998640476044718;0.4166719030503384;-0.43522795807652537;-0.43522798459647877;0.4222827599622185;0.40525205074750015;0.5852725248925292;0.9998902974458587
25.90185;0.9966926398345413;0.41674426142359955;0.41798350750400953;-0.408370382856387;-0.40967049763914243;0.9870181940113428;0.9999987351390699;9.998656486435918;0.416673128342689;-0.4352279582981956;-0.4352279845746841;0.42228360332258036;0.4052509489928484;0.5852731771816445;0.9998898817049482
25.91185;0.9966933933090107;0.41674320125033615;0.4179842317679344;-0.4083703830999855;-0.4096704980664876;0.9870153468439182;1.0000008365210928;9.998672665308764;0.4166744080992475;-0.4352279585423313;-0.435227984554875;0.4222844431366498;0.4052498244478807;0.5852738025680396;0.9998895374638848
25.92185;0.9966941819185783;0.4167421437746717;0.4179849303340368;-0.408370383319646;-0.409670498485817;0.9870124751644572;1.0000029660255485;9.998688975421963;0.41667573650595363;-0.43522795880556814;-0.43522798453898504;0.4222852777147344;0.40524868072231296;0.5852743971976299;0.9998892590083143
25.93185;0.9966950061607182;0.4167410920704715;0.4179856015808518;-0.4083703835168978;-0.4096704988987093;0.9870095860055336;1.0000051212903085;9.998705373885281;0.4166771078452862;-0.4352279590843834;-0.4352279845291617;0.4222861051178493;0.4052475205781417;0.5852749572733141;0.9998890389224777
25.94185;0.9966958675399529;0.41674004963800826;0.4179862433189434;-0.40837038369364836;-0.4096704993066269;0.9870066867269036;1.0000072975424714;9.998721811636374;0.4166785167689557;-0.4352279593751171;-0.43522798452764927;0.42228692324832184;0.40524634603694026;0.5852754788524808;0.9998888700427725
25.95185;0.996696767127663;0.4167390199469911;0.41798685308295674;-0.4083703838517933;-0.40967049971040614;0.9870037851396652;1.0000094884998187;9.998738230645985;0.41667995830250737;-0.43522795967404854;-0.4352279845365211;0.42228773018829413;0.4052451588337501;0.5852759584787063;0.9998887474295591
25.96185;0.9966977045228069;0.416738005657586;0.4179874288941196;-0.4083703839932981;-0.40967050010990663;0.987000889219747;1.0000116882314096;9.998754563012191;0.4166814281599215;-0.4352279599774663;-0.43522798455749107;0.4222885243967296;0.4052439609260159;0.5852763937367615;0.999888668752697
25.97185;0.9966986774949878;0.4167370083083362;0.4179879697127062;-0.40837038412017435;-0.4096705005042615;0.9869980061460919;1.000013892105993;9.99877073933581;0.41668292290076697;-0.4352279602818552;-0.4352279845919928;0.4222893043669955;0.4052427547909937;0.585276783147562;0.9998886335327657
25.98185;0.9966996816601588;0.41673602880675603;0.41798847530923156;-0.408370384234103;-0.40967050089251444;0.986995140179251;1.0000160960486353;9.998786702779507;0.4166844394774588;-0.43522796058407964;-0.4352279846410901;0.42229006803451524;0.40524154333855117;0.5852771260378725;0.9998886424219571
25.99185;0.9967007101775126;0.4167350682187279;0.4179889459301794;-0.408370384336246;-0.40967050127398946;0.9869922918888935;1.0000182958417458;9.998802412313626;0.41668597455895634;-0.4352279608813438;-0.43522798470535445;0.4222908128103699;0.40524032958204564;0.5852774225460607;0.9998886961873298
26.00185;0.996701754603698;0.41673412793235726;0.4179893820387152;-0.4083703844273594;-0.4096705016483221;0.9869894604752142;1.0000204878064767;9.998817840478724;0.4166875243823225;-0.4352279611711139;-0.43522798478529157;0.4222915364640352;0.4052391164637848;0.5852776733243131;0.9998887944661741
26.01185;0.9967028065921758;0.41673320913944617;0.41798978404771986;-0.4083703845080221;-0.4096705020154899;0.9869866462646615;1.000022669625073;9.99883297460096;0.41668908539168814;-0.4352279614512535;-0.43522798488175346;0.42229223801154564;0.4052379069137332;0.58527787908963;0.9998889358852073
26.02185;0.9967038586768713;0.4167323122618772;0.41799015221510305;-0.4083703845788742;-0.4096705023758423;0.9869838505334966;1.000024840201675;9.998847809880493;0.4166906548162059;-0.43522796172015443;-0.4352279849957612;0.42229291770311206;0.4052367039258315;0.5852780401511469;0.9998891196525407
26.03185;0.9967049040041852;0.41673143667600554;0.41799048694682356;-0.4083703846406668;-0.40967050272977384;0.9869810742607393;1.000026999623987;9.998862338265797;0.41669223022114593;-0.43522796197663577;-0.43522798512836336;0.4222935762781533;0.4052355106062915;0.585278156016666;0.9998893463149235
26.04185;0.9967059362164237;0.4167305808963392;0.4179907890400904;-0.40837038469402515;-0.4096705030772496;0.9869783185870102;1.000029149740243;9.998876546697193;0.41669380870614253;-0.4352279622197813;-0.43522798528079476;0.4222942145019027;0.40523433018203464;0.58527822564617;0.9998896169166388
26.05185;0.9967069498868057;0.41672974327270534;0.41799105956352883;-0.4083703847392386;-0.40967050341766614;0.9869755866073955;1.0000312939870757;9.998890417016646;0.41669538694638264;-0.4352279624490658;-0.4352279854543622;0.4222948331657814;0.4052331660033447;0.5852782480899694;0.9998899323143327
26.06185;0.9967079407879669;0.41672892303619;0.41799129972065885;-0.4083703847763793;-0.4096705037501189;0.9869728845295803;1.0000334358613032;9.998903918463583;0.4166969617914143;-0.4352279626645578;-0.43522798565019816;0.42229543292026755;0.4052320215212961;0.5852782226262705;0.9998902928126902
26.07185;0.9967089057195854;0.4167281207580077;0.4179915106026873;-0.4083703848054875;-0.40967050407389266;0.9869702212341043;1.0000355779735224;9.998917001479368;0.4166985305998312;-0.435227962866594;-0.43522798586925354;0.4222960139179354;0.4052308998504527;0.5852781483629675;0.9998906974234568
26.08185;0.9967098423572471;0.4167273375129462;0.4179916927550049;-0.40837038482653293;-0.4096705043887324;0.9869676064419314;1.0000377224812707;9.998929605208463;0.41670009124061014;-0.43522796305526834;-0.4352279861121752;0.4222965757921269;0.40522980312520074;0.5852780238102886;0.9998911438316229
26.09185;0.9967107490709757;0.4167265739990351;0.4179918461237456;-0.4083703848393306;-0.4096705046945643;0.9869650493465618;1.000039871015357;9.998941675664545;0.41670164195204396;-0.4352279632304756;-0.4352279863790497;0.42229711820927085;0.4052287325375083;0.5852778467878333;0.9998916295673105
26.10185;0.996711624610068;0.41672583052946754;0.4179919705244411;-0.4083703848436161;-0.4096705049910201;0.986962559695458;1.0000420240993886;9.99895318160883;0.4167031811136294;-0.4352279633922273;-0.4352279866694056;0.42229764135037834;0.40522768900666734;0.5852776150519406;0.999892153605981
26.11185;0.9967124677798757;0.4167251070314298;0.4179920661324843;-0.4083703848392304;-0.40967050527730803;0.986960149635462;1.0000441816932715;9.99896411949304;0.41670470696772416;-0.4352279635406658;-0.435227986982474;0.4222981456115708;0.40522667378762967;0.5852773276419002;0.9998927174714538
26.12185;0.9967132776910219;0.4167244029199097;0.4179921336102606;-0.4083703848263001;-0.40967050555234313;0.9869578324829813;1.0000463445838177;9.998974502212393;0.4167062172592865;-0.43522796367590694;-0.4352279873172821;0.4222986309817419;0.4052256888221958;0.5852769857402729;0.9998933248808637
26.13185;0.9967140546560184;0.41672371733424257;0.4179921739999997;-0.40837038480537385;-0.40967050581482184;0.9869556191556818;1.0000485150134273;9.998984338340474;0.41670770902506843;-0.4352279637980462;-0.43522798767237486;0.4222990968145414;0.405224736720005;0.5852765922487173;0.9998939800683869
26.14185;0.9967148001274262;0.416723049325185;0.4179921888288867;-0.4083703847773031;-0.4096705060633399;0.9869535168009649;1.0000506957011808;9.998993624244456;0.4167091790305064;-0.4352279639072324;-0.43522798804559143;0.4222995421393968;0.4052238204028641;0.5852761511893065;0.9998946860711042
26.15185;0.9967155159251803;0.41672239758947777;0.4179921803867802;-0.40837038474284665;-0.4096705062966355;0.9869515305394755;1.0000528884902777;9.999002354072992;0.41671062460763236;-0.4352279640035725;-0.43522798843426985;0.4222999661800518;0.4052229429011383;0.585275667549848;0.9998954439479555
26.16185;0.9967162047571958;0.41672176014709705;0.4179921516940442;-0.40837038470262477;-0.4096705065138791;0.9869496652942189;1.0000550942858744;9.999010527587767;0.4167120439845595;-0.4352279640869516;-0.4352279888356156;0.4223003684708414;0.40522210741417447;0.5852751466034294;0.999896252597418
26.17185;0.9967168712282088;0.41672113449386805;0.4179921062063227;-0.40837038465769343;-0.40967050671495125;0.9869479250090412;1.0000573137028268;9.9990181479782;0.4167134360274523;-0.4352279641569542;-0.4352279892468519;0.42230074867579165;0.4052213170597845;0.5852745927011903;0.9998971087819513
26.18185;0.9967175214368136;0.4167205181355272;0.4179920476983299;-0.4083703846098819;-0.40967050690046425;0.9869463099838578;1.0000595469881466;9.999025217751084;0.41671480018395657;-0.43522796421283927;-0.4352279896649784;0.42230110658887643;0.40522057407952444;0.5852740088415279;0.9998980078556636
26.19185;0.996718161511101;0.4167199089799098;0.41799198020227785;-0.40837038456137414;-0.4096705070713699;0.9869448160079369;1.0000617937325742;9.999031735192561;0.4167161367226331;-0.435227964253577;-0.4352279900863484;0.4223014421656846;0.4052198792502105;0.585273397285248;0.9998989444588553
26.20185;0.9967187964381856;0.41671930537327834;0.4179919076906276;-0.40837038451414903;-0.4096705072285004;0.9869434362642809;1.0000640535570657;9.999037688972317;0.41671744667988436;-0.43522796427818566;-0.43522799050666855;0.4223017554707422;0.40521923204348387;0.5852727601405507;0.9998999122490676
26.21185;0.9967194298653362;0.41671870591262633;0.41799183376536303;-0.40837038446971796;-0.409670507372241;0.9869421634152232;1.000066326897039;9.999043052678006;0.4167187314438626;-0.4352279642862157;-0.4352279909216358;0.422302046709476;0.4052186311439614;0.585272099047091;0.9999009038020383
26.22185;0.9967200650076177;0.41671810916058777;0.41799176154640927;-0.4083703844290423;-0.40967050750240147;0.9869409899631167;1.000068614457613;9.999047783038451;0.4167199923039625;-0.4352279642777854;-0.4352279913275584;0.42230231624721354;0.40521807512304986;0.5852714144250306;0.9999019111006693
26.23185;0.9967207060525631;0.41671757212474037;0.41799175236626557;-0.4083714904303349;-0.4096716171776998;0.9869399072542686;1.0000709157072274;9.999051822856053;0.416721230267724;-0.4352279642533316;-0.43522799172151383;0.422302564476278;0.4052175633779995;0.5852707054812628;0.9999029259392433
26.24185;0.9967213580506102;0.41671697642024436;0.41799169110343287;-0.40837149039810716;-0.409671617279445;0.9869389051377501;1.0000732278255613;9.999055109980453;0.4167224461441933;-0.43522796421360516;-0.4352279921013058;0.4223027918334255;0.4052170968716164;0.5852699708811722;0.9999039403416292
26.25185;0.996722024905992;0.41671637925075206;0.4179916385537262;-0.4083714903701408;-0.40967161736697427;0.9869379731136182;1.0000755458789405;9.999057586837552;0.416723640482111;-0.4352279641596825;-0.4352279924653453;0.42230299918729186;0.4052166778960812;0.5852692089215876;0.9999049465239608
26.26185;0.9967227086106857;0.41671577880769073;0.41799159643193395;-0.4083714903465701;-0.4096716174411451;0.9869371017549211;1.0000778635765348;9.999059197124314;0.416724813528181;-0.4352279640927198;-0.4352279928125065;0.422303188187108;0.4052173089152597;0.5852691096013766;0.9999059365604039
26.27185;0.9967234104088979;0.41671517270462133;0.4179915658204503;-0.4083714903275555;-0.4096716175035688;0.9869362833251294;1.0000801735044926;9.99905987769459;0.41672596574742815;-0.4352279640136434;-0.4352279931420923;0.4223033612156785;0.4052169915643279;0.5852682850113311;0.9999069031033793
26.28185;0.9967241312139742;0.41671455864755214;0.41799154711656056;-0.40837149031313036;-0.40967161755619513;0.9869355114050586;1.0000824665541834;9.999059566077307;0.4167270983634839;-0.4352279639230088;-0.4352279934536548;0.4223035210326902;0.4052167264949928;0.5852674246647293;0.9999078406320677
26.29185;0.9967248715409904;0.4167139351626928;0.417991540146777;-0.40837149030315256;-0.40967161760093124;0.9869347804145284;1.0000847314822534;9.999058214436044;0.41672821338698357;-0.43522796382109913;-0.43522799374657184;0.4223036705096452;0.4052165137030947;0.5852665258493693;0.9999087457950319
26.30185;0.996725631770254;0.41671330177371435;0.4179915444249294;-0.40837149029743786;-0.4096716176395103;0.9869340857472644;1.0000869559722774;9.99905579330017;0.4167293137722332;-0.43522796370816813;-0.43522799401989376;0.42230381270032735;0.4052163527401504;0.5852655856766275;0.9999096165148955
26.31185;0.9967264116172834;0.4167126588732928;0.4179915593780689;-0.408371490296002;-0.4096716176732021;0.9869334236307038;1.000089128475254;9.999052288248821;0.41673040357073254;-0.43522796358482013;-0.43522799427264514;0.4223039508326624;0.405216242625482;0.5852646010769926;0.9999104502905858
26.32185;0.9967272098191557;0.416712007629844;0.4179915844604195;-0.4083714902990757;-0.4096716177025527;0.9869327901789171;1.0000912387957377;9.999047694211603;0.4167314873458944;-0.4352279634523695;-0.43522799450395094;0.42230408792748114;0.4052161816656353;0.5852635691251297;0.9999112433297594
26.33185;0.9967280247284815;0.416711349836939;0.41799161944181207;-0.408371490307081;-0.40967161772770705;0.9869321809725642;1.0000932777220688;9.999042010410802;0.4167325694299878;-0.43522796331264796;-0.4352279947128567;0.4223042264161234;0.4052161674248606;0.5852624876349488;0.9999119917957314
26.34185;0.9967288541183481;0.4167106874813673;0.4179916645897005;-0.40837149032068576;-0.4096716177490212;0.9869315921779463;1.00009523678546;9.99903523818457;0.416733653498264;-0.4352279631673622;-0.43522799489846503;0.4223043681758841;0.4052161971139213;0.5852613560384408;0.9999126935959779
26.35185;0.9967296945220209;0.4167100220809494;0.4179917200595735;-0.40837149034047804;-0.4096716177672633;0.9869310221163784;1.0000971079481027;9.999027379080287;0.4167347422339495;-0.43522796301789524;-0.4352279950603319;0.42230451467337676;0.4052162681953931;0.5852601757234243;0.9999133483839441
26.36185;0.9967305417244073;0.4167093544000839;0.4179917848498555;-0.40837149036655956;-0.409671617783414;0.9869304713952393;1.0000988835018494;9.99901843660316;0.41673583733606984;-0.435227962865797;-0.4352279951986359;0.42230466668495187;0.40521637843649394;0.585258949734613;0.9999139563124497
26.37185;0.9967313917703162;0.41670868486987395;0.4179918563052615;-0.4083714903985941;-0.40967161779854416;0.9869299413864496;1.000100556193327;9.999008425823874;0.4167369397820353;-0.43522796271320263;-0.43522799531410744;0.42230482394994995;0.4052165254398982;0.585257682557905;0.9999145174042507
26.38185;0.9967322412270381;0.4167080139850999;0.4179919303784409;-0.40837149043591114;-0.4096716178137643;0.9869294332913372;1.0001021182629666;9.998997381098343;0.41673804977971307;-0.4352279625625721;-0.4352279954079441;0.42230498517667836;0.4052167062813631;0.5852563797349986;0.9999150315406632
26.39185;0.9967330866549517;0.41670734219020433;0.41799200223319544;-0.40837149047754173;-0.40967161783007566;0.9869289485380269;1.0001035597614272;9.998985354727614;0.41673916652312365;-0.4352279624159822;-0.4352279954818298;0.4223051482394675;0.4052169173359878;0.5852550469108202;0.9999154983517227
26.40185;0.9967339241016672;0.4167066697036592;0.41799206680099116;-0.40837149052246685;-0.40967161784822465;0.9869284880932737;1.000104868452461;9.998972412848456;0.4167402883994227;-0.435227962274653;-0.43522799553787384;0.42230531048375064;0.40521715424017013;0.5852536889674698;0.9999159168948445
26.41185;0.9967347500166389;0.416705996630287;0.4179921190517516;-0.40837149056975824;-0.40967161786856965;0.9869280506548301;1.000106031411547;9.998958629828527;0.4167414136085614;-0.43522796213921827;-0.43522799557839853;0.4223054688885408;0.4052174121517696;0.5852523100714981;0.9999162855409345
26.42185;0.9967355631871757;0.41670532322852927;0.417992154139738;-0.40837149061845796;-0.4096716178909469;0.9869276322640489;1.0001070365154903;9.998944078658749;0.4167425406424714;-0.4352279620104685;-0.43522799560594894;0.4223056197617415;0.4052176863894225;0.5852509142845075;0.9999166030847468
26.43185;0.9967363650960753;0.41670464984754846;0.417992167781315;-0.40837149066746703;-0.40967161791451223;0.9869272268007223;1.0001078734044617;9.998928826491564;0.4167436686585076;-0.4352279618897978;-0.43522799562348435;0.4223057584822337;0.40521797314069125;0.5852495056787186;0.999916870314833
26.44185;0.9967371575549477;0.4167039764016457;0.4179921567076669;-0.4083714907154434;-0.4096716179375418;0.9869268257701104;1.000108534586519;9.998912939987703;0.4167447975516815;-0.4352279617790522;-0.4352279956341833;0.4223058800745952;0.40521826969360863;0.5852480881735005;0.9999170901495303
26.45185;0.9967379391900549;0.4167033022436812;0.4179921188360551;-0.40837149076082796;-0.40967161795744683;0.9869264190489695;1.000109016478733;9.998896489291482;0.41674592754897194;-0.4352279616800434;-0.4352279956408803;0.422305980084717;0.40521857416557766;0.585246665623654;0.9999172671660709
26.46185;0.996738703742006;0.41670262652365103;0.41799205320277866;-0.40837149080216806;-0.4096716179711506;0.9869259975922531;1.0001093194428483;9.998879547473635;0.4167470591645805;-0.435227961594236;-0.43522799564576453;0.42230605449874886;0.4052188850302057;0.585245241563574;0.999917407847152
26.47185;0.9967394416706792;0.4167019479665472;0.41799195967921576;-0.40837149083834445;-0.40967161797553325;0.9869255551846559;1.0001094468206797;9.998862190934986;0.416748193522291;-0.43522796152276516;-0.4352279956505416;0.42230609894152904;0.4052192006296596;0.5852438189038053;0.9999175207618531
26.48185;0.9967401429563347;0.4167012643690548;0.41799183853337607;-0.40837149086845187;-0.40967161796773954;0.9869250870099493;1.0001094032828806;9.998844500128468;0.4167493319669599;-0.4352279614663734;-0.4352279956567117;0.4223061084363211;0.40521951906760517;0.5852424003192483;0.999917615876492
26.49185;0.9967407987267531;0.4167005728111756;0.41799169021522664;-0.40837149089159464;-0.40967161794528506;0.9869245873714184;1.0001091933504844;9.998826560345169;0.4167504749824173;-0.43522796142541165;-0.4352279956655548;0.4223060780575592;0.4052198385716279;0.5852409885985184;0.9999177034721666
26.50185;0.9967414019598901;0.4166998701049706;0.4179915152648558;-0.40837149090682784;-0.40967161790579704;0.9869240496875581;1.0001088217652538;9.998808464610772;0.41675162153042616;-0.43522796140030456;-0.4352279956778017;0.4223060038513341;0.4052201578131156;0.5852395866279362;0.9999177936711376
26.51185;0.9967419474917733;0.41669915278711284;0.41799131409884704;-0.4083714909133599;-0.40967161784665357;0.9869234674865262;1.0001082946547801;9.998790316175821;0.4167527694394797;-0.4352279613920833;-0.43522799569358256;0.4223058832283477;0.4052204758217396;0.5852381976256036;0.9999178962400045
26.52185;0.9967424309399256;0.4166984172158668;0.4179910870039561;-0.40837149091092717;-0.409671617765006;0.9869228342053883;1.0001076196006364;9.998772226158925;0.4167539161932037;-0.4352279614025593;-0.4352279957129075;0.4223057146437615;0.4052207915373422;0.5852368254024786;0.9999180199191279
26.53185;0.9967428476097451;0.4166976600469724;0.4179908343603172;-0.4083714908998389;-0.40967161765792526;0.9869221432757324;1.0001068052798225;9.998754310640098;0.4167550590420518;-0.4352279614341017;-0.435227995736063;0.42230549727641536;0.40522110342629025;0.5852354739591136;0.9999181721995348
26.54185;0.9967431924092985;0.4166968780815647;0.41799055677487157;-0.4083714908804353;-0.4096716175223709;0.9869213895584454;1.0001058610224298;9.998736691527046;0.4167561946144104;-0.43522796148918597;-0.4352279957635826;0.42230523105872025;0.4052214095447341;0.5852341467144485;0.9999183599406215
26.55185;0.9967434604661543;0.41669606730734565;0.41799025515065025;-0.4083714908525133;-0.40967161735536445;0.9869205708700476;1.0001047959253662;9.99871949430562;0.4167573189674277;-0.43522796156986826;-0.43522799579623844;0.4223049167029115;0.40522170784491257;0.5852328463883635;0.9999185892795204
26.56185;0.9967436482428481;0.41669522245670054;0.41798993078114166;-0.4083714908154068;-0.40967161715439465;0.9869196889266445;1.0001036177336158;9.998702836965798;0.4167584281112377;-0.43522796167727684;-0.4352279958350707;0.4223045556751819;0.4052219964709246;0.5852315754738767;0.9999188642263784
26.57185;0.996743754234541;0.4166943376061678;0.41798958536457637;-0.408371490768436;-0.4096716169176061;0.98691874906289;1.0001023317672575;9.998686815966662;0.41675951856600746;-0.43522796181148365;-0.43522799588095623;0.4223041501570458;0.4052222740655392;0.5852303364106273;0.9999191860379716
26.58185;0.996743778025084;0.4166934069167569;0.4179892209082569;-0.4083714907111088;-0.40967161664379015;0.9869177584117133;1.0001009408428787;9.998671500197721;0.41676058787778364;-0.43522796197177566;-0.435227995934074;0.4223037026689878;0.4052225399413193;0.5852291315696116;0.9999195547636763
26.59185;0.996743719026115;0.4166924249333974;0.41798883969421247;-0.40837149064322026;-0.409671616332385;0.9869167244593458;1.000099446923452;9.998656935758813;0.4167616349212409;-0.4352279621568482;-0.43522799599401385;0.42230321543916377;0.4052227940144231;0.5852279633791908;0.9999199703868012
26.60185;0.9967435761016836;0.4166913866629994;0.4179884442794528;-0.40837149056491423;-0.40967161598340496;0.9869156552592913;1.0000978531677323;9.998643155725128;0.41676265948156094;-0.4352279623649438;-0.4352279960601985;0.42230269022470585;0.405223036647516;0.5852268341966307;0.9999204314688286
26.61185;0.9967433475687089;0.4166902877592131;0.4179880372361825;-0.40837149047644017;-0.40967161559727594;0.9869145598482073;1.0000961644868918;9.99863018758652;0.41676366143320787;-0.4352279625942291;-0.4352279961319549;0.4223021286711197;0.4052232683734415;0.5852257459754736;0.9999209342458384
26.62185;0.9967430321024341;0.4166891250600624;0.41798762082797536;-0.4083714903777506;-0.40967161517461903;0.9869134475826321;1.0000943868266734;9.998618055731471;0.4167646403788628;-0.43522796284307996;-0.4352279962084037;0.42230153241348284;0.4052234895668879;0.5852247001213617;0.9999214745564823
26.63185;0.9967426301818559;0.41668789693985026;0.4179871972033161;-0.40837149026835917;-0.40967161471603;0.9869123264492923;1.000092526117338;9.99860678143858;0.4167655953348743;-0.4352279631101787;-0.43522799628866515;0.4223009028204559;0.4052237004826703;0.5852236973782087;0.9999220499199196
26.64185;0.9967421445256834;0.41668660280839454;0.4179867688295273;-0.4083714901476228;-0.40967161422216447;0.9869112013360424;1.00009058682016;9.998596383922864;0.4167665242254606;-0.43522796339475195;-0.43522799637221343;0.4223002410990071;0.40522390164393124;0.5852227377775632;0.9999226590492175
26.65185;0.996741579443488;0.4166852425696731;0.4179863384564491;-0.4083714900151858;-0.40967161369416505;0.9869100736876821;1.0000885709186198;9.998586882328802;0.4167674239895762;-0.43522796369658256;-0.43522799645886406;0.42229954877417825;0.4052240939454356;0.585221820918252;0.9999232998334877
26.66185;0.9967409392200695;0.4166838168441215;0.41798590882374564;-0.40837148987115857;-0.4096716131338045;0.9869089426231061;1.0000864785670551;9.998578292018804;0.4167682911211716;-0.4352279640155284;-0.43522799654857813;0.42229882804900776;0.4052242782772131;0.5852209461427613;0.9999239687239941
26.67185;0.9967402263273741;0.4166823274869387;0.4179854826911071;-0.40837148971576676;-0.4096716125431414;0.9869078062985536;1.0000843092598277;9.998570617892263;0.4167691220213921;-0.43522796435116806;-0.4352279966413204;0.42229808203934255;0.40522445518545824;0.5852201122461419;0.9999246621513109
26.68185;0.996739441642943;0.4166807776760324;0.41798506283858505;-0.40837148954869146;-0.40967161192411927;0.9869066625855067;1.000082062048999;9.99856385393101;0.416769913285173;-0.4352279647029597;-0.4352279967368562;0.4222973148124344;0.4052246247725609;0.585219317325612;0.9999253773377398
26.69185;0.9967385866295622;0.41667917127861076;0.4179846515307483;-0.40837148936888834;-0.4096716112783772;0.9869055094824811;1.0000797355538176;9.998557988268578;0.41677066211085;-0.4352279650704516;-0.43522799683462576;0.42229653093280284;0.40522478672550544;0.5852185591509742;0.9999261117545741
26.70185;0.9967376650062358;0.41667751219216903;0.4179842502099598;-0.40837148917500554;-0.40967161060733626;0.9869043459376126;1.0000773287859341;9.99855301021818;0.4167713666369209;-0.43522796545305087;-0.4352279969337904;0.42229573497268696;0.4052249406484997;0.585217835507877;0.9999268631535859
26.71185;0.9967366828716601;0.41667580437871016;0.41798385991033754;-0.40837148896574355;-0.40967160991230805;0.9869031725772819;1.000074842000765;9.99854891266419;0.4167720257306848;-0.4352279658495923;-0.43522799703342274;0.42229493159619874;0.4052250866335051;0.5852171442504825;0.9999276301184001
26.72185;0.9967356481986576;0.41667405195218155;0.41798348176340155;-0.40837148873994406;-0.40967160919431533;0.9869019911885428;1.000072276523046;9.998545683933372;0.41677263831755923;-0.4352279662584377;-0.4352279971327901;0.4222941258566955;0.4052252256851515;0.5852164833828919;0.9999284119038132
26.73185;0.9967345705408698;0.41667225862354085;0.4179831172338847;-0.4083714884965558;-0.4096716084540513;0.9869008025370702;1.0000696346091495;9.998543297208117;0.4167732031662815;-0.4352279666780287;-0.43522799723142896;0.4222933230689114;0.40522535974401686;0.5852158514279598;0.9999292079811497
26.74185;0.9967334607138911;0.4166704269855116;0.41798276778209903;-0.4083714882347453;-0.4096716076922561;0.98689960444016;1.0000669197240162;9.99854170856926;0.416773719187562;-0.4352279671070738;-0.4352279973290639;0.42229252839063713;0.4052254911155382;0.585215248024912;0.9999300180463021
26.75185;0.9967323299732994;0.41666855844851103;0.4179824341420099;-0.4083714879541895;-0.40967160691007465;0.9868983922338728;1.0000641360468716;9.998540860640011;0.416774185472495;-0.4352279675444005;-0.43522799742573054;0.42229174668270736;0.40522562163452475;0.5852146740755891;0.9999308420788093
26.76185;0.9967311892976153;0.4166666539677878;0.4179821161954849;-0.4083714876550992;-0.4096716061091398;0.9868971608410283;1.000061288393619;9.998540686253955;0.41677460130517574;-0.4352279679890779;-0.4352279975218208;0.42229098257834;0.40522575251604487;0.5852141311233009;0.9999316793365406
26.77185;0.9967300491412433;0.4166647150130005;0.41798181345692614;-0.4083714873380351;-0.4096716052914217;0.9868959066210022;1.000058382950697;9.998541115180245;0.41677496655223084;-0.43522796844066153;-0.43522799761775177;0.4222902403973176;0.4052258849615215;0.5852136207750919;0.9999325266823866
26.78185;0.9967289189018018;0.41666274404423603;0.4179815253102184;-0.4083714870041586;-0.40967160445878853;0.9868946280397798;1.000055426646545;9.998542079914884;0.41677528170714784;-0.4352279688991026;-0.43522799771352305;0.4222895240384006;0.40522602057189017;0.5852131445703361;0.9999333781310954
26.79185;0.9967278060229838;0.41666074425066485;0.41798125083261606;-0.4083714866556165;-0.40967160361252825;0.9868933250151197;1.000052425361863;9.998543511112176;0.4167755472501162;-0.43522796936436314;-0.4352279978083424;0.422288837059013;0.4052261613843362;0.5852127037362633;0.9999342258638806
26.80185;0.9967267153710586;0.41665871913784247;0.41798098871658756;-0.40837148629526465;-0.40967160275347175;0.9868919980484231;1.0000493825456436;9.998545326860961;0.41677576322902393;-0.43522796983607015;-0.4352279979006183;0.42228818282881314;0.4052263098648563;0.585212298601221;0.9999350614410031
26.81185;0.996725649373188;0.4166566726020953;0.417980737279533;-0.40837148592605615;-0.409671601882608;0.9868906478291185;1.0000462984098824;9.998547427315778;0.4167759294539932;-0.4352279703134147;-0.4352279979884711;0.42228756444196835;0.4052264686119906;0.5852119281855029;0.9999358763709802
26.82185;0.9967246090254821;0.41665460918898517;0.417980494358285;-0.40837148555083336;-0.4096716010014585;0.9868892748284562;1.0000431698038739;9.998549699601094;0.41677604563470316;-0.43522797079532854;-0.43522799807017226;0.4222869843481955;0.4052266398337469;0.585211590320603;0.9999366621401135
26.83185;0.9967235952302983;0.4166525337553622;0.41798025763909546;-0.40837148517236443;-0.4096716001123169;0.986887879341186;1.0000399910994293;9.998552028144257;0.41677611131944503;-0.43522797128079665;-0.4352279981441445;0.42228644404011456;0.405226825144784;0.5852112821170011;0.9999374102676609
26.84185;0.996722610164596;0.4166504507902537;0.4179800252730598;-0.40837148479329316;-0.4096715992184942;0.9868864623179124;1.000036755852007;9.99855429701357;0.41677612620457954;-0.4352279717688066;-0.4352279982088781;0.42228594406536984;0.4052270256392296;0.5852110005975457;0.9999381124011077
26.85185;0.9967216583745406;0.41664836415075485;0.41797979582055;-0.4083714844159833;-0.40967159832410066;0.9868850260040473;1.0000334584044404;9.998556383952431;0.416776090640537;-0.4352279722579264;-0.43522799826297426;0.42228548439152025;0.4052272420096577;0.5852107434203548;0.9999387603126627
26.86185;0.9967207462027858;0.41664627690354844;0.4179795678605018;-0.40837148404220114;-0.4096715974336017;0.9868835739371657;1.0000300945048712;9.998558166571605;0.41677600544926163;-0.4352279727463966;-0.43522799830506903;0.4222850647810503;0.4052274748346686;0.5852105095037172;0.9999393457527065
26.87185;0.996719879463799;0.4166441910000991;0.4179793400572765;-0.40837148367301884;-0.40967159655165525;0.9868821103420535;1.0000266610495163;9.998559541766367;0.4167758711899997;-0.43522797323268875;-0.4352279983337288;0.4222846849160629;0.4052277248039081;0.5852102992294677;0.9999398597637194
26.88185;0.9967190619720048;0.41664210728279927;0.41797911149207523;-0.4083714833093377;-0.40967159568308126;0.986880639241411;1.0000231554104504;9.998560436002748;0.416775687937766;-0.4352279737156104;-0.4352279983476421;0.42228434448539603;0.40522799249501;0.5852101141015976;0.9999402921905075
26.89185;0.9967182957870536;0.41664002578143017;0.417978881880367;-0.4083714829524397;-0.40967159483266;0.9868791639068524;1.0000195743652731;9.998560804220695;0.41677545577356817;-0.4352279741941175;-0.43522799834580755;0.4222840431411168;0.4052282779086395;0.5852099559369774;0.9999406329907734
26.90185;0.9967175813609709;0.4166379460264634;0.4179786515522408;-0.4083714826039475;-0.409671594004739;0.9868776866431281;1.0000159136942333;9.9985606267561;0.41677517523632257;-0.43522797466748525;-0.4352279983273846;0.4222837801753807;0.4052285803110189;0.5852098257440651;0.9999408738998874
26.91185;0.9967169176363955;0.41663586753433995;0.4179784214283788;-0.40837148226549547;-0.40967159320298135;0.9868762091777754;1.0000121690420498;9.998559900701117;0.41677484722475105;-0.43522797513565653;-0.43522799829154085;0.4222835544815097;0.40522889871377255;0.5852097231564855;0.9999410078210081
26.92185;0.9967163031909239;0.4166337903479936;0.417978193282681;-0.4083714819385292;-0.40967159243063084;0.9868747335896217;1.0000083370297155;9.998558627219799;0.4167744726442022;-0.4352279755992071;-0.4352279982376366;0.4222833650408272;0.40522923246473613;0.5852096469960629;0.9999410277347771
26.93185;0.9967157375437372;0.41663171510129365;0.41797796972237117;-0.40837148162416737;-0.4096715916907893;0.9868732621653381;1.000004416081586;9.998556802845933;0.4167740525260922;-0.43522797605889396;-0.4352279981655914;0.42228321144136566;0.40522958127966086;0.5852095958551983;0.9999409275429384
26.94185;0.9967152214415098;0.4166296424063988;0.4179777533973139;-0.40837148132306533;-0.40967159098613576;0.9868717956912946;1.0000004065414472;9.998554414785287;0.41677358882230253;-0.4352279765152252;-0.43522799807596835;0.42228309407340153;0.40522994516155786;0.5852095680252596;0.9999407033180427
