time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.95185;0.9967147564700373;0.41662757242056736;0.4179775462977256;-0.40837148103541326;-0.4096715903186545;0.9868703328145662;0.9999963098527642;9.998551439350113;0.416773085118286;-0.4352279769682565;-0.43522799796956285;0.4222830139719762;0.40523032447961727;0.5852095615245371;0.9999403537201144
26.96185;0.9967143444253859;0.4166255053361258;0.41797734984460744;-0.40837148076107554;-0.4096715896898718;0.9868688724044637;0.999992127747049;9.998547843995398;0.41677254644634676;-0.43522797741752445;-0.4352279978469427;0.4222829724408093;0.4052307196964075;0.585209574418285;0.9999398801521122
26.97185;0.9967139862551455;0.4166234420467972;0.41797716517609534;-0.40837148049969774;-0.4096715891011984;0.9868674157520669;0.9999878620654044;9.998543591577754;0.41677197842515307;-0.4352279778621612;-0.43522799770833026;0.42228297047739316;0.4052311308637068;0.5852096049021356;0.9999392863645953
26.98185;0.9967136815397184;0.4166213840691433;0.41797699323915166;-0.4083714802506732;-0.40967158855404506;0.9868659649296387;0.9999835147629723;9.998538645110916;0.4167713865845598;-0.4352279783010015;-0.43522799755355274;0.42228300810076913;0.4052315575607375;0.5852096511717364;0.9999385773666734
26.99185;0.9967134293724147;0.4166193328988367;0.4179768350372096;-0.4083714800130482;-0.4096715880497205;0.9868645193830571;0.9999790876721933;9.99853296793099;0.4167707762422811;-0.4352279787323901;-0.4352279973819395;0.422283084130453;0.4052319994305853;0.5852097117178318;0.9999377585646289
27.00185;0.9967132294523054;0.4166172895879935;0.4179766919253127;-0.40837147978556915;-0.4096715875892469;0.9868630753734985;0.9999745826137779;9.998526521569143;0.4167701524246372;-0.43522797915415656;-0.43522799719243455;0.4222831966469802;0.4052324567154987;0.5852097857622598;0.9999368351823877
27.01185;0.9967130821518881;0.4166152547753686;0.41797656553339774;-0.40837147956709324;-0.4096715871733572;0.9868616285376642;0.9999700021726043;9.99851927222993;0.41676951932785483;-0.4352279795641525;-0.4352279969839414;0.42228334356924546;0.4052329303691111;0.5852098729519474;0.999935811640485
27.02185;0.996712988170306;0.41661322868728784;0.4179764574136087;-0.4083714793571721;-0.4096715868026761;0.9868601756104923;0.9999653495701852;9.998511199244408;0.4167688799779569;-0.43522797996078233;-0.4352279967555327;0.42228352274651704;0.4052334218045977;0.5852099727418884;0.9999346916298237
27.03185;0.9967129489044595;0.41661121111684407;0.4179763687627945;-0.4083714791561811;-0.4096715864777891;0.9868587141012832;0.999960626643881;9.998502293452274;0.41676823667871526;-0.4352279803430852;-0.43522799650646743;0.42228373155447846;0.40523393222980664;0.5852100842518945;0.9999334790678706
27.04185;0.9967129667091841;0.4166092017015268;0.41797630029348437;-0.40837147896479403;-0.4096715861993416;0.9868572417418133;0.9999558321857267;9.998492558792291;0.41676759155701965;-0.4352279807105889;-0.4352279962362621;0.42228396638823634;0.40523446206313746;0.5852102064284338;0.999932179259793
27.05185;0.9967130440207196;0.41660720021318814;0.41797625215479917;-0.4083714787833771;-0.40967158596838243;0.9868557559761963;0.9999509634631031;9.9984820242093;0.41676694669316483;-0.435227981063103;-0.43522799594484707;0.422284222630603;0.4052350110629644;0.5852103382852462;0.9999307998065701
27.06185;0.9967131829328935;0.41660520657614936;0.417976224095835;-0.40837147861180656;-0.409671585786495;0.9868542536188799;0.9999460196046013;9.998470744094579;0.4167663041534157;-0.4352279814006741;-0.43522799563261705;0.42228449537133295;0.40523557865467785;0.5852104794546085;0.9999293508960492
27.07185;0.9967133864342603;0.41660322077073697;0.41797621579269756;-0.40837147844951;-0.409671585655383;0.9868527311965273;0.9999410029670123;9.998458781808367;0.4167656662849594;-0.43522798172390786;-0.4352279953002857;0.42228478013394444;0.4052361640561132;0.5852106309119045;0.9999278448556551
27.08185;0.9967136590730665;0.4166012430105495;0.4179762268539328;-0.4083714782955913;-0.4096715855763554;0.986851186222748;0.9999359180220616;9.998446194340723;0.41676503620872335;-0.4352279820342759;-0.4352279949487115;0.42228507291483186;0.40523676653461516;0.585210795204388;0.9999262950283679
27.09185;0.996714005350174;0.4165992743987653;0.4179762567891012;-0.40837147814915203;-0.4096715855501343;0.9868496192371112;0.9999307700142804;9.998433027389186;0.4167644179846918;-0.43522798233393045;-0.4352279945788681;0.4222853699995403;0.40523738559924816;0.5852109758866436;0.9999247143228425
27.10185;0.9967144280245127;0.41659731739778094;0.4179763054362225;-0.4083714780095564;-0.4096715855769202;0.9868480350721911;0.9999255645610527;9.998419323297028;0.41676381632360937;-0.4352279826252799;-0.4352279941918797;0.42228566820515717;0.40523802086699134;0.5852111766623312;0.9999231141254002
27.11185;0.9967149284712937;0.41659537542480685;0.41797637342324767;-0.40837147787650135;-0.4096715856566086;0.9868464429755428;0.9999203082952209;9.998405135645699;0.41676323643137214;-0.43522798291081566;-0.4352279937889918;0.42228596554751596;0.405238671921478;0.5852114008084631;0.9999215038586525
27.12185;0.9967155081503024;0.4165934521218754;0.4179764620087653;-0.4083714777501742;-0.4096715857891553;0.9868448561831213;0.9999150095373942;9.998390537159262;0.41676268397850424;-0.43522798319312594;-0.4352279933714236;0.422286261733159;0.4052393382594407;0.5852116507204436;0.9999198911422129
27.13185;0.9967161691742579;0.4165915510956001;0.41797657241750985;-0.40837147763155174;-0.4096715859747748;0.9868432899554045;0.9999096780670558;9.99837561634827;0.41676216477183436;-0.435227983474766;-0.43522799294015363;0.4222865577874525;0.40524001922167496;0.5852119272152625;0.9999182823180602
27.14185;0.996716913496258;0.4165896759036134;0.41797670541883186;-0.4083714775225539;-0.4096715862136026;0.9868417585133398;0.9999043245747675;9.99836047067527;0.41676168460025254;-0.43522798375814814;-0.4352279924958942;0.42228685509010905;0.40524071409826506;0.5852122289416705;0.9999166831312328
27.15185;0.996717742474136;0.41658782995230764;0.41797686140726026;-0.4083714774258183;-0.40967158650526614;0.9868402735169983;0.9998989601817416;9.998345209201219;0.41676124947945403;-0.43522798404569;-0.4352279920393846;0.42228715489976065;0.4052414224569634;0.5852125524446933;0.9999150999776614
27.16185;0.9967186578146424;0.41658601670341333;0.41797704059565016;-0.40837147734417373;-0.40967158684904803;0.9868388444460392;0.9998935962806151;9.998329958454356;0.41676086546699004;-0.43522798433983223;-0.4352279915717082;0.4222874586113836;0.4052421443353487;0.5852128927199465;0.9999135408720284
27.17185;0.9967196617164312;0.41658424011887357;0.41797724322206903;-0.4083714772801277;-0.4096715872441712;0.9868374792119715;0.9998882449731875;9.998314855368704;0.41676053787489054;-0.43522798464270407;-0.4352279910944286;0.42228776807855395;0.40524288003784137;0.5852132440786244;0.999912014351907
27.18185;0.996720755267367;0.4165825047387728;0.4179774698697545;-0.4083714772355326;-0.4096715876895891;0.9868361843581747;0.9998829189338757;9.998300035020861;0.4167602707569546;-0.435227984955785;-0.43522799060955475;0.4222880856859092;0.405243629695293;0.5852136013036628;0.9999105277843183
27.19185;0.9967219374412384;0.4165808154422234;0.4179777216253064;-0.4083714772115325;-0.409671588183835;0.9868349652611023;0.9998776305182422;9.99828562460576;0.41676006691334316;-0.4352279852798483;-0.43522799011935687;0.4222884142958347;0.4052443930162026;0.5852139604770528;0.9999090878496547
27.20185;0.9967232055907784;0.41657917698528985;0.41797799989795686;-0.40837147720878575;-0.4096715887252612;0.9868338267715097;0.999872391912171;9.998271734887998;0.4167599278203488;-0.435227985615308;-0.43522798962616277;0.42228875725208775;0.4052451694321184;0.5852143193265881;0.9999077025880598
27.21185;0.9967245563233319;0.416577593361169;0.4179783062695107;-0.40837147722755784;-0.4096715893121047;0.9868327736698888;0.9998672160981622;9.998258444848936;0.41675985345761124;-0.4352279859627958;-0.4352279891321923;0.42228911836204597;0.4052459582364918;0.5852146774090772;0.9999063822357948
27.22185;0.9967259861014439;0.4165760674818035;0.41797864268190854;-0.4083714772674552;-0.4096715899422277;0.9868318107022843;0.9998621163986257;9.998245793613837;0.4167598425497721;-0.4352279863232833;-0.43522798863948636;0.422289501576726;0.4052467584813815;0.5852150355936554;0.9999051374983546
27.23185;0.9967274916312782;0.416574601134175;0.4179790116818181;-0.4083714773270913;-0.40967159061312247;0.9868309428900501;0.9998571051333899;9.998233788051259;0.41675989327118734;-0.43522798669751456;-0.43522798814993113;0.4222899104580663;0.4052475689622409;0.5852153947067781;0.999903977166381
27.24185;0.9967290702243066;0.41657319486224215;0.4179794161438143;-0.40837147740402474;-0.4096715913224926;0.9868301751896015;0.999852193793463;9.998222416034965;0.4167600037819965;-0.4352279870855339;-0.4352279876651258;0.42229034779725005;0.4052483883678293;0.5852157545680183;0.9999029073109544
27.25185;0.9967307198434641;0.4165718480783959;0.41797985840605767;-0.408371477495079;-0.40967159206889503;0.9868295113404678;0.999847393772695;9.998211652810152;0.4167601721451607;-0.435227987486913;-0.43522798718624034;0.42229081558702514;0.4052492152421777;0.5852161142449738;0.9999019315044313
27.26185;0.9967324393932806;0.41657055955707123;0.4179803396484625;-0.40837147759678877;-0.40967159285199783;0.9868289539249625;0.9998427155778814;9.998201461467433;0.4167603962690524;-0.43522798790131406;-0.43522798671415736;0.42229131520463636;0.4052500478247812;0.5852164728359377;0.9999010511393533
27.27185;0.996734230088351;0.4165693278368056;0.41798086007622337;-0.408371477705688;-0.4096715936723576;0.9868285051801818;0.999838167651747;9.998191795572884;0.4167606744180263;-0.43522798832862075;-0.43522798624955833;0.42229184750554744;0.4052508843518546;0.5852168300427356;0.9999002657240835
27.28185;0.9967360967407926;0.4165681513076393;0.41798141937388156;-0.4083714778185078;-0.40967159453073426;0.9868281665326648;0.9998337566238378;9.998182604952794;0.416761005453344;-0.4352279887685296;-0.43522798579271943;0.42229241279073626;0.4052517235332869;0.5852171866370135;0.9998995733223925
27.29185;0.9967380476683304;0.4165670284320676;0.417982016856077;-0.40837147793242884;-0.40967159542749526;0.9868279376351331;0.9998294887795616;9.998173844278105;0.4167613882857836;-0.4352279892202445;-0.4352279853434492;0.42229301080611364;0.40525256439746926;0.5852175445903431;0.9998989714882452
27.30185;0.9967400930795856;0.41656595842302785;0.41798265117111133;-0.4083714780452446;-0.40967159636256345;0.9868278162771694;0.9998253714290367;9.998165483121538;0.41676182149685914;-0.4352279896827021;-0.4352279849012158;0.42229364070785064;0.40525440592031303;0.585218598844976;0.9998984581505695
27.31185;0.996742242156223;0.41656494180096865;0.41798331962724106;-0.40837147815542724;-0.40967159733553055;0.9868277986866582;0.9998214129412474;9.998157505612394;0.416762303640979;-0.43522799015503133;-0.43522798446511046;0.42229430083297753;0.4052552469474637;0.5852189665013652;0.9998980319317684
27.32185;0.9967445002040259;0.4165639802225725;0.417984017822251;-0.40837147826211206;-0.4096715983456251;0.9868278796522539;0.9998176216199408;9.998149897837843;0.41676283351764676;-0.43522799063672846;-0.4352279840338779;0.4222949886462944;0.4052560859532101;0.5852193407686502;0.9998976923056181
27.33185;0.9967468678897696;0.41656307608900484;0.4179847401164761;-0.4083714783649545;-0.40967159939168135;0.9868280525587902;0.9998140052964053;9.99814264039929;0.41676341005992174;-0.4352279911274223;-0.4352279836061811;0.42229570109216386;0.40525692075148984;0.5852197211017388;0.9998974398525192
27.34185;0.9967493424457067;0.41656223239576157;0.41798548044598305;-0.40837147846404653;-0.409671600472071;0.9868283100055723;0.9998105720221425;9.998135708210343;0.41676403210042606;-0.4352279916266087;-0.43522798318077766;0.42229643465816485;0.4052577487960156;0.5852201062425516;0.9998972762774303
27.35185;0.9967519186047885;0.4165614523198792;0.4179862326813717;-0.40837147855983214;-0.40967160158450017;0.9868286454457319;0.999807330083237;9.998129067985008;0.41676469813129324;-0.43522799213362073;-0.4352279827564025;0.4222971850040085;0.40525856780638636;0.5852204949298088;0.9998972044093529
27.36185;0.9967545891656265;0.416560738479978;0.41798699043824816;-0.40837147865288764;-0.4096716027258963;0.9868290542577743;0.9998042874573042;9.99812268040181;0.41676540617476165;-0.4352279926475392;-0.43522798233146726;0.42229794713023716;0.40525937586974525;0.5852208857625478;0.9998972281256236
27.37185;0.9967573463420011;0.41656015111653133;0.4179878058288139;-0.4083725847816661;-0.4096727134518526;0.986829532698537;0.9998014521328353;9.998116510954151;0.41676615387383475;-0.43522799316693933;-0.4352279819039535;0.4222987164631739;0.4052601709299858;0.5852212768177744;0.9998973511513575
27.38185;0.99676018258288;0.41655957446753994;0.41798855544839997;-0.4083725848715178;-0.40967271464031;0.9868300762517446;0.9997988328128475;9.998110536685765;0.41676693868611797;-0.43522799368991383;-0.4352279814717406;0.4222994898536102;0.4052609505702329;0.5852216660809259;0.9998975758650097
27.39185;0.9967630901594998;0.41655906879323845;0.4179892933687659;-0.4083725849612617;-0.4096727158469207;0.9868306794733932;0.9997964386038865;9.998104743605191;0.4167677581083558;-0.4352279942144005;-0.43522798103301547;0.4223002653834314;0.4052617124180713;0.58522205231985;0.9998979036028588
27.40185;0.9967660607191711;0.41655863687998446;0.417990016093554;-0.4083725850518169;-0.4096727170682185;0.9868313366596999;0.9997942772840264;9.998099123515315;0.4167686097713382;-0.43522799473843843;-0.4352279805863136;0.4223010414931218;0.40526245440682185;0.5852224357580555;0.9998983347086173
27.41185;0.9967690853227402;0.4165582824065491;0.4179907205798802;-0.40837258514395924;-0.40967271830070123;0.9868320418038914;0.9997923533404549;9.998093672407597;0.41676949123658114;-0.43522799526017847;-0.4352279801303693;0.42230181666482647;0.405263174580194;0.5852228181570194;0.9998988677155842
27.42185;0.9967721546914539;0.4165580094186647;0.4179914041557892;-0.40837258523850606;-0.40967271954082873;0.9868327888115513;0.9997906671512699;9.998088391244718;0.4167703997961805;-0.43522799577785093;-0.4352279796642143;0.4223025894393384;0.40526387099032235;0.5852232019819813;0.9998995002574875
27.43185;0.9967752594396436;0.41655782172083283;0.41799206480705925;-0.40837258533627857;-0.40967272078520434;0.9868335732028916;0.9997892160989962;9.99808329470095;0.4167713326138216;-0.43522799628981074;-0.43522797918751854;0.4223033582320282;0.4052645420508657;0.5852235892271089;0.9999002316127328
27.44185;0.9967783906429325;0.4165577223184179;0.41799270099811153;-0.40837258543782684;-0.40967272203064875;0.9868343935128777;0.9997879974229823;9.998078418029623;0.4167722869631289;-0.43522799679431834;-0.4352279787007915;0.42230412150362867;0.4052651869012965;0.5852239810130314;0.9999010632855728
27.45185;0.9967815407134639;0.41655771323327606;0.4179933111602964;-0.4083725855432669;-0.4096727232740191;0.9868352502139501;0.9997870105179378;9.998073807702545;0.41677325997490455;-0.4352279972891299;-0.43522797820514925;0.4223048783028943;0.4052658052587673;0.585224378309424;0.9999019974078766
27.46185;0.9967847037049521;0.4165577957991276;0.4179938933755155;-0.4083725856523898;-0.40967272451215114;0.986836142995408;0.9997862572516769;9.998069502211852;0.4167742481901443;-0.43522799777151194;-0.43522797770190697;0.42230562831683377;0.40526639710835904;0.5852247828223005;0.9999030358259662
27.47185;0.9967878745786554;0.4165579710141039;0.4179944453912996;-0.40837258576500474;-0.4096727257421023;0.9868370698897563;0.999785741185567;9.998065521560278;0.4167752479344502;-0.43522799823875197;-0.4352279771923184;0.42230637124537224;0.4052669624635072;0.5852251967810582;0.9999041794363963
27.48185;0.9967910478655094;0.4165582394310589;0.4179949648560367;-0.40837258588129444;-0.40967272696134993;0.9868380297899935;0.9997854665239619;9.998061874016285;0.4167762562646634;-0.4352279986884634;-0.43522797667740853;0.4223071061247749;0.4052675009027979;0.5852256216456412;0.9999054263398119
27.49185;0.9967942170774929;0.416558600750984;0.4179954495494006;-0.4083725860018374;-0.4096727281677696;0.9868390251522257;0.9997854374132434;9.998058567696686;0.41677727130830183;-0.43522799911831384;-0.43522797615796344;0.4223078312600202;0.4052680112931185;0.5852260572240985;0.999906770932766
27.50185;0.9967973755896191;0.41655905373188173;0.4179958976268299;-0.4083725861274402;-0.40967272935965593;0.9868400619452008;0.9997856577204585;9.998055612664075;0.41677829185680126;-0.4352279995258566;-0.4352279756347387;0.4223085448672807;0.4052684921929777;0.5852265022969855;0.9999082054345017
27.51185;0.9968005177394967;0.4165595963784127;0.41799630787169245;-0.4083725862591329;-0.40967273053574793;0.9868411475961114;0.9997861304528958;9.99805301965403;0.41677931703939247;-0.43522799990904015;-0.4352279751085983;0.42230924584361446;0.4052689424363138;0.5852269555075373;0.9999097220122287
27.52185;0.9968036387870105;0.41656022623134475;0.4179966796543254;-0.40837258639812946;-0.4096727316950537;0.9868422890528454;0.9997868567278445;9.998050798844067;0.4167803462748922;-0.43522800026676955;-0.4352279745804971;0.4223099340785387;0.4052693612383582;0.5852274149670522;0.9999113137556256
27.53185;0.9968067337920485;0.4165609408190832;0.41799701262213446;-0.4083725865455584;-0.40967273283665545;0.9868434919434629;0.9997878355138815;9.998048953342325;0.41678137899501705;-0.4352280005988303;-0.43522797405159275;0.42231061031320744;0.4052697480130351;0.5852278772948583;0.9999129743602688
27.54185;0.9968097967723136;0.41656173754950687;0.41799730661779;-0.4083725867022063;-0.409672733959677;0.9868447603206967;0.9997890638647986;9.998047481950179;0.41678241417583267;-0.4352280009055406;-0.43522797352344794;0.42231127576955924;0.40527010234298677;0.5852283375905746;0.9999146975670642
27.55185;0.9968128212369931;0.41656261307840564;0.41799756198723914;-0.4083725868683912;-0.40967273506362145;0.9868460971396416;0.9997905364141544;9.998046395088764;0.41678345005690914;-0.4352280011876444;-0.435227972997962;0.4223119314741528;0.405270423810931;0.5852287906518189;0.9999164775758108
27.56185;0.9968158008812239;0.4165635635105503;0.4179977795678208;-0.40837258704400425;-0.40967273614897065;0.9868475055807499;0.9997922456524322;9.99804571476357;0.41678448428638276;-0.43522800144628593;-0.43522797247712497;0.4223125775277184;0.40527071160454214;0.5852292325262632;0.9999183102326648
27.57185;0.996818728866095;0.41656458521288153;0.41799796011312323;-0.40837258722890646;-0.40967273721738484;0.9868489892604349;0.9997941836767954;9.998045457788786;0.41678551463537244;-0.43522800168282433;-0.43522797196293955;0.4223132130212521;0.40527096460996775;0.5852296612706642;0.9999201935398839
27.58185;0.9968215967431419;0.4165656751892749;0.41799810412825333;-0.4083725874235694;-0.40967273827127715;0.9868505510330643;0.9997963427146374;9.998045633655307;0.4167865395983093;-0.4352280018986967;-0.4352279714574002;0.42231383662261923;0.40527118202018236;0.5852300764483275;0.9999221268238736
27.59185;0.9968243948533243;0.416566831223139;0.41799821252553665;-0.4083725876294836;-0.4096727393132295;0.9868521928699574;0.9997987138785651;9.998046254731992;0.416787557998678;-0.43522800209546286;-0.43522797096234994;0.4223144471095948;0.40527136377882933;0.5852304779016576;0.9999241098145385
27.60185;0.9968271133613433;0.4165680517786186;0.4179982872548499;-0.4083725878490453;-0.40967274034570206;0.9868539169474093;0.9998012863388785;9.998047334993652;0.4167885682052716;-0.4352280022748241;-0.43522797047943335;0.42231504338699594;0.40527151060016925;0.5852308649138631;0.9999261423555398
27.61185;0.996829742345573;0.4165693352425583;0.4179983311976329;-0.4083725880850533;-0.4096727413709429;0.9868557261355722;0.9998040476230905;9.998048879556267;0.41678956807750206;-0.43522800243860954;-0.4352279700102272;0.4223156242766903;0.40527162355895807;0.5852312360408938;0.999928224127496
27.62185;0.9968322722143237;0.41657067909556084;0.4179983477016909;-0.4083725883401778;-0.4096727423908436;0.9868576238270355;0.9998069837095521;9.99805088055129;0.41679055528824804;-0.4352280025886448;-0.43522796955627563;0.4223161884762012;0.40527170366443693;0.5852315889637705;0.9999303546510191
27.63185;0.9968346951997418;0.41657207982256517;0.417998340551842;-0.40837258861652653;-0.4096727434069161;0.986859613773886;0.9998100778732081;9.998053322937787;0.416791527109383;-0.43522800272631956;-0.43522796911892325;0.42231673456349605;0.4052717519251249;0.5852319201960084;0.9999325338533608
27.64185;0.9968370056896685;0.4165735334513293;0.41799831420839806;-0.40837258891533756;-0.40967274442050045;0.9868616996347845;0.9998133101323912;9.998056195202627;0.41679248018375736;-0.4352280028522893;-0.435227968699213;0.4223172608995337;0.40527176953527494;0.5852322251221995;0.9999347628900226
27.65185;0.9968391989955386;0.4165750361167882;0.417998273535506;-0.4083725892370375;-0.4096727454329182;0.9868638840346663;0.9998166593370686;9.998059496020076;0.4167934109792008;-0.4352280029665482;-0.43522796829805127;0.422317765447202;0.40527175777134655;0.585232498451832;0.9999370449789289
27.66185;0.996841270933326;0.41657658422176713;0.4179982230235667;-0.4083725895815492;-0.4096727464452518;0.9868661684116937;0.999820105912038;9.998063229991857;0.4167943161798422;-0.43522800306856085;-0.43522796791645385;0.42231824550412317;0.40527171784717014;0.5852327347455688;0.9999393851716537
27.67185;0.9968432188613795;0.4165781741476305;0.4179981662872835;-0.4083725899483647;-0.4096727474578763;0.9868685538722094;0.9998236325061602;9.998067401208559;0.4167951925851441;-0.4352280031574528;-0.43522796755545723;0.42231869765034824;0.4052716510675933;0.585232928716225;0.9999417885864844
27.68185;0.9968450425686856;0.41657980193751476;0.4179981063403508;-0.40837259033644646;-0.40967274847039314;0.9868710407667798;0.9998272226676712;9.9980720166778;0.41679603710159313;-0.435228003232372;-0.4352279672157835;0.4223191182539947;0.40527155918930685;0.5852330752640093;0.9999442586880735
27.69185;0.9968467439611534;0.4165814633374261;0.4179980460777535;-0.4083725907443679;-0.40967274948194543;0.9868736264525333;0.9998308592264038;9.998077093512594;0.4167968471028478;-0.4352280032927172;-0.4352279668978278;0.4223195042793484;0.405271444441502;0.5852331695663027;0.9999467973686968
27.70185;0.9968483255553904;0.4165831539823851;0.4179979882781371;-0.4083725911706736;-0.40967275049118873;0.9868763038481939;0.9998345239284542;9.998082656706327;0.4167976208321281;-0.43522800333803724;-0.4352279666019313;0.42231985370789454;0.405271309078349;0.585233207192758;0.9999494062916028
27.71185;0.9968497885845132;0.41658486944470896;0.41799793540471025;-0.40837259161412964;-0.4096727514960897;0.9868790621879923;0.9998381980404095;9.998088733606888;0.41679835734832704;-0.4352280033679665;-0.43522796632842037;0.4223201652587625;0.40527115491385507;0.5852331839911477;0.9999520873895351
27.72185;0.9968511324914213;0.41658660532000175;0.41799788951327493;-0.4083725920737668;-0.4096727524941132;0.9868818887635266;0.9998418629056279;9.998095362535897;0.4167990561136288;-0.4352280033824325;-0.4352279660773549;0.4223204379750116;0.4052709831060012;0.5852330960194275;0.99995484234903
27.73185;0.996852355802057;0.4165883576870916;0.41799785213755786;-0.40837259254875447;-0.4096727534825143;0.9868847708172779;0.9998455012206691;9.998102603580215;0.4167997168213325;-0.43522800338175993;-0.4352279658482619;0.4223206711194889;0.40527079425322565;0.5852329396386922;0.9999576721212322
27.74185;0.9968534563334432;0.4165901237201945;0.4179978241938765;-0.40837259303812445;-0.4096727544584202;0.9868876971242012;0.9998490981886519;9.998110526100513;0.4168003394153912;-0.43522800336647277;-0.43522796564008603;0.4223208640860725;0.4052705888044846;0.585232711326823;0.9999605764816076
27.75185;0.996854431099837;0.4165919017833962;0.41799780600242803;-0.40837259354063155;-0.4096727554187615;0.9868906587011425;0.9998526399817123;9.998119182855405;0.41680092369395083;-0.43522800333707307;-0.43522796545150294;0.42232101646291714;0.4052703675145288;0.5852324071626704;0.9999635537927062
27.76185;0.9968552772399957;0.4165936910913524;0.41799779722216357;-0.40837259405499315;-0.4096727563602145;0.9868936491503948;0.9998561113257647;9.99812859627938;0.41680146863648665;-0.4352280032940631;-0.43522796528127616;0.42232112832761354;0.4052701314844495;0.5852320226876742;0.9999666012001828
27.77185;0.996855992789501;0.41659549144839114;0.41799779668039844;-0.40837259458004466;-0.40967275727942165;0.9868966640954504;0.9998594956208303;9.998138765157421;0.41680197234431166;-0.4352280032380959;-0.4352279651282977;0.42232120012625307;0.40526988194230057;0.5852315532800618;0.9999697154057168
27.78185;0.9968565766416294;0.41659730306215303;0.4179978026822563;-0.4083725951144694;-0.4096727581734014;0.9868996989545971;0.9998627769625047;9.998149686711427;0.4168024325596906;-0.4352280031699623;-0.43522796499149435;0.4223212323677619;0.4052696204029848;0.5852309942477896;0.9999728938974084
27.79185;0.9968570289285589;0.4165991263380503;0.4179978138251563;-0.4083725956566971;-0.40967275903980377;0.9869027470274072;0.9998659415396344;9.998161375806117;0.41680284690310393;-0.4352280030904778;-0.43522796486979115;0.42232122571262876;0.4052693490252222;0.5852303406281579;0.999976135095279
27.80185;0.9968573517297769;0.4166009616109337;0.41799782928277374;-0.4083725962054074;-0.4096727598769385;0.9869057994742839;0.9998689771920063;9.99817386451063;0.4168032127910386;-0.4352280030005127;-0.4352279647620682;0.4223211810342691;0.4052690705410701;0.5852295874988195;0.9999794373015551
27.81185;0.996857548824389;0.4166028088415471;0.41799784827988795;-0.40837259676013926;-0.40967276068358194;0.9869088460645623;0.9998718724581681;9.998187191175331;0.4168035274379276;-0.4352280029011192;-0.43522796466702895;0.42232109920827865;0.40526878781031456;0.585228730681256;0.9999827987309539
27.82185;0.9968576248037143;0.41660466758112874;0.4179978697361198;-0.4083725973214378;-0.4096727614586503;0.9869118756333638;0.9998746169892406;9.99820139328158;0.4168037878883829;-0.4352280027935408;-0.4352279645831115;0.4223209808995268;0.4052685035040741;0.5852277668621516;0.999986218604186
27.83185;0.9968575843471175;0.4166065372186029;0.4179978924164514;-0.40837259789063807;-0.4096727622007965;0.9869148767049545;0.9998772024648956;9.998216504426178;0.4168039912523027;-0.43522800267905665;-0.43522796450871537;0.4223208264305514;0.40526822032714704;0.5852266930949253;0.999989697176271
27.84185;0.9968574314575691;0.41660841709892465;0.417997915017794;-0.4083725984696803;-0.40967276290816484;0.986916838617469;0.999879622320179;9.9982325513573;0.4168041354700922;-0.43522800255889615;-0.43522796444263484;0.42232063577904294;0.40526794152991813;0.5852255065488435;0.9999932341822643
27.85185;0.9968571691001592;0.41661030657375625;0.41799793613922515;-0.4083725990609631;-0.4096727635786779;0.9869197521320546;0.9998818706286151;9.998249548466312;0.41680422003936196;-0.43522800243429544;-0.43522796438419964;0.42232040868734355;0.4052676709348271;0.5852242044898992;0.9999968270779578
27.86185;0.9968567996351507;0.4166122052464491;0.4179979542674968;-0.40837259966698225;-0.40967276421053445;0.9869226091227229;0.9998839418206018;9.998267498387317;0.416804245921558;-0.43522800230642644;-0.4352279643328961;0.42232014486011116;0.405267412538613;0.5852227841209856;1.0000004707969086
27.87185;0.9968563252538927;0.41661411304671936;0.4179979676463352;-0.408372600289917;-0.4096727648024015;0.9869254026515316;0.9998858317753301;9.99828640683227;0.41680421495851466;-0.4352280021761107;-0.43522796428796195;0.42231984433274294;0.4052671701485126;0.5852212428292459;1.0000041587948294
27.88185;0.9968557484480872;0.4166160300284654;0.4179979742317097;-0.408372600931536;-0.40967276535341307;0.9869281269885247;0.9998875384237886;9.998306298081678;0.4168041294574082;-0.4352280020436589;-0.4352279642485467;0.42231950762784687;0.4052669467537781;0.5852195789760763;1.0000078836691624
27.89185;0.99685507279498;0.41661795635770227;0.4179979717779591;-0.4083726015933562;-0.40967276586321194;0.9869307763743275;0.999889061191025;9.998327214301128;0.416803991837536;-0.4352280019089608;-0.43522796421406584;0.42231913547845223;0.40526674396107265;0.5852177927667686;1.000011637423769
27.90185;0.996854302846937;0.41661989232072777;0.4179979579909154;-0.4083726022766815;-0.40967276633217486;0.9869333441863238;0.9998904012769982;9.998349202131008;0.4168038043533381;-0.4352280017716131;-0.4352279641842639;0.422318728730372;0.4052665624085218;0.5852158868753486;1.0000154125166865
27.91185;0.9968534426726076;0.4166218378978359;0.41799793080738956;-0.4083726029823863;-0.4096727667616788;0.986935823407607;0.9998915630078395;9.998372298138426;0.4168035691794557;-0.4352280016311508;-0.43522796415924947;0.4223182884098422;0.4052664027801968;0.5852138658992249;1.0000192031484014
27.92185;0.9968524947934186;0.41662379245306563;0.41799788823275996;-0.4083726037107913;-0.40967276715380335;0.9869382070995535;0.9998925540889536;9.998396519806906;0.41680328854200127;-0.4352280014873138;-0.4352279641396194;0.42231781536719415;0.4052662664571471;0.5852117349000632;1.0000230054766137
27.93185;0.9968514605264424;0.4166257551039318;0.41799782777430217;-0.4083726044619947;-0.4096727675104707;0.9869404890128842;0.9998933841453883;9.998421864673784;0.41680296473266354;-0.43522800134009865;-0.4352279641264287;0.42231730990162075;0.4052661555873754;0.5852094988950506;1.0000268163086297
27.94185;0.9968503407930343;0.4166277252248307;0.4179977465720678;-0.4083726052364635;-0.40967276783296913;0.9869426648955331;0.9998940628370887;9.998448313408034;0.4168026001660971;-0.43522800118970006;-0.4352279641210723;0.4223167718466065;0.40526607273942267;0.5852071631802905;1.0000306310940663
27.95185;0.9968491367548957;0.41662970256657167;0.4179976420641688;-0.40837260603527187;-0.4096727681222329;0.986944733103694;0.9998945984989419;9.998475837414697;0.41680219703103577;-0.43522800103627113;-0.4352279641251828;0.42231620078349486;0.4052660203204081;0.5852047331748779;1.0000344431522805
27.96185;0.9968478501395862;0.4166316872211892;0.41799751226111637;-0.40837260685970317;-0.4096727683792751;0.9869466935474184;0.9998949980907482;9.998504410318002;0.41680175643763706;-0.43522800087956237;-0.4352279641402596;0.42231559641702987;0.4052660000996972;0.5852022143929125;1.0000382446516178
27.97185;0.9968464826189282;0.4166336796716598;0.41799735573132857;-0.40837260771083583;-0.40967276860544005;0.9869485458750689;0.9998952682718973;9.998534009785695;0.4168012781390927;-0.4352280007189722;-0.4352279641670437;0.4223149593215971;0.40526601303130455;0.5851996130862658;1.0000420276827457
27.98185;0.9968450346814116;0.41663568077411633;0.4179971715544086;-0.4083726085896701;-0.4096727688025106;0.9869502879931458;0.9998954160824715;9.99856461268311;0.41680076140901656;-0.4352280005537939;-0.43522796420519044;0.4223142914759554;0.4052660590380794;0.5851969365637714;1.000045784665038
27.99185;0.9968435058938269;0.4166376915873157;0.41799695928206193;-0.40837260949737975;-0.4096727689725915;0.9869519163260803;0.999895448792147;9.998596192951018;0.4168002062562398;-0.43522800038312465;-0.43522796425342897;0.4223135960423158;0.405266136643705;0.585194193006551;1.0000495088049262
28.00185;0.9968418968156655;0.41663971324244026;0.41799671901099533;-0.4083726104352827;-0.40967276911787387;0.9869534276694358;0.9998953733393737;9.998628714766749;0.41679961390199016;-0.4352280002056832;-0.43522796430998706;0.4223128766842449;0.40526624300970426;0.5851913912695748;1.0000531949124447
28.01185;0.9968402105721149;0.41664174691280886;0.4179964513343387;-0.4083726114046692;-0.4096727692404769;0.9869548202553111;0.9998951960206623;9.998662123861473;0.41679898629210055;-0.4352280000199337;-0.4352279643730292;0.42231213694550057;0.40526637449523134;0.5851885405960232;1.0000568403542882
28.02185;0.9968384524592321;0.4166437937991112;0.4179961570785154;-0.4083726124066807;-0.4096727693422165;0.9869560933349961;0.9998949227262727;9.998696347617564;0.4167983254524323;-0.4352279998243237;-0.4352279644408183;0.4223113798393129;0.40526652715690914;0.5851856503517743;1.000060445404308
28.03185;0.9968366285039502;0.41664585507216007;0.4179958371338059;-0.4083726134422702;-0.4096727694243362;0.9869572462345882;0.9998945587791742;9.998731305501284;0.416797633441213;-0.4352279996172003;-0.43522796451150436;0.4223106077792622;0.4052666969543478;0.585182729879676;1.000064012056117
28.04185;0.9968347453634344;0.41664793166604164;0.41799549226564064;-0.40837261451208867;-0.40967276948745396;0.9869582779308171;0.9998941086695484;9.998766924367708;0.4167969125852315;-0.4352279993966497;-0.43522796458273727;0.4223098228904842;0.40526687993569316;0.585179788213957;1.0000675421268097
28.05185;0.9968328108386788;0.41665002396977224;0.41799512261202776;-0.4083726156163486;-0.4096727695316894;0.9869591873149824;0.9998935763254868;9.998803144165812;0.41679616527996044;-0.4352279991607854;-0.4352279646515219;0.422309027190378;0.4052670725944995;0.5851768336671094;1.0000710362979692
28.06185;0.9968308326187697;0.4166521315649581;0.4179947272628424;-0.40837261675475867;-0.4096727695568405;0.9869599729000634;0.9998929647084449;9.998839911224477;0.4167953935174807;-0.43522799890817965;-0.43522796471464315;0.4223082224041505;0.4052672721335723;0.5851738736974534;1.000074494354014
28.07185;0.9968288164098296;0.4166542529658478;0.41799430447589425;-0.40837261792659907;-0.40967276956256565;0.9869606318511928;0.9998922749465633;9.998877177214458;0.4167945989882065;-0.4352279986378921;-0.4352279647692102;0.4223074098381618;0.4052674763353236;0.5851709152032714;1.0000779157571602
28.08185;0.9968267650357326;0.41665638541918476;0.41799385235437825;-0.40837261913100353;-0.4096727695485419;0.9869611598139091;0.9998915065592155;9.998914906061172;0.41679378360449904;-0.43522799834923825;-0.43522796481256765;0.42230659045465063;0.4052676834281841;0.5851679648010002;1.0000812996154262
28.09185;0.9968246782777503;0.4166585251079626;0.4179933693100494;-0.4083726203671294;-0.40967276951452547;0.9869615518736891;0.9998906584299221;9.998953069813481;0.4167929496336901;-0.43522799804156426;-0.43522796484204296;0.4223057648752956;0.4052678923882222;0.585165028813034;1.0000846443133518
28.10185;0.9968225540291068;0.4166606678816636;0.417992854116096;-0.4083726216340198;-0.4096727694602728;0.9869618030869248;0.9998897297714039;9.99899163754807;0.41679209949248935;-0.435227997714059;-0.4352279648552118;0.4223049334479345;0.40526810314676104;0.5851621131986584;1.0000879474240654
28.11185;0.9968203902417668;0.41666280993585564;0.4179923061311674;-0.4083726229304819;-0.40967276938546454;0.9869619084537024;0.9998887209280957;9.99903057525074;0.41679123548716573;-0.43522799736582624;-0.43522796485013876;0.4223040966659655;0.4052683160489776;0.5851592233638367;1.0000912054424544
28.12185;0.9968181859039353;0.41666494785014463;0.4179917256862515;-0.4083726242550445;-0.4096727692895335;0.9869618640359188;0.9998876328906526;9.999069848890905;0.4167903596947256;-0.43522799699611253;-0.43522796482517423;0.42230325545376907;0.4052685311871124;0.5851563636140565;1.0000944129686247
28.13185;0.9968159412461237;0.41666707839595024;0.4179911137728142;-0.40837262560586457;-0.40967276917136225;0.9869616683346496;0.9998864656215337;9.99910942052389;0.41678947433873303;-0.4352279966043221;-0.4352279647784784;0.4223024110713385;0.4052687485314465;0.5851535367514886;1.0000975620675756
28.14185;0.9968136576041803;0.41666919857293533;0.4179904711206453;-0.4083726269807314;-0.409672769029375;0.9869613216593325;0.9998852175694805;9.999149247871493;0.416788582438005;-0.43522799619002017;-0.4352279647074767;0.4223015651544323;0.40526896851886657;0.5851507444539447;1.0001006428286747
28.15185;0.9968113366236359;0.4166713055557741;0.4179897976216126;-0.408372628377305;-0.4096727688620446;0.9869608244228462;0.9998838864826533;9.999189294739072;0.41678768812759487;-0.435227995753012;-0.4352279646086929;0.42230071966531535;0.4052691921978972;0.5851479878853965;1.0001036452203393
28.16185;0.9968089799202121;0.4166733965619563;0.4179890925015338;-0.4083726297934154;-0.4096727686682304;0.9869601766867007;0.9998824697402254;9.99922953939743;0.4167867964216298;-0.43522799529307177;-0.43522796447812867;0.42229987637364147;0.4052694206913777;0.5851452675507417;1.000106561462815
28.17185;0.9968065899984938;0.41667546896634544;0.4179883549460537;-0.408372631227157;-0.40967276844730466;0.9869593785217792;0.9998809647563304;9.999269969615709;0.4167859124337876;-0.4352279948095753;-0.4352279643117012;0.4222990364870483;0.40526965458266023;0.5851425830166449;1.0001093873293836
28.18185;0.9968041708132737;0.4166775206175823;0.41798758455529406;-0.408372632676809;-0.4096727681993085;0.9869584293874839;0.9998793702924491;9.999310573768689;0.41678504055695;-0.4352279943015369;-0.43522796410546566;0.4222982007962296;0.40526989380870654;0.5851399336598744;1.0001121211061252
28.19185;0.9968017265443885;0.4166795502037768;0.4179867814300888;-0.4083726341409603;-0.4096727679248971;0.9869573269523427;0.9998776876578437;9.999351341896364;0.4167841845019102;-0.43522799376779353;-0.4352279638560044;0.4222973699051252;0.4052701379741091;0.5851373195604295;1.0001147615197337
28.20185;0.9967992602512081;0.4166815573576304;0.4179859461914336;-0.4083726356186518;-0.409672767624854;0.9869560668871513;0.9998759212118596;9.999392275107178;0.4167833479018914;-0.4352279932070564;-0.4352279635610206;0.4222965440729835;0.4052703868087277;0.5851347412133537;1.0001173068190763
28.21185;0.9967967746431841;0.4166835422811112;0.4179850797944063;-0.40837263710899585;-0.4096727672995339;0.9869546440754958;0.9998740779295477;9.999433385785888;0.41678253441990126;-0.43522799261808454;-0.4352279632194206;0.42229572277770394;0.405270640360713;0.5851321987198022;1.0001197551181609
28.22185;0.9967942737670755;0.416685505090016;0.4179841830502599;-0.4083726386106763;-0.4096727669486663;0.9869530547261891;0.999872165749205;9.999474685290096;0.4167817473634676;-0.43522799200005335;-0.43522796283077275;0.42229490482458093;0.405270898776063;0.5851296914947354;1.0001221046866304
28.23185;0.9967917630985803;0.41668744525193613;0.4179832563593684;-0.40837264012201535;-0.4096727665715604;0.9869512973828596;0.9998701920332648;9.99951617384426;0.4167809891524834;-0.43522799135276835;-0.4352279623947988;0.4222940890844085;0.40527116229201093;0.5851272183927784;1.000124353602009
28.24185;0.9967892478992437;0.41668936160622794;0.41798229978804874;-0.4083726416413968;-0.4096727661675281;0.9869493716877611;0.9998681633648971;9.99955783670302;0.41678026072729996;-0.4352279906764054;-0.43522796191119434;0.42229327479192663;0.405271431658775;0.5851247778277757;1.000126499657348
28.25185;0.9967867317240573;0.41669125283789177;0.41798131308383807;-0.4083726431677271;-0.4096727657360425;0.9869472779728367;0.9998660861989429;9.999599651261482;0.4167795612812951;-0.4352279899710081;-0.43522796137963937;0.4222924610656861;0.4052717084953636;0.5851223677697065;1.0001285412528444
28.26185;0.9967842167640647;0.41669311771433687;0.41798029562275124;-0.4083726447007473;-0.409672765276437;0.9869450192011525;0.9998639679561161;9.999641606755285;0.41677888841500793;-0.43522798923637845;-0.43522796079966397;0.42229164669685565;0.40527199528853586;0.5851199858226946;1.0001304780611135
28.27185;0.9967817053173066;0.4166949549799401;0.4179792467251414;-0.4083726462408958;-0.4096727647878721;0.9869426015553224;0.999861818402297;9.99968371816496;0.4167782384852695;-0.4352279884723009;-0.43522796017030596;0.4222908308624611;0.40527229494819067;0.5851176293237897;1.0001323105436948
28.28185;0.9967792004066307;0.4166967630019997;0.41797816602373156;-0.40837264778889476;-0.409672764269778;0.9869400323806996;0.999859650233167;9.99972602235767;0.416777606946896;-0.4352279876785085;-0.43522795948990567;0.4222900137193952;0.40527261024168637;0.5851152952572661;1.0001340397088958
28.29185;0.9967767056879351;0.4166985395081259;0.4179770531065258;-0.4083726493455113;-0.4096727637219578;0.9869373186164616;0.9998574777935972;9.999768562144906;0.4167769882986169;-0.4352279868544629;-0.43522795875615655;0.42228919613123994;0.40527294380893736;0.5851129803727784;1.0001356674653512
28.30185;0.9967742254568591;0.41670028198462866;0.41797590681433056;-0.4083726509115519;-0.40967276314440904;0.9869344670898021;0.9998553151588248;9.99981137207368;0.41677637592914313;-0.43522798599943563;-0.43522795796627123;0.42228837937806046;0.40527329883905905;0.5851106815712994;1.0001371964210086
28.31185;0.9967717641643141;0.4167019882663722;0.41797472516638295;-0.408372652488016;-0.4096727625375977;0.9869314848619473;0.9998531755108723;9.99985447524226;0.41677576266393956;-0.43522798511283023;-0.4352279571171516;0.4222875651648698;0.4052736795910058;0.5851083957284838;1.000138629751224
28.32185;0.9967693258022136;0.4167036566220733;0.4179735058700961;-0.408372654076356;-0.40967276190300833;0.9869283782678212;0.9998510713029533;9.99989788362871;0.41677514175208674;-0.4352279841944063;-0.4352279562056257;0.4222867553786044;0.4052740910557551;0.5851061189318671;1.0001399715304773
28.33185;0.9967669144012367;0.4167052854535583;0.41797224656262305;-0.4083726556784913;-0.40967276124334845;0.9869251516728351;0.99984901434063;9.99994159674925;0.41677450761575885;-0.4352279832444547;-0.43522795522891017;0.4222859518806162;0.4052745381656385;0.5851038463202353;1.0001412260198228
28.34185;0.9967645350630673;0.4167068730896316;0.4179709445607364;-0.40837265729655015;-0.40967276056228014;0.9869218077753745;0.9998470158162249;9.999985602832691;0.41677385620844126;-0.4352279822638879;-0.4352279541849762;0.4222851569094871;0.40527502539798915;0.5851015727121268;1.0001423961213225
28.35185;0.9967621938913165;0.4167084179947743;0.4179695968889457;-0.40837265893288877;-0.4096727598638633;0.9869183497521459;0.9998450862820284;10.000029881690047;0.4167731848618456;-0.4352279812541155;-0.4352279530723238;0.422284373459614;0.4052755568044913;0.5850992931094559;1.0001434827190476
28.36185;0.9967598974461382;0.41670991893761317;0.41796820087701947;-0.4083726605903988;-0.4096727591519419;0.9869147830530189;0.9998432361462865;10.000074405978626;0.41677249193718957;-0.43522798021702186;-0.43522795188939056;0.42228360466227;0.4052761359373155;0.5850970028755103;1.0001444846332372
28.37185;0.996757653033801;0.4167113748849306;0.41796675455141097;-0.40837266227250596;-0.4096727584297555;0.986911115083583;0.999841476548899;10.00011913509771;0.41677177686413414;-0.4352279791550086;-0.43522795063426917;0.42228285270302257;0.4052767655026724;0.5850946978400189;1.0001453983437716
28.38185;0.996755468767587;0.41671278536470363;0.4179652563585089;-0.40837266398278205;-0.40967275770002065;0.9869073540047023;0.9998398192764962;10.000164001767633;0.416771040205622;-0.43522797807051006;-0.43522794930499725;0.42228211852693276;0.4052774471675516;0.5850923743683942;1.0001462177694271
28.39185;0.9967533533019345;0.4167141512007186;0.4179637045535614;-0.40837266572479625;-0.40967275696538114;0.9869035081080763;0.9998382754965268;10.000208906208098;0.41677028315169834;-0.4352279769652321;-0.4352279478999257;0.42228140244968876;0.4052781816988451;0.5850900291314395;1.0001469347156906
28.40185;0.99675131661531;0.4167154746272125;0.41796209680960356;-0.40837266750241286;-0.4096727562285748;0.9868995860486206;0.9998368545450588;10.000253724931333;0.41676950685655917;-0.4352279758399097;-0.4352279464176578;0.42228070489048275;0.40527896902775296;0.5850876581791928;1.0001475404132834
28.41185;0.9967493708139261;0.41671675873710556;0.41796043044421893;-0.408372669319946;-0.40967275549209736;0.9868955976615517;0.9998355639883889;10.0002983216092;0.4167687123892161;-0.4352279746947555;-0.43522794485689276;0.422280026664179;0.4052798082960458;0.5850852558313264;1.0001480271028247
28.42185;0.9967475292261194;0.41671800687832594;0.41795870297355403;-0.40837267118195203;-0.40967275475802545;0.9868915541797807;0.9998344106616615;10.00034254804726;0.4167679011403231;-0.4352279735300008;-0.43522794321645003;0.422279369057545;0.40528069819473794;0.5850828143556094;1.00014838843944
28.43185;0.9967458045562054;0.4167192223929599;0.4179569123448564;-0.4083726730929255;-0.40967275402833375;0.9868874669758559;0.9998334009772465;10.000386240842438;0.4167670749339968;-0.43522797234571775;-0.43522794149524124;0.4222787341110814;0.40528163731496575;0.5850803244162734;1.0001486190720807
28.44185;0.99674420808465;0.4167204087610838;0.41795505690302764;-0.40837267505701186;-0.40967275330533875;0.9868833455478131;0.9998325402742871;10.00042922653336;0.41676623576931754;-0.4352279711412001;-0.43522793969231804;0.4222781247436038;0.40528362419782976;0.5850784682807996;1.000148713512421
28.45185;0.9967427498422985;0.4167215696859021;0.41795313549180435;-0.4083726770778417;-0.40967275259191965;0.9868791970896208;0.9998318328544088;10.000471336654472;0.41676538562944554;-0.43522796991501905;-0.43522793780701247;0.42227754441991516;0.4052846572038478;0.5850758509689916;1.0001486647660383
28.46185;0.996741437837877;0.4167227088529133;0.41795114748333256;-0.4083726791585102;-0.4096727518914074;0.9868750288983291;0.999831282903445;10.000512423305143;0.4167645265835538;-0.4352279686658821;-0.4352279358388888;0.4222769967951993;0.40528573440091287;0.5850731556426655;1.0001484642406653
28.47185;0.9967402770270049;0.41672382986178447;0.4179490925214221;-0.4083726813016817;-0.4096727512071632;0.9868708503607083;0.9998308947740062;10.000552364871739;0.41676366098020473;-0.43522796739338365;-0.43522793378763;0.42227648534075046;0.4052868535338632;0.5850703742203839;1.0001481023966206
28.48185;0.9967392705289589;0.41672493644975084;0.4179469703034436;-0.40837268350983175;-0.4096727505421209;0.9868666715375922;0.9998306721650967;10.000591064601997;0.4167627914697234;-0.4352279660977855;-0.43522793165293394;0.42227601277658733;0.40528801223600075;0.5850675001981802;1.0001475686044645
28.49185;0.9967384218877623;0.4167260324365069;0.4179447805563869;-0.4083726857853699;-0.40967274989862024;0.9868625014206646;0.9998306171964951;10.00062845192888;0.41676192101647586;-0.4352279647790338;-0.4352279294343561;0.4222755808308508;0.40528920850491384;0.5850645287537437;1.0001468508276266
28.50185;0.9967377351089871;0.41672712139504003;0.417942523006656;-0.40837268813068484;-0.40967274927849856;0.9868583486340679;0.9998307298315791;10.000664481460612;0.41676105278437536;-0.4352279634363465;-0.4352279271313227;0.4222751904419733;0.405290441030859;0.5850614556934451;1.0001459361190996
28.51185;0.9967372131349279;0.4167282065420569;0.4179401973960744;-0.4083726905485403;-0.40967274868308273;0.9868542224279772;0.9998310075331157;10.000699123079142;0.4167601897577017;-0.43522796206874714;-0.43522792474341376;0.42227484180433406;0.4052917090296815;0.5850582758162631;1.000144811770671
28.52185;0.996736858009367;0.4167292908452461;0.41793780388112867;-0.40837269304254925;-0.4096727481129794;0.9868501324532359;0.9998314459132658;10.000732353944315;0.41675933473231047;-0.4352279606753654;-0.435227922270562;0.42227453417005656;0.40529301175729954;0.5850549823695083;1.0001434664755071
28.53185;0.9967366723006097;0.4167303770847097;0.4179353435643694;-0.4083726956171752;-0.40967274756804445;0.9868460884251473;0.9998320405157654;10.000764158543301;0.4167584906182919;-0.43522795925495505;-0.4352279197129176;0.4222742658176155;0.40529434836819656;0.5850515677548248;1.0001418908542499
28.54185;0.9967366591559175;0.4167314678322551;0.4179328182440047;-0.40837269827742273;-0.4096727470478781;0.9868421006819895;0.999832787987237;10.000794531153446;0.41675766009975207;-0.4352279578054502;-0.43522791707052294;0.4222740342801989;0.4052957182778967;0.585048024474014;1.0001400774160707
