time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.55185;0.9967368221809393;0.41673256539637754;0.4179302295344786;-0.40837270102858414;-0.409672746552383;0.9868381806876615;0.9998336860803887;10.000823483980584;0.41675684471627894;-0.435227956324227;-0.43522791434305985;0.422273836719299;0.4052971212016241;0.5850443458327546;1.0001380203847918
28.56185;0.9967371665655047;0.4167336718454553;0.41792757859517204;-0.4083727038760326;-0.4096727460817914;0.9868343399536391;0.999834733846981;10.000851057306116;0.4167560444687843;-0.43522795480834675;-0.4352279115299572;0.4222736705896485;0.4052985566203315;0.585040526438977;1.0001357153223152
28.57185;0.996737699156936;0.4167347893206883;0.4179248663816078;-0.4083727068250187;-0.4096727456363519;0.9868305887709423;0.9998359320495906;10.000877315087935;0.41675525832708366;-0.43522795325409175;-0.43522790863067173;0.42227353454017;0.405300023345335;0.5850365623555865;1.0001331585085895
28.58185;0.9967384267232331;0.41673592039024626;0.4179220935509716;-0.4083727098805515;-0.40967274521605035;0.9868269369118553;0.9998372827271033;10.000902328186918;0.4167544847726766;-0.435227951656671;-0.4352279056446581;0.4222734288274643;0.40530151939609926;0.5850324503185813;1.0001303472319503
28.59185;0.9967393537584139;0.4167370679825849;0.4179192601630572;-0.4083727130473632;-0.40967274482036453;0.9868233948289659;0.9998387878021543;10.000926163237557;0.4167537219770894;-0.4352279500106209;-0.43522790257124966;0.42227335490134277;0.40530304209577217;0.5850281865788335;1.0001272813927609
28.60185;0.9967404813116022;0.416738235327835;0.4179163655530481;-0.4083727163297307;-0.40967274444801544;0.9868199732125799;0.9998404475341154;10.000948881056582;0.4167529679828396;-0.43522794831021894;-0.43522789940972884;0.42227331468056467;0.4053045883821073;0.5850237668119979;1.0001239643641402
28.61185;0.9967418085265835;0.41673942639076506;0.41791340850076986;-0.40837271973124367;-0.4096727440969002;0.9868166821887437;0.9998422596902519;10.000970533086637;0.416752220824489;-0.4352279465495444;-0.43522789615928215;0.42227330989425954;0.4053061550078862;0.585019186683405;1.0001204023109374
28.62185;0.9967433348288423;0.41674064639238745;0.41791038760812155;-0.40837272325490626;-0.40967274376425566;0.9868135316614833;0.999844219466389;10.000991156493752;0.4167514787604766;-0.4352279447223235;-0.4352278928188185;0.42227334179160286;0.4053077383840349;0.5850144420493286;1.0001166031426576
28.63185;0.9967450593608249;0.4167419019990288;0.4179073014650969;-0.40837272690346116;-0.40967274344687665;0.9868105320547922;0.9998463199185336;10.001010778806082;0.41675074072931795;-0.43522794282189825;-0.43522788938697027;0.4222734115868506;0.4053093343982293;0.5850095291835536;1.0001125753608562
28.64185;0.9967469789625899;0.4167432008103353;0.4179041483100891;-0.40837273067972557;-0.4096727431414847;0.9868076951981091;0.9998485527664194;10.001029429133915;0.4167500062542563;-0.43522794084155064;-0.43522788586248784;0.422273521094641;0.40531093851717087;0.5850044451948666;1.0001083269900848
28.65185;0.9967490878382046;0.41674455000548105;0.4179009255516575;-0.40837273458694373;-0.4096727428450868;0.9868050353920161;0.9998509088544704;10.001047147384902;0.4167492747932346;-0.43522793877483357;-0.43522788224487086;0.422273672667578;0.4053125461158269;0.5849991879051656;1.0001038653363084
28.66185;0.9967513792815871;0.41674601367335135;0.4178976885595545;-0.40837384466657733;-0.4096738521140811;0.9868025689533149;0.9998533780600577;10.001063990411822;0.41674854548910456;-0.435227936615756;-0.4352278785345813;0.42227386860121463;0.4053141530806188;0.5849937551808879;1.0000991972251094
28.67185;0.996753847535057;0.4167474787748149;0.4178943163021969;-0.4083738488467876;-0.40967385182730415;0.9868003123614583;0.9998559492166778;10.001080034167174;0.41674781744659484;-0.43522793435904644;-0.43522787473245106;0.42227411073973264;0.4053157564984205;0.5849881443940236;1.0000943285492485
28.68185;0.9967564880383589;0.4167490070241151;0.41789086395833835;-0.4083738531688016;-0.40967385154123964;0.9867982820891984;0.9998586104359974;10.001095367930432;0.416747090143029;-0.43522793200029863;-0.43522787083900993;0.4222744005330842;0.405317354854966;0.5849823520586388;1.0000892631024758
28.69185;0.9967592958275502;0.41675060137602404;0.41788732871948264;-0.40837385763589906;-0.40967385125321626;0.986796495470715;0.9998613503427655;10.001110084690765;0.4167463638749852;-0.43522792953584927;-0.4352278668545531;0.4222747391810602;0.40531894773158816;0.5849763736333361;1.0000840019909862
28.70185;0.9967622638478807;0.4167522650257371;0.4178837091258454;-0.40837386225141364;-0.4096738509603804;0.9867949690016077;0.9998641598093491;10.001124278831034;0.4167456398811364;-0.4352279269627032;-0.4352278627794953;0.42227512749785445;0.40532053539784024;0.5849702037078653;1.0000785444251283
28.71185;0.9967653830556156;0.4167540016842941;0.4178800050680614;-0.40837386701871653;-0.4096738506595198;0.9867937154813072;0.9998670321235833;10.0011380504422;0.41674491990018686;-0.4352279242784963;-0.43522785861419344;0.4222755657462211;0.4053221183015037;0.5849638363527085;1.000072889073968
28.72185;0.99676864352268;0.41675581491326263;0.4178762173522996;-0.4083738719409583;-0.4096738503470275;0.9867927437356;0.9998699609813628;10.001151503960218;0.4167442057250552;-0.4352279214812297;-0.4352278543583648;0.42227605360797227;0.405323696573064;0.5849572653364624;1.0000670342520437
28.73185;0.9967720351257727;0.41675770709443344;0.41787234713279553;-0.40837387702097594;-0.40967385001893425;0.9867920601008754;0.9998729392023856;10.001164738575198;0.41674349903381197;-0.43522791856896365;-0.4352278500107373;0.4222765900948501;0.40532527000675506;0.5849504841121884;1.0000609764742718
28.74185;0.9967755478029579;0.41675967922665974;0.41786839545940135;-0.4083738822615119;-0.40967384967100096;0.9867916692592231;0.9998759602390143;10.001177849119296;0.41674280121448487;-0.4352279155397449;-0.43522784556917876;0.422277173659596;0.40532683835602595;0.5849434857278357;1.0000547090922056
28.75185;0.9967791712479773;0.41676173150470747;0.417864363172649;-0.40837388766531296;-0.40967384929905426;0.9867915746144474;0.9998790198773219;10.00119094567147;0.4167421133196038;-0.4352279123917292;-0.43522784103108775;0.4222778027447158;0.4053284014422561;0.5849362630417989;1.0000482226923861
28.76185;0.996782894230827;0.4167638637984592;0.4178602508155704;-0.40837389323500717;-0.4096738488993103;0.9867917785012337;0.999882115630491;10.001204163462683;0.41674143596784374;-0.4352279091232776;-0.43522783639367235;0.42227847636765126;0.4053299591746225;0.5849288093104207;1.0000415070227233
28.77185;0.9967867049069575;0.41676607557128265;0.4178560584138634;-0.4083738989733149;-0.409673848468427;0.986792281670587;0.9998852450746586;10.001217648971414;0.4167407688494814;-0.43522790573282744;-0.43522783165374096;0.422279194084292;0.4053315115225907;0.5849211183887021;1.0000345527772072
28.78185;0.996790592352478;0.41676836567888886;0.41785178536057255;-0.40837390488349556;-0.4096738480036191;0.9867930828650869;0.9998884045145361;10.001231543987412;0.41674011060726623;-0.4352279022186823;-0.43522782680722893;0.4222799552533108;0.40533305831515903;0.5849131840246148;1.000027351913526
28.79185;0.9967945473023013;0.41677073243556206;0.41784743038447003;-0.40837391096929926;-0.4096738475029193;0.9867941792748182;0.9998915884055111;10.001245978969287;0.41673945940325186;-0.4352278985790179;-0.4352278218492657;0.422280758529524;0.4053345992050828;0.5849049993052992;1.0000198970918817
28.80185;0.9967985611571015;0.4167731738157053;0.41784299170935996;-0.40837391723441396;-0.4096738469653426;0.9867955676925433;0.9998947903852854;10.001261070100421;0.4167388132334991;-0.435227894812085;-0.43522781677465977;0.4222816023049385;0.40533613392769097;0.5848965570489609;1.0000121811771736
28.81185;0.9968026251419008;0.41677568781498453;0.4178384674132031;-0.40837392368204634;-0.40967384639076887;0.9867972461116857;0.9998980052082356;10.001276921991751;0.4167381695539751;-0.4352278909164479;-0.43522781157812346;0.4222824855840379;0.4053376626125686;0.5848878504354007;1.000004196517365
28.82185;0.9968067306984207;0.41677827310828475;0.417833855610625;-0.4083739303149954;-0.40967384577933624;0.9867992147317246;0.9999012297656502;10.001293640031626;0.4167375247919575;-0.43522788689101843;-0.4352278062544976;0.4222834083526342;0.40533918591755985;0.5848788734424933;0.9999959347509506
28.83185;0.9968108702137755;0.4167809297684265;0.4178291545946265;-0.4083739371359924;-0.4096738451306603;0.9868014755635351;0.9999044631956524;10.001311335651867;0.4167368744719733;-0.43522788273467744;-0.43522780079909107;0.4222843714229242;0.4053407046157988;0.5848696209470637;0.9999873880260661
28.84185;0.9968150377003723;0.41678365947746154;0.4178243628678456;-0.40837394414779077;-0.40967384444355376;0.9868040313924666;0.9999077064963571;10.001330110198664;0.4167362139291164;-0.4352278784458728;-0.4352277952076569;0.42228537637862423;0.40534221883595845;0.5848600879978039;0.9999785500770334
28.85185;0.9968192293153239;0.4167864650626004;0.41781947850624146;-0.4083739513530519;-0.40967384371637444;0.9868068850913491;0.999910961852021;10.001350038826242;0.41673553886775444;-0.4352278740227051;-0.4352277894761312;0.4222864255926635;0.4053437277285052;0.5848502687051029;0.9999694164369085
28.86185;0.9968234433400207;0.41678934993901695;0.41781449862064135;-0.4083739587543664;-0.40967384294758713;0.9868100391820699;0.9999142322456738;10.001371178831123;0.4167348453764906;-0.4352278694632762;-0.4352277836003625;0.4222875220596599;0.4053452297993167;0.584840155873618;0.9999599843732007
28.87185;0.9968276796842387;0.41679231798561006;0.4178094198009724;-0.40837396635432266;-0.40967384213601626;0.9868134954638221;0.9999175210164152;10.001393593281298;0.4167341298292187;-0.4352278647658236;-0.4352277775758635;0.4222886691380962;0.40534672359007845;0.5848297417052543;0.9999502520164938
28.88185;0.996831938752159;0.41679537343108564;0.4178042387830475;-0.40837397415567533;-0.40967384128055445;0.9868172547154439;0.9999208312219137;10.001417361457763;0.4167333891568341;-0.4352278599285657;-0.4352277713977624;0.42228987010115426;0.4053482081430308;0.5848190190531016;0.9999402172810086
28.89185;0.9968362203055222;0.4167985201907262;0.4177989527185138;-0.40837398216163806;-0.40967384037972904;0.9868213160376932;0.999924164939163;10.001442568389246;0.41673262134740124;-0.4352278549494335;-0.4352277650608195;0.4222911277643751;0.40534968295650803;0.5848079820132389;0.9999298776913089
28.90185;0.9968405240448802;0.41680176136155633;0.41779355919664407;-0.4083739903759131;-0.40967383943175245;0.9868256767722167;0.9999275225037296;10.001469299585109;0.4167318256435779;-0.4352278498258036;-0.4352277585593675;0.4222924446123664;0.40535114762902485;0.5847966250296577;0.9999192303140502
28.91185;0.9968448510964397;0.41680509953583716;0.4177880558267704;-0.4083739988025828;-0.4096738384348248;0.9868303340372941;0.9999309025624377;10.001497653868062;0.4167310021434656;-0.4352278445542813;-0.4352277518872692;0.42229382281128963;0.4053526014701774;0.5847849414247737;0.9999082713483546
28.92185;0.9968492037100894;0.416808537088046;0.4177824395485043;-0.4083740074462479;-0.40967383738701324;0.9868352855702163;0.9999343029262439;10.00152775039592;0.41673015126303714;-0.4352278391307044;-0.4352277450379757;0.4222952640158058;0.40535404348098203;0.5847729225239539;0.9998969956780944
28.93185;0.9968535834607389;0.4168120758905636;0.4177767064888968;-0.4083740163122687;-0.4096738362858192;0.9868405283542308;0.9999377212818483;10.001559715553844;0.4167292736133365;-0.4352278335504487;-0.43522773800471176;0.422296769860826;0.4053554728236364;0.5847605575193604;0.9998853961651746
28.94185;0.996857990895567;0.41681571740820306;0.4177708524685359;-0.40837402540683015;-0.4096738351281224;0.9868460577767334;0.9999411556890132;10.001593668725928;0.4167283699977254;-0.4352278278089081;-0.43522773078052823;0.42229834268486904;0.4053568892745618;0.5847478340513086;0.9998734632339776
28.95185;0.99686242723006;0.41681946362929984;0.4177648736543903;-0.40837403473682254;-0.4096738339106595;0.9868518688454845;0.9999446050488737;10.001629721769925;0.41672744124934485;-0.4352278219018745;-0.43522772335822235;0.4222999852755894;0.4053582931739667;0.5847347391411023;0.9998611855531281
28.96185;0.9968668957291228;0.41682331757460056;0.41775876700422054;-0.408374044309677;-0.4096738326304784;0.986857958046818;0.9999480692415931;10.00166798225348;0.4167264882289722;-0.4352278158255026;-0.43522771573040603;0.4223017000801674;0.40535968510197773;0.584721259717803;0.9998485514048836
28.97185;0.9968714013557691;0.4168272826030778;0.41775253033301457;-0.4083740541332924;-0.4096738312850177;0.9868643246865262;0.9999515485273406;10.001708557037958;0.41672551213136844;-0.43522780957590446;-0.4352277078896596;0.4223034891418292;0.4053610658799252;0.5847073827329808;0.9998355496563743
28.98185;0.996875949074203;0.41683136162126133;0.4177461622193286;-0.40837406421614253;-0.40967382987181555;0.9868709705849483;0.9999550428347379;10.001751557658036;0.41672451477178934;-0.435227803148715;-0.43522769982861187;0.4223053545195525;0.4053624368073428;0.5846930951131347;0.9998221694043639
28.99185;0.9968805426411148;0.4168355570879311;0.41773966171495625;-0.40837407456744146;-0.40967382838804717;0.9868778984139622;0.9999585520983462;10.001797093226228;0.4167234983698609;-0.43522779653892685;-0.4352276915398698;0.4223072982944036;0.40536379974954184;0.5846783832807234;0.9998083988295257
29.00185;0.9968851852256239;0.41683987137124345;0.4177330277012778;-0.40837408519699836;-0.409673826830551;0.9868851110370647;0.9999620772723539;10.001845251492147;0.416722464923206;-0.43522778974107806;-0.4352276830158912;0.4223093223748067;0.4053651572382884;0.5846632323346904;0.999794224541608
29.01185;0.9968898799059897;0.41684430688199037;0.4177262584674045;-0.4083740961146918;-0.40967382519641815;0.9868926121737157;0.9999656206356237;10.001896083673918;0.4167214157632157;-0.4352277827495251;-0.43522767424911313;0.4223114285005556;0.4053665126363375;0.5846476255771074;0.9997796315095594
29.02185;0.9968946287368156;0.4168488659251458;0.4177193517331632;-0.40837410733009577;-0.4096738234832246;0.9869004068584313;0.9999691853281073;10.00194960049826;0.416720351445776;-0.4352277755585757;-0.43522766523237155;0.422313618254236;0.40536787018831855;0.5846315446627274;0.9997646036125571
29.03185;0.9968994321381898;0.4168535507889457;0.41771230470704607;-0.40837411885257735;-0.409673821688667;0.9869085009985817;0.9999727749703429;10.002005782511091;0.4167192716957673;-0.43522776816251396;-0.4352276559590938;0.42231589310710016;0.40536923501646177;0.5846149700829113;0.9997491245385666
29.04185;0.9969042896550391;0.41685836438805196;0.4177051143270855;-0.4083741306913944;-0.4096738198103311;0.9869168999988526;0.9999763932922586;10.002064596484397;0.41671817531451666;-0.435227760555463;-0.43522764642304373;0.42231825476513557;0.4053706128100344;0.5845978817636448;0.9997331780640399
29.05185;0.9969092008376285;0.41686331072151284;0.41769777774044725;-0.4083741428554774;-0.4096738178457613;0.9869256077219886;0.9999800436751555;10.00212600682805;0.41671706030786515;-0.4352277527312112;-0.4352276366181839;0.4223207055824544;0.40537200906740856;0.5845802596067872;0.9997167478886524
29.06185;0.9969141649354225;0.4168683945983078;0.41769029221490456;-0.40837415535327043;-0.4096738157923157;0.9869346267908362;0.999983728980956;10.00218998462551;0.41671592420694753;-0.43522774468327013;-0.43522762653861685;0.422323248450413;0.40537342844016006;0.584562083871206;0.9996998172459679
29.07185;0.9969191801714091;0.4168736210451572;0.4176826544899741;-0.4083741681929254;-0.4096738136468653;0.9869439595649085;0.9999874513516928;10.002256522415822;0.4167147641041099;-0.4352277364051353;-0.43522761617818606;0.42232588613189526;0.4053748745043033;0.5845433353939172;0.9996823684518339
29.08185;0.9969242433349762;0.41687899472614826;0.4176748606970538;-0.4083741813827996;-0.40967381140593595;0.9869536097317986;0.9999912122732095;10.002325646120925;0.4167135764506079;-0.4352277278906359;-0.4352276055302908;0.4223286208993145;0.40537634988372867;0.5845239955773209;0.9996643833122189
29.09185;0.9969293493077218;0.4168845195456174;0.41766690699933867;-0.4083741949320544;-0.409673809066197;0.9869635839250663;0.9999950139066524;10.002397404921139;0.4167123572468047;-0.43522771913433017;-0.4352275945881358;0.42233145500465874;0.40537785657890363;0.5845040461906852;0.99964584389696
29.10185;0.9969344915041283;0.41689019870506144;0.4176587902401785;-0.4083742088509624;-0.40967380662476327;0.9869738913977277;0.9999988611346012;10.002471849355246;0.41671110279321943;-0.43522771013169603;-0.43522758334488865;0.42233439135398687;0.4053793962744198;0.5844834689509247;0.9996267327513507
29.11185;0.9969396636347484;0.41689603508012285;0.41765050809787424;-0.4083742231506379;-0.40967380407933995;0.9869845419525742;1.0000027626113797;10.002549023106862;0.41670981049235045;-0.435227700878882;-0.4352275717937159;0.422337433693053;0.40538097060343076;0.5844622448781603;0.9996070332028892
29.12185;0.9969448607930304;0.4169020314983462;0.41764205859542397;-0.40837423784248933;-0.40967380142824034;0.986995544106899;1.0000067296850323;10.002628967137317;0.41670847921256354;-0.4352276913722836;-0.4352275599277286;0.4223405864563902;0.40538258134395944;0.5844403539410377;0.999586729964831
29.13185;0.9969500794745916;0.4169081906782318;0.41763343954419446;-0.4083742529379341;-0.40967379866997794;0.9870069042916209;1.0000107741084368;10.002711722915143;0.4167071092327769;-0.4352276816081242;-0.43522754773955846;0.42234385473251407;0.40538423031300896;0.5844177754248767;0.9995658093111122
29.14185;0.9969553175694227;0.4169145149037707;0.41762464835909135;-0.4083742684484385;-0.40967379580262925;0.987018627503996;1.0000149069568374;10.002797329884453;0.41670570197188267;-0.43522767158196923;-0.4352275352208946;0.42234724450356653;0.40538591916577266;0.5843944885308296;0.9995442586060307
29.15185;0.9969605741480995;0.41692100605360344;0.4176156819523643;-0.4083742843855339;-0.4096737928234034;0.9870307192992517;1.0000191397721847;10.002885821485506;0.41670425952542056;-0.43522766128855117;-0.4352275223625682;0.4223507630117083;0.4053876495652673;0.5843704725643574;0.999522065659853
29.16185;0.9969658493020422;0.416927666237883;0.4176065367200913;-0.4083743007606798;-0.4096737897285305;0.9870431875832626;1.0000234864989257;10.002977230520584;0.4167027842403395;-0.4352276507219487;-0.4352275091550247;0.4223544186834034;0.4053894234821602;0.5843457070521014;0.9994992186608002
29.17185;0.9969711440003576;0.4169344982879024;0.4175972088737778;-0.4083743175852392;-0.4096737865134541;0.9870560431304747;1.0000279640843124;10.00307160026598;0.41670127854178535;-0.4352276398756829;-0.4352274955886876;0.4223582203442249;0.4053912431089011;0.5843201719204434;0.9994757063415421
29.18185;0.9969764592854451;0.41694150585636314;0.4175876948726397;-0.4083743348705997;-0.4096737831731565;0.9870692989391626;1.0000325909767958;10.00316898713819;0.4166997446930027;-0.4352276287429353;-0.4352274816542997;0.4223621764097608;0.4053931104643849;0.584293847269781;0.9994515174507196
29.19185;0.99698179596633;0.416948693355696;0.41757799147132146;-0.4083743526281517;-0.4096737797025555;0.9870829690975267;1.0000373843745478;10.00326945429602;0.416698184447711;-0.43522761731711285;-0.43522746734328815;0.4223662945587949;0.4053950270956317;0.5842667130971007;0.9994266398545609
29.20185;0.9969871558727974;0.4169560655900317;0.4175680954118605;-0.40837437086924083;-0.4096737760970075;0.9870970675450084;1.0000423584527647;10.003373060734642;0.4166965987229339;-0.43522760559220947;-0.43522745264764123;0.42237058167818375;0.40539699405323704;0.5842387492700152;0.9994010602593709
29.21185;0.9969925428069707;0.4169636273713449;0.4175580032076073;-0.4083743896054002;-0.4096737723526703;0.9871116070829596;1.0000475249339635;10.003479850252635;0.4166949869720998;-0.43522759356248547;-0.43522743755937165;0.422375044038198;0.40539901202272194;0.5842099353816298;0.9993747646356772
29.22185;0.9969979613123147;0.4169713835079827;0.4175477109468363;-0.40837440884873144;-0.4096737684663677;0.9871265997978866;1.0000528940742766;10.003589848518732;0.4166933467810534;-0.4352275812216696;-0.43522742207042203;0.42237968782732294;0.40540108160429755;0.5841802508198858;0.9993477383166933
29.23185;0.9970034148505307;0.416979338983309;0.41753721397274424;-0.4083744286120045;-0.4096737644351908;0.987142058840683;1.0000584746668015;10.003703070880828;0.41669167440565436;-0.4352275685623119;-0.43522740617296973;0.42238451959101486;0.4054032037473984;0.5841496754652177;0.9993199656086487
29.24185;0.997008905662976;0.41698749922195744;0.41752650675401975;-0.4083744489082925;-0.4096737602564123;0.9871579998028227;1.000064274063996;10.003819537422675;0.41668996567939726;-0.43522755557566617;-0.4352273898592001;0.4223895461314294;0.4054053799052389;0.5841181901218127;0.9992914298209375
29.25185;0.9970144357679769;0.41699587049970166;0.4175155829697639;-0.4083744697505158;-0.4096737559275194;0.9871744404425891;1.0000702981037575;10.003939285644615;0.41668821685436985;-0.43522754225182314;-0.43522737312072635;0.4223947742085988;0.40540761187686325;0.5840857759219313;0.9992621137107156
29.26185;0.9970200076568801;0.41700446028414134;0.41750443576939644;-0.4083744911515593;-0.40967375144595813;0.9871913995745801;1.0000765510438008;10.004062368745315;0.41668642512412474;-0.43522752858006747;-0.4352273559485194;0.42240021047449694;0.4054099019041594;0.5840524135447321;0.9992319997347032
29.27185;0.9970256249002895;0.41701327720145015;0.4174930582328005;-0.4083745131250579;-0.40967374680887036;0.9872088972672384;1.00008303645106;10.004188849522686;0.4166845884911275;-0.4352275145496374;-0.4352273383331746;0.42240586157139504;0.40541225282429433;0.5840180830930569;0.9992010698487235
29.28185;0.9970312929229327;0.41702233064731675;0.41748144358111594;-0.40837453568589144;-0.40967374201311846;0.9872269560887451;1.0000897578955503;10.00431880771929;0.416682705487325;-0.4352275001503545;-0.43522732026515804;0.4224117339697085;0.40541466788510805;0.583982764395349;0.9991693050043112
29.29185;0.9970370190316102;0.4170316303338;0.41746958491541525;-0.40837455884974083;-0.4096737370554106;0.9872456011377881;1.0000967190101715;10.004452343905122;0.41668077488762795;-0.4352274853725627;-0.4352273017351637;0.42241783347069917;0.4054171505718301;0.5839464373237552;0.999136684968309
29.30185;0.9970428118705449;0.41704118591471584;0.4174574749343434;-0.4083745826323506;-0.40967373193210616;0.9872648580882607;1.0001039237783775;10.004589565236666;0.4166787951694238;-0.43522747020640656;-0.4352272827344016;0.4224241649873062;0.40541970448100384;0.5839090819912918;0.9991031885242139
29.31185;0.9970486818741927;0.41705100698457265;0.41744510592325734;-0.40837460704927653;-0.40967372663880364;0.987284750069887;1.000111375753138;10.004730577508877;0.41667676423733035;-0.43522745464114065;-0.43522726325458205;0.4224307328578962;0.40542233304787423;0.5838706789779421;0.9990687932948498
29.32185;0.9970546430460036;0.4170611036763333;0.4174324699209035;-0.40837463211608305;-0.4096737211703018;0.9873052963147787;1.0001190763037109;10.004875495275865;0.41667467964020566;-0.4352274386653246;-0.4352272432877367;0.42243754116145066;0.4054250394908895;0.5838312094247343;0.9990334754213945
29.33185;0.9970607144278956;0.417071487079764;0.41741955898245486;-0.4083746578487242;-0.40967371552088266;0.9873265149851636;1.0001270248037488;10.00502444792717;0.41667253895760403;-0.4352274222675565;-0.4352272228261007;0.4224445936653724;0.40542782703742414;0.5837906546117244;0.9989972096718135
29.34185;0.9970669195069642;0.41708216889542266;0.4174063655185325;-0.4083746842638312;-0.40967370968456196;0.9873484268861387;1.0001352206804228;10.005177568549176;0.41667034009697074;-0.4352274054366794;-0.43522720186215424;0.4224518934922711;0.4054306988937424;0.583748995375774;0.9989599698980514
29.35185;0.997073283825516;0.4170931607975301;0.4173928828282205;-0.40837471137845405;-0.40967370365541295;0.9873710555259237;1.000143664125766;10.005334984037527;0.41666808109370296;-0.43522738816139334;-0.43522718038862945;0.42245944284922443;0.40543365794736663;0.5837062119033811;0.9989217301489994
29.36185;0.9970798329903817;0.41710447397608774;0.41737910569091574;-0.408374739209319;-0.4096736974277391;0.9873944251931108;1.0001523546420987;10.005496822464174;0.41666575961141245;-0.43522737042987897;-0.4352271583981907;0.4224672433008266;0.40543670674128846;0.5836622838747172;0.9988824661727277
29.37185;0.9970865924552538;0.41711611917640146;0.4173650302375565;-0.40837476777234116;-0.4096736909957431;0.9874185611775471;1.000161289491114;10.005663221120525;0.41666337301191275;-0.4352273522297711;-0.4352271358829545;0.4224752964070239;0.40543984772253483;0.5836171905976932;0.9988421562160684
29.38185;0.9970935884566016;0.4171281070921102;0.41735065298180346;-0.4083747970828057;-0.40967368435313906;0.9874434913415306;1.000170463213182;10.00583432245096;0.41666091885690293;-0.435227333548335;-0.4352271128343784;0.42248360415406216;0.4054430832915018;0.5835709109613114;0.9988007808368502
29.39185;0.9971008485217226;0.4171404484301815;0.41733597022150093;-0.40837482715594337;-0.40967367749323225;0.9874692456107323;1.000179867740173;10.006010269105431;0.4166583948962105;-0.4352273143724262;-0.43522708924361037;0.42249216920304655;0.40544641569578777;0.5835234234746345;0.9987583222137035
29.40185;0.9971084005452853;0.4171531536191279;0.4173209783244219;-0.40837485800724393;-0.40967367040926267;0.9874958536311901;1.0001894925625077;10.006191200781586;0.41665579841024836;-0.4352272946884021;-0.4352270651018529;0.42250099499330884;0.4054498471438129;0.5834747064411724;0.9987147635682738
29.41185;0.9971162716350296;0.41716623272531517;0.4173056739205502;-0.4083748896522548;-0.40967366309457764;0.9875233434396887;1.000199325397519;10.006377248173527;0.4166531256423098;-0.435227274482364;-0.4352270404005939;0.42251008553788266;0.4054533800090587;0.5834247380870612;0.998670089169689
29.42185;0.9971244878818977;0.4171796957258351;0.41729005364186983;-0.40837492210646087;-0.40967365554253105;0.9875517421520871;1.0002093542762671;10.00656852811151;0.4166503719267822;-0.4352272537404118;-0.4352270151318315;0.4225194450672225;0.4054570169215183;0.5833734966293012;0.9986242842008628
29.43185;0.997133074532212;0.417193552742537;0.4172741141552665;-0.40837495538547924;-0.4096736477463565;0.9875810776117541;1.000219570112812;10.006765142342156;0.41664753232440943;-0.4352272324485459;-0.4352269892881411;0.4225290777877498;0.4054607608577726;0.5833209601359122;0.9985773341030472
29.44185;0.9971420564304503;0.41720781407006846;0.41725785253814746;-0.40837498950514195;-0.40967363969935555;0.9876113795054268;1.0002299676747342;10.006967179451213;0.4166446021378125;-0.4352272105923923;-0.43522696286250234;0.4225389880522085;0.40546461514934895;0.5832671063642304;0.9985292243825912
29.45185;0.9971514581051021;0.41722249028854136;0.41724126634112474;-0.40837502448129553;-0.4096736313952608;0.9876426791006329;1.0002405442708373;10.007174718035792;0.41664157714290867;-0.43522718815705463;-0.4352269358478765;0.4225491809424055;0.40546858332206465;0.5832119131299988;0.9984799406455269
29.46185;0.9971613030763123;0.41723759233416186;0.417224353411768;-0.40837506032916665;-0.4096736228281812;0.9876750082258255;1.0002512972044875;10.007387832474583;0.4166384538931802;-0.4352271651271366;-0.43522690823671245;0.4225596626937044;0.4054726689694604;0.5831553590956131;0.9984294691437542
29.47185;0.9971716137438669;0.41725313122314456;0.417207111922307;-0.4083750970626789;-0.40967361399214175;0.9877083989402647;1.000262222009268;10.007606608142819;0.4166352302094454;-0.4352271414868589;-0.4352268800208351;0.4225704407647725;0.40547687569244917;0.5830974243043203;0.9983777986967202
29.48185;0.9971824119784489;0.4172691178945173;0.4171895404682076;-0.40837513469473746;-0.409673604880771;0.9877428843479372;1.0002733122412866;10.007831157368875;0.41663190543111256;-0.4352271172201551;-0.43522685119167265;0.42258152384607905;0.4054812069541017;0.5830380901178993;0.9983249220592262
29.49185;0.9971937195174908;0.4172855635056896;0.4171716382896491;-0.4083751732382019;-0.409673595487189;0.9877784994950636;1.0002845597000456;10.008061622112335;0.41662848013859216;-0.4352270923106513;-0.4352268217405074;0.4225929217006845;0.4054856659213992;0.5829773388304391;0.9982708352324912
29.50185;0.9972055576948398;0.41730247977968055;0.41715340582536403;-0.40837521270642446;-0.40967358580395274;0.9878152812848819;1.0002959546553745;10.008298167081014;0.4166249557550768;-0.4352270667415225;-0.4352267916589058;0.4226046446223679;0.405490255505526;0.5829151533701059;0.9982155360950377
29.51185;0.9972179464090924;0.4173198792723263;0.4171348450716589;-0.4083752531131816;-0.4096735758230435;0.987853267103304;1.000307486358089;10.008540967989365;0.4166213343317544;-0.43522704049530153;-0.4352267609393551;0.42261670273092067;0.4054949786638546;0.5828515172987134;0.9981590237364691
29.52185;0.9972309040330154;0.4173377755537901;0.4171159596153054;-0.4083752944722618;-0.40967356553582185;0.9878924931796617;1.0003191432885117;10.008790200810795;0.4166176181354745;-0.4352270135540337;-0.43522672957548686;0.42262910559159006;0.4054998388029569;0.5827864149178814;0.9981012981416139
29.53185;0.9972444487057183;0.4173561830074674;0.41709675488824655;-0.4083753367970875;-0.40967355493310154;0.9879329943860691;1.000330913715433;10.009046038316958;0.4166138092260684;-0.4352269858997481;-0.4352266975616474;0.4226418625719243;0.4055048399633177;0.582719831108972;0.9980423596176227
29.54185;0.9972585989890203;0.4173751165334963;0.417077238496284;-0.40837538010069796;-0.40967354400522304;0.9879748048696642;1.0003427876307782;10.009308646470732;0.4166099096861944;-0.43522695751464757;-0.4352266648923638;0.42265498360735326;0.40550998659917303;0.5826517511637241;0.997982208506498
29.55185;0.9972733736710071;0.4173945915671771;0.4170574201662192;-0.4083754243956836;-0.40967353274185975;0.9880179579517145;1.000354758417984;10.009578184009952;0.4166059221648183;-0.43522692838118626;-0.4352266315619075;0.42266847938244445;0.4055152832549832;0.5825821609619476;0.9979208455661351
29.56185;0.9972887914873881;0.41741462400989376;0.4170373111833564;-0.4083754696938276;-0.4096735211319766;0.988062485304926;1.0003668226341615;10.009854814216718;0.41660185015818046;-0.43522689848237617;-0.43522659756390664;0.42268236091272493;0.40552073447315523;0.582511047131221;0.9978582724636608
29.57185;0.9973048707738109;0.4174352300708303;0.41701692357847503;-0.4083755160060886;-0.4096735091642559;0.9881084163058096;1.0003789788330606;10.010138713667487;0.41659769811713593;-0.4352268678020209;-0.43522656289135786;0.422696639449954;0.40552634497571666;0.5824383969963145;0.9977944915441626
29.58185;0.9973216295995798;0.4174564265185174;0.41699626989114835;-0.40837556334299074;-0.4096734968275571;0.9881557788183172;1.0003912266845194;10.010430068337646;0.4165934713852488;-0.4352268363247109;-0.4352265275371427;0.422711326628327;0.40553212011689604;0.5823641988712477;0.9977295047064965
29.59185;0.9973390865299085;0.41747823084635005;0.4169753637819633;-0.4083756117145148;-0.409673484110893;0.9882046008360041;1.0004035670677327;10.010729072885248;0.41658917574922444;-0.435226804035645;-0.4352264914947097;0.4227264342126764;0.40553806624723604;0.5822884427949585;0.9976633124158747
29.60185;0.9973572606674425;0.4175006606954358;0.41695422068115773;-0.40837566112936274;-0.40967347100300067;0.9882549112997232;1.0004160030253877;10.011035932752335;0.4165848168566254;-0.4352267709204588;-0.4352264547586246;0.4227419737791249;0.405544190542805;0.5822111210540278;0.9975959137114323
29.61185;0.9973761704791061;0.4175237332809161;0.41693285806941743;-0.4083757115945086;-0.4096734574921084;0.9883067406702227;1.000428540544884;10.011350852580522;0.4165803999268374;-0.43522673696524683;-0.43522641732481593;0.422757956809236;0.40555050052116887;0.5821322282931412;0.9975273069446661
29.62185;0.9973958328527293;0.41754746569706636;0.4169112957282776;-0.40837576311535473;-0.40967344356614344;0.9883601216598303;1.0004411885584104;10.011674024919278;0.4165759296966674;-0.4352267021566783;-0.43522637919066737;0.42277439470010425;0.40555700378276116;0.5820517612311598;0.9974574907271797
29.63185;0.9974162632013089;0.4175718754832769;0.41688955578877757;-0.4083758156959722;-0.40967342921309063;0.9884150892101842;1.0004539586058845;10.012005636556067;0.41657141066084136;-0.43522666648190395;-0.43522634035524527;0.4227912983865728;0.4055637081008401;0.5819697179303065;0.9973864650200478
29.64185;0.9974374764972725;0.4175969807301033;0.41686766226128985;-0.4083758693390266;-0.4096734144211874;0.9884716800378736;1.0004668644567274;10.012345882177;0.4165668476747362;-0.4352266299280163;-0.4352263008194916;0.42280867829614843;0.40557062156668644;0.5818860972958351;0.9973142316289736
29.65185;0.9974594890292066;0.4176228000079562;0.41684564056589835;-0.408375924045545;-0.4096733991787279;0.9885299321616813;1.000479921181718;10.012694975489152;0.416562246299459;-0.4352265924816102;-0.4352262605860339;0.4228265446474471;0.4055777524414888;0.5818008994652424;0.9972407930746547
29.66185;0.9974823194082808;0.41764935212755416;0.41682351754597535;-0.40837597981498547;-0.40967338347361837;0.9885898843557184;1.0004931435673345;10.013053151352805;0.41655761262735397;-0.4352265541292859;-0.43522621965893216;0.42284490727439467;0.4055851086606648;0.5817141267081051;0.9971661513755672
29.67185;0.9975059880249434;0.4176766556629868;0.41680132157980304;-0.4083760366455517;-0.409673367293217;0.9886515763167194;1.0005065450160882;10.013420656663074;0.4165529531723232;-0.43522651485850045;-0.43522617804381875;0.42286377536393216;0.4055926973530931;0.5816257840725839;0.997090308604882
29.68185;0.9975305166434542;0.41770472886000853;0.41677908250878437;-0.40837609453423185;-0.40967335062459254;0.988715049667674;1.0005201381038977;10.013797734117691;0.4165482749020446;-0.4352264746576119;-0.43522613574812397;0.42288315790358255;0.40560052469504826;0.5815358793071543;0.9970132682414883
29.69185;0.9975559283545308;0.4177335900106879;0.4167568318397745;-0.4083761534765261;-0.40967333345483004;0.9887803483726947;1.0005339358806549;10.014184609438216;0.4165435849489186;-0.43522643351551266;-0.43522609278096663;0.4229030643163691;0.4056085960982266;0.5814444223044533;0.9969350364601963
29.70185;0.9975822467382255;0.4177632577664143;0.4167346032592508;-0.4083762134662213;-0.4096733157709383;0.988847518321909;1.0005479523724852;10.014581503535192;0.4165388901533278;-0.435226391421783;-0.4352260491528064;0.42292350441448556;0.4056169166053396;0.5813514250773106;0.9968556233044942
29.71185;0.9976094950744068;0.4177937511895212;0.4167124329135224;-0.4083762744952853;-0.4096732975594364;0.9889166076817005;1.000562202690242;10.014988658613037;0.41653419689667176;-0.4352263483671258;-0.4352260048754033;0.42294448777358273;0.4056254911285681;0.5812569024963711;0.996775042480253
29.72185;0.9976376962158668;0.41782508962907056;0.41669035945304495;-0.4083763365538458;-0.40967327880628435;0.988987667617061;1.000576702779635;10.015406339199943;0.4165295111396814;-0.4352263043434291;-0.43522595996239344;0.422966023302712;0.40563432415623635;0.5811608730006321;0.9966933100344147
29.73185;0.9976668729352927;0.4178572926543453;0.4166684242332856;-0.40837639963026073;-0.4096732594973614;0.9890607519532099;1.0005914682694286;10.015834816125185;0.4165248385591693;-0.4352262593434796;-0.43522591442996317;0.42298811927402025;0.40564341938993353;0.5810633587804782;0.996610444185151
29.74185;0.9976970485990059;0.4178903799707174;0.4166466716949223;-0.4083764637110397;-0.4096732396189533;0.9891359164208394;1.0006065141384435;10.016274364489071;0.4165201853447887;-0.4352262133607572;-0.4352258682970443;0.4230107833271288;0.405652779898366;0.5809643855985718;0.99652646601544
29.75185;0.9977282470875707;0.4179243711882398;0.41662514961951813;-0.40837652878046116;-0.40967321915791405;0.9892132173446783;1.0006218562685676;10.016725264526535;0.416515559343941;-0.4352261663893759;-0.4352258215852993;0.42303402237212073;0.4056624082688451;0.5808639830156889;0.996441399474229
29.76185;0.9977604920772166;0.41795928577303487;0.41660390920986284;-0.40837659482004585;-0.40967319810150854;0.9892927097626484;1.0006375130907172;10.017187792858186;0.4165109700619503;-0.4352261184240089;-0.4352257743192891;0.4230578429380473;0.40567230627305156;0.5807621851310869;0.9963552715263938
29.77185;0.9977938067274914;0.41799514327847787;0.4165830052764334;-0.40837666180808174;-0.4096731764370941;0.9893744471452012;1.0006535057893515;10.0176622218526;0.41650642771075236;-0.43522606945997927;-0.43522572652657066;0.4230822517795139;0.40568247453198225;0.5806590310879777;0.9962681129771342
29.78185;0.9978282130755353;0.4180319635059703;0.41656249677639995;-0.4083767297194663;-0.40967315415180955;0.9894584825394385;1.0006698569296386;10.01814882861886;0.41650194279107744;-0.4352260194937608;-0.43522567823759134;0.42310725593996823;0.40569291248400724;0.5805545652928835;0.9961799587406407
29.79185;0.9978637313875578;0.41806976640211607;0.41654244754339226;-0.40837679852589986;-0.4096731312323399;0.9895448693978994;1.000686588379084;10.018647893886481;0.41649752629262293;-0.43522596852366957;-0.4352256294857642;0.4231328624599539;0.40570361838783864;0.5804488377075457;0.9960908479332768
29.80185;0.9979003810937375;0.41810857211132973;0.41652292674246066;-0.40837686819606595;-0.4096731076648678;0.9896336634569923;1.0007037203526503;10.019159690203109;0.4164931897655117;-0.43522591655023124;-0.4352255803078439;0.4231590783662425;0.40571458944410205;0.580341904304872;0.9960008248609393
29.81185;0.9979381823363673;0.4181484014342675;0.416504009087256;-0.4083769386954132;-0.4096730834352925;0.9897249260297893;1.000721272224726;10.019684475974143;0.4164889453397336;-0.435225863575841;-0.43522553074419623;0.4231859108454026;0.4057258222972084;0.5802338276989634;0.9959099396325684
29.82185;0.9979771562252016;0.41818927598049244;0.41648577513022317;-0.40837700998557075;-0.4096730585295712;0.9898187248928992;1.0007392631710401;10.020222503751935;0.416484806162337;-0.4352258096041982;-0.4352254808386808;0.42321336725390857;0.40573731352303394;0.580124677548099;0.9958182478768076
29.83185;0.9980173244061518;0.4182312175700485;0.4164683113360117;-0.4083770820238836;-0.40967303293389373;0.9899151318173909;1.0007577117089574;10.020774037678088;0.41648078665977917;-0.43522575464028773;-0.4352254306383185;0.4232414549316107;0.40574905970522235;0.5800145303109385;0.995725811022717
29.84185;0.9980587093643927;0.41827424743632474;0.41645170956679356;-0.4083771547633287;-0.40967300663430456;0.9900142203780123;1.0007766363386166;10.021339361834983;0.41647690214265254;-0.43522569869061933;-0.4352253801932075;0.4232701812347701;0.40576105742529045;0.5799034687911226;0.9956326972185461
29.85185;0.9981013350156758;0.41831838585814596;0.4164360665276933;-0.40837722815245703;-0.4096729796159702;0.9901160654312419;1.0007960575682093;10.021918769607595;0.41647316865525513;-0.43522564176319084;-0.4352253295569365;0.4232995537893751;0.4057733034546374;0.5797915822215934;0.995538982098927
29.86185;0.9981452266004367;0.41836365227590955;0.41642148403458745;-0.4083773021350879;-0.40967295186297625;0.9902207429813692;1.00081599854732;10.022512552982995;0.41646960327248;-0.43522558386757004;-0.43522527878700185;0.42332958045437424;0.4057857948324329;0.5796789670887426;0.995444749270822
29.87185;0.9981904107343852;0.41841006548446574;0.41640806985231976;-0.4083773766497637;-0.40967292335883054;0.9903283299054583;1.0008364838150048;10.023121007096112;0.4164662241134394;-0.4352255250153371;-0.4352252279448746;0.42336026934964577;0.4057985285175669;0.5795657281549405;0.995350090423938
29.88185;0.9982369164605949;0.4184576435813753;0.41639593825278054;-0.408377451628991;-0.4096728940869708;0.9904389038252569;1.0008575381133762;10.023744441943553;0.4164630500586901;-0.4352254652204187;-0.43522517709639796;0.42339162909555705;0.4058115010064234;0.5794519789177901;0.9952551054041281
29.89185;0.9982847760481325;0.41850640388775834;0.41638521024049696;-0.4083775269983997;-0.4096728640309742;0.9905525433497684;1.0008791864323752;10.024383191068509;0.41646010072533585;-0.43522540449917;-0.4352251263128232;0.42342366848507623;0.40582470825300687;0.579337841612011;0.9951599032110128
29.90185;0.9983340239956523;0.41855636308420985;0.41637601382431766;-0.40837760267624906;-0.40967283317461645;0.9906693285667896;1.0009014543115324;10.025037610513166;0.4164573970190354;-0.4352253428704656;-0.4352250756717052;0.42345639583239564;0.40583814522213163;0.5792234477801589;0.9950646035750077
29.91185;0.9983846947950807;0.4186075372523954;0.416368484357462;-0.40837767857348206;-0.4096728015018339;0.9907893416243636;1.0009243669039685;10.02570806596025;0.4164549617032958;-0.4352252803558813;-0.43522502525735207;0.4234898187386469;0.40585180495694784;0.5791089398796821;0.9949693373720776
29.92185;0.9984368216144606;0.41865994191186173;0.41636276474427625;-0.4083777545938239;-0.40967276899677824;0.9909126669909287;1.0009479481160353;10.026394917141019;0.41645281931681855;-0.435225216979926;-0.43522497516114383;0.4235239441795782;0.40586567841913135;0.578994472782994;0.9948742459261289
29.93185;0.9984904362551431;0.41871359257938046;0.4163590055100039;-0.4083778306333787;-0.40967273564402235;0.9910393909147489;1.0009722212331713;10.027098511375206;0.4164509957723064;-0.43522515277034135;-0.43522492548169456;0.42355877871681613;0.40587975538536014;0.5788802142541469;0.9947794805506789
29.94185;0.998545568809921;0.4187685054072667;0.4163573651806707;-0.40837790657990686;-0.40967270142852197;0.991169600510924;1.0009972096347386;10.027819184823285;0.4164495183268791;-0.4352250877583642;-0.4352248763251159;0.4235943284904487;0.4058940253377999;0.5787663454709657;0.9946852026603985
29.95185;0.9986022473431193;0.4188246972508297;0.41635801126148775;-0.40837798231219097;-0.40967266633527866;0.9913033835203797;1.0010229369212036;10.028557261739286;0.41644841595256893;-0.43522502197893;-0.4352248278057497;0.4236305986955835;0.4059084778885692;0.5786530620890868;0.9945915845355618
29.96185;0.9986604985340011;0.4188821853441882;0.41636112140794534;-0.4083780576994013;-0.4096726303491963;0.9914408294007091;1.0010494269736971;10.029313046706188;0.41644771942984987;-0.4352249554711095;-0.43522478004696785;0.42366759301690066;0.40592310277518284;0.5785405746284187;0.9944988104340876
29.97185;0.9987203483251194;0.41894098688010084;0.4163668843086667;-0.4083781326003728;-0.4096725934553253;0.9915820309381572;1.0010767039729256;10.030086808671221;0.4164474611249618;-0.43522488827864486;-0.43522473318156435;0.42370531349633905;0.40593788950603343;0.5784291083605521;0.9944070777725651
29.98185;0.9987818223248883;0.41900111869236917;0.4163755003188219;-0.40837820686293586;-0.4096725556389877;0.9917270842301409;1.0011047923637961;10.030878769883314;0.4164476752647472;-0.4352248204500407;-0.4352246873516751;0.423743760736738;0.4059528270242722;0.578318904180601;0.9943165985853738
29.99185;0.9988449463338092;0.4190625973313774;0.41638718205113684;-0.4083782803231837;-0.40967251688544815;0.991876086019073;1.0011337162458045;10.031689112760919;0.41644839858853244;-0.43522475203841043;-0.4352246427086355;0.4237829340946701;0.4059679034687645;0.5782102201667361;0.9942276006367236
29.999994;0.9989097462171609;0.41912543955769294;0.4164021546358028;-0.4083783528047875;-0.40967247717963995;0.9920291304762107;1.001163498073137;10.032517990772211;0.4164496705533845;-0.43522468310174034;-0.43522459941332603;0.4238228315990557;0.40598310600906945;0.5781033326158708;0.9941403279643215
29.999994;1.0988493014561587;0.45876699577595886;0.4144421564476754;-0.45149709078544786;-0.4116814531132526;1.0920043088558729;1.001194157699351;10.033365531224334;0.41645153294787907;-0.43522461370356597;-0.4352245576367788;0.4238634497088644;0.4059984209767822;0.5779985368288597;0.9940550415999042
29.999995;1.0989185269592396;0.4588352118004224;0.41446642363392905;-0.45149260627913324;-0.4116768836390707;1.0921667119810985;1.0012257124541708;10.034231840319672;0.41645402946554994;-0.4352245439136147;-0.4352245175606861;0.42390478314918506;0.4060118339428386;0.5778947634587384;0.993972020492992
29.999996;1.0989885506154082;0.4589060924663314;0.41449623412272474;-0.45148723470452323;-0.41167186268130007;1.0923334322001457;1.0012581784423549;10.035117016878186;0.4164572057752785;-0.43522447380818796;-0.4352244793780126;0.4239468247816359;0.4060253293950672;0.5777937346047792;0.9938915621507075
29.999998;1.0990612958336916;0.4589793461813429;0.4145308645428262;-0.451477761141803;-0.41166274515608986;1.092504563675669;1.0012915726014437;10.0360211630113;0.41646110968660677;-0.43522440347014085;-0.43522444329389265;0.4239895654596638;0.40603689054519876;0.5776944254248277;0.9938139831962971
30.000002;1.0991378681524557;0.45906208638370855;0.41457666519101677;-0.4514586636859159;-0.4116440853201111;1.0926821919823282;1.0013258922601036;10.03694432311593;0.4164657958746547;-0.43522433298640983;-0.43522440951977975;0.42403298534656003;0.4060435064631443;0.5775951283840249;0.9937396094781316
30.00001;1.0992171979137415;0.45915706549769175;0.41463682586520484;-0.4514195979301099;-0.4116068261531839;1.0928663935961256;1.0013610533711483;10.03788633127195;0.41647133954184923;-0.4352242624467138;-0.4352243782470109;0.42407702884529896;0.40604219818590637;0.5774940946375802;0.9936687487503041
30.000026;1.0993030782311795;0.45927785718866915;0.4147224982054367;-0.4513414358616116;-0.4115319915180648;1.0930613148924597;1.0013968486580636;10.03884664246296;0.4164778364246415;-0.4352241919627748;-0.4352243496101935;0.42412160432643614;0.4060240468519489;0.5773853298307164;0.9936016872465108
30.000058;1.099398901562846;0.45944480363827556;0.4148510252669252;-0.4511883876231978;-0.4113854515261129;1.093272272548229;1.001432982542379;10.039824321549679;0.4164853723559922;-0.4352241216990615;-0.43522432367709135;0.4241666531380893;0.40597218556728715;0.5772572479211816;0.9935387492581379
30.000122;1.0995110663770002;0.4596955448296365;0.41505422887158994;-0.45089438769984796;-0.4111042837744982;1.093508703400557;1.001469177502386;10.040818746368934;0.41649401541582953;-0.4352240518535581;-0.4352243004723434;0.42421022592876756;0.40585576248784533;0.5770871707548753;0.993480369692755
30.00025;1.099653104548663;0.46008842418236207;0.4153800338661732;-0.4503447105577659;-0.41057857276503534;1.0937869894994143;1.001505318311264;10.041830813303559;0.41650387779070575;-0.4352239825912391;-0.43522428001109703;0.42425148135298046;0.40561791341561504;0.5768352278538041;0.9934270746963089
30.000506;1.0998415287557752;0.46067664697346056;0.41587056703428416;-0.4493824711267679;-0.409659006774712;1.094129316671782;1.0015414718513054;10.042863201504694;0.4165151926307994;-0.43522391401710653;-0.43522426233445766;0.42427863443750724;0.405160744465784;0.5764253148776647;0.9933793398770685
30.000762;1.1000096931090093;0.46112764481237517;0.4162479512564179;-0.44858050590482346;-0.408892641212235;1.0944545848869218;1.0015776973473622;10.04391963819622;0.4165283411360377;-0.43522384620394233;-0.4352242475340675;0.4242939241482469;0.40475331664866954;0.5760452015814231;0.9933374428946202
30.001018;1.1001603106959263;0.46146741450253753;0.41653489181743936;-0.44791016945490697;-0.4082521374077967;1.0947673720305144;1.001613900929996;10.045004544005057;0.4165438379887218;-0.43522377923845224;-0.4352242357460322;0.42429860445365375;0.40439065234665755;0.5756921367072224;0.993301420307863
