time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.001274;1.1002950866818668;0.4617208035265045;0.41675331844934527;-0.44735093315925883;-0.40771795293693813;1.095068044985272;1.001649898293553;10.04612330177949;0.41656227630235804;-0.43522371326335035;-0.435224227136108;0.4242919278202918;0.4040707575862415;0.575363946164169;0.9932710936611276
30.00153;1.1004156557270133;0.461903733396021;0.41691695261663325;-0.44688183495996797;-0.4072701856792574;1.0953609525780528;1.0016854929809822;10.04728215257654;0.4165842312601348;-0.4352236484704641;-0.43522422189851273;0.42427712844118753;0.4037916205246388;0.5750613646458208;0.993246129149654
30.001786;1.1005236658872153;0.4620309456337628;0.4170384081230593;-0.446488524082164;-0.40689493637108215;1.0956454565561238;1.0017204802195931;10.04848690217781;0.41661019250429093;-0.4352235850562757;-0.4352242202528053;0.4242534231418859;0.40355018910704565;0.5747815733432959;0.9932261507046758
30.002042;1.1006204769178283;0.46211446196887324;0.4171278782286268;-0.446161941011844;-0.40658320847619844;1.0959238081842073;1.0017547038401706;10.04974125362131;0.41664056361446344;-0.43522352319524243;-0.4352242224239851;0.4242210112949838;0.4033443601816013;0.5745231444547683;0.9932108153691267
30.002298;1.1007056990264323;0.46216119476449335;0.41719140836238655;-0.44589086935684813;-0.4063247145398556;1.0961971305277374;1.0017881425609778;10.051046693395126;0.4166756914284264;-0.4352234630335996;-0.43522422861065246;0.42418207161450205;0.4031719802325164;0.5742860028451489;0.993199765945152
30.002554;1.1007808461815316;0.46217690575124326;0.4172330737490851;-0.44566936470875607;-0.40611332444984644;1.0964635155231723;1.001820895462143;10.052403902967711;0.41671587863793264;-0.43522340468693005;-0.43522423896537765;0.4241357679902716;0.40303186345515274;0.5740684637351657;0.9931925826913552
30.003066;1.1008611337957357;0.46206969954060895;0.417162604843021;-0.44534512780990804;-0.40580450049648775;1.0967430933056888;1.0018530936853463;10.053813977076864;0.41676133484460176;-0.4352233482301817;-0.43522425359285766;0.42395725009252294;0.40281484643179377;0.5737044538712448;0.9931888114994447
30.003578;1.100919569903677;0.46188792216465313;0.4170335280723793;-0.44516401597062033;-0.4056321452325867;1.097003058778024;1.0018848437475856;10.055278768216475;0.41681211284336955;-0.4352232936941286;-0.43522427255811175;0.4237486428040039;0.4027048445649527;0.5733943403466201;0.9931879863982022
30.00409;1.1009581288796437;0.4616483837104263;0.4168595932214303;-0.44510057457384206;-0.4055722574567094;1.0972436349814043;1.001916227197907;10.056800284691834;0.41686813752354757;-0.43522324107840477;-0.43522429592154466;0.42351401909639563;0.40269184298221455;0.5731338089501165;0.9931896450604801
30.004602;1.1009788763519057;0.4613645915474329;0.41665150897175546;-0.44513795579414267;-0.40560874278233466;1.0974690226185952;1.0019472891110042;10.058379340326892;0.41692931394062555;-0.4352231903327387;-0.4352243237765225;0.42325537142483316;0.40276682346751574;0.5729179602474664;0.9931933739109752
30.005114;1.100984140533625;0.46104341427937184;0.4164138749549739;-0.4452629140096673;-0.4057287780084756;1.0976784002237894;1.0019779891804066;10.06001426151079;0.4169955996931902;-0.4352231413128196;-0.4352243562330143;0.4229746312382452;0.4029197188115128;0.57274133795972;0.9931988395020034
30.006138;1.1009442450244264;0.4602445453509294;0.4157560198492463;-0.4457228163740137;-0.40616891631888097;1.0978349263933156;1.0020082318462478;10.061700451410152;0.41706697329899217;-0.4352230937967029;-0.43522439336583835;0.4222787153912937;0.4033984543999692;0.5724919134378571;0.9932058125123617
30.007162;1.100870461334935;0.4593534039112366;0.415024157173619;-0.4464196110360508;-0.40683584984323806;1.0979537536852226;1.0020380102671549;10.063431197231147;0.41714336112705314;-0.43522304755896524;-0.4352244351936181;0.42151553240039397;0.4041020130038415;0.5723526972239305;0.993214211601696
30.00921;1.100653320272452;0.4573209346025702;0.41330256655866443;-0.4482776438954644;-0.40861303057245385;1.0978990880733521;1.0020675186418668;10.065198924891014;0.4172246218047585;-0.43522300242808487;-0.43522448169099365;0.4197699553343532;0.4059314381223843;0.5722949424945882;0.9932240725117756
30.009819;1.1005804985684817;0.4567379898709593;0.4128436335205143;-0.4489140612622687;-0.40922175319508036;1.0980162422370678;1.0020971555693703;10.06699581275639;0.41731057194430327;-0.4352229583058345;-0.43522453278885886;0.4192898029678464;0.406571790833379;0.5723247067908549;0.9932354002434343
30.009819;1.1005805200438163;0.4568143920392865;0.4129540528277974;-0.44891405240666826;-0.40922167961161;1.0982186275035775;1.0021274566750002;10.068813698100433;0.4174009970381402;-0.43522291514964595;-0.43522458836602623;0.41937983302514725;0.406594112284413;0.572334370848474;0.9932480232285293
30.00982;1.1005767478115394;0.4568906682817673;0.4130612768350459;-0.4489153154526853;-0.40922276901596594;1.098412737085472;1.0021589725709286;10.0706438298641;0.41749564054634114;-0.43522287292682943;-0.4352246482544366;0.4194707470782672;0.40661739226687343;0.5723476050169548;0.9932615424567581
30.009821;1.100569363249771;0.4569690459144178;0.41316706521995433;-0.4489152993004115;-0.40922269635596076;1.0986002138541135;1.002192179749628;10.07247742501349;0.41759417929955245;-0.4352228315894452;-0.4352247122502923;0.4195632286854694;0.4066405431731459;0.5723643890859736;0.9932754164013373
30.009823;1.1005574132622438;0.4570455719185376;0.41326793364160397;-0.4489174019327146;-0.40922493242402536;1.098779929161713;1.0022275777701122;10.074307490147028;0.4176962162213933;-0.4352227910970923;-0.4352247801307807;0.41965599481299853;0.4066654148967208;0.5723853627114693;0.9932891373377961
30.009827;1.1005428272141669;0.457120477874261;0.4133632019655411;-0.4489228723554803;-0.40922988882956535;1.0989509251343001;1.0022658644924818;10.076130491210746;0.4178012983099167;-0.4352227514594789;-0.43522485166586133;0.41974779739815526;0.40669083582046955;0.5724091177273504;0.9933023789231065
30.009835;1.1005236389511877;0.45719206195176504;0.4134520394651318;-0.4489317369222491;-0.40923831750768375;1.0991142619945609;1.002307956200311;10.07794577655171;0.4179089133672066;-0.4352227127470337;-0.4352249266003128;0.4198363695908995;0.40672062271601894;0.5724371253670413;0.9933150542911204
30.009851;1.1004998281940106;0.45725551876361414;0.413530182982561;-0.4489503150952257;-0.4092559796010302;1.0992679178884364;1.0023548561450948;10.079753511293841;0.4180184878749278;-0.4352226750494406;-0.43522500463583885;0.41991838161069733;0.406758571403888;0.5724702268883355;0.9933272516681324
30.009883;1.100469283634622;0.4573003531489657;0.41358912309400614;-0.44898663773478237;-0.40929099501627464;1.0994117646691375;1.0024074957875615;10.081554059810209;0.418129446027427;-0.43522263844513237;-0.43522508545834504;0.4199844531353446;0.4068124787370576;0.5725077738303141;0.9933391479785525
30.009947;1.100432210079003;0.45730933214236297;0.41361351570430377;-0.4490594438184351;-0.40936042936606876;1.0995415506736694;1.0024666520190764;10.083348805339325;0.4182412763958601;-0.43522260301068594;-0.435225168777;0.42002019466033663;0.4069012115338511;0.5725532056674378;0.9933510339592239
30.010075;1.1003825961157092;0.45724612533976405;0.41357303058920575;-0.4492066011711024;-0.4095011492286062;1.0996528913545542;1.002532913801646;10.085139804529963;0.4183535581922185;-0.4352225688051247;-0.4352252543304946;0.41999221737809056;0.40706076014421205;0.5726082248118949;0.9933633476119469
30.010331;1.1003115214959416;0.4570377276102605;0.4134049569704399;-0.44950382062966426;-0.4097856307759064;1.0997333103346363;1.0026066135982776;10.086928211692781;0.4184659794661554;-0.4352225358335832;-0.43522534187272094;0.41983910435579747;0.4073641796796402;0.5726803876492426;0.9933766370878278
30.010843;1.1002006066187935;0.4565365792325837;0.4129820437038215;-0.4501105146374471;-0.4103662330024784;1.0997603561637046;1.0026878240561448;10.088713829649581;0.41857833165341624;-0.4352225040442595;-0.4352254311535735;0.41943340204454915;0.40796748713517444;0.5727884713959486;0.9933915303050712
30.011867;1.1000109426802054;0.4554428391258948;0.4120456607851901;-0.45135570106436185;-0.4115578005140028;1.0996847845984399;1.0027764558707335;10.090495512164862;0.4186904540769712;-0.435222473336582;-0.4352255219104463;0.41851667190290637;0.40918967023039143;0.572973851466228;0.9934086921507401
30.013915;1.0996634041308377;0.4531686069190312;0.41008887630055035;-0.4538982632024025;-0.4139917740486079;1.0994126723480522;1.0028723113882665;10.092270709237356;0.4188021670581243;-0.43522244356330636;-0.43522561388439024;0.41658256354836565;0.41167177807620914;0.5733360479913353;0.9934287443209416
30.015963;1.099315588045401;0.45091493895554624;0.40814761010999945;-0.45643361657236536;-0.41642010605674784;1.099132362435404;1.002975119505503;10.094035278411488;0.4189132481730578;-0.43522241455572663;-0.4352257068444391;0.41466285024774374;0.414147964880505;0.5737288162280512;0.9934522044348849
30.018011;1.0989771454015749;0.4487206214764173;0.4062537605346345;-0.4588760771246387;-0.41876108125875305;1.0988563021186502;1.003084642978199;10.095784320860949;0.4190234560483714;-0.4352223861729755;-0.4352258006058464;0.41278941130353164;0.4165354507884585;0.5741152424717767;0.9934794067227067
30.020059;1.098655578043412;0.4466149847698256;0.4044314964369441;-0.46116516945715313;-0.4209566548209627;1.0985938534088298;1.003200739463027;10.097513311998975;0.41913256239810004;-0.4352223583375338;-0.435225895033321;0.4109881769754621;0.41877745286938856;0.5744712066265192;0.9935104386485862
30.022107;1.098356481082274;0.44462021530537754;0.4026993309319113;-0.4632672637375805;-0.42297392431265973;1.0983491958342442;1.0033233177938456;10.099219187776882;0.4192403745169889;-0.4352223310173723;-0.43522599001988543;0.4092740734433653;0.4208371566413978;0.574778342104879;0.9935452390468131
30.026203;1.0978766419040118;0.44093673058919114;0.3994880173525367;-0.4668578258541608;-0.4264220660440771;1.0978793829915057;1.0034522938492556;10.10090023378711;0.4193467558862413;-0.4352223041765275;-0.4352260854681471;0.4060800110780446;0.4243567257616931;0.5751422636703896;0.9935837642969605
30.030299;1.0974899721050009;0.4377594567660077;0.3967018169577452;-0.46966563711710957;-0.4291216006624934;1.097511409589985;1.0035875373340428;10.102554691268743;0.4194516571999858;-0.4352222777481426;-0.43522618128550894;0.40330689204688575;0.42712030253962735;0.5752884327781143;0.9936259986644919
30.034395;1.0971880944519738;0.4350712141565585;0.3943296809714415;-0.4717749978140456;-0.43115175616818996;1.097236190445418;1.0037288023368158;10.104179857548921;0.4195551223814498;-0.43522225162070544;-0.4352262773591152;0.4009445896273895;0.4292080082797854;0.5752521151989282;0.9936718237328481
30.038491;1.0969594504038949;0.4328301031414426;0.3923388849789034;-0.4733040856633526;-0.4326244180953149;1.0970354819459849;1.0038757916818746;10.105772682772086;0.4196572178918285;-0.4352222256352501;-0.4352263735232416;0.39896294351110345;0.43072896145244477;0.575081024247054;0.9937209231472149
30.042587;1.096788236164331;0.43098508913893047;0.39068962504749644;-0.4743718524897785;-0.4336541686069566;1.096892835347051;1.004028355099636;10.107331008156686;0.4197579542079776;-0.4352221996301848;-0.43522646956040995;0.39732081782022655;0.4318032939491618;0.5748278223246543;0.9937728173631418
30.046683;1.0966625073480536;0.4294785115677178;0.38933450662396457;-0.47509204974432234;-0.43434954265985354;1.0967906745666627;1.0041865765199316;10.108853472133339;0.419857264234755;-0.4352221734941857;-0.4352265652285773;0.3959721601595606;0.4325361545953779;0.5745340426524493;0.9938269819260392
30.050779;1.0965713661244252;0.42825868127412564;0.38823115607391834;-0.4755585347042922;-0.43480063273529;1.09671637596676;1.0043506350175586;10.110338200447453;0.4199549877358786;-0.4352221471627809;-0.43522666028576823;0.39487200649559745;0.4330206957485649;0.5742353271007533;0.9938829356362128
30.054875;1.0965058432598653;0.4272731247803121;0.387335720794012;-0.47584319198287056;-0.43507675493519443;1.0966572592933597;1.0045206280168597;10.111782281313676;0.4200508654571341;-0.43522212059933224;-0.435226754505206;0.3939804552157145;0.4333290498023799;0.5739565918111725;0.9939402636046272
30.058971;1.096459963698898;0.42648125417199645;0.3866140226685455;-0.4760049399406027;-0.4352342049891256;1.0966056530934858;1.004696577222893;10.11318184107252;0.4201445860540903;-0.43522209380648413;-0.4352268476943677;0.39326163408038745;0.4335143209898417;0.5737121405406381;0.9939986329208566
30.063067;1.0964287177716245;0.4258465934587152;0.38603510659444934;-0.4760827693213376;-0.4353106454074083;1.096555059110268;1.0048785129447433;10.114531793272995;0.42023583145273435;-0.43522206683317627;-0.4352269397067931;0.3926826848224607;0.43361658765912764;0.5735090536787469;0.9940578142167174
30.071259;1.0964035156351815;0.4248676661820308;0.38514383273645164;-0.4761136889944088;-0.43534326044019267;1.0964952728484394;1.005066395575869;10.115825905984888;0.4203242704583971;-0.4352220397796897;-0.4352270304285408;0.3917837623869348;0.4336819017345602;0.5730744372597728;0.9941176379591429
30.079451;1.096397179439821;0.4242386855224547;0.3845706327977589;-0.47604013335086603;-0.43527413245711055;1.0964413710710026;1.0052599656824026;10.11705758293682;0.4204095548975061;-0.4352220128151205;-0.4352271197656873;0.39120500075495784;0.43364129450758515;0.5727836335659668;0.994177900398045
30.087643;1.0963996880632303;0.4238434070033562;0.3842126850039079;-0.47592291713710544;-0.4351626478672139;1.096382539961919;1.0054587401691562;10.118221427975405;0.42049135859352954;-0.43522198615429314;-0.4352272076560477;0.39084147818627013;0.43355378404155753;0.5726099557880486;0.994238332078968
30.095835;1.0964062786513162;0.42360228497389724;0.38399879131656617;-0.4757936102355704;-0.43503942623562664;1.09631490920626;1.0056621219507615;10.119314876749659;0.4205693938355783;-0.4352219599948414;-0.43522729408411437;0.39061923056887315;0.43345337476820966;0.5725291022256522;0.9942986368779549
30.104027;1.0964166889390115;0.42345890306250855;0.3838773174599706;-0.4756637656705684;-0.43491512103293717;1.0962365660516469;1.0058694722450086;10.120338008024548;0.4206433733926828;-0.43522193448445934;-0.43522737907792736;0.39048826998358505;0.4333520541859952;0.5725164551393163;0.9943585460125369
30.114027;1.0964328323863424;0.4233580087844737;0.3837969143796962;-0.47550965742307516;-0.4347673513317827;1.096150651084445;1.0060801016020393;10.12129212826691;0.4207130204875937;-0.43522190973957486;-0.4352274627008207;0.39039658140011685;0.4332267932867352;0.5725199467347865;0.9944178679260668
30.124027;1.0964508887396767;0.42331440307134316;0.383772217835846;-0.4753603961181616;-0.4346243237401189;1.0960524353158503;1.006293272410688;10.12217929454319;0.42077813914507506;-0.43522188588770566;-0.4352275450411881;0.3903581173708187;0.4331055611340497;0.5725694098785519;0.9944765257869354
30.134027;1.096471888035073;0.4233029543925034;0.38377957297202037;-0.4752115032615385;-0.43448154600896294;1.0959443608117645;1.0065082718024028;10.12300234245237;0.42083859198514506;-0.4352218630980825;-0.43522762618015476;0.3903488125047174;0.43298534992184273;0.5726461178395015;0.9945345915413415
30.144027;1.096495559989177;0.423308021683705;0.3838043585400945;-0.47506471326200195;-0.4343406569354939;1.0958249609930801;1.0067244724101398;10.123764778531868;0.42089418311342813;-0.4352218415752271;-0.43522770615931167;0.3903556124343876;0.43286817088742274;0.5727422685295446;0.9945922703796195
30.154027;1.0965215693447299;0.4233220019643273;0.3838392024781589;-0.47491707039388226;-0.43419897165350174;1.0956967413503302;1.0069413187480498;10.12447076822489;0.42094461260190913;-0.4352218215364618;-0.43522778498322456;0.39036948330941756;0.4327510083960235;0.5728488783202372;0.9946497749406177
30.164027;1.096550487766932;0.42334147962719587;0.3838801235120667;-0.47476954902048596;-0.4340570021741657;1.0955581665230667;1.0071583040234258;10.125124467757177;0.4209895484857839;-0.43522180321346066;-0.43522786263450913;0.3903864181404265;0.4326337739043577;0.5729624459573808;0.9947072553646539
30.174027;1.0965800243375834;0.4233616374436049;0.3839228210038982;-0.4746211033343674;-0.43391456769785286;1.0954116562835303;1.0073750046809695;10.125729590524065;0.4210287103512408;-0.4352217868654286;-0.43522793907832097;0.3904044508998607;0.4325172798851388;0.5730815280147494;0.9947649488869804
30.184027;1.09661092681888;0.4233838418368592;0.3839676668394747;-0.47447249116795837;-0.43377198221762964;1.095256561007861;1.0075911291909685;10.126290252328722;0.421061873057601;-0.4352217727669239;-0.4352280142636778;0.39042161876904496;0.43240124278977754;0.5732040139889716;0.9948233284989579
30.194027;1.0966430959814402;0.4234050139703334;0.38401135296654654;-0.47432229972881296;-0.43362793645991643;1.0950922187458318;1.0078065023138265;10.126810852749305;0.4210888123746124;-0.4352217611697778;-0.43522808811371;0.390436892124776;0.43228433064703414;0.573327875272719;0.9948830265186744
30.204027;1.0966772890391956;0.42342604118848204;0.3840539331596963;-0.47417286155754396;-0.43348420232514845;1.0949210082683583;1.0080210178015694;10.127294305206556;0.4211092830212897;-0.4352217522624369;-0.4352281605038833;0.3904491472679918;0.4321662112621032;0.5734519894676212;0.9949446674411763
30.214027;1.0967114542636378;0.42344563126042406;0.38409448938853635;-0.47402296952217265;-0.4333404504754717;1.0947423322136203;1.0082346236793234;10.127741522930386;0.4211230808124715;-0.43522174614983217;-0.43522823126125343;0.390458171099939;0.4320485547060011;0.5735774779477852;0.9950087920628011
30.224027;1.0967477156683143;0.4234639097804493;0.38413205362394204;-0.47387200234365323;-0.4331953036777477;1.0945566090022631;1.008447312756597;10.128152947715375;0.4211301313404236;-0.43522174285376625;-0.43522830018897074;0.3904636958280437;0.4319280149044029;0.573701784311705;0.9950758556305836
30.234027;1.0967843690724692;0.4234807354537066;0.38416691669448044;-0.47372094302371526;-0.43305048741699875;1.0943652345017083;1.0086590912646138;10.128529432717395;0.4211304884522977;-0.43522174230939603;-0.435228367084887;0.3904644893645918;0.43180623410684976;0.5738254847440567;0.9951462225253372
30.244027;1.0968242135562158;0.42349618985930826;0.38419821251870645;-0.47356916961422296;-0.4329046245659843;1.094166477561237;1.0088699458712729;10.128871567697711;0.4211242515978712;-0.4352217443614904;-0.43522843175396597;0.3904604380398793;0.43168288619529366;0.5739483956853079;0.9952201880892979
30.254027;1.0968672952358816;0.42351128783043934;0.38422704555414267;-0.4734161781720559;-0.4327576503344629;1.0939614396085429;1.0090798434787236;10.129179554654712;0.42111152654119877;-0.4352217487888666;-0.43522849402720226;0.39045154413629524;0.43155772337948245;0.574070339712431;0.9952980575636852
30.264027;1.0969138019759208;0.42352348083718117;0.384251256372752;-0.47326284212079134;-0.4326107584490582;1.0937501347374317;1.0092887571631113;10.129454059063079;0.42109242657773494;-0.43522175534847135;-0.43522855378140163;0.39043788215143377;0.43142958386259594;0.5741903536458428;0.995380180031276
30.274027;1.0969670125355158;0.42353370310744753;0.38427078918581564;-0.4731100599402146;-0.4324639800980677;1.0935335780121;1.009496661454349;10.129696397931164;0.4210670321694987;-0.4352217637939742;-0.4352286109468963;0.39041859084407504;0.4312983762522898;0.5743075054401013;0.9954668801608033
30.284027;1.0970272308987072;0.4235437162820557;0.3842874134417137;-0.47295642099917806;-0.4323164387735814;1.0933097988351925;1.0097035179977982;10.129907526750596;0.42103537416319253;-0.4352217738572972;-0.43522866550576406;0.3903938502615054;0.4311650717885829;0.5744222485822902;0.9955583910271306
30.294027;1.0970958589258535;0.42355171412063225;0.38429931450239124;-0.47280167217607666;-0.43216788569126197;1.0930808634080567;1.00990933157706;10.130086847398339;0.4209975299846813;-0.43522178524083266;-0.43522871749998404;0.39036479845630595;0.43102971321404;0.5745349237812061;0.9956548852096199
30.304027;1.0971741891111122;0.42355791776338736;0.38430659489555213;-0.47264702771714134;-0.432019430992135;1.0928450002803065;1.010114234879764;10.130232443752947;0.42095373535482433;-0.43522179762726654;-0.43522876704022345;0.3903294992857986;0.43089142982212597;0.574643075360801;0.9957565408619312
30.314027;1.097263314287387;0.4235636874161201;0.38431042492850975;-0.4724924334378767;-0.4318710253391834;1.0926047266997339;1.0103184798127938;10.130342340073323;0.42090438525749824;-0.4352218106669396;-0.43522881429324245;0.39028999598775105;0.4307514198823727;0.574748415718358;0.9958635603651627
30.324027;1.0973640008863033;0.42356778303940507;0.3843096350927642;-0.4723355147082424;-0.4317204984535401;1.0923588230483015;1.0105222998886825;10.130415072636806;0.4208499600044741;-0.435221823978852;-0.43522885944777207;0.39024533506027836;0.4306088930203404;0.5748492301357884;0.9959761863798675
30.334027;1.0974766081832954;0.4235711637863706;0.38430512163947844;-0.47218022197325904;-0.4315714790296952;1.0921101814229117;1.0107257170727202;10.130450232376392;0.4207909516106182;-0.43522183719360713;-0.4352289026749642;0.39019553178012756;0.4304650358749327;0.5749460274913861;0.9960947129473894
30.344027;1.0976012963392374;0.4235733905072399;0.3842964569691272;-0.47202224334007886;-0.4314199910689885;1.0918586736593106;1.0109284269533672;10.130449424487207;0.4207278185080105;-0.4352218499821976;-0.43522894411417506;0.3901405490494705;0.43032003430718024;0.5750386409056795;0.9962194299145327
30.354027;1.0977387509195062;0.42357415912541324;0.38428302748776005;-0.4718663926999627;-0.4312700761512246;1.0916051528251915;1.0111298309513066;10.13041590408991;0.42066099118028555;-0.4352218620673463;-0.4352289838937747;0.39008034070068837;0.43017310282570465;0.5751261709364075;0.9963505536659263
30.364027;1.0978864752356907;0.4235738447479897;0.3842658650066292;-0.4717080766363838;-0.43111832389877436;1.0913495467624208;1.0113291643808686;10.13035300344615;0.4205909023847267;-0.43522187324224243;-0.43522902215418763;0.3900149205184299;0.430025479339531;0.5752090779422503;0.9964882284698676
30.374027;1.0980448557674272;0.42357380061289707;0.38424589420028166;-0.4715494491611663;-0.43096627430964507;1.091094873852319;1.0115256316701955;10.130263287034403;0.42051796861482915;-0.4352218833754285;-0.4352290590448999;0.38994537267371443;0.4298774011558261;0.5752875862297108;0.9966325388441111
30.384027;1.0982140248730965;0.4235722476870264;0.3842213352796381;-0.47139173441377136;-0.4308146882036074;1.09084113698552;1.0117184558436019;10.130148635506787;0.42044252345730276;-0.43522189240797443;-0.4352290947154993;0.38986980659214465;0.42972807870664687;0.5753591438301416;0.9967834621042425
30.394027;1.0983912379365683;0.423568883317374;0.3841928010115152;-0.4712324613897347;-0.43066207679926205;1.0905891837364616;1.0119068541965164;10.130010398820028;0.420364779395975;-0.43522190034442815;-0.4352291293234119;0.3897913166659893;0.4295786742324054;0.5754260856040593;0.9969409046595915
30.404027;1.0985765988165557;0.42356663836614866;0.38416282144915664;-0.47107318358271344;-0.4305094666940464;1.0903396306613677;1.012090064909327;10.129849448806677;0.4202848338762671;-0.43522190720712023;-0.4352291630384913;0.3897069762863852;0.4294283072469146;0.575485232341221;0.9971048807439069
30.414027;1.0987699590178162;0.4235634605932647;0.3841293842444888;-0.47091324129715;-0.4303558623691025;1.0900929177690875;1.0122674335212658;10.12966609825081;0.42020269663442716;-0.4352219129806826;-0.4352291960242642;0.3896198486886813;0.42927807105057825;0.5755388437164172;0.9972755481088637
30.424027;1.0989679194591149;0.4235611202630895;0.38409505541298494;-0.47075284657852967;-0.43020224389535283;1.0898494422737937;1.0124384355461369;10.129459769045612;0.4201183345644029;-0.43522191760826207;-0.43522922839869416;0.38952797593047955;0.4291280267882996;0.5755850867120124;0.9974529943973315
30.434027;1.0991709678180153;0.4235578699033331;0.3840578003349757;-0.4705930010765322;-0.4300487412392634;1.0896106565586687;1.0126025877092737;10.1292288418515;0.42003172109320097;-0.43522192103813795;-0.4352292602048656;0.38943237270865877;0.4289771823775732;0.5756234232239401;0.9976371088996415
30.444027;1.099376626207418;0.42355643157783407;0.38402068921149335;-0.47043224195308525;-0.4298944281944577;1.0893750587534747;1.0127593347279382;10.12897106060296;0.41994290047356614;-0.43522192325888825;-0.43522929142880346;0.3893340771921281;0.4288274865188396;0.5756555658804303;0.9978276961006382
30.454027;1.0995827778206908;0.4235537111004854;0.38398137489186207;-0.47027077717710664;-0.42973985239439716;1.0891441256799;1.0129080369353927;10.12868423476225;0.4198520410979171;-0.43522192429872036;-0.435229322053524;0.3892322124642599;0.42867587098463733;0.5756782335942562;0.9980245854104316
30.464027;1.099790315393346;0.4235531102894149;0.38394243193092176;-0.4701088449061476;-0.4295844818523282;1.0889182740239063;1.0130480832010103;10.128366850226337;0.4197594089862633;-0.43522192423002376;-0.43522935211358066;0.38912799353897093;0.4285253139081009;0.5756940033893646;0.9982275895503576
30.474027;1.0999972791444046;0.423552341661296;0.3839022682638944;-0.4699481750209194;-0.4294302724667539;1.0886988778685391;1.0131789564497733;10.12801793624744;0.4196653033291207;-0.4352219231799797;-0.43522938172174847;0.3890207087266917;0.42837385446271664;0.5757003572139724;0.9984364105910885
30.484027;1.100202645265826;0.42355285685829086;0.3838624448727868;-0.4697859227486254;-0.4292746073058703;1.0884843753442244;1.0133001786786455;10.127636115458584;0.4195700336680681;-0.43522192131009946;-0.43522941103409485;0.38891270585557697;0.42822257596979224;0.5756988876665825;0.9986506110404673
30.494027;1.1004042439191524;0.42355448241201266;0.38382350647393043;-0.4696223107934191;-0.429118116665318;1.0882774076616324;1.0134113526996773;10.127218858024731;0.4194739151299303;-0.43522191878065186;-0.4352294401634479;0.38880336278049193;0.428071603212933;0.5756883541230748;0.9988697007680098
30.504027;1.1006030818069261;0.42355756286078144;0.3837854136190508;-0.4694599916795903;-0.42896240586610956;1.0880769057989312;1.0135123284142409;10.126762533347497;0.4193772504904404;-0.435221915726232;-0.435229469131389;0.38869304804438437;0.4279200848083409;0.5756675003237086;0.9990932805071674
30.514027;1.1007969531964037;0.4235605669285321;0.383747536553887;-0.46929681251518973;-0.42880593435209646;1.0878861396008384;1.0136032600779852;10.126263246525346;0.4192803204529983;-0.4352219122457214;-0.43522949790549587;0.3885830969320853;0.4277691575740414;0.5756373923468984;0.9993211337896014
30.524027;1.100984738941379;0.42356549911254265;0.3837120557645469;-0.46913321158064025;-0.4286490675518037;1.087704674537197;1.0136844898897082;10.125718176188554;0.4191833831271764;-0.4352219084188672;-0.43522952644738305;0.3884728051443897;0.42761894159964436;0.5755971759320363;0.9995532592942195
30.534027;1.1011650315570445;0.42357178113391997;0.38367879363435897;-0.4689695502214791;-0.4284921528438055;1.0875361684690952;1.013756384458655;10.125126570899264;0.4190866549892025;-0.43522190432569074;-0.43522955472396274;0.38836443730745623;0.4274685512690294;0.5755473572902299;0.999789850883259
30.544027;1.1013363060347074;0.4235793317918797;0.3836479234153148;-0.46880582857865954;-0.4283351901545949;1.0873801163011998;1.0138192613983843;10.124489848396738;0.41899028315906045;-0.43522190002823286;-0.4352295827035508;0.3882572557354413;0.42731907298565364;0.5754879614598741;1.000031175236155
30.554027;1.1014969747004744;0.42358809904983447;0.38361954064209003;-0.4686408319108297;-0.4281770694234085;1.0872396650231198;1.0138734169203854;10.12381098742057;0.41889436612012576;-0.43522189555727614;-0.43522961034372143;0.38815154269870156;0.4271705008532429;0.5754189828590542;1.000277413005844
30.564027;1.1016455748458869;0.4235982448444555;0.3835938647144447;-0.4684769901321098;-0.4280200105964602;1.0871145221365037;1.0139191982504991;10.123093630273384;0.41879902278552383;-0.43522189094580815;-0.43522963759257227;0.38804757651616967;0.4270226869357284;0.5753405075319291;1.0005286371546491
30.574027;1.1017809969428343;0.42361093159033864;0.38357197102940527;-0.46831181954948775;-0.42786174413133143;1.0870050092820238;1.013957105842016;10.122341370809488;0.4187044201956712;-0.4352218862531726;-0.4352296644166752;0.3879465933949799;0.42687439709216807;0.5752527352208089;1.0007849045871462
30.584027;1.101902628255068;0.423624277079088;0.38355207967332683;-0.46814628226664684;-0.42770313140200555;1.0869102402901911;1.0139878379812455;10.121557506256066;0.4186107261996165;-0.4352218815516425;-0.43522969084268714;0.38784778352599825;0.426726424018981;0.5751562049977006;1.00104628128949
30.594027;1.102010057044632;0.42363992914374227;0.38353568409651156;-0.46798220761882486;-0.42754587815713735;1.086832250437339;1.0140121918561558;10.120745224351081;0.4185180536451849;-0.4352218769252525;-0.43522971698355545;0.38775231525884934;0.42657859915133156;0.5750521501529336;1.0013127956819503
30.604027;1.1021032693621433;0.42365873138813226;0.3835235373174732;-0.46781644356346824;-0.42738706961420914;1.0867699941208933;1.0140309280225084;10.1199080501986;0.4184264447292424;-0.43522187249721705;-0.4352297429922493;0.38765936147786345;0.4264307148458738;0.57494043118291;1.001584403336581
30.614027;1.1021833401983083;0.42367951315409186;0.38351427438961766;-0.4676510640968804;-0.4272282278934828;1.0867232947823044;1.0140446867586919;10.119049979932598;0.4183358904838198;-0.4352218684515981;-0.4352297689729127;0.38757110950187124;0.42628151185644547;0.5748220862206888;1.0018609543038273
30.624027;1.102248589245555;0.4237020361734087;0.38350839442169565;-0.4674848204689712;-0.42706897473797756;1.086691844323476;1.0140538670912176;10.118175108273306;0.41824636421782974;-0.4352218650260076;-0.4352297949436259;0.38748573901386935;0.42613276090883395;0.574697595625746;1.0021421921794502
30.634027;1.1023001630705038;0.42372693788241905;0.38350625577955616;-0.46731882474821734;-0.4269099706853423;1.0866752620729077;1.014058518063798;10.117287720686182;0.4181578349185994;-0.4352218624858156;-0.43522982087099854;0.38740338677730307;0.42598233734792873;0.5745657549302492;1.0024278302013376
30.644027;1.1023381849921952;0.4237537498918556;0.38350754763463196;-0.46715240858956475;-0.4267505704925333;1.0866732079648476;1.0140583901661002;10.116392890722771;0.41807023943871674;-0.4352218610948472;-0.43522984674610116;0.38732515858133404;0.425830219335219;0.57442748864078;1.0027175836003464
30.654027;1.1023633841472966;0.423783429361898;0.383512928866872;-0.4669863220020696;-0.4265910874220323;1.0866855570511524;1.01405308075649;10.115496101535026;0.4179834664885158;-0.4352218610843969;-0.43522987265250185;0.3872511665150867;0.4256784277908492;0.5742845167355788;1.0030110939302097
30.664027;1.1023733772037234;0.42381387176456986;0.383521224330627;-0.4668197325686502;-0.4264315399031333;1.0867135262992138;1.0140421669986217;10.114601941903647;0.41789740674414233;-0.43522186264066043;-0.4352298987831439;0.3871815314863175;0.4255249847282765;0.5741355440623579;1.0033079373742955
30.674027;1.102368815363385;0.4238453099983035;0.38353234280646115;-0.46665308346178364;-0.4262719433096789;1.0867556412836852;1.0140252952277473;10.113713533408744;0.41781201525143635;-0.43522186592395773;-0.4352299253995888;0.3871143863284721;0.4253719161522727;0.5739808325565098;1.003607740385756
30.684027;1.1023505252773267;0.42387797819153145;0.38354621668097383;-0.4664856021464368;-0.42611120299079736;1.0868135826725216;1.0140022074967496;10.112832817090394;0.4177273339816234;-0.4352218710892094;-0.43522995276387033;0.3870518799898096;0.4252172550787015;0.5738203718335967;1.003910187499594
30.694027;1.1023165499067242;0.42391124165119043;0.3835630317209853;-0.46631883367480237;-0.42595150801582654;1.0868879757731644;1.013972758435356;10.111960735905358;0.41764347801534535;-0.4352218782806714;-0.4352299810905728;0.38699413553814277;0.4250610282032999;0.5736543395487871;1.0042149649883265
30.704027;1.102268167456548;0.42394711350554215;0.3835842954289387;-0.46615159056516026;-0.4257913671695838;1.0869791786917657;1.0139369683700623;10.111097479319573;0.4175605746064932;-0.4352218876166337;-0.43523001052032845;0.38693920968075024;0.4249052378252509;0.573483119754334;1.0045217747463495
30.714027;1.1022067465000585;0.42398316441948525;0.3836073988333549;-0.4659835691699694;-0.4256301318235107;1.0870881932636514;1.0138950860340898;10.110242919977406;0.41747869558871187;-0.4352218991857673;-0.43523004108974245;0.3868881112415175;0.42474885933046064;0.5733069741735696;1.0048303243674548
30.724027;1.1021308831457566;0.42401851261967755;0.3836321129984174;-0.46581667685850503;-0.42547033827177483;1.0872127498439446;1.0138476056292036;10.109396632564104;0.41739784387928763;-0.43522191302954233;-0.4352300727115386;0.38684085047866174;0.42459086456916806;0.5731255387174174;1.0051402910563374
30.734027;1.1020435271557874;0.4240560187041764;0.38366015775337103;-0.46564859077130166;-0.4253090534649886;1.0873534797316753;1.0137951762425408;10.108557452716186;0.4173179607950222;-0.4352219291032366;-0.43523010519636823;0.38679748097217;0.4244322320932341;0.5729399168378378;1.005451381958487
30.744027;1.101943580648002;0.4240946878528961;0.3836911206203452;-0.46548000360469804;-0.4251477036522057;1.0875111192080045;1.0137384603888742;10.107722950969723;0.41723891819617004;-0.43522194728379465;-0.4352301383187177;0.3867571082739812;0.42427293524919;0.572749783694048;1.0057634192022744
30.754027;1.1018339759276679;0.4241329014193909;0.38372256310765596;-0.46531190689001184;-0.4249864183696999;1.0876836273691226;1.0136780876604414;10.106889398884473;0.41716053597926955;-0.4352219674390996;-0.4352301718878236;0.38671986121018814;0.4241129477040628;0.5725554887419966;1.0060763038443892
30.764027;1.101713713143303;0.42417241425456365;0.3837565020072399;-0.4651433093295641;-0.42482506789312385;1.0878730422238077;1.0136147111351375;10.106052605978727;0.4170826410836252;-0.4352219894747604;-0.4352302057887625;0.38668588783753555;0.42395126506541786;0.5723566057253762;1.0063899352346606
30.774027;1.1015858590760876;0.42421274837791706;0.38379153748185485;-0.46497514772725135;-0.42466373240320654;1.0880772493952096;1.0135490381354395;10.105208926292793;0.4170051298245565;-0.43522201332006355;-0.4352302399852654;0.38665638134809344;0.42378991437260505;0.5721555433664021;1.0067042334586662
30.784027;1.101449403034724;0.42425199915172424;0.38382636362017775;-0.4648065936004456;-0.42450243029851065;1.088297967885301;1.0134817685966253;10.104355675769082;0.41692799910130157;-0.4352220389056235;-0.4352302744829796;0.38662955944554783;0.4236269595338275;0.5719497088877776;1.0070191964773523
30.794027;1.1013070942638146;0.4242917008162932;0.38386144468980193;-0.4646376209234087;-0.4243403802813762;1.088532867147684;1.0134135319575739;10.103491112876029;0.41685132253483614;-0.43522206617906234;-0.43523030928002965;0.3866056273784223;0.42346352871696546;0.5717400526052974;1.0073348863879883
30.804027;1.101157677247306;0.4243322567165303;0.38389754547987714;-0.46446905593072924;-0.4241790770950198;1.0887836200132335;1.0133448789712882;10.102614543538163;0.41677520446413086;-0.43522209515031274;-0.43523034433672625;0.38658579613778465;0.4232998319853905;0.5715274183736359;1.0076513936632172
30.814027;1.10100377591223;0.42437277251083794;0.3839328573562243;-0.46429976472220214;-0.42401672833675647;1.0890478725367996;1.013276253266888;10.101726335165722;0.41669976842478096;-0.4352221259275063;-0.4352303795672118;0.3865693017989912;0.4231361257624265;0.5713112663619235;1.0079687996972104
30.824027;1.100845159604736;0.4244126252220602;0.3839668239738173;-0.4641308833112204;-0.4238547759400628;1.0893271482501627;1.0132079817276964;10.100827234020347;0.41662515070393275;-0.43522215870165504;-0.43523041486050146;0.3865563620523735;0.4229726743190246;0.5710917269840557;1.008287065243104
30.834027;1.100681835270034;0.4244523346224866;0.3839999332378915;-0.46396003328605456;-0.4236914000630905;1.089618746572149;1.0131403746974406;10.0999181155877;0.41655148608102177;-0.43522219369117954;-0.4352304501161342;0.38654712116684714;0.422809761721054;0.5708689735060406;1.0086058836450242
30.844027;1.1005165919302227;0.4244930197125151;0.3840323512064607;-0.4637911948392666;-0.4235294967165178;1.089923716210516;1.0130738231429715;10.099001273040486;0.41647893890909726;-0.4352222310927669;-0.4352304852406143;0.3865426567524982;0.42264669611985967;0.5706431857384482;1.0089246731533825
30.854027;1.1003491983314087;0.42453210556262844;0.38406194920476905;-0.4636212433050226;-0.42336658192650983;1.0902399204296378;1.0130087895951876;10.098081629989036;0.41640772583269564;-0.4352222710459586;-0.4352305201094912;0.3865400197955194;0.4224857695702621;0.5704141112593081;1.0092427102027524
30.864027;1.1001790879392488;0.4245703988808135;0.3840897137445397;-0.4634509004118222;-0.4232037009402627;1.0905651292534715;1.0129457570881497;10.097166312061978;0.4163380616702316;-0.4352223136340982;-0.4352305545629308;0.3865422530181812;0.4223252339897942;0.5701826448923942;1.009559229151167
30.874027;1.1000083179158375;0.4246085664040784;0.38411545852885515;-0.46328104573316914;-0.42304088469551804;1.090900063055756;1.012885178305914;10.096263343785337;0.4162701125624181;-0.43522235894618805;-0.4352305884435209;0.38654742528527336;0.42216629127901345;0.5699486151557798;1.0098734279052828
30.884027;1.0998357529386764;0.42464618438033414;0.3841390701968465;-0.46311123940182664;-0.42287811780369655;1.091241418622202;1.012827459708866;10.095380516266573;0.41620401386674166;-0.43522240712027455;-0.4352306216290438;0.3865566854249626;0.4220090698799555;0.5697132665602059;1.0101844022598636
30.894027;1.0996603635167475;0.424681071540485;0.38415887530178205;-0.4629402420305436;-0.4227146714329525;1.0915898847214711;1.0127729901379785;10.094524613953062;0.416139903412689;-0.4352224583033532;-0.43523065404497324;0.3865692592196216;0.4218536346921814;0.5694765977618175;1.0104910706933068
30.904027;1.0994845856574678;0.4247172237837364;0.38417780158982434;-0.4627705323648918;-0.4225520035503733;1.091943139665971;1.0127221242893494;10.093701325802886;0.4160779105676527;-0.4352225125924133;-0.4352306856666532;0.3865853895527186;0.421700013635663;0.5692393356996789;1.0107921718615578
30.914027;1.0993079156036578;0.4247494890152482;0.38419162979055343;-0.4626001246800849;-0.42238872129680377;1.0922988902080022;1.0126751434369021;10.092915787983832;0.41601808208354585;-0.43522257002367537;-0.4352307165103292;0.3866062761262345;0.42154820781022845;0.5690029124004746;1.0110863283198517
30.924027;1.0991310297427461;0.4247817782833879;0.38420413258768893;-0.46242849521041623;-0.4222243296440372;1.0926578812121346;1.0126323048386086;10.092172818633534;0.4159603245042374;-0.43522263060069594;-0.43523074660438216;0.38663206191463684;0.4213982426654462;0.5687681198318696;1.0113721537327882
30.934027;1.098953493537123;0.4248119679290032;0.38421403794690645;-0.4622580521245664;-0.42206142987879913;1.093016832942515;1.0125939084066444;10.091476744430908;0.4159044480951517;-0.4352226943269761;-0.43523077595375775;0.38666187468100216;0.4212502416376766;0.5685351065628581;1.0116483884684324
30.944027;1.0987779564492464;0.4248400553012638;0.3842210085849473;-0.46208657231614664;-0.4218971881117061;1.0933764472190495;1.012560210843266;10.090831295148847;0.41585027874576286;-0.43522276121365694;-0.43523080452729634;0.38669684356157874;0.42110342551199886;0.5683046290720623;1.0119140385479128
30.954027;1.098603839569217;0.42486624244571713;0.3842260215521613;-0.461916355782532;-0.4217341069640448;1.093734478446542;1.012531266393661;10.090239620575154;0.4157977273923218;-0.43522283126044903;-0.43523083227419146;0.3867370422513559;0.42096003493171896;0.5680789257346021;1.012168444565903
30.964027;1.09843147339024;0.42488967996381366;0.3842287125685913;-0.4617453323590921;-0.4215703136815438;1.0940887733331321;1.012506938697532;10.089704526513065;0.4157467631913972;-0.4352229044270494;-0.4352308591499423;0.38678143378804364;0.4208182476688955;0.5678565269532271;1.0124111622545409
30.974027;1.0982611934927529;0.42491182902655744;0.3842307769008801;-0.461574302250581;-0.42140652200953227;1.0944403049826448;1.0124870313909686;10.089228128428555;0.41569736210289804;-0.43522298059818015;-0.4352308851333483;0.3868308617136185;0.42068014888137756;0.5676401080656694;1.0126417658760587
30.984027;1.0980920761630124;0.42492970428543353;0.38423026529683874;-0.461402935784218;-0.42124281534317365;1.0947871208287676;1.0124713323474488;10.08881049399547;0.4156494857881017;-0.4352230595663651;-0.4352309102257781;0.3868850550806177;0.420543765716789;0.5674284985551109;1.0128597960559975
30.994027;1.097925914042001;0.4249450226278331;0.3842285538269347;-0.4612308387201387;-0.42107806532755615;1.0951271735773982;1.012459604565215;10.088449085838723;0.4156030914788279;-0.43522314106585114;-0.43523093443250205;0.3869436740980481;0.42041012042459547;0.5672225500791329;1.0130648453889142
31.004027;1.097761433471359;0.4249585469362526;0.3842272435227543;-0.4610599508391724;-0.4209144273973789;1.0954612707206872;1.0124515830763876;10.088139634115459;0.4155581859642695;-0.4352232248337417;-0.43523095775466475;0.38700739918770827;0.4202802511082046;0.5670237100223393;1.0132566886439698
31.014027;1.0975984910502707;0.424969896624371;0.3842266002969531;-0.46088784046135733;-0.4207496816671903;1.0957872000154305;1.0124469489301084;10.08787669070728;0.41551485789318865;-0.43522331065395825;-0.43523098019347395;0.3870749603520318;0.42015219679729976;0.5668298216816388;1.0134353246176164
31.024027;1.0974369924579355;0.4249776260747505;0.38422598004285125;-0.46071699331759164;-0.42058609760360505;1.0961028189642017;1.0124453351976181;10.087653366104556;0.41547322514321816;-0.4352233983699085;-0.4352310017222362;0.3871461002578843;0.4200269761499889;0.5666415181740543;1.0136008429722025
31.034027;1.0972767576555522;0.4249812729829412;0.3842256539700542;-0.4605449774931013;-0.42042145523438146;1.0964090534171793;1.0124464313037174;10.087460950065996;0.4154333668445286;-0.4352234878706345;-0.435231022260269;0.3872215630210315;0.4199045718323192;0.5664592609111587;1.0137533152901168
31.044027;1.097116522282432;0.42498264846397926;0.38422825292675644;-0.46037246395898107;-0.4202567505664015;1.0967039485163035;1.0124501301828104;10.087289000513659;0.4153953023009103;-0.4352235790658693;-0.43523104170601046;0.38730110264556467;0.41978490545615216;0.5662827969658218;1.0138928588728169
31.054027;1.096957887955029;0.42498055760155873;0.3842325590694193;-0.46020074151783613;-0.42009241057401825;1.096985753635954;1.0124565748026246;10.08712659861963;0.4153589968603069;-0.4352236718627035;-0.43523105998261885;0.3873844681873249;0.4196678329901578;0.5661118857126162;1.0140197347113658
31.064027;1.0967994906744067;0.42497408874532755;0.3842386031135154;-0.4600299204251096;-0.41992888535831724;1.0972558767705303;1.0124660369617904;10.086963599478079;0.41532436701324793;-0.43522376615179736;-0.4352310770533091;0.3874713886042959;0.4195531939166736;0.5659462658389904;1.0141343962253757
31.074027;1.0966408170065665;0.4249648370029048;0.3842484748390693;-0.4598578219640463;-0.4197642031570647;1.097512791901379;1.0124787420296204;10.086790308525872;0.4152912940714835;-0.435223861823646;-0.4352310929231753;0.387561579044898;0.41944184700172;0.565786399119024;1.0142374878928073
31.084027;1.0964814862694552;0.4249513215653344;0.38426151633214145;-0.45968571601529223;-0.4195995232199677;1.0977560724462399;1.0124947923864929;10.086597305324178;0.41525966433254824;-0.43522395881433495;-0.4352311076292266;0.3876557646934245;0.4193316630304486;0.5656312643884431;1.0143297264248812
31.094027;1.0963211985246395;0.4249344661864819;0.3842792589941694;-0.4595135484804884;-0.4194347961994384;1.0979844841430229;1.0125141683374763;10.086376576327456;0.41522939156834854;-0.4352240571377322;-0.43523112121664603;0.3877527272835098;0.41922353715197236;0.5654806874961678;1.0144117715567673
31.104027;1.0961586834076937;0.42491255688729895;0.3843010425928528;-0.4593421535713788;-0.419271165933284;1.0982000082294483;1.0125366716336144;10.08612177435758;0.415200393565503;-0.43522415687769267;-0.43523113371810607;0.38785334909528213;0.41911741129625735;0.5653350041053737;1.0144842769062965
31.114027;1.0959957235635485;0.42488733209914126;0.384328128535376;-0.45916991665450024;-0.4191063938030707;1.098401789496933;1.0125618392094875;10.085826701090308;0.4151725899384302;-0.43522425814761234;-0.4352311451541416;0.3879575925257794;0.419013262908313;0.565193758677471;1.014547965108795
31.124027;1.0958312942586155;0.424858454702913;0.3843607844121785;-0.45899883392942514;-0.4189426843405143;1.098589048952855;1.012589031813693;10.085483657722447;0.4151459311952829;-0.4352243610443787;-0.435231155550746;0.3880644301626564;0.4189110784761554;0.5650557586790677;1.0146035142604524
31.134027;1.095665723666667;0.42482568952023575;0.384398939527071;-0.45882647305146673;-0.41877781741346215;1.0987640142779909;1.0126176831365;10.085082900633864;0.4151203934447758;-0.4352244656339655;-0.4352311649542055;0.38817579648774353;0.41881083726844565;0.5649217880041162;1.0146514337422476
31.144027;1.0954997597738227;0.42478778758379654;0.3844415188014447;-0.45865532010319254;-0.418614062262045;1.0989259374225309;1.0126474350559804;10.084613479869398;0.4150959656494283;-0.4352245719575419;-0.43523117344509143;0.3882905752883748;0.4187125011973761;0.564790517371791;1.0146921161646365
31.154027;1.0953345768777927;0.42474743743371324;0.3844909514595681;-0.4584836895543671;-0.4184498636701038;1.099075111954274;1.01267809069825;10.084065342503235;0.41507267599825953;-0.4352246800296837;-0.4352311811443709;0.38840861727008924;0.4186159938506228;0.5646612403793705;1.0147258773586247
31.164027;1.0951715836916147;0.4247028756637789;0.38454555737376617;-0.4583119965163222;-0.4182856175862112;1.0992107892910095;1.0127094953891218;10.083431276137148;0.41505061303885027;-0.43522478984300234;-0.43523118818347784;0.3885297851771161;0.4185211735661911;0.5645332600341515;1.0147528061791875
31.174027;1.0950114544117253;0.4246536523434701;0.3846050765511892;-0.4581398063702862;-0.4181213085766419;1.099335110380686;1.0127413658263995;10.082707015893227;0.415029911946939;-0.4352249013694279;-0.43523119466999327;0.38865399286089425;0.4184278202017825;0.5644059767389477;1.0147726167317448
31.184027;1.0948579228652775;0.42459924688923484;0.3846680303388837;-0.4579680423777797;-0.41795701651613765;1.0994471099236114;1.012773165653212;10.081890228706156;0.41501072945086326;-0.43522501453767726;-0.43523120070196003;0.38878220570480937;0.4183356391373078;0.5642796403600221;1.0147847001644483
31.194027;1.0947116526372302;0.42454185508473774;0.38473640872448917;-0.4577973781945992;-0.4177937373160922;1.0995457377497864;1.012804194576516;10.080980012653308;0.41499322200396294;-0.4352251292284312;-0.4352312063953154;0.38891339728394697;0.4182442898430534;0.5641533229904308;1.014788290359786
31.204027;1.0945741818635264;0.42448155285233624;0.38480993868584323;-0.4576253813400087;-0.4176292506387098;1.0996329646624887;1.0128338169864006;10.079977083761122;0.414977529899107;-0.4352252453059591;-0.43523121187082686;0.38904848654483515;0.4181544361975988;0.5640282897543801;1.0147826670930586
31.214027;1.0944470200851726;0.4244167376798302;0.38488682301407195;-0.45745423112008676;-0.4174655281070594;1.0997079681587565;1.01286161812844;10.078883737940574;0.4149637630435404;-0.435225362642894;-0.43523121721250424;0.3891863039278723;0.4180637944802579;0.563902240063147;1.0147673470700531
