time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.224027;1.0943305524051021;0.42434770587735643;0.3849673649426006;-0.457282946205602;-0.41730208799408874;1.0997711940323882;1.0128874190768185;10.077703211259085;0.41495198943836237;-0.4352254811267564;-0.4352312224387045;0.3893266032419868;0.41797316964140263;0.5637757107019018;1.0147421479411098
31.234027;1.0942283710410436;0.4242764578721863;0.38505225650674507;-0.4571116718786897;-0.4171382677298622;1.0998222364628791;1.0129111709762888;10.076439807644164;0.41494224968930976;-0.43522560066442517;-0.4352312275142533;0.38946909221084;0.4178824685679876;0.5636484741693576;1.0147071499206446
31.244027;1.0941409102404838;0.42420262884079185;0.38514106367877593;-0.4569403357420742;-0.4169743984558389;1.0998636917752014;1.0129328066862193;10.075100099988747;0.4149345847495448;-0.43522572118459313;-0.4352312323657328;0.3896134692714993;0.41779267474054194;0.563521025162788;1.0146626441841111
31.254027;1.0940694568206053;0.42412785101250444;0.38523479331415234;-0.45676888407512994;-0.41681043094688996;1.099895082619178;1.0129521915327955;10.07369261761654;0.4149290398770739;-0.43522584263444863;-0.4352312368566159;0.38976046662522806;0.41770179426171555;0.5633923564513443;1.0146090981917406
31.264027;1.094014974991976;0.4240500707864508;0.38533108578046255;-0.4565974249821874;-0.41664646369394404;1.0999168228533398;1.0129691692969407;10.072225652648665;0.41492564683781535;-0.43522596495902616;-0.435231240779186;0.3899078754469815;0.417611805353182;0.5632623836174528;1.0145471038575904
31.274027;1.093977118045022;0.4239693217363901;0.3854298531510863;-0.45642674222763824;-0.4164835913567068;1.0999281712544458;1.0129835834638854;10.070706220865098;0.4149243842540278;-0.43522608805459934;-0.43523124391182444;0.3900565265044708;0.41752064797855654;0.5631301536001163;1.014477235222926
31.284027;1.0939582225261053;0.4238890248973075;0.3855331135532096;-0.45625637780417855;-0.41632063619632775;1.0999312419911074;1.0129952977602;10.069140286469626;0.41492513843916157;-0.4352262117253956;-0.4352312460785646;0.3902062561852547;0.4174302610258617;0.5629969849873465;1.0143999085276256
31.294027;1.0939572839170766;0.42380587416430465;0.38563783086555237;-0.4560844829813396;-0.4161562739713603;1.0999251635595524;1.013004253066919;10.067532077990519;0.41492769633091936;-0.43522633569151886;-0.4352312471590243;0.39035690007095375;0.41733863382279074;0.5628613047153335;1.014315392318769
31.304027;1.0939737988702674;0.42372310516379413;0.38574666096323235;-0.45591405192224804;-0.41599327012217896;1.0999092558500116;1.0130105056767593;10.06588376828853;0.41493175086104;-0.43522645964022133;-0.4352312470762271;0.39050729444654864;0.41724781428310903;0.5627238324651425;1.0142239448956465
31.314027;1.094006169406447;0.4236374247705253;0.3858565913085339;-0.45574323670803746;-0.4158303004072315;1.09988600070308;1.0130142412471028;10.064196979203654;0.41493694398053216;-0.43522658326860775;-0.4352312457705532;0.39065827338617426;0.4171568507197242;0.5625844602204477;1.0141259670814762
31.324027;1.0940556391079201;0.4235527098897235;0.3859701158809651;-0.45557243301864264;-0.41566695059654624;1.0998548185162542;1.013015753195773;10.062474134582057;0.41494297137652963;-0.43522670630662086;-0.43523124317561684;0.3908076770731212;0.4170657291581737;0.562441767385939;1.0140220234391575
31.334027;1.0941201035461992;0.4234667712960837;0.38608529923686136;-0.45540320185678423;-0.4155050576203798;1.0998149156042454;1.0130153862037563;10.060718350854012;0.41494966187678844;-0.4352268285309469;-0.43523123924940316;0.39095737160906197;0.416974360422898;0.5622970758591963;1.01391269459962
31.344027;1.0941983541193896;0.4233804667719436;0.3862025722261953;-0.45523238736593574;-0.4153417083716179;1.0997683383305394;1.0130134995590634;10.058932149609404;0.4149569619832867;-0.43522694974526027;-0.43523123403117114;0.3911062743580462;0.4168826057066849;0.562149687996533;1.0137984350334046
31.354027;1.0942877980091443;0.42329265463226134;0.3863209503242349;-0.45506149720247957;-0.4151786904867386;1.099714073246483;1.0130104764362668;10.05711584151402;0.4149648630734538;-0.435227069730679;-0.4352312276611259;0.3912543372002726;0.4167903157869509;0.5619996124770941;1.013679581123296
31.364027;1.0943888960240193;0.4232036841328504;0.38643977518197503;-0.454890725714073;-0.4150153907901268;1.0996511294367464;1.0130067429667973;10.05526753997251;0.4149733345654321;-0.4352271882374814;-0.4352312203674913;0.3914004545954585;0.41669736619576486;0.5618461974217802;1.013556435642573
31.374027;1.0944988319013127;0.42311354170641763;0.3865592567648434;-0.4547215264913537;-0.41485354768437327;1.099581677776043;1.0130027218188387;10.053384870013154;0.41498228801619924;-0.43522730503295737;-0.43523121242009466;0.3915453871150055;0.4166036806850479;0.5616901861118083;1.013429313527128
31.384027;1.0946149988938996;0.42302256129575455;0.38667992510683147;-0.45455031208458546;-0.41469023270903216;1.0995051459378444;1.01299874272318;10.051466054973096;0.414991567602571;-0.4352274199344338;-0.4352312040572267;0.3916887933216528;0.4165102238005655;0.5615324545882023;1.0132985653960211
31.394027;1.094737842711144;0.422929471253379;0.38679991241128897;-0.4543811550330591;-0.4145284388764123;1.0994212106473529;1.0129950093097706;10.049509605751377;0.4150009499526645;-0.4352275327999755;-0.4352311954506683;0.39182931060288545;0.4164149423063072;0.561371125958007;1.0131645667582556
31.404027;1.0948651883558171;0.42283544315327387;0.38692061878552325;-0.4542107752480712;-0.41436553510660845;1.0993327572520597;1.0129915813629167;10.047513563285262;0.41501015269912395;-0.43522764350633913;-0.43523118672792127;0.3919665705184581;0.416319698740597;0.56120803021429;1.0130276583648505
31.414027;1.0949949885508343;0.42273778343466967;0.38703992664901177;-0.454041283450677;-0.4142038245412531;1.0992388011634027;1.0129883187495174;10.045475061298372;0.41501886755436757;-0.4352277519344598;-0.43523117800201283;0.39210017132500474;0.41622326592520137;0.5610428506741858;1.0128881252379436
31.424027;1.095128383051096;0.4226395546748891;0.38715985858433527;-0.45387099971278955;-0.41404101947042316;1.0991423981367;1.012984930267335;10.043390500734354;0.4150268127763331;-0.4352278579790628;-0.4352311693953876;0.3922297009413158;0.41612437449250994;0.5608753013663599;1.0127462243876606
31.434027;1.0952636592088738;0.42254054456260687;0.3872804218423409;-0.45370192681789423;-0.4138793245892304;1.0990425500511563;1.0129811338016694;10.041256147735043;0.41503378084171416;-0.4352279615803665;-0.4352311610668446;0.39235577695922436;0.41602475650474907;0.5607080041013677;1.0126022272632478
31.444027;1.0953990948522716;0.4224379072104404;0.3873991718846091;-0.4535313089552534;-0.4137166029044795;1.0989420668261918;1.0129767118147914;10.03906891263996;0.4150396318463061;-0.4352280627397104;-0.4352311532177262;0.3924760321392841;0.4159231576626538;0.5605393603100616;1.0124564881626628
31.454027;1.0955358833142494;0.42233332675384694;0.38751668437804304;-0.4533627478713892;-0.4135554024330293;1.0988395208094166;1.0129714630707785;10.036826845176478;0.41504423328982526;-0.435228161505051;-0.4352311460752097;0.3925910820708025;0.41581931800884825;0.5603705777451145;1.0123095262058965
31.464027;1.0956714061010842;0.4222269095703434;0.3876333173906563;-0.4531922268232415;-0.4133927794719477;1.0987373846045656;1.01296518262724;10.034529194926238;0.4150474440489892;-0.4352282579515959;-0.43523113988401196;0.3927005349823346;0.4157139584556346;0.5602029196686238;1.0121620491484815
31.474027;1.0958069149902936;0.4221199269804673;0.3877490975143708;-0.45302370841192313;-0.4132316284695926;1.098634176675572;1.0129576493516421;10.032176765014292;0.415049166174875;-0.43522835216923295;-0.4352311349008292;0.39280403026749056;0.4156048069213802;0.5600353847379973;1.0120148568514855
31.484027;1.0959397970559417;0.4220096182951702;0.38786171880766873;-0.452853645723311;-0.4130694505726115;1.0985324549294768;1.0129486261785678;10.029772278774733;0.41504939302726057;-0.4352284442370849;-0.43523113135675917;0.3929012598781599;0.41549262396655223;0.5598690463963679;1.0118687154006802
31.494027;1.0960713893368836;0.42189808617887925;0.38797197035101083;-0.45268527780507267;-0.4129084472880302;1.0984306928536052;1.0129379560365834;10.027319912191103;0.4150482261821813;-0.4352285341893405;-0.43523112940072767;0.3929909793820421;0.41537820864704433;0.5597041766052162;1.011724303924699
31.504027;1.0962000554186324;0.4217861324926808;0.3880804842985964;-0.4525156872673706;-0.41274633394493987;1.0983301823697424;1.012925665315561;10.024824039889312;0.41504585248238923;-0.4352286220183018;-0.43523112907998807;0.39307503578476893;0.4152604169977035;0.5595414837379237;1.0115822376300299
31.514027;1.0963241660236345;0.42167115701309776;0.3881847621259225;-0.4523469869057328;-0.4125854134861727;1.0982320385657265;1.0129119088940066;10.022287810657872;0.41504248500894503;-0.4352287077097007;-0.43523113036395805;0.3931513746006053;0.41513917886511725;0.5593795081694746;1.0114431518482774
31.524027;1.0964450532320793;0.4215563739199615;0.3882866168948914;-0.45217871017113637;-0.41242450809236314;1.0981342833018508;1.012896827350521;10.019712898597314;0.41503832114768424;-0.43522879125795927;-0.4352311331690962;0.3932219965760657;0.41501448774368604;0.5592194481337508;1.011307734675708
31.534027;1.0965600338701311;0.42143986010996476;0.3883846738699714;-0.45200883615113646;-0.4122625261296201;1.0980380160042709;1.0128804791592154;10.017100846991047;0.4150335265925949;-0.4352288726480901;-0.43523113737171826;0.39328492193721526;0.4148863873496405;0.5590598061530494;1.0111766401631623
31.544027;1.0966693973351074;0.4213216327271223;0.38847838242355665;-0.451840589417322;-0.41210204926116406;1.0979435496942551;1.0128628585773802;10.014454438622012;0.41502821908821635;-0.43522895183031474;-0.4352311428050738;0.3933421945395545;0.4147549831704296;0.558901898821473;1.0110504152406634
31.554027;1.0967735735643265;0.421202733209727;0.3885681182622017;-0.4516724583507451;-0.41194129007732716;1.097852339096336;1.01284396091266;10.011777677158008;0.41502248449129875;-0.43522902871942526;-0.4352311492364968;0.39339287719444493;0.4146204544829382;0.5587450050901498;1.0109295284294895
31.564027;1.0968698200652556;0.4210825584174013;0.38865390417851464;-0.45150303804003206;-0.4117797513355038;1.0977628340056553;1.0128238353747168;10.009074822264154;0.4150164326735076;-0.43522910322657493;-0.4352311563685579;0.3934360321175576;0.41448401754579517;0.5585891085711701;1.0108144172976157
31.574027;1.0969595520513842;0.4209609706833928;0.38873479804320954;-0.45133531160611545;-0.41161938656063485;1.097676392190537;1.0128025694702658;10.006350111874756;0.415010236823945;-0.4352291753083516;-0.4352311638912635;0.3934747330671314;0.4143448494379626;0.5584354953446662;1.0107055104631086
31.584027;1.0970401938442644;0.4208383052952701;0.3888116952676882;-0.4511671518149298;-0.4114590058517604;1.097593166781844;1.012780268969537;10.003608644488649;0.4150041230373599;-0.4352292450020281;-0.4352311715297321;0.39350708689561215;0.41420303338404546;0.5582828188990334;1.0106032742578577
31.594027;1.097112291236895;0.42071412203263486;0.388883711132306;-0.4509986792310746;-0.41129832743861544;1.0975130248344533;1.0127570993138335;10.000857378852999;0.4149983312805172;-0.4352293124174843;-0.43523117905137576;0.3935331953294721;0.4140585607819713;0.5581311734326709;1.010508236255569
31.604027;1.097176405771483;0.4205892492051744;0.3889511509073605;-0.4508322074808558;-0.41113912001763964;1.0974356014517364;1.0127333710167656;9.998105268134836;0.4149930956432776;-0.435229377690153;-0.4352311862652032;0.3935540837301883;0.41391136685772045;0.5579814193664113;1.0104209166382696
31.614027;1.0972304220317746;0.42046336775372056;0.38901426748489015;-0.4506640853889792;-0.4109787866540782;1.0973613622761678;1.0127095655731535;9.995362367910275;0.4149886403730355;-0.43522944092019267;-0.4352311930280718;0.39356969822011073;0.41376136539437264;0.5578337968597069;1.0103417486753679
31.624027;1.0972752926066194;0.42033701054196126;0.38907305213170873;-0.4504959577581126;-0.410818452757506;1.0972876362535078;1.012686181712813;9.992638499710404;0.4149851453993367;-0.4352295021383236;-0.435231199243032;0.39357997061247196;0.41360948357076505;0.5576893258188172;1.0102710351957567
31.634027;1.0973119846363009;0.4202107647483291;0.38912750542372704;-0.45032946887301556;-0.41065924374326657;1.0972147664842309;1.0126634991758312;9.989942296877038;0.41498269236129054;-0.4352295613191564;-0.4352312048506366;0.39358485695970735;0.4134536892833645;0.557546931051106;1.010208861411833
31.644027;1.0973384548004563;0.4200840498599682;0.3891776224132799;-0.45016254721172516;-0.41050001900760863;1.0971422951506566;1.0126414931361953;9.987281336785182;0.4149812539965693;-0.4352296184247066;-0.4352312098276239;0.3935843298737868;0.41329599764202263;0.557408587163762;1.0101550064835993
31.654027;1.0973556319715871;0.41995736879679413;0.3892234834352416;-0.4499956199016829;-0.41034079393428674;1.0970699885977317;1.0126199221293517;9.984663072681126;0.414980751313956;-0.4352296734685768;-0.4352312141819428;0.39357937265808385;0.41313547848584725;0.5572748857204497;1.0101090439722804
31.664027;1.0973634320572658;0.419832430102815;0.38926674965411145;-0.4498282715422413;-0.41018117334396387;1.0969977552765355;1.0125984153051695;9.982095220341002;0.41498111328228876;-0.43522972656418724;-0.435231217924398;0.39356898788089417;0.4129722654753852;0.5571458038233352;1.010070596085802
31.674027;1.0973625913770775;0.41970756028172695;0.3893057599122765;-0.44966170516421167;-0.4100219139394786;1.0969255938356526;1.0125765106040934;9.979585063487436;0.4149822678298173;-0.4352297778994793;-0.4352312210563089;0.3935532120532688;0.412807546040037;0.5570226713713232;1.0100394845787763
31.684027;1.0973510380738798;0.41958377677106;0.38934227273997796;-0.44949586977039113;-0.40986369997587385;1.0968525736337056;1.0125537135984006;9.977138750512063;0.41498410353568005;-0.4352298276687579;-0.43523122360330435;0.39353312601267704;0.4126395363664357;0.5569052286182342;1.0100157419289124
31.694027;1.0973298298479974;0.4194606743631201;0.38937560258556825;-0.44932966705155974;-0.4097051399916419;1.0967807842359345;1.0125295638444307;9.974761969311054;0.4149864872484986;-0.43522987603903635;-0.43523122564168315;0.39350884538783826;0.4124704510439676;0.5567953904855529;1.0099995942396227
31.704027;1.0972989701765477;0.4193387818954663;0.38940614648158717;-0.44916376586748485;-0.40954687716148513;1.0967092919304535;1.0125036896265083;9.972461124635723;0.41498930844504694;-0.435229923156336;-0.4352312272888561;0.39347950204698173;0.41229948403030975;0.5566921912658835;1.0099913819873554
31.714027;1.0972586918607332;0.41921800161130274;0.3894335716424449;-0.44899749730084304;-0.4093882687592878;1.096638158786897;1.0124758716310385;9.970242434669922;0.41499246529689643;-0.43522996916588114;-0.43523122868481223;0.393447223585013;0.4121268125904387;0.5565973945449314;1.0099913897452621
31.724027;1.0972092849062816;0.4191007381489699;0.38945989435969386;-0.4488323324815166;-0.4092306728100578;1.096567455468882;1.0124460855092337;9.96810979936671;0.41499582167059007;-0.4352300142419753;-0.43523122996464275;0.3934101020774698;0.41195260730440725;0.5565098731201022;1.009999708018248
31.734027;1.0971513721101092;0.4189844533116232;0.38948268673940023;-0.44866752316514946;-0.4090734236129131;1.0964972261872559;1.0124144429268311;9.966064470658099;0.4149992049019309;-0.43523005860359315;-0.4352312312294031;0.3933691714112038;0.41177702951289663;0.5564303570708479;1.010016245231319
31.744027;1.097086050985957;0.4188715910952245;0.3895040763699724;-0.4485022927593774;-0.4089157801908227;1.0964264685550444;1.012381005174992;9.964106190120287;0.4150024470196889;-0.43523010249508226;-0.43523123253685425;0.39332442025899716;0.4116012045589708;0.5563593951441075;1.0100408205578844
31.754027;1.0970145581651443;0.4187608564520586;0.38952289754590197;-0.44833705643223587;-0.4087581376807933;1.0963571457467784;1.0123455945975286;9.962234116517237;0.41500544108435716;-0.435230146157051;-0.43523123389831664;0.3932768306819494;0.4114241836827755;0.5562965435354766;1.0100732227086293
31.764027;1.0969384189431588;0.4186554597642246;0.3895421161570784;-0.4481725624883743;-0.4086011620292568;1.096288192420513;1.0123078052166026;9.960447501758402;0.41500817497682174;-0.4352301898032352;-0.43523123527879287;0.39322438765155654;0.4112459304551438;0.5562398604393034;1.0101131993495456
31.774027;1.0968591626115192;0.41855343786321986;0.3895600781173003;-0.4480071523417413;-0.40844337420878507;1.096219503452585;1.0122672364508294;9.958746010327406;0.4150107355679637;-0.43523023359638824;-0.43523123661804647;0.3931680535407601;0.41106633426470585;0.5561894337033813;1.0101603547391451
31.784027;1.0967784768235151;0.4184542524940563;0.38957650481936734;-0.44784417089796835;-0.40828780749773036;1.096149866735498;1.0122237058645216;9.957129010326149;0.41501330689142657;-0.43523027764017197;-0.43523123785455986;0.39310778682717;0.4108862407636762;0.5561454416613894;1.010214054923002
31.794027;1.0966979536184727;0.41835936127588147;0.3895930909085008;-0.4476795501400014;-0.40813073686094503;1.096080864044964;1.0121772192585128;9.955594232686904;0.4150161625133804;-0.43523032199255546;-0.43523123892444304;0.39304360336440014;0.4107034909343088;0.55610595108723;1.0102734683816377
31.804027;1.096618983790155;0.4182683624748355;0.38960991785733395;-0.4475160864112601;-0.40797472826995573;1.0960108741510666;1.01212778046375;9.954137498398223;0.41501965346906267;-0.43523036668166337;-0.4352312397660377;0.3929765908751229;0.4105199307866875;0.5560727370614409;1.0103376712309782
31.814027;1.0965428642825021;0.41818068224776045;0.3896268396418466;-0.447352923354585;-0.40781901752021277;1.0959381945472577;1.0120753021436948;9.952754523924868;0.41502417793970847;-0.43523041172334187;-0.4352312403604329;0.3929048811122371;0.4103343869532477;0.5560434999066061;1.0104057090611456
31.824027;1.0964709375863375;0.4180958831751418;0.38964367584451737;-0.44718939183440715;-0.40766296175631667;1.09586420109974;1.012019648924886;9.951442948102606;0.41503010432543946;-0.4352304571265908;-0.43523124075205216;0.3928296434474184;0.4101476542911641;0.5560195959971961;1.0104766450670073
31.834027;1.096404436164969;0.41801475717742675;0.3896612968138035;-0.44702579921979596;-0.40750685747532256;1.095786481234604;1.0119606596103015;9.950202186804946;0.4150376910514797;-0.435230502875473;-0.43523124100488486;0.392750079583167;0.4099575111967836;0.5559988939068569;1.0105496283089153
31.844027;1.0963447777737707;0.41793740849834543;0.3896798261539464;-0.446863363071992;-0.40735181432427886;1.095706826434891;1.0118981841775174;9.949032227071385;0.4150470469771738;-0.43523054891691404;-0.4352312411535736;0.39266839235640305;0.40976574611088684;0.5559842580782723;1.0106238966349372
31.854027;1.0962924318325822;0.41786224644693404;0.3896981157273466;-0.4467004959575759;-0.4071967557182188;1.095623037305732;1.0118321771263654;9.947933288085087;0.41505812504258355;-0.4352305951675119;-0.43523124120129353;0.39258280114707805;0.4095712010304957;0.5559736915134296;1.0106986460374063
31.864027;1.0962507192661197;0.41779122588319617;0.38971716537276013;-0.4465379913719668;-0.40704166292774063;1.095536751734479;1.0117626852836454;9.946906147631376;0.41507078769438105;-0.43523064154561175;-0.4352312411229656;0.39249462209544056;0.40937381344737855;0.5559680856672232;1.0107728636055047
31.874027;1.0962197703363683;0.4177232535809092;0.3897361705083906;-0.44637633581808056;-0.4068873338096097;1.0954455009086728;1.0116896356542533;9.945952750325603;0.4150849327234047;-0.4352306880307753;-0.43523124084915776;0.39240329937715324;0.40917359258207836;0.5559669713220006;1.0108453213684245
31.884027;1.0961993389332794;0.4176570829811833;0.38975418742270634;-0.4462146114603838;-0.406733334714441;1.0953508728969394;1.0116126060998225;9.94507681283868;0.41510055604427243;-0.4352307346894803;-0.43523124027070653;0.39230934555098995;0.4089715563868163;0.5559711738603056;1.0109147748040288
31.894027;1.0961920871793338;0.4175950336582412;0.3897724582008952;-0.44605203174587704;-0.4065781912672937;1.0952506095122045;1.0115308492231607;9.944283519036713;0.4151177238531111;-0.4352307816301561;-0.4352312392604873;0.39221426910106655;0.4087667034993379;0.5559806118433394;1.010980091220581
31.904027;1.0961974203320262;0.41753447010039446;0.3897888585788014;-0.4458919345313125;-0.40642531639524565;1.0951456212517856;1.0114435555661005;9.943578012287487;0.41513652479909574;-0.4352308289535558;-0.435231237676056;0.39211654032521953;0.40855900544078316;0.5559938112241847;1.0110401051108293
31.914027;1.0962145345027319;0.4174777428020608;0.38980587177469983;-0.44572977468626496;-0.40627092076618954;1.0950369619159455;1.0113500877636523;9.94296421735661;0.4151570214476879;-0.43523087675627775;-0.4352312353752095;0.39201858317663235;0.40834840028657726;0.5560120918994952;1.0110934453827989
31.924027;1.0962452002046144;0.4174236714066912;0.3898217466234394;-0.44556961002457285;-0.4061179957522623;1.0949228465874665;1.0112500664518995;9.94244540077672;0.41517922154827797;-0.43523092515769757;-0.435231232271336;0.3919197664178208;0.4081347861106953;0.5560347409192786;1.011138633173224
31.934027;1.0962869910963835;0.4173707182676228;0.3898356409846056;-0.4454078519694689;-0.4059639939813257;1.0948047144440216;1.0111433993393657;9.94202530280249;0.4152030979029672;-0.43523097430320673;-0.43523122834964634;0.3918204028474541;0.40791901134471914;0.5560624268718359;1.0111743527820147
31.944027;1.0963411370169267;0.41732146812269316;0.38984897041222927;-0.4452473655467899;-0.40581077123734555;1.0946842918742572;1.0110302414141437;9.941708074670608;0.4152286123591137;-0.43523102432784694;-0.4352312236075522;0.3917197690214446;0.4076999154142904;0.5560936261210615;1.0111996339597085
31.954027;1.0964045079610218;0.41727442415209076;0.3898607869406747;-0.4450868111359637;-0.40565787862323166;1.0945606591146175;1.0109108180564184;9.94149753355759;0.41525570670589557;-0.435231075294549;-0.43523121801985776;0.3916191117485582;0.40747742576477936;0.5561288898586938;1.0112139169854744
31.964027;1.0964780320424532;0.4172296655282709;0.389870137074635;-0.44492794297593735;-0.40550616005135576;1.094436171671055;1.010785274141373;9.941397377981483;0.41528429567036623;-0.4352311271593244;-0.43523121157387795;0.39151763620471475;0.40725260606757546;0.5561680784433868;1.0112170317831994
31.974027;1.0965586621225767;0.41718761614882366;0.3898778038556294;-0.4447674272532331;-0.4053533159126968;1.0943121721164117;1.0106537107690887;9.941411799357184;0.4153142841893184;-0.43523117979174714;-0.435231204295674;0.3914165153068647;0.4070235971907345;0.5562101925953566;1.0112089926722347
31.984027;1.0966474687181198;0.41714907743242335;0.38988360444694525;-0.4446085432698218;-0.40520159688041124;1.0941897528985869;1.0105162812349358;9.94154516975498;0.41534559093551626;-0.43523123302243544;-0.4352311962300391;0.39131591656077425;0.40679252483232137;0.5562563748199953;1.0111897332123707
31.994027;1.0967416220309603;0.417111984631088;0.38988623867403077;-0.44444928348199153;-0.40504991144631397;1.0940697108778332;1.0103731818533541;9.94180150486694;0.4153781669904214;-0.4352312866780882;-0.4352311874240644;0.39121400657920014;0.4065584758197464;0.5563041749391707;1.011159061749871
32.004027;1.0968413762390055;0.41707664629678787;0.38988559919146876;-0.44429006955342026;-0.40489827489558766;1.0939525848370815;1.0102245738306803;9.94218393584662;0.41541202648207604;-0.43523134058411206;-0.4352311779361174;0.39111293156905935;0.4063225503823026;0.5563553117482436;1.0111167750411059
32.014027;1.096947045488114;0.417043435017666;0.3898816316747847;-0.44413132259315247;-0.4047467024611792;1.0938386960705937;1.010070563879208;9.942694283610534;0.4154472873627298;-0.43523139456434434;-0.43523116783431876;0.3910118048875304;0.40608390180005544;0.5564079485350104;1.0110627123053113
32.024027;1.097055830280452;0.41701248071825336;0.3898750652054107;-0.44397250796095583;-0.40459546019543985;1.0937281725114298;1.0099112661649392;9.94333366599894;0.41548417760725553;-0.43523144846671796;-0.4352311571837455;0.39091070195815664;0.4058417138626376;0.5564609203892558;1.0109967684722772
32.034027;1.0971678839803842;0.4169838171484583;0.3898653772785682;-0.4438133776702779;-0.40444392076168156;1.0936209993007904;1.0097468511178853;9.944103010678209;0.4155229800205428;-0.43523150218934686;-0.4352311460587527;0.390810637501974;0.405599174083791;0.5565166386897334;1.0109189488366697
32.044027;1.0972821333089944;0.41695667726748376;0.38985164920313464;-0.4436558729845355;-0.4042938856009278;1.0935161417995602;1.0095775488105243;9.945001965560088;0.41556394448757;-0.4352315556888777;-0.4352311345718083;0.39070952871428244;0.40535348256834597;0.556571117624669;1.0108294480866387
32.054027;1.0973988898557248;0.41693344062249016;0.3898354206716187;-0.4434984194962187;-0.4041435193198501;1.0934156860006399;1.009403658858794;9.946027221705648;0.41560725555414674;-0.4352316089670103;-0.43523112287422505;0.39060919133180216;0.4051068647520442;0.5566268247436197;1.0107287136978023
32.064027;1.097515542964369;0.41691135768269233;0.3898147042562709;-0.4433409530268382;-0.4039935317722781;1.093318875945673;1.0092255876321754;9.947172281529474;0.4156530844620167;-0.43523166203192915;-0.43523111112220536;0.3905084076152031;0.40485856963456135;0.5566821164575874;1.0106174558359515
32.074027;1.0976326727360626;0.4168912609752825;0.38978974045266723;-0.44318353268601224;-0.40384359232875255;1.0932259648058702;1.009043885526115;9.948429298234602;0.4157016223149675;-0.43523171487223966;-0.435231099447042;0.3904070177523775;0.4046088425702629;0.5567368726544777;1.0104965741253327
32.084027;1.0977497691988094;0.416873139713297;0.3897604460136184;-0.443026158449152;-0.403693700800669;1.0931360882664503;1.0088592572584827;9.949791482586198;0.41575304342208774;-0.43523176747581965;-0.43523108794264825;0.3903049434134855;0.40435787624202285;0.5567909976639003;1.0103669871146899
32.094027;1.0978662911377304;0.41685684312141447;0.38972675313759064;-0.44286883029611673;-0.40354385700164763;1.0930513924468244;1.0086725468963544;9.951254046304848;0.41580743829166816;-0.43523181987404;-0.43523107665859556;0.39020214352246224;0.40410680126173837;0.5568451049842913;1.010229435916049
32.104027;1.0979816977269914;0.41684338639808627;0.38968976338969785;-0.4427127126808361;-0.4033951218048367;1.092971108170317;1.0084846968978116;9.95281314475843;0.41586475292654745;-0.43523187216847115;-0.43523106561331376;0.39009957015376256;0.4038547323613232;0.5568991094410041;1.0100843916875604
32.114027;1.098095499791324;0.41683238515957555;0.38964932065759794;-0.44255536933198003;-0.40324527511058367;1.0928943113425293;1.0082967056694745;9.954464298745917;0.41592481568739914;-0.43523192452635034;-0.43523105481740043;0.3899951495417676;0.4036018199812357;0.5569517022538923;1.009932070269886
32.124027;1.0982072764412343;0.41682124601777903;0.38960323832350036;-0.44239934452276475;-0.40309663501784954;1.0928226845541178;1.008109640727993;9.956202008509347;0.41598744817584904;-0.4352319771660679;-0.43523104427051307;0.3898917815082239;0.4033492872349045;0.5570058949861585;1.0097724737452394
32.134027;1.0983165461676347;0.41681289826302864;0.38955437679085464;-0.44224362043622567;-0.40294829003582855;1.0927535040408898;1.0079246246052058;9.958020213780522;0.41605251219060835;-0.4352320303232539;-0.4352310339573254;0.3897863520878744;0.40309542924762715;0.5570585180152551;1.0096054349634733
32.144027;1.0984228087187597;0.4168042853213623;0.3895001209569899;-0.4420876356157109;-0.40279969590758974;1.0926867640220772;1.0077426807518557;9.959912451967158;0.4161198627966769;-0.4352320841963573;-0.43523102386798723;0.38968075216159187;0.40284257791765704;0.5571128620146807;1.0094306646878115
32.154027;1.0985252150585418;0.4167984679174141;0.3894434917862929;-0.44193280877759544;-0.40265216116995683;1.0926223928490038;1.0075645991412696;9.96187208572657;0.4161892936288609;-0.4352321389234604;-0.4352310140042385;0.3895749073496702;0.402591087431157;0.5571694177640742;1.0092478124453232
32.164027;1.0986227851319104;0.41679232306525266;0.38938189041047583;-0.4417783910203589;-0.4025050192993172;1.0925574672661782;1.0073909649405686;9.963893010366972;0.41626051211975423;-0.43523219459602447;-0.4352310043633117;0.38946781038019457;0.40233931517954685;0.5572264559493444;1.0090565256249118
32.174027;1.0987147532218193;0.4167877005765656;0.3893172570461135;-0.44162360577992144;-0.4023575300402425;1.0924922481661976;1.0072222143040042;9.965969909326942;0.41633317254172064;-0.4352322512623065;-0.4352309949212143;0.389360517615679;0.40208956520855127;0.557286391556289;1.0088564695539837
32.184027;1.0987994491960464;0.41678198769322555;0.38924791763948624;-0.44146881166510626;-0.4022104181722056;1.0924270858553267;1.0070586021484995;9.96809786318938;0.41640695938131506;-0.43523230891598236;-0.4352309856181145;0.3892530998564735;0.40184107274235753;0.5573487118777778;1.0086473859167715
32.194027;1.0988786545558955;0.4167790288442063;0.38917696673906993;-0.44131401562249045;-0.40206292502079954;1.0923594136151262;1.006900174399828;9.970272052384567;0.416481632194901;-0.435232367492079;-0.4352309763562651;0.3891455897521284;0.4015950415226334;0.5574142919496736;1.008429175202459
32.204027;1.0989511313516886;0.4167763680677943;0.3891028349210328;-0.44116079443088013;-0.4019168853307684;1.0922898018173093;1.006746906856605;9.972487424656409;0.4165570034013414;-0.4352324268660211;-0.4352309670051811;0.3890379608620727;0.4013496424836557;0.5574817096902099;1.008201836890911
32.214027;1.099015846635239;0.4167731626687111;0.38902535850426995;-0.4410068425380317;-0.40177053176057664;1.0922179353668202;1.0065989371206834;9.97473839073374;0.4166329362592055;-0.4352324868486159;-0.43523095741039103;0.3889301374385135;0.4011069802609106;0.5575522728407034;1.00796532032604
32.224027;1.099074510542845;0.4167717180137427;0.3889462385792094;-0.44085361188742084;-0.40162448781019805;1.0921435961121326;1.0064566599020026;9.977019330938358;0.4167093843138162;-0.43523254718478216;-0.43523094741541307;0.38882202275884953;0.4008661052036536;0.5576250244817669;1.0077194970031633
32.234027;1.0991258899101701;0.41677251484167144;0.3888664593015269;-0.4406999612449231;-0.40147804734333803;1.092066669111239;1.0063206534707625;9.979325752999902;0.41678639561885344;-0.4352326075704859;-0.43523093687182357;0.3887145226393434;0.4006280728452335;0.5577010779119463;1.0074643226844264
32.244027;1.0991686106563612;0.41677245482376196;0.3887837894829317;-0.440547160442662;-0.40133274865047763;1.0919870693728155;1.0061915052755992;9.981654911662817;0.41686405712497476;-0.4352326676858342;-0.4352309256234369;0.3886065683269375;0.40039197934376713;0.5577787101192664;1.0072000486376436
32.253838;1.0992035031489396;0.4167742827794273;0.38870061243218224;-0.44040075542101265;-0.4011932945950576;1.0919036517287488;1.0060696419345407;9.984004702466523;0.41694242688223904;-0.43523272722268275;-0.4352309134908946;0.3884981393320478;0.40016291739713933;0.5578612671393224;1.0069272504331523
32.253838;1.0992139185400638;0.416783953222269;0.3886282888436214;-0.44040070189424846;-0.4011933213848286;1.0917972317991207;1.0059552998183259;9.986371478015355;0.41702150208107447;-0.4352327858980878;-0.43523090027299083;0.38840322534865857;0.40007590776065605;0.5580555183919239;1.0066466134121208
32.253838;1.0992169557353768;0.41679490599077895;0.38855502084052096;-0.4404006487065092;-0.4011933464170799;1.0916876553590362;1.0058485747468637;9.988749275498629;0.4171012175107502;-0.43523284344942026;-0.43523088575527397;0.38830774833496573;0.39999088416298834;0.5582507291140797;1.0063587377479546
32.253838;1.0992126970043308;0.41680737526069506;0.3884809734795678;-0.4404005958574446;-0.4011933697362612;1.0915747900246668;1.0057494585784332;9.99113091673605;0.41718145830157344;-0.43523289961926115;-0.43523086970780217;0.38821155492842907;0.3999076961721075;0.5584467472354928;1.0060642119580714
32.253839;1.0992010725873405;0.4168215333809368;0.3884062772307263;-0.4404005434136787;-0.4011933913778668;1.0914585337798586;1.00565788470755;9.993509304379181;0.4172620846044893;-0.43523295416293106;-0.4352308518743646;0.38811449553476424;0.39982610432157256;0.5586433397641991;1.0057637860456563
32.25384;1.0991820931172318;0.41683750631918476;0.3883310336301594;-0.44040049148203947;-0.4011934113866111;1.0913389012522732;1.0055737279525718;9.995878180805118;0.41734294719445764;-0.43523300687464955;-0.43523083197822865;0.388016498766018;0.39974581634533257;0.5588401352945271;1.0054583651141666
32.253842;1.0991559891480158;0.4168553983068853;0.3882553339710507;-0.44040044022026936;-0.4011934298004507;1.0912160369617863;1.0054968044769108;9.998232181774098;0.41742389717772105;-0.4352330575927597;-0.43523080974890477;0.38791756334590055;0.3996665610334869;0.559036629938445;1.0051488622168652
32.253846;1.0991232035991443;0.4168752784556641;0.38817929395227807;-0.44040038986079066;-0.4011934466058466;1.0910901716832928;1.0054269693100615;10.000566283850825;0.4175047730746477;-0.43523310619014727;-0.4352307849478445;0.3878176897414555;0.3995881529592898;0.5592322711104113;1.004836125337521
32.253854;1.0990843529402148;0.4168971651260092;0.3881030715058104;-0.44040034067809813;-0.40119346172750886;1.090961690737403;1.0053641425864814;10.00287540561051;0.4175853514826521;-0.4352331525739602;-0.4352307573778678;0.38771683028093795;0.3995105017821081;0.559426562145547;1.0045209439234903
32.25387;1.0990401411072035;0.41692101674434817;0.3880268589145331;-0.44040029294166644;-0.40119347506212855;1.09083122270124;1.0053081920070952;10.005154803369562;0.4176653458499318;-0.4352331966679118;-0.43523072687652714;0.3876148974096899;0.39943353891461664;0.5596191012879007;1.0042039754547052
32.253902;1.0989911806716837;0.41694667148706166;0.3879508156898839;-0.4403990284070711;-0.4011923764780325;1.0907005125777935;1.0052588529796378;10.00740092083135;0.4177444850682255;-0.4352332383803088;-0.4352306933194567;0.38751180293947657;0.39935614984232615;0.559808849048075;1.003885654936211
32.253966;1.09893784479994;0.41697402252265525;0.38787522570060484;-0.4403977658481497;-0.40119127589950054;1.090568154958721;1.0052157725095359;10.009611261672264;0.41782259371028807;-0.4352332776194453;-0.4352306566523092;0.3874074886148627;0.39928020905606426;0.5599969849673235;1.003566238854657
32.254094;1.098881288865503;0.4170032507524155;0.3878003725120241;-0.44039692298345284;-0.4011901884298684;1.0904354580102205;1.0051786087026189;10.01178334680811;0.41789960783053826;-0.4352333143449323;-0.43523061690746834;0.3873019427085679;0.39920266114104175;0.5601810624155775;1.0032459118619506
32.25435;1.0988195507363494;0.41703329031535213;0.3877265029747842;-0.4403920092873526;-0.40118575334961365;1.0903024925866467;1.005147079145206;10.013914806159695;0.41797551960036017;-0.4352333485761485;-0.43523057417322897;0.38719420808843547;0.399123561143359;0.5603599800161525;1.0029248345875765
32.254862;1.0987545878927631;0.4170635131411054;0.38765288709697;-0.4403851320780237;-0.40117916005429743;1.0901701903553604;1.0051209599851518;10.016004601723814;0.4180503111416156;-0.43523338033532644;-0.4352305285623827;0.3870863933059277;0.3990420646393949;0.5605339000761789;1.0026031575504373
32.255886;1.0986853210170735;0.41709558521628237;0.38758187662005866;-0.44037089219529735;-0.401165855202394;1.090038375320827;1.0051000860339592;10.018053378783897;0.41812393487789645;-0.435233409582775;-0.43523048022278815;0.38697567966452;0.3989543957621687;0.560697367794453;1.0022810647877498
32.257934;1.098614639722667;0.4171272109496928;0.3875107742298256;-0.4403436999346355;-0.4011396677240177;1.0899076727613455;1.0050843107822947;10.020062539093628;0.41819635462012567;-0.43523343620531263;-0.4352304293613755;0.3868642962842411;0.39885583245793255;0.5608477249057547;1.0019588153533996
32.26203;1.0985416278614109;0.41715817553577256;0.38744000913619603;-0.4402914477331077;-0.4010899013589852;1.0897783512203538;1.0050734451943903;10.022033120484203;0.41826761865453016;-0.4352334600440887;-0.4352303762337026;0.38674848556239283;0.3987356991014556;0.5609738756985404;1.001636727209629
32.270222;1.0984682101762155;0.41718581065521304;0.3873666858739169;-0.44019904820863304;-0.4010021314256549;1.0896522580616061;1.0050672945089127;10.023965385787058;0.41833789277029804;-0.4352334809252945;-0.4352303210961614;0.3866284834641566;0.3985793137037553;0.5610646695508349;1.0013151143828565
32.280222;1.0983915530452666;0.41721262250123714;0.38729414408934976;-0.44010102720947347;-0.40090887349769544;1.08952191847745;1.0050657515560566;10.025859025160472;0.41840742825618366;-0.43523349868694833;-0.4352302641620079;0.38650749597936107;0.3984189228429328;0.5611449112610373;1.0009942616336243
32.290222;1.0983097179187653;0.41724034314514113;0.3872246112548759;-0.4400144131332456;-0.4008263534356592;1.0893847258695795;1.0050687844889852;10.027713552897419;0.4184764904144779;-0.43523351318371384;-0.43523020558476977;0.38638668009986893;0.3982706971096524;0.5612264509714124;1.0006745226021498
32.300222;1.0982235499931903;0.41727067279600716;0.3871593477504738;-0.43993414620437044;-0.4007496293472745;1.089239125568888;1.005076316147775;10.029529130573067;0.4185452854162061;-0.4352335242662794;-0.4352301454573613;0.3862681436481099;0.3981307687466319;0.561307393521025;1.000356414159081
32.310222;1.098132114443577;0.4173013878289126;0.38709683638145564;-0.43985553844033215;-0.4006747633551215;1.0890847789344549;1.0050881074822107;10.031307357896095;0.41861394252692774;-0.43523353175245333;-0.43523008383812783;0.3861519606897479;0.39799625092905033;0.5613852117988574;1.0000405359167615
32.320222;1.0980365892536694;0.4173333958865238;0.38703792746793464;-0.4397780961884193;-0.40060095727408696;1.088920731545567;1.0051037767143782;10.033051370226968;0.4186825553618261;-0.4352335354040362;-0.4352300207950513;0.38603619449917725;0.39786422782094705;0.5614560838618221;0.9997274808972318
32.330222;1.097936494555482;0.4173660881224875;0.3869828282934697;-0.4397014026020865;-0.4005281960799266;1.0887455228243268;1.0051229531418964;10.03476565144511;0.4187512240944779;-0.43523353494528166;-0.43522995640996076;0.3859228985147931;0.3977357551855822;0.5615219384960104;0.999417899911092
32.340222;1.0978345173273154;0.4173998858589557;0.386931622270601;-0.4396250728603699;-0.40045540039629857;1.0885611663259807;1.0051453563418613;10.036455344028736;0.41882006903411995;-0.43523353012309496;-0.43522989075131835;0.38581009188015336;0.3976108827323054;0.5615812868071552;0.9991125194743599
32.350222;1.0977304276557738;0.41743418610996785;0.3868844598628662;-0.43954869001577174;-0.4003825551318216;1.088365993653082;1.00517073080232;10.03812481227151;0.41888924858908094;-0.43523352074038246;-0.435229823871332;0.38569972779988837;0.3974876675877921;0.5616340812367667;0.9988119690658449
32.360222;1.0976250014441804;0.41746873973145726;0.3868414798273065;-0.43947225408697854;-0.40030966033432247;1.0881624600406046;1.005198755967277;10.03977693289552;0.41895898647144697;-0.4352335066335644;-0.4352297558329599;0.3855896760016473;0.39736816075739845;0.5616805406369223;0.9985165991974658
32.370222;1.0975189291836183;0.41750253820658484;0.38680213643489464;-0.4393966760409659;-0.4002375296210245;1.0879490506240395;1.0052289735232642;10.041413887045836;0.4190295322482688;-0.43523348765361947;-0.4352296867567491;0.38548176437344406;0.3972513730663052;0.5617216678054098;0.9982264493324842
32.380222;1.0974115634394879;0.4175340771209831;0.38676580228994406;-0.43932104370325314;-0.40016572819323815;1.0877282592630226;1.0052607495026364;10.043037952667756;0.4191010598043565;-0.435233463696881;-0.43522961685767103;0.3853728572159446;0.3971362483158197;0.5617550920564456;0.9979412891450482
32.390222;1.0973052298269483;0.41756713146629926;0.38673550311075605;-0.4392453597327722;-0.40009349775634834;1.0874985380217923;1.0052933367017352;10.044650810511275;0.4191736379602164;-0.435233434753904;-0.4352295464166807;0.3852658926045126;0.39702465645398544;0.56178479181344;0.9976606882647976
32.400222;1.097198977880399;0.4175982654707544;0.3867087164879491;-0.43916845787758835;-0.40002015597991036;1.087262267545274;1.0053260036910314;10.04625182782112;0.41924730894254375;-0.435233400921582;-0.4352294757001797;0.3851588915822519;0.39691541250071405;0.5618090951704499;0.99738421829597
32.410222;1.0970918073821676;0.4176267133636537;0.3866853057138298;-0.439093939444828;-0.39994936270700304;1.0870178474277092;1.0053581205938846;10.047837126456074;0.4193221403075917;-0.4352333623570207;-0.43522940490208845;0.3850529620739313;0.3968083278369005;0.5618290871467334;0.9971117027347327
32.420222;1.0969858437962956;0.41765491788968856;0.3866669505962238;-0.43901820451908585;-0.3998770784414211;1.0867678327441692;1.0053892087476808;10.04940025294138;0.41939818178359883;-0.43523331921352126;-0.435229334138962;0.3849482370295473;0.396703247781784;0.5618451241023709;0.9968432649609169
32.430222;1.0968800952715179;0.41768072422764907;0.38665222549675854;-0.438942470762484;-0.3998047919888224;1.0865109555400991;1.0054190043078728;10.050933593674179;0.41947542308106345;-0.43523327161899367;-0.4352292634831825;0.3848437722119131;0.39660004774741964;0.5618569041332068;0.996579206998826
32.440222;1.0967746865614862;0.41770508775812665;0.3866421718086527;-0.4388666844718125;-0.3997324542048468;1.0862499742622438;1.005447500203754;10.052429413269644;0.41955380827366934;-0.43523321968799406;-0.43522919300844976;0.38473952627164176;0.3964986038140774;0.561864913815683;0.9963199170919321
32.450222;1.0966687833159112;0.41772619258354776;0.3866355910784242;-0.4387917021055181;-0.39966120872026406;1.0859834395887478;1.005474913876061;10.05388037221592;0.41963326269034107;-0.43523316352776414;-0.4352291228084006;0.3846354172535824;0.3963987407536269;0.5618696966725972;0.9960658023247384
32.460222;1.0965644039209306;0.41774439772135413;0.3866321219594062;-0.4387159182683858;-0.39958886582351544;1.0857125299979502;1.0055015102869904;10.055280113147736;0.41971371782688366;-0.4352331032422375;-0.43522905298072;0.3845323397870246;0.39630120135338665;0.5618732203301898;0.9958172084638319
32.470222;1.0964603687708945;0.4177592776491104;0.3866316326498789;-0.4386413543456627;-0.3995176302434662;1.085438046303025;1.005527339444361;10.056623586591561;0.41979513409913505;-0.43523303894140936;-0.43522898360718487;0.3844291264562567;0.3962036718048233;0.5618739208633462;0.9955744192233773
32.480222;1.096355506174647;0.4177715782381009;0.3866349984376774;-0.4385663221178661;-0.39944632767810495;1.0851575840452181;1.0055521637028801;10.05790669454986;0.4198775183799937;-0.43523297075557527;-0.43522891474758557;0.3843255361359076;0.39610683111336553;0.5618730587372452;0.9953377617482116
32.490222;1.0962518283052842;0.4177795979310504;0.3866397653697184;-0.43849054197351484;-0.39937397640339656;1.0848727578066866;1.005575618879601;10.059125822740492;0.4199609290171688;-0.43523289886381816;-0.43522884642827386;0.38422129882978456;0.3960113921077942;0.5618717839322132;0.99510773605768
32.500222;1.096148452431004;0.4177844461766363;0.3866470249873485;-0.4384159818421863;-0.3993027322734809;1.0845812293531338;1.0055973343729412;10.060277343047865;0.4200454335985206;-0.4352328235240177;-0.4352287786204263;0.38411616937498855;0.39591510727140267;0.5618689763747984;0.9948850917003719
32.510222;1.0960444266452267;0.4177858389639401;0.386656599888495;-0.4383410074089866;-0.3992314700271334;1.0842835870160208;1.0056169535143384;10.061357443296036;0.4201310625937914;-0.4352327450882491;-0.4352287112492183;0.38400997018955035;0.39581973770860107;0.5618663120925791;0.9946707986225617
32.520222;1.0959416908803192;0.4177841645311982;0.3866679229990304;-0.43826681137230517;-0.3991605654693536;1.083980399791473;1.0056341681523653;10.06236340413543;0.4202178337081565;-0.43523266398810634;-0.43522864423406155;0.38390263725571755;0.3957240424191578;0.5618632196008906;0.9944659137132357
32.530222;1.0958384241061905;0.41777958563976086;0.38668157328414365;-0.43819183951799956;-0.3990892976221749;1.0836694107592777;1.0056486760142687;10.06329515937727;0.42030579731803774;-0.43523258068350396;-0.43522857752588495;0.38379325952515214;0.3956268133615717;0.5618583343173016;0.9942714303828907
32.540222;1.0957368700884775;0.417771242820033;0.38669590213829247;-0.43811733794757307;-0.39901809126816035;1.0833515745721305;1.005660069166577;10.064154810623682;0.42039502671222595;-0.4352324956284276;-0.435228511133517;0.3836830909036436;0.39552989646665265;0.5618537645388209;0.9940882153155571
32.550222;1.0956364664621079;0.41775999352040155;0.3867118894182838;-0.4380416185131799;-0.39894577227360406;1.083027981509109;1.0056679131961037;10.064945070832213;0.4204855719894657;-0.4352324092757257;-0.435228445142966;0.3835714970135135;0.3954321749073678;0.5618480194315689;0.9939170204387988
32.560222;1.0955366744049528;0.41774440488804676;0.38672843821075525;-0.4379667573087556;-0.3988745944921348;1.0826968546079063;1.0056719818637379;10.065668818681438;0.4205774302472051;-0.43523232206231566;-0.4352283797410589;0.3834598539891167;0.39533356314658713;0.5618416568898408;0.9937584968686513
32.570222;1.0954397775176214;0.41772596482446006;0.38674609534161786;-0.4378926738119069;-0.39880377472146517;1.0823595822765055;1.0056722956195212;10.066329408328029;0.4206705357726938;-0.43523223436983977;-0.4352283152209998;0.3833485083225591;0.3952340069802457;0.5618344584943205;0.9936131771883143
32.580222;1.095343949042961;0.4177047804153221;0.3867655496825617;-0.43781781450878887;-0.39873259189263244;1.0820176860809523;1.0056689894527628;10.06693043981671;0.4207647591282178;-0.4352321464919734;-0.4352282519346248;0.3832358119245179;0.3951334396439451;0.5618247705572448;0.9934814317461478
32.590222;1.0952510774573496;0.41767991999161447;0.38678533129502424;-0.43774342483718287;-0.39866147065796254;1.0816698149336597;1.0056623594483152;10.067475152037817;0.4208599496916395;-0.4352320585913858;-0.435228190230816;0.38312512805987686;0.39503173613508463;0.5618144558906565;0.9933634770777885
32.600222;1.0951601428807773;0.41765057813421214;0.38680520931179163;-0.4376694511206767;-0.3985907410329805;1.0813178518797932;1.0056530159553776;10.067966455365319;0.4209560014684741;-0.4352319706800647;-0.4352281304342069;0.3830137872125975;0.3949287385042094;0.5618012994800831;0.9932593951017812
32.610222;1.0950704068316837;0.4176180763061459;0.3868268178541554;-0.43759506299456513;-0.39851999349482725;1.080963968166245;1.0056418219724823;10.068407097877174;0.42105283541801947;-0.435231882673241;-0.43522807285330495;0.38290407672852533;0.39482430534075;0.5617866783230048;0.9931690466934886
32.620222;1.0949842956710296;0.4175825376604665;0.3868495020883327;-0.4375207821191419;-0.3984489620889546;1.0806075717295702;1.005629680632272;10.068799362047427;0.42115029417563105;-0.43523179446259125;-0.4352280177817947;0.3827952851536995;0.39471833252459565;0.5617699685042361;0.9930920289468457
32.630222;1.094900227327316;0.4175439756345405;0.38687374050246814;-0.4374464479878128;-0.39837825793724374;1.080251228068785;1.0056174502183226;10.069145378670637;0.42124808949053766;-0.4352317059666533;-0.4352279654769292;0.38268872869699966;0.3946117654943793;0.561752688996789;0.993027816484925
32.640222;1.0948207537418735;0.41750273304858015;0.38689873535640085;-0.4373725819319518;-0.3983076151321975;1.0798964653384517;1.0056060452401028;10.069447926381763;0.421345866639214;-0.43523161717014264;-0.4352279161393485;0.3825837336344991;0.3945025886233883;0.5617328166717241;0.9929759285253557
