time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.650222;1.0947442725265202;0.4174585059523246;0.3869244053916753;-0.43729835430127634;-0.39823700324563127;1.079544530312873;1.0055965202185597;10.069710622928598;0.42144329320408;-0.4352315281291327;-0.43522786992817397;0.3824806047728961;0.39439279431347396;0.5617119020342064;0.9929359774023087
32.660222;1.0946730749611706;0.4174135930776157;0.38695161674493084;-0.4372245402763372;-0.3981664038011357;1.0791973567118436;1.0055899822175447;10.069938002227463;0.42154010748310367;-0.43523143895072625;-0.435227826989067;0.3823795993518158;0.39428039199985243;0.561688597699947;0.9929076117839168
32.670222;1.094605448382619;0.4173675449142851;0.38698013501146605;-0.4371503105627475;-0.3980957863626485;1.0788537417152906;1.0055874460184266;10.070135633235724;0.4216361142262608;-0.43523134978264455;-0.4352277874568101;0.38228193707916763;0.3941674528923538;0.561665004933263;0.992890419135456
32.680222;1.0945436877062187;0.41732004916512844;0.38700853622759573;-0.4370765476274093;-0.3980252303203993;1.0785154870740545;1.0055897589552971;10.070308559023124;0.4217311018068271;-0.43523126078790153;-0.4352277514398136;0.3821868443183494;0.3940521309478601;0.5616387738020594;0.992883846657425
32.690222;1.0944860441816002;0.4172704246067366;0.38703649650976285;-0.43700120360176825;-0.39795359524304175;1.0781834329061213;1.0055975729183215;10.070458275671912;0.42182474158103833;-0.4352311721008886;-0.43522771899912854;0.38209557559307367;0.393936649562527;0.561611660343616;0.9928871359682756
32.700222;1.094434708821104;0.41722074670827924;0.3870648244168882;-0.4369274911817997;-0.3978830827768361;1.0778584562836857;1.0056113739714436;10.070581745348864;0.4219165751571229;-0.4352310838241727;-0.43522769012070334;0.38200738588118544;0.39382028567315386;0.5615818254791026;0.9928993014926458
32.710222;1.0943877787351617;0.417169810402145;0.38709268059907503;-0.4368537244974939;-0.3978128977719247;1.077542409177245;1.0056315714208846;10.070673540697994;0.42200609736102107;-0.4352309960735559;-0.4352276647053529;0.3819234677388358;0.3937033595780184;0.5615496095764415;0.992919211881525
32.720222;1.0943473680511284;0.41711792598815123;0.38711911202515553;-0.43678006251017565;-0.3977424292899307;1.077233986805625;1.005658521561976;10.070728274982544;0.4220928499456348;-0.43523090898864775;-0.4352276426088555;0.3818438953984697;0.39358520396440266;0.561514037117256;0.9929457038681535
32.730222;1.0943113183984088;0.4170651606475538;0.3871443369701094;-0.4367059849113263;-0.39767194334205225;1.0769345874503857;1.0056924273125993;10.070741362836312;0.42217646819291066;-0.43523082268439495;-0.435227623703237;0.3817676328198797;0.3934681215250256;0.5614756280835166;0.9929776418432017
32.740222;1.0942813346195293;0.41701180780834984;0.3871673974169929;-0.43663268136984873;-0.39760181572135656;1.0766442715071458;1.0057332051161496;10.070708858469951;0.4222567236405015;-0.43523073723330064;-0.4352276079078608;0.38169558657971064;0.3933513866299842;0.5614341505399856;0.9930139440860817
32.750222;1.09425513267087;0.41695792458028597;0.38718852627329914;-0.4365586008534461;-0.3975313258567897;1.0763629706888547;1.0057804447774037;10.070627406996776;0.42233357119633164;-0.43523065270877204;-0.43522759519279886;0.38162663651946394;0.39323528682287007;0.5613887448745537;0.9930535941206338
32.760222;1.0942340890603304;0.41690208754446706;0.38720544002956814;-0.4364853479296834;-0.3974612437426556;1.0760908225174477;1.0058335105000573;10.070493689614425;0.42240711996897334;-0.43523056923446796;-0.43522758555755153;0.38156265771173564;0.3931201376691028;0.5613407099548575;0.9930956213938265
32.770222;1.0942155410901429;0.4168467575161349;0.38722083076302316;-0.4364124833569654;-0.397391861139477;1.0758282423580454;1.0058916682432006;10.070302697460516;0.42247752914976244;-0.43523048700773576;-0.4352275789817873;0.3815025634923524;0.39300724651645463;0.5612899867330003;0.993139074478836
32.780222;1.0942004636100995;0.41678915391340154;0.3872313001486139;-0.43633922708886036;-0.3973217769027912;1.0755757098108831;1.0059541598741237;10.070046472119465;0.4225449403093229;-0.4352304062917367;-0.43522757538482487;0.38144531996750347;0.3928948554711811;0.5612343318677308;0.9931830092938442
32.790222;1.0941859683729847;0.4167317853181696;0.3872395375704743;-0.4362651402808249;-0.3972512828847364;1.0753336048653501;1.0060202636410245;10.069715058217156;0.42260951082197545;-0.435230327376096;-0.43522757462198924;0.3813929194296962;0.39278410862918084;0.5611757131968883;0.9932265034827671
32.800222;1.0941731059463762;0.4166737019414128;0.3872437419532388;-0.4361914654695494;-0.39718080399632005;1.0751021476691713;1.0060893114597522;10.069298672169891;0.42267146855556;-0.4352302505170553;-0.43522757650859345;0.3813443830504751;0.3926760747094884;0.5611139945215303;0.9932687092884461
32.810222;1.0941590660218135;0.4166138094120419;0.38724336249836905;-0.43611895622876606;-0.39711176544867666;1.074881332243654;1.0061606289325766;10.068788856137393;0.42273107836143275;-0.43523017589831764;-0.4352275808460536;0.3812998076304392;0.3925687890929937;0.5610476272936054;0.9933089168259353
32.820222;1.0941443211549113;0.41655321126770195;0.38723871350042055;-0.43604486499675005;-0.3970412726418993;1.0746719980948947;1.0062334259082415;10.06817800873404;0.4227885752069322;-0.43523010363992015;-0.4352275874359336;0.38125938006483145;0.3924632567319417;0.5609773186747476;0.9933465984572539
32.830222;1.0941293134171104;0.4164920202430689;0.3872291944462363;-0.4359724047218882;-0.3969719064345827;1.0744720677203992;1.0063067269818766;10.067458884744207;0.422844164846552;-0.4352300338275797;-0.43522759608344874;0.3812243209524436;0.3923604254990204;0.560904571786914;0.9933813819760752
32.840222;1.094111489988256;0.41643029540543824;0.3872152235794648;-0.4358998374621625;-0.39690282301121876;1.0742826391039515;1.0063794559608337;10.066625200961841;0.4228980475084615;-0.43522996652309437;-0.43522760659000415;0.38119382490176085;0.3922591723277109;0.560828105400082;0.9934129431415025
32.850222;1.0940923907113773;0.4163682548334189;0.38719606766613446;-0.4358261012531332;-0.3968323019500886;1.074103851686541;1.006450560900911;10.065672715843062;0.422950421705123;-0.43522990174939274;-0.43522761875465343;0.3811680477097568;0.3921583364625042;0.5607473328513526;0.9934409174559948
32.860222;1.094069451238153;0.4163059856820465;0.38717245378041476;-0.4357531156782045;-0.3967628295950063;1.0739357751255671;1.0065190116347285;10.0646000129752;0.4230014808675089;-0.4352298394893322;-0.4352276323912956;0.3811491096460738;0.3920597985851905;0.5606651998278297;0.9934648865639825
32.870222;1.0940432261170148;0.41624253572224285;0.38714322169022203;-0.43568012855406;-0.3966933605767183;1.0737783794677442;1.0065837609063297;10.063408390496058;0.42305138435856643;-0.43522977971807086;-0.4352276473334753;0.3811341026789526;0.39196253318810254;0.5605789995067809;0.9934844328378761
32.880222;1.094014280085926;0.41617955769999343;0.3871096302055556;-0.43560749910888485;-0.3966238618253545;1.0736315348051926;1.0066437321230297;10.06210087801419;0.4231002287156909;-0.4352297224224798;-0.43522766343695274;0.38112510221756035;0.3918665825010495;0.5604901910229195;0.9934992188613252
32.890222;1.093980069229656;0.4161153246197286;0.3870708948987311;-0.43553567424740885;-0.3965554625283088;1.0734950583661294;1.0066977859221158;10.060681269787334;0.4231480435497219;-0.4352296675763564;-0.43522768059110667;0.381122153752387;0.39177200395499584;0.5603987910891931;0.9935089933011624
32.900222;1.0939409313992603;0.4160515144482323;0.3870282876753072;-0.43546257498629043;-0.3964859094898528;1.0733687151771445;1.006744704464634;10.059153466848977;0.4231947818263757;-0.4352296151139955;-0.4352276987050793;0.38112423714068316;0.3916778472630654;0.5603033797813759;0.9935134703204477
32.910222;1.0938971997439555;0.4159875286067751;0.38698104289880686;-0.43538988680820445;-0.3964163772636217;1.0732521591077433;1.0067832011326054;10.057520786469665;0.42324030322828343;-0.43522956494608717;-0.43522771767873547;0.3811322409824016;0.39158714563021024;0.560206817955521;0.9935122130884789
32.920222;1.0938463687547684;0.41592287774680575;0.38692959419025236;-0.4353180032489162;-0.39634794573664717;1.0731449472383983;1.0068119323758884;10.055785272440467;0.4232843592326836;-0.43522951698242635;-0.43522773740771525;0.3811459605724346;0.39149690026099354;0.5601070284234685;0.9935046943275458
32.930222;1.093790278221647;0.415860032448761;0.3868756775208887;-0.43524611528136914;-0.39627914146304727;1.0730466364002458;1.0068295909445597;10.053947903242461;0.42332661009656586;-0.4352294711140987;-0.43522775781830053;0.38116412166522995;0.3914080814865538;0.5600042013152225;0.993490422766578
32.940222;1.0937269447369198;0.4157975719989118;0.3868188288548528;-0.4351729014915506;-0.39620951409088506;1.072956857441192;1.0068350932819934;10.052009991091804;0.42336668487118423;-0.4352294271919783;-0.4352277788951024;0.38118740966594705;0.3913206595208679;0.5598993017095201;0.993468999663332
32.950222;1.0936578093376779;0.41573576632331455;0.38675893523880234;-0.43510054363842904;-0.39614065772585566;1.0728753383807352;1.0068277331881699;10.04997426583735;0.4234042027806963;-0.4352293850369124;-0.4352278006761943;0.3812144874377305;0.39123462629135847;0.5597919057255786;0.9934402119509745
32.960222;1.0935834459566207;0.4156751888509052;0.3866965104275766;-0.43502849192998383;-0.39607210338302634;1.0728008945884522;1.0068072299360564;10.047844854319477;0.4234387614228428;-0.43522934445362954;-0.43522782319680525;0.38124601188303986;0.3911509813018788;0.559683597382353;0.9934040966865022
32.970222;1.0935059474208528;0.41561609706048896;0.386631349346471;-0.43495648941966397;-0.3960032249554875;1.072735308388184;1.0067736148715125;10.04562693016907;0.42346997826501;-0.4352293052416641;-0.4352278464164119;0.38128163169839296;0.39106770614506264;0.5595729745959264;0.9933608291690309
32.980222;1.0934244297379758;0.415557247225481;0.38656297257774896;-0.43488443450658604;-0.3959346818348724;1.072677151356846;1.006726998248867;10.043326618806681;0.42349753433791637;-0.4352292672216348;-0.43522787020538356;0.3813199644402981;0.39098676159018636;0.5594607308592022;0.9933106570915496
32.990222;1.0933411636267332;0.4155013523371623;0.38649342777396023;-0.43481318214459347;-0.39586686008346167;1.0726257879671517;1.006667466851657;10.040951119748774;0.4235211485915149;-0.43522923026895005;-0.43522789439258985;0.38136061096260476;0.39090610743778864;0.5593454718618548;0.993254027304681
33.000222;1.093258143413773;0.4154472149379988;0.38642128665100556;-0.4347411212860331;-0.39579794848405514;1.072580546746692;1.0065951364390187;10.038508454756052;0.42354054512693273;-0.43522919432054663;-0.4352279188159879;0.38140321423053586;0.3908277162457504;0.55922886667275;0.9931916400531928
33.010222;1.0931741853411105;0.41539385972835624;0.3863464126809682;-0.43466900845040196;-0.3957293714906049;1.072540817749767;1.006510174769475;10.03600715745926;0.4235554713259153;-0.43522915932709766;-0.4352279433555019;0.38144849742992315;0.39074956751703244;0.5591105956042424;0.9931243476604257
33.020222;1.0930910827721276;0.4153437781727396;0.3862708351303375;-0.43459769834297624;-0.39566151528905846;1.0725060450400015;1.0064128619884256;10.03345689173519;0.4235657361526186;-0.4352291251835316;-0.43522796793968194;0.3814962594038463;0.39067364096490875;0.5589925624270772;0.9930530860759733
33.030222;1.0930093386139483;0.41529527398934685;0.38619326427631606;-0.43452638696497414;-0.3955936636100458;1.0724757352647467;1.006303747142269;10.030868709764981;0.42357123457997986;-0.43522909170771407;-0.43522799251302774;0.38154434648296043;0.39059892048399214;0.5588730788398151;0.992978796735355
33.040222;1.092930234500466;0.4152486758170395;0.38611391311615956;-0.4344542668624674;-0.3955247214962741;1.072449463992121;1.0061836798964852;10.028253493817514;0.42357193807617255;-0.4352290586781809;-0.43522801700295116;0.3815946216950739;0.3905253953637169;0.558753890039981;0.9929022687518662
33.050222;1.0928517716068336;0.41520349346819635;0.3860331704939483;-0.43438295279138717;-0.3954568785110491;1.0724268196218139;1.0060536387387502;10.025620348666545;0.42356783973267265;-0.4352290258753769;-0.4352280413225064;0.3816459599065005;0.39045304520072005;0.5586346198670652;0.9928241020594729
33.060222;1.092774818081595;0.4151602715977666;0.3859511738722351;-0.43431163733898714;-0.3953890396894791;1.072407316548414;1.0059145877684188;10.022976845160287;0.42355889828682847;-0.43522899310258967;-0.4352280653813954;0.3816972566141542;0.39038182764684104;0.5585148992096751;0.9927448773129842
33.070222;1.0926991930228556;0.41511766853310494;0.3858666209343149;-0.43424073570300326;-0.39532159877137096;1.072389344948936;1.0057674861117163;10.020329539337343;0.4235450234443275;-0.4352289602067889;-0.4352280890878191;0.3817504219254166;0.39031170366278356;0.558396398776823;0.9926652840327489
33.080222;1.0926258223180807;0.4150795241481498;0.38578253933557555;-0.43416860952832426;-0.3952526729787045;1.0723742240758765;1.005613328705051;10.017682752481898;0.4235260896389802;-0.43522892708901934;-0.43522811235849473;0.38180436906905685;0.3902426671540508;0.5582785675671519;0.9925860126118693
33.090222;1.0925524509114168;0.41504380467809693;0.3856977141280632;-0.4340972893974983;-0.3951848457130933;1.0723603296498647;1.005453120256637;10.01503726566562;0.4235019602808437;-0.4352288936890969;-0.4352281351318278;0.38185801610135217;0.39017472610806064;0.5581607488121912;0.9925075694928039
33.100222;1.092479827278287;0.4150109853916526;0.3856121709834288;-0.43402596758018597;-0.3951170219901418;1.0723471659866746;1.005287806796222;10.012391186478064;0.42347251912850153;-0.43522885997219346;-0.4352281573598439;0.38191229838153384;0.39010786439822415;0.5580436446255475;0.9924302412983044
33.110222;1.0924076649066714;0.4149799999476793;0.3855248650074393;-0.4339546977579205;-0.3950492505754263;1.0723343550921132;1.0051182157040035;10.009742276087609;0.42343772084021686;-0.43522882593490314;-0.43522817900422395;0.3819671714024079;0.39004301885557224;0.5579279889586151;0.9923541567267793
33.120222;1.0923356311145174;0.41495179666421284;0.3854365870536783;-0.4338837878670002;-0.39498182746813687;1.072321613959013;1.0049450729754292;10.007089791770518;0.42339763914756023;-0.43522879160873323;-0.4352282000648964;0.3820226013769128;0.38997807093481174;0.5578123919372935;0.9922793283348488
33.130222;1.0922635669860472;0.41492608451306967;0.3853469677013557;-0.4338125685232221;-0.39491411142402055;1.0723077483399104;1.0047691318270198;10.004435050167938;0.4233524549652486;-0.43522875705201847;-0.43522822057706134;0.38207755452881853;0.38991385306927856;0.5576968781087237;0.992205715307838
33.140222;1.0921922125721835;0.4149053166834264;0.38525788996110455;-0.4337417052058142;-0.39484636467279843;1.0722946699552784;1.0045912284433203;10.001781629117401;0.42330241235055366;-0.4352287223403718;-0.43522824054906983;0.38213298343435687;0.38985116656943386;0.5575828016754347;0.9921333007191323
33.150222;1.0921193396012039;0.41488601924459606;0.3851669267854451;-0.4336720640605674;-0.39478010936927965;1.072281434772389;1.0044121419782224;9.999135401195923;0.4232477850876294;-0.4352286875484214;-0.43522825992622477;0.38218781341883334;0.3897878275671336;0.5574679687114047;0.9920621111285638
33.160222;1.0920458969697509;0.4148693308761612;0.38507474638041683;-0.4336008945418424;-0.39471245039087727;1.0722682959335637;1.0042324969230285;9.996502891941047;0.4231888269102919;-0.43522865273096645;-0.43522827862053365;0.38224293324121755;0.38972572066015193;0.5573545197344092;0.9919921921685165
33.170222;1.0919717206690756;0.41485577451592665;0.38498178416822876;-0.4335300856480383;-0.3946451386044779;1.0722557453148989;1.0040528511221758;9.993888770043984;0.42312572924485264;-0.4352286179330967;-0.43522829655939066;0.3822981935203003;0.38966378191193346;0.5572418057164972;0.9919235247047657
33.180222;1.0918968866939034;0.4148462056222745;0.38488867554303363;-0.4334589142238328;-0.394577483795841;1.072243429770067;1.0038738253201562;9.991295187365745;0.42305861716242493;-0.43522858320853597;-0.4352283137096179;0.3823524369424271;0.38960092469412827;0.5571284566563504;0.9918559313589247
33.190222;1.091821303637294;0.41483857779305255;0.3847934945978513;-0.43338815716893303;-0.3945102245711246;1.0722339077875953;1.0036961572493432;9.988722465300118;0.422987559590705;-0.4352285486137907;-0.43522833007673667;0.3824055477678499;0.38953900711327194;0.5570159285683871;0.9917891434330652
33.200222;1.0917459528788591;0.4148348833378839;0.38469766038884123;-0.4333178098888734;-0.39444298207578155;1.072226455593928;1.0035206364098652;9.986169138282447;0.422912587125842;-0.43522851421850084;-0.4352283457007025;0.38245845538137896;0.38947685853566727;0.5569042590836968;0.9917229213754034
33.210222;1.091668711358885;0.41483318970066363;0.3846001705233856;-0.43324710444769243;-0.39437577465691637;1.0722210941779304;1.0033479451901308;9.98363229161236;0.4228337014606775;-0.43522848014799165;-0.4352283606561026;0.38251009272081454;0.38941430627916207;0.5567928043351119;0.9916570222649899
33.220222;1.09159045978364;0.41483546789083486;0.3845026585288347;-0.4331760363007529;-0.3943082235359378;1.0722167003454555;1.0031785437074852;9.981109425826906;0.4227508722794928;-0.4352284465942339;-0.43522837505578166;0.38256137879832386;0.389351189949815;0.5566823112430006;0.9915911198082001
33.230222;1.091510939568634;0.41484082847878845;0.3844046338692941;-0.433105328597659;-0.39424101850838;1.072215038586523;1.0030127449376387;9.97859999558417;0.42266405362817777;-0.4352284137864121;-0.4352283890511761;0.38261123909612377;0.38928739292472847;0.5565721731634655;0.9915247918942485
33.240222;1.0914300003567183;0.414848374589152;0.3843055480296608;-0.4330346733382151;-0.3941738634045151;1.0722147922695457;1.0028509505972734;9.976104809968595;0.4225732141861026;-0.43522838197911495;-0.43522840281025954;0.3826606229437292;0.38922285951991603;0.5564632125696625;0.9914575556080956
33.250222;1.091347387621478;0.41485806807000764;0.38420560442233365;-0.4329652899038407;-0.39410786825795946;1.072214646321833;1.002693822177992;9.973624752688467;0.42247835995254485;-0.43522835147216665;-0.4352284164733675;0.38270850721074856;0.38915754785058165;0.5563548148819412;0.9913889355060871
33.260222;1.0912628399512996;0.41487215305971714;0.38410703882759323;-0.43289463191235983;-0.3940407153276161;1.0722163184721212;1.0025422312069292;9.97116069314721;0.42237954100947706;-0.4352283226181699;-0.435228430117822;0.3827558993365183;0.38909137706925584;0.5562477357501718;0.9913185304208187
33.270222;1.091176161488882;0.4148882029798606;0.3840077494782074;-0.4328240260876112;-0.39397361248259855;1.0722185288001471;1.0023970347329054;9.968713690495157;0.4222768293784177;-0.43522829577495165;-0.4352284437404724;0.3828028252919268;0.38902426415717595;0.5561420423901801;0.9912460280768396
33.280222;1.0910872267945952;0.4149062475632861;0.3839077495438586;-0.43275347232964184;-0.393906559830099;1.0722199821070673;1.0022588890435407;9.966284343153077;0.42217027397898643;-0.43522827123181285;-0.4352284572511575;0.3828482918905233;0.3889562185140004;0.5560371010221502;0.99117113468214
33.290222;1.0909959729047163;0.4149271429139827;0.38380775763744074;-0.43268327847460897;-0.39383985355019596;1.0722223842187897;1.002128307985863;9.963872522463877;0.4220598577751017;-0.4352282491942801;-0.43522847049494273;0.38289325376213185;0.38888837991167674;0.55593437267751;0.9910934641200941
33.300222;1.0909026531867632;0.4149529442261299;0.38370960834744305;-0.4326138871144837;-0.39377386518729646;1.0722244912620331;1.0020058522464403;9.961478107589242;0.42194548771146273;-0.4352282298412601;-0.43522848328461694;0.3829366016456292;0.38881897512846864;0.5558317583597395;0.9910124543326461
33.310222;1.0908075823896233;0.41498051473768477;0.3836105873718067;-0.4325433282076788;-0.39370681752479597;1.0722251593443448;1.0018921819979305;9.959101614811862;0.4218270369307873;-0.43522821336355233;-0.4352284953906145;0.3829801562277969;0.38875025762770593;0.5557320969513789;0.990927306737645
33.320222;1.0907122625262426;0.4150099751253814;0.3835106504293671;-0.43247323121649145;-0.393639835965303;1.0722263235645688;1.0017879467750408;9.956744581936292;0.42170440506032986;-0.4352281999358639;-0.4352285065324643;0.3830216680223479;0.38868047636282466;0.5556325633690986;0.990836998888124
33.330222;1.090615277975258;0.4150423320475887;0.38341161911867266;-0.43240424997360555;-0.3935742474391216;1.07222587627122;1.0016936557000553;9.954409560184759;0.42157753686368615;-0.435228189692279;-0.43522851644943295;0.3830618437875822;0.3886118773563569;0.555535292019668;0.990740450501945
33.340222;1.0905184377548525;0.41507707019535384;0.38331287852631435;-0.4323336858977288;-0.3935072061697273;1.0722255370632925;1.001609622706716;9.952099416420902;0.4214463992360478;-0.4352281827435613;-0.43522852499725356;0.3831004029250007;0.38854269026078486;0.5554388618455698;0.9906367316018071
33.350222;1.0904224279754444;0.4151122473877735;0.3832129522199587;-0.4322631736696575;-0.3934402158479461;1.0722238788747465;1.0015360294885547;9.949817330288457;0.42131096937764956;-0.43522817917978773;-0.43522853218107854;0.3831371274086154;0.3884750726270282;0.5553447229291415;0.990525153542948
33.360222;1.0903279452107162;0.415149987043865;0.3831140992442153;-0.432193825342046;-0.3933742886557299;1.0722194957281188;1.001473037803406;9.947567746847856;0.42117125957037727;-0.43522817904385486;-0.4352285381130838;0.3831718652002057;0.388408084712682;0.555252212803269;0.9904052256973476
33.370222;1.090235653340088;0.4151881567501947;0.3830147941819016;-0.4321236168455952;-0.39330759800314385;1.0722140653724035;1.0014208039233343;9.945356162302138;0.42102736033311455;-0.43522818232059984;-0.4352285429355267;0.3832054886034238;0.38834072903215966;0.5551614123244443;0.9902765363741924
33.380222;1.0901463360159864;0.41522725826587015;0.38291593704828436;-0.43205426394106305;-0.39324167403845384;1.0722052553390282;1.0013794301443777;9.943187624285974;0.4208794575635166;-0.43522818895917953;-0.4352285467757427;0.38323584234311714;0.38827498037875324;0.5550724966922329;0.9901387283419246
33.390222;1.0900605431991883;0.41526642700975946;0.3828172183172269;-0.43198490837436576;-0.39317575128442916;1.0721947189718217;1.0013489698143012;9.941065927300228;0.42072778494081037;-0.4352281989088531;-0.43522854974926817;0.38326472050884325;0.3882097754620913;0.55498629632434;0.9899916506474622
33.400222;1.0899787992138592;0.4153053478323672;0.38271871858229184;-0.4319155498619131;-0.39310982944084955;1.0721801612271062;1.0013294711949745;9.938993449633204;0.4205725732358726;-0.4352282121360401;-0.43522855197501414;0.38329087629142855;0.38814501398635454;0.5549021288949545;0.9898354756076707
33.410222;1.0899016741727805;0.41534498151856886;0.3826215901916832;-0.4318449148446835;-0.3930427493385735;1.0721632556005425;1.0013210047362227;9.936970771986298;0.42041406797625896;-0.43522822861247734;-0.4352285535944317;0.38331403347703763;0.3880805926380276;0.5548198176848841;0.9896706611967327
33.420222;1.0898297516653124;0.4153829120405113;0.3825238362550225;-0.43177554959126474;-0.39297682848142595;1.0721415369043104;1.0013235939041516;9.934996749508754;0.4202525480357743;-0.4352282482965058;-0.43522855478111316;0.3833338990577324;0.3880164329874212;0.5547390396538306;0.9894978712113435
33.430222;1.0897634119088102;0.415422788356718;0.38242887719691904;-0.43170607327626315;-0.3929108100652951;1.0721164356963022;1.001337034022613;9.933069471411038;0.4200883134970646;-0.4352282711421882;-0.43522855571523955;0.3833511932008536;0.38795249305653745;0.5546601435428221;0.9893178863801452
33.440222;1.0897026576934479;0.4154611423227085;0.38233356974337057;-0.43163786632044476;-0.39284595042851195;1.0720863138659726;1.001360800104488;9.931187276545431;0.41992169332238344;-0.435228297127789;-0.4352285565570068;0.38336467520001005;0.38788978438798283;0.5545828552681737;0.9891315277615587
33.450222;1.0896471914935033;0.41550047305993476;0.382240174119003;-0.4315683819537473;-0.39277993159723074;1.07204940099327;1.0013942022198348;9.92934913831399;0.4197530335852182;-0.43522832626058716;-0.4352285574560158;0.38337517231325463;0.38782637147327104;0.5545062305452846;0.9889396802160347
33.460222;1.089595630045428;0.4155394269259844;0.3821477576394369;-0.4314984842937888;-0.3927138970620155;1.072006787897566;1.001436667806065;9.927554477373409;0.41958264558453445;-0.4352283585555518;-0.43522855855848597;0.3833816223883141;0.3877633303370833;0.5544300816011456;0.9887433342132796
33.470222;1.0895495540625102;0.41558019253594547;0.38205749184561394;-0.431430157271304;-0.39264893811506707;1.0719556199719256;1.0014879292399557;9.925802600768364;0.41941079207600196;-0.4352283939959533;-0.4352285599982104;0.3833850591701731;0.387701702914264;0.5543556029179924;0.9885435401611129
33.480222;1.0895073972401443;0.4156212848760007;0.38196813428266224;-0.43136060606722765;-0.3925828680707303;1.0718973538574987;1.0015479891990946;9.924092413691222;0.419237740803195;-0.43522843249064763;-0.4352285619052896;0.3833845411561186;0.38763949328601094;0.5542804271079097;0.988341349839517
33.490222;1.0894683975890016;0.41566300858406086;0.38187967035102105;-0.4312922699335505;-0.3925179067053233;1.071829831324025;1.0016169495591234;9.92242267145603;0.4190638285210433;-0.43522847387679253;-0.43522856441214974;0.38338113069033936;0.38757868794985584;0.5542064491005109;0.988137780721108
33.500222;1.089431714325872;0.4157070866133552;0.38179338099897897;-0.4312222942505931;-0.39245144006730837;1.071755159855219;1.0016948799796663;9.920791815448995;0.41888946501090746;-0.43522851797442136;-0.4352285676442581;0.3833739218673963;0.38751726268362413;0.5541313457585643;0.9879337440904636
33.510222;1.0893963279522036;0.4157518333710469;0.3817075226892734;-0.43115389506954854;-0.3923864262634538;1.0716715430335055;1.0017817501439876;9.91919685161511;0.4187150747868576;-0.4352285646331066;-0.43522857172907825;0.3833630394459221;0.38745719468670975;0.5540563661564216;0.9877299492257552
33.520222;1.089361443546869;0.4157995390149537;0.38162389366069327;-0.4310850759161772;-0.3923210166738422;1.071580092700003;1.0018774401199095;9.917632133187453;0.41854104226057215;-0.43522861372088517;-0.43522857680218874;0.3833496133845269;0.3873964852211804;0.5539805832871093;0.9875268594572957
33.530222;1.08932623258857;0.41584851774099696;0.38154069963653175;-0.431016613524327;-0.3922559493815235;1.0714817112739266;1.0019818710847233;9.916089390805627;0.4183676926481764;-0.43522866507710894;-0.43522858297408434;0.38333277695871204;0.3873371804958256;0.5539045113137449;0.9873247211379171
33.540222;1.0892901701461684;0.4158999487156032;0.3814586636050021;-0.43094778476682105;-0.3921905347269038;1.0713741847532596;1.002095115491981;9.914558928465842;0.41819527991432687;-0.43522871849061157;-0.4352285902879706;0.3833136862508615;0.3872783919397285;0.5538279621992632;0.9871236464379819
33.550222;1.0892526754783205;0.415954552875707;0.3813781338911051;-0.4308792590816328;-0.3921254131683116;1.0712593398774257;1.0022173356680188;9.913030505723261;0.41802398455238476;-0.43522877371359514;-0.4352285987105417;0.38329152472007544;0.3872202816014369;0.5537500532480562;0.9869237008411634
33.560222;1.0892135658809772;0.41601220740871536;0.3812986577978581;-0.43081158673544984;-0.3920610539521502;1.0711350984589685;1.0023486277668587;9.911493354310648;0.41785396175020273;-0.43522883046929733;-0.43522860815615244;0.3832674977437983;0.38716301257632524;0.553671212830805;0.9867249129308804
33.570222;1.0891717314352958;0.4160717929462963;0.381219329173859;-0.4307426431277572;-0.39199591113533533;1.0710035468383534;1.0024889091483122;9.909936297958492;0.41768537198324607;-0.43522888843639806;-0.4352286185161786;0.383240842606563;0.38710669565152955;0.5535903843395065;0.9865272892959562
33.580222;1.0891293902788353;0.4161350633854712;0.3811407945888634;-0.4306737415687459;-0.3919304354716232;1.0708630606069802;1.0026378989798255;9.908348714309394;0.4175183318419932;-0.4352289472390457;-0.43522862967151094;0.3832118184723558;0.3870513382836079;0.553507206922827;0.9863309357002554
33.590222;1.0890857417371593;0.41620264710375554;0.38106381489051766;-0.4306060015368296;-0.3918660175330684;1.070716366004004;1.0027951500070431;9.906721708359225;0.41735288677865623;-0.43522900646286483;-0.43522864148244594;0.38318062700992833;0.3869968447230479;0.5534213491354243;0.9861361395542967
33.600222;1.0890411056549008;0.41627282937442744;0.380986760859152;-0.4305373989363211;-0.391800830540008;1.0705625082456105;1.0029600623527688;9.90504885650046;0.4171890571784447;-0.43522906568076564;-0.4352286537526773;0.38314732239884947;0.38694307788459686;0.5533325112306315;0.9859433119507489
33.610222;1.088996079572383;0.41634520928036894;0.380909203791092;-0.43046970400213974;-0.3917364536919691;1.070403683581109;1.0031319170211423;9.903326194527557;0.4170269087288376;-0.4352291244673748;-0.4352286662024507;0.38311280887734767;0.3868899033134156;0.5532411321804452;0.9857528466744649
33.620222;1.088951240002758;0.41642157174619215;0.3808327496288905;-0.43040195140067655;-0.3916720237939443;1.0702419524232125;1.0033099624772863;9.901551137153648;0.4168666054816015;-0.43522918239096386;-0.4352286785006564;0.3830759173666495;0.38683819465784247;0.553146995097428;0.9855649930080744
33.630222;1.0889061752213283;0.4165000547932111;0.3807560470263272;-0.43033256719288315;-0.3916064643132151;1.0700760479248477;1.0034935134556857;9.899721721184992;0.4167083930343275;-0.4352292390028875;-0.43522869032418415;0.38303649011412405;0.38678581912239246;0.5530484729844065;0.9853798575339663
33.640222;1.0888633016317635;0.4165808444875393;0.3806787072816393;-0.4302651684851465;-0.39154237029093686;1.0699083581601885;1.003682017473052;9.897837503439234;0.4165525268298705;-0.43522929387021975;-0.4352287013780856;0.38299340828319084;0.38673359112102873;0.5529454220486707;0.9851975106538711
33.650222;1.0888220808705906;0.4166640943972996;0.3806014147128029;-0.43019740444698046;-0.3914779271306301;1.0697369968561063;1.0038750317756016;9.895900773266126;0.41639924342875617;-0.4352293466337637;-0.43522871138078945;0.3829485457808863;0.3866822440518753;0.5528398946659275;0.985018100307165
33.660222;1.088782849662205;0.41674915845558663;0.3805238306037933;-0.43012963682869304;-0.3914134796617656;1.069562948094179;1.004072142729851;9.893916744688843;0.416248818319147;-0.4352293970286382;-0.43522872006564;0.38289973320112314;0.38662948320475593;0.5527290698167859;0.9848419465496909
33.670222;1.088746119982166;0.41683463789938324;0.3804448153925898;-0.4300619194990334;-0.3913490768623052;1.0693872183682016;1.0042729256983698;9.891893063427574;0.4161016185043681;-0.43522944486174364;-0.435228727203325;0.38284878901747454;0.38657706239165673;0.5526158052544293;0.984669576979852
33.680222;1.0887114855590974;0.4169221168195105;0.380366185928495;-0.42999409944878375;-0.3912849507745621;1.0692078687977384;1.0044769439563468;9.889838848430905;0.41595805783009254;-0.4352294899819035;-0.43522873260892525;0.3827935478604377;0.38652279421494384;0.5524973442040492;0.984501695143827
33.690222;1.0886816257007286;0.41701068073040376;0.3802863577025448;-0.4299263761938615;-0.39122054005091594;1.069025911083068;1.0046837413449088;9.887763844290632;0.4158185273210674;-0.4352295322644152;-0.4352287361440668;0.3827348551133443;0.3864685207915167;0.5523759289397536;0.9843391180591189
33.700222;1.0886559908019369;0.41710074685647575;0.38020605679301467;-0.42985743043095953;-0.39115501548105536;1.0688422351321143;1.0048928475471157;9.885678272953246;0.4156833637823963;-0.4352295716070262;-0.4352287377245399;0.38267257735391563;0.38641313162063784;0.5522509338301325;0.9841826944761107
33.710222;1.0886350851309767;0.41719209958526965;0.3801251090952117;-0.429791283602584;-0.3910920519921841;1.06865469781393;1.0051037811502732;9.883592016268407;0.41555282023305373;-0.43522960792953125;-0.43522873730438844;0.3826056179676486;0.3863565970887694;0.5521216822531749;0.9840332737759195
33.720222;1.0886197273641482;0.41728541154162724;0.380044109302921;-0.4297235531298528;-0.39102763018881165;1.068464234563598;1.005316032241608;9.88151282862295;0.4154270681252516;-0.43522964118182855;-0.43522873484961977;0.3825349161047235;0.3862989338568662;0.55198889646464;0.9838917109527183
33.730222;1.088609657954593;0.41737830433047274;0.379961321135485;-0.4296558287651564;-0.3909635832855694;1.0682709148440668;1.0055291164634337;9.879445579462315;0.41530626188012026;-0.43522967137042906;-0.4352287303205614;0.38246043944866837;0.38623918017507824;0.551851955978293;0.9837587829688025
33.740222;1.0886077322620864;0.41747343040832596;0.3798785755274115;-0.42958814843183496;-0.3908992034901224;1.0680759896694891;1.0057426605832616;9.87739296877748;0.41519059821180476;-0.4352296985885583;-0.4352287236450133;0.3823811674493763;0.3861794439554543;0.5517117772791631;0.9836351194523931
33.750222;1.0886135119408413;0.4175682610874868;0.3797941679604173;-0.42952088201402705;-0.3908352138984273;1.067877875955617;1.0059563845449875;9.875356552338637;0.4150803077259849;-0.435229723011302;-0.435228714693055;0.38229807652473996;0.3861188944392795;0.551568590956751;0.9835212814240164
33.760222;1.0886274867738333;0.4176647012281262;0.3797100878911633;-0.4294532528789779;-0.3907708763445776;1.0676780875736718;1.0061700286694601;9.873337662715642;0.41497561046440284;-0.4352297448632822;-0.43522870327642227;0.38221114092073655;0.3860576681848791;0.5514225796021681;0.9834178449083318
33.770222;1.088648563537449;0.4177614224539076;0.3796258378898804;-0.42938557754091594;-0.3907068650603483;1.0674781916184595;1.0063832910848491;9.871338454110528;0.41487670128869514;-0.43522976439427297;-0.435228689172059;0.38211935048958817;0.3859968090097267;0.5512738293363785;0.983325403662794
33.780222;1.0886785178985008;0.417859347360399;0.37954192230776745;-0.42931830862405657;-0.39064286570783247;1.0672767869036717;1.0065957834743846;9.869362853000773;0.4147837492640611;-0.43522978184984495;-0.43522867216566646;0.3820237355188177;0.38593426193047103;0.5511216048975313;0.9832445850149788
33.790222;1.088716216073425;0.41795664560835794;0.3794573970487815;-0.42925109294136876;-0.39057891204170353;1.0670754862810985;1.0068070290611277;9.867416876219782;0.4146968729840366;-0.43522979742682;-0.43522865208500616;0.3819233740215439;0.3858708983805081;0.5509658435328227;0.9831760520868987
33.800222;1.0887609354442949;0.4180530901144225;0.3793727525531738;-0.4291831623204185;-0.3905146444347033;1.0668748911041175;1.007016519523554;9.86550828297718;0.41461611847490354;-0.43522981124016236;-0.43522862879659896;0.38181939077234855;0.38580656803492747;0.550807152105518;0.9831204510334541
33.810222;1.0888151769674266;0.41815077615200746;0.37928961013855483;-0.4291171666456544;-0.39045179519895684;1.06667555399453;1.0072238402073372;9.863646020133581;0.41454145629389083;-0.4352298233188874;-0.4352286021987431;0.3817109673087348;0.38574212912783956;0.5506454404819803;0.9830783766177432
33.820222;1.0888787852998951;0.41824685875598333;0.37920609781878867;-0.4290500050813877;-0.3903878823352761;1.0664790210759831;1.0074287707372047;9.861839408351848;0.4144727787371752;-0.43522983363529366;-0.4352285722402647;0.3815993522462965;0.38567544705201423;0.5504798928809963;0.9830502915903033
33.830222;1.0889515832764187;0.41834190448671826;0.3791234425704914;-0.4289824375002293;-0.3903239522398424;1.0662839852241046;1.0076312689552873;9.860096967435727;0.4144098947891267;-0.435229842146461;-0.43522853893711033;0.3814848455002833;0.3856084047799909;0.5503118333096557;0.9830363503266432
33.840222;1.0890363253430826;0.41843509944767016;0.37904054392502506;-0.4289153308519661;-0.39026008436111387;1.0660923947638294;1.0078314222529268;9.858426002087615;0.41435253664649935;-0.43522984880324833;-0.4352285023530513;0.3813677367008978;0.38553892992219163;0.5501397300724388;0.9830363098103869
33.850222;1.0891327167890992;0.41852821390586054;0.37895969650869116;-0.4288481711688897;-0.390196166254832;1.0659053922122985;1.0080294177449172;9.8568329187339;0.4143003927883009;-0.4352298535319701;-0.43522846255845427;0.3812472556564275;0.38546900690714064;0.5499641866972843;0.9830495948848131
33.860222;1.0892413757329082;0.41861851548366685;0.37887880581527644;-0.4287822857083124;-0.3901334058505547;1.065724126980836;1.008225453933787;9.855322722629499;0.4142531538698688;-0.43522985623441846;-0.43522841960592534;0.38112460051297553;0.3853966548811499;0.549784392329788;0.9830753934613217
33.870222;1.0893617071854982;0.41870638539208327;0.3787989572543145;-0.428714774528578;-0.3900695193585944;1.065550663100163;1.0084196757570616;9.85389824239399;0.41421053250433965;-0.4352298567925935;-0.43522837353988203;0.38100000129572537;0.3853238949193523;0.5496017636221705;0.983112785463794
33.880222;1.0894958394494045;0.4187922868342797;0.3787201890099283;-0.42864767043357604;-0.3900056473058272;1.0653840449793934;1.0086122288816135;9.85256068791683;0.4141722508040223;-0.43522985505610046;-0.43522832443690657;0.38087274772125396;0.385249755233786;0.549415015701461;0.9831609338978358
33.890222;1.089641719669613;0.4188741256415124;0.37864146854070674;-0.4285814345286631;-0.38994291836053135;1.065226296233533;1.008803282564949;9.851310744063515;0.4141380194142215;-0.43522985085656907;-0.43522827245063156;0.38074516342410814;0.3851733077674313;0.5492251189359386;0.983219189253305
33.900222;1.0898012104156516;0.4189548362684019;0.378564850499013;-0.42851433210352663;-0.3898790452533318;1.0650783247322273;1.008992996186339;9.850148552004322;0.414107530803936;-0.43522984406845844;-0.43522821781104365;0.380615582365225;0.38509669287371834;0.5490324794810284;0.9832870201645103
33.910222;1.08997314331127;0.41903162717394316;0.3784881189114846;-0.42844850427776215;-0.3898163306333688;1.0649408360522987;1.0091815489117304;9.84907297690984;0.4140804709210543;-0.43522983467477533;-0.43522816077673787;0.3804853739378085;0.38501911998304467;0.5488375438707853;0.983363927851806
33.920222;1.0901562674592291;0.41910596350092655;0.37841286990760303;-0.42838135935096416;-0.389752786434656;1.0648142580409983;1.0093692126885823;9.848081040184258;0.4140565352243657;-0.4352298227967018;-0.4352281016000386;0.3803559481065326;0.38494084002878465;0.5486414979380783;0.983449490462874
33.930222;1.0903523722052764;0.41917693384620736;0.37833742652342245;-0.42831553357336216;-0.3896900716611458;1.0646987437446076;1.009556440631252;9.84716787913672;0.41403546381173295;-0.4352298086816588;-0.4352280405338384;0.3802256958718348;0.3848620993506307;0.5484434228247768;0.9835434408088901
33.940222;1.0905600405742018;0.4192459404498101;0.3782633274107074;-0.42824843510426047;-0.3896261983015739;1.0645942662051904;1.0097439039748972;9.846327698163604;0.4140170993753401;-0.4352297926583256;-0.43522797783845274;0.38009594187968515;0.38478309010673506;0.5482444806807061;0.9836456569200872
33.950222;1.0907779039812635;0.41931001633866594;0.3781882032340168;-0.4281822054780872;-0.3895634690870243;1.0645016992242025;1.0099323554130473;9.845555190941672;0.4140013970258519;-0.43522977506460325;-0.43522791374927366;0.379967952184584;0.38470391063819365;0.5480457847875805;0.9837560930478298
33.960222;1.091007579314159;0.4193718434763183;0.37811388558113673;-0.4281163291112295;-0.3895007069130534;1.0644188626516595;1.0101224140168756;9.844846250375431;0.4139883644010295;-0.43522975620127136;-0.4352278484518783;0.37983994528120535;0.3846246011241256;0.5478463172619754;0.9838746950457703
33.970222;1.0912466178986087;0.41942892439845053;0.3780389542367492;-0.42805004801028507;-0.38943793049698233;1.0643465602362172;1.0103144677798834;9.844197568394774;0.4139780123536314;-0.43522973634282064;-0.43522778211009144;0.3797140784577746;0.38454625433005324;0.5476486051668901;0.9840013577045232
33.980222;1.0914965977348887;0.4194813848654598;0.37796308109510784;-0.4279841736291496;-0.38937517029379964;1.064284535878707;1.0105086865814787;9.843606140130232;0.41397033804993627;-0.4352297157501849;-0.43522771489317036;0.3795894559867035;0.3844670668714268;0.5474509570530641;0.9841359640053087
33.990222;1.0917562313566658;0.419529510859734;0.37788718374384295;-0.42791824652283095;-0.3893123624935135;1.064232357393163;1.0107050742132493;9.843069697082932;0.41396530267624015;-0.43522969466970224;-0.4352276469660646;0.3794661646955556;0.38438828377584155;0.5472544925017663;0.9842784444229238
34.000222;1.0920242366497144;0.4195700071039909;0.3778089124426227;-0.427851968329881;-0.38924958961101147;1.0641893691625617;1.010903533804015;9.842587456116991;0.41396282637532306;-0.4352296733381237;-0.4352275784796606;0.37934528572164317;0.3843111315884335;0.5470609338186393;0.9844287901158799
34.010222;1.0923021897540564;0.4196056734959788;0.37773034793312893;-0.4277860428008232;-0.3891867844520459;1.0641547063680008;1.0111038796952492;9.842160169798161;0.4139628201441779;-0.4352296519786998;-0.43522750957022177;0.3792259000738162;0.38423379650519623;0.5468683437870842;0.9845869868252594
34.020222;1.0925876190548933;0.4196343507733527;0.3776503338493718;-0.4277197124477708;-0.3891239656065016;1.0641273555031947;1.0113058134185884;9.841789579369145;0.4139652052603246;-0.4352296308040011;-0.4352274403535794;0.37910808608335483;0.3841584437861933;0.5466782571725545;0.9847529040162547
34.030222;1.0928822327036012;0.4196583003785959;0.37757024898332964;-0.4276533727469261;-0.38906077014441837;1.0641063629531302;1.0115089560631834;9.841478236048106;0.4139698922969883;-0.43522961003181143;-0.43522737093124125;0.37899286292746126;0.38408324957892503;0.5464900263784008;0.9849262667419709
34.040222;1.0931838259379654;0.4196736103140145;0.37748720893887094;-0.42758826334744504;-0.3889990644547578;1.0640910720423196;1.011712920751939;9.841229909393178;0.4139767667536656;-0.43522958987277577;-0.43522730140982985;0.3788791621031254;0.3840103985946392;0.5463043920164167;0.9851067686098551
34.050222;1.0934944231033663;0.4196838164300326;0.37740362545242717;-0.42752228552431804;-0.3889362167638553;1.064081151085851;1.0119173743199423;9.841049585560674;0.4139857161259488;-0.4352295704996681;-0.43522723188633894;0.3787669107877186;0.38393907060224375;0.5461206116193084;0.98529421153287
34.060222;1.093812916524225;0.4196887301973915;0.3773195203050461;-0.42745625388927366;-0.3888733221146576;1.0640764458682193;1.0121220537472349;9.840942798377181;0.41399667167788;-0.4352295520443091;-0.43522716239869114;0.37865614831246003;0.3838684685479327;0.5459378777552953;0.9854885134409836
34.070222;1.0941380754674193;0.4196861608001648;0.37723304484955017;-0.42739072898659686;-0.38881122865554657;1.0640768692334803;1.012326720487225;9.840915193990602;0.414009638963356;-0.43522953461590375;-0.43522709291756034;0.37854805722274987;0.38380085933443847;0.5457581671356662;0.9856896154747228
34.080222;1.0944714316677921;0.4196786034229961;0.3771456008393915;-0.42732591663090336;-0.3887494481750301;1.0640824270468492;1.0125311293765336;9.840972338090204;0.4140246888479222;-0.43522951830847506;-0.4352270233857524;0.3784428835479552;0.38373557530023356;0.5455805813885602;0.9858974543197919
34.090222;1.0948106080703843;0.4196647724756381;0.3770564735835582;-0.42726069855749754;-0.3886876547678279;1.064093275464978;1.0127350589354558;9.841118643388572;0.4140418956242491;-0.4352295031848487;-0.4352269537297614;0.37833882703795224;0.38367298463916294;0.5454034926901395;0.9861120019405664
34.100222;1.0951571499717299;0.41964726145437325;0.3769671264921978;-0.4271942491335003;-0.38862437547810186;1.0641096939155237;1.0129383563434737;9.841355967285752;0.41406129118119467;-0.43522948925326754;-0.43522688384213315;0.3782379911331648;0.38361346230453963;0.5452280928737175;0.9863332522628621
34.110222;1.0955083517612223;0.41962375744865454;0.37687601428351175;-0.4271289755170089;-0.38856253790059514;1.0641319962092906;1.0131409373370661;9.841684287122515;0.414082896921991;-0.4352294764694452;-0.4352268135945788;0.37814039832710256;0.383557369584068;0.5450541967492284;0.986561148544958
34.120222;1.095865551707378;0.41959607533475435;0.3767839263144864;-0.42706374386623547;-0.38850037340815574;1.064160453577864;1.0133427059191582;9.84210435405434;0.41410678396656236;-0.43522946476757657;-0.4352267428871841;0.3780450227248754;0.3835050423819326;0.5448809687037579;0.9867955590198569
34.130222;1.0962257657586432;0.4195629607580292;0.37669033742924357;-0.4269984676174828;-0.38843854069412437;1.0641952913427586;1.013543425597068;9.842619218771341;0.41413309119725045;-0.4352294540979992;-0.4352266716965489;0.37795081009314074;0.3834567806111651;0.5447076459284057;0.9870363253196066
34.140222;1.096589978656225;0.41952620555779313;0.37659612346406096;-0.42693445312151845;-0.38837749113077197;1.064236738422951;1.0137426449702276;9.843233358965685;0.4141620191020331;-0.43522944444531614;-0.43522660009651176;0.3778607083444055;0.38341281852604886;0.5445363324778768;0.9872832855450125
34.150222;1.0969548838847778;0.41948596299376767;0.3765021694094949;-0.4268687584491237;-0.38831526999569016;1.0642850232756478;1.0139397785738682;9.843951018437137;0.41419381793671023;-0.4352294358048345;-0.4352265282501724;0.37777172894712263;0.3833742808954434;0.544365607763524;0.9875362111644345
34.160222;1.0973201898574063;0.41944119871243446;0.3764073053213835;-0.4268034236830832;-0.38825339556281363;1.0643402810195035;1.014134270443074;9.844775123697067;0.4142287483939947;-0.4352294281530407;-0.43522645639161245;0.3776859853599582;0.3833391619301997;0.5441954079834412;0.9877946995151272
34.170222;1.097685957518854;0.41939328776061846;0.37631253286352806;-0.42673813005606087;-0.3881911939056996;1.0644024952671503;1.0143256807931649;9.845707054630127;0.4142670675619123;-0.4352294214510666;-0.4352263848041782;0.37760166780422394;0.3833083463681911;0.5440249431223287;0.9880581769437267
34.180222;1.098049372022604;0.41934136223693724;0.37621789905588404;-0.42667365050431644;-0.38813008911228447;1.064471572535396;1.0145136828535959;9.846746921460493;0.4143090833158257;-0.43522941564949846;-0.4352263137967233;0.37752099637762837;0.38328263754539416;0.5438561950759845;0.98832607317272
34.190222;1.09841171685531;0.4192858122564092;0.3761232109582248;-0.4266087150299033;-0.38806823573828303;1.0645473920273334;1.0146979831781582;9.847893539535981;0.41435517958252593;-0.4352294106905503;-0.43522624369198154;0.37744317964443636;0.38325975616819163;0.5436868440419534;0.9885979857912944
34.200222;1.0987703966759397;0.4192269988131731;0.37602954420705065;-0.4265442322766689;-0.3880071347023471;1.0646297386251484;1.0148782019797278;9.849143857092294;0.41440574535180674;-0.43522940653707587;-0.43522617480675035;0.377368393380329;0.3832413353689059;0.5435181063837897;0.988873696332844
34.210222;1.099126653497576;0.41916532522409095;0.37593660263797746;-0.4264789319807132;-0.3879449406544894;1.0647183177727506;1.0150538453871119;9.85049256083713;0.41446109986179064;-0.4352294031976736;-0.4352261074125923;0.3772968042615181;0.3832249332083131;0.5433484691132738;0.9891530213185943
34.220222;1.0994776893572504;0.4191000198327153;0.3758442759052817;-0.42641480798396825;-0.38788418790316237;1.064811915182333;1.0152243579344054;9.85193265337617;0.41452147944310863;-0.43522940070275423;-0.43522604174427615;0.37722858385668684;0.3832120327845858;0.5431793971793767;0.9894356101963981
34.230222;1.0998247996111;0.4190328740315436;0.37575325221403016;-0.4263507252614524;-0.38782310789783864;1.0649125276823523;1.0153891440588234;9.853456317533833;0.4145870361202883;-0.43522939905779334;-0.43522597805431074;0.37716387504011334;0.3832010459779935;0.5430102786244368;0.9897209607815762
