time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.240222;1.1001651615959762;0.41896302533599383;0.37566323009890473;-0.42628501704170013;-0.3877609049329228;1.0650193296327644;1.0155476014275362;9.855054600431107;0.41465782780859106;-0.4352293982213211;-0.43522591661684434;0.37710278630480504;0.38319038520914195;0.5428405035056787;0.9900086364199557
34.250222;1.1004989171342503;0.4188908058621746;0.37557403065216355;-0.4262208898291448;-0.3877001588152166;1.065132493484663;1.0156992478386435;9.856716427249163;0.4147338142167496;-0.435229398099669;-0.43522585768264743;0.37704442669077803;0.3831815648401052;0.5426709247133908;0.9902983524032536
34.260222;1.1008262759433363;0.41881754039092023;0.37548635509166023;-0.4261568039768527;-0.3876390859142001;1.0652520257643179;1.0158438087869712;9.858429077578542;0.41481486301101816;-0.43522939854984605;-0.43522580145038114;0.37699090990126777;0.38317324513843937;0.5425024318493626;0.9905898606747073
34.270222;1.1011443706750816;0.41874059959905924;0.3753984040034795;-0.4260927285222701;-0.38757839371623976;1.0653777521377878;1.0159810873265653;9.860180469723389;0.4149007839006442;-0.4352293994061754;-0.4352257480625518;0.37694034346424693;0.3831652211872684;0.5423338241080634;0.9908828325295589
34.280222;1.101454768215468;0.4186627257178777;0.3753118838377576;-0.4260286943613138;-0.3875173749327331;1.0655094013076045;1.01611077744765;9.86196072289317;0.41499135624621664;-0.43522940052789;-0.4352256976198243;0.3768938373883601;0.38315737517600273;0.5421660193340897;0.9911768719801786
34.290222;1.101755101364486;0.41858266489415213;0.3752263760273715;-0.42596425559400286;-0.38745634376540705;1.0656466881043796;1.0162324861342746;9.863761134226962;0.41508631306218263;-0.435229401848779;-0.435225650199098;0.3768514872432618;0.38314962066811503;0.5419992065391511;0.9914716195196234
34.300222;1.102045997555733;0.41850015234056437;0.3751413735329582;-0.4258989574269755;-0.38739454972601634;1.0657883739749872;1.016345903550273;9.865571995541387;0.4151853149941429;-0.435229403395823;-0.4352256058556972;0.37681233188959096;0.3831418990871622;0.5418328447213921;0.9917667360628065
34.310222;1.10232808600521;0.41841633655171084;0.3750576012018476;-0.42583492096040504;-0.3873335391565515;1.0659362590586374;1.016450927262808;9.867381885805056;0.41528793732967956;-0.43522940526525505;-0.43522556462957973;0.37677835642032304;0.3831342163135924;0.5416685156194782;0.9920616877347163
34.320222;1.1025986747483092;0.4183283888067514;0.3749732333584588;-0.425770895614525;-0.38727290929364483;1.066089107815654;1.0165476788145784;9.869178763728966;0.41539369699416745;-0.4352294076034876;-0.4352255265539247;0.37674753238726866;0.3831266481920083;0.5415050009619535;0.992355636105398
34.330222;1.1028581317379709;0.41823841335006545;0.37488979336493716;-0.4257068699486494;-0.3872122820396939;1.0662466125011065;1.016636431907549;9.870951160186705;0.41550212393587316;-0.43522941062099085;-0.43522549164118035;0.37671981978284186;0.3831192991826678;0.5413425405877617;0.9926476552477435
34.340222;1.1031069001229832;0.4181474391991449;0.37480771617994624;-0.4256428858725614;-0.38715132813238895;1.0664084358305517;1.0167174904386356;9.87268881911261;0.4156127929410171;-0.43522941459958975;-0.4352254598756961;0.3766971364663862;0.38311325941636964;0.541183578570749;0.9929369915550147
34.350222;1.103342454135251;0.4180542901562333;0.3747264342709299;-0.4255788599430898;-0.387090706205445;1.0665732814836222;1.0167910805607947;9.874383274267952;0.4157252967274915;-0.4352294198739335;-0.4352254312289445;0.3766773603682983;0.38310657134613757;0.5410257010147609;0.9932231067054709
34.360222;1.1035655271843967;0.41795888370296824;0.3746453118523943;-0.4255148876719239;-0.38703013579329604;1.0667429267814454;1.0168573143483968;9.876028954204322;0.41583923506558945;-0.43522942680087157;-0.43522540566529144;0.3766603636785496;0.3831002015186493;0.5408701208628512;0.9935056800166472
34.370222;1.1037769589034314;0.41786357786526357;0.3745659604353816;-0.4254509570977418;-0.38696923890375745;1.0669162018568865;1.016916214466772;9.877624170416835;0.41595423268220993;-0.43522943571673034;-0.4352253831383774;0.37664802744215914;0.3830950391763105;0.5407195524887167;0.9937846736027159
34.380222;1.1039745428065886;0.4177672237830807;0.37448786827404;-0.4253869850703034;-0.386908674076456;1.0670929378352856;1.0169677497922653;9.879169892740098;0.4160699521186059;-0.43522944690641546;-0.43522536360031994;0.3766382276996157;0.38308889808387303;0.5405718113406703;0.9940602734835459
34.390222;1.1041591849339865;0.41766974399970463;0.3744104032041589;-0.4253230668603555;-0.38684816077011075;1.067271895572655;1.0170118663322856;9.88066677793158;0.4161861020971478;-0.43522946060129847;-0.43522534701232224;0.37663180900458176;0.383083518359776;0.5404296502646565;0.9943326906091907
34.400222;1.104331707863646;0.41757436728592223;0.3743359501677984;-0.42526071883446487;-0.3867887265994514;1.0674547205822809;1.0170485528363475;9.882113768127525;0.41630242977664905;-0.43522947696252284;-0.43522533333856495;0.3766275616503219;0.38307661491210454;0.5402915184435833;0.9946020638798359
34.410222;1.1044900101599644;0.41747819516601387;0.3742623620015433;-0.4251968012992911;-0.3867282186429168;1.0676399746995868;1.0170779230618874;9.88350916824346;0.41641866119946486;-0.4352294960395183;-0.435225322532026;0.37662623780105736;0.3830699380588827;0.5401600263174536;0.9948685576793581
34.420222;1.104635156964414;0.4173836188642942;0.3741912921696633;-0.42513252279909175;-0.38666736884038927;1.0678272288014525;1.0171002036119567;9.884851871264344;0.4165344367446174;-0.43522951777308333;-0.4352253145175076;0.37662760429621167;0.38306227029439427;0.5400348740180593;0.9951324520004665
34.430222;1.1047681605546456;0.41728928298847695;0.3741210856863005;-0.4250690633665276;-0.3866069296400397;1.0680151988385707;1.0171156560419166;9.886141203419541;0.4166493154278152;-0.4352295420636831;-0.43522530916615376;0.3766314934216835;0.3830523471456159;0.5399157085575356;0.9953940806125365
34.440222;1.1048872304046553;0.41719756485466264;0.3740545207200155;-0.42500514856241495;-0.3865464287780234;1.0682058087442783;1.01712457786351;9.887376046386128;0.41676281555575206;-0.43522956883039826;-0.4352253062779722;0.37663781617085335;0.3830417939844609;0.5398042313865252;0.9956537474718312
34.450222;1.1049935771458723;0.41710657122049916;0.37398954792813355;-0.42494128854604385;-0.3864859787132248;1.0683980464582143;1.0171273707489827;9.88855456674991;0.4168744428026137;-0.4352295980266777;-0.43522530560271994;0.37664554794026855;0.38302919898121196;0.5396991891764988;0.9959117433031914
34.460222;1.1050874198184335;0.4170176873450179;0.3739275623973903;-0.42487865014030096;-0.3864266406294339;1.0685908232350902;1.0171245267930167;9.88967483074377;0.41698371991801975;-0.43522962964674466;-0.4352253068979849;0.3766567470696128;0.38301425427580543;0.5396020305212951;0.9961684081529397
34.470222;1.1051699868481768;0.41693244202571833;0.373869867013479;-0.4248151412285214;-0.3863661607209591;1.0687860386473402;1.0171164701084847;9.890735649756099;0.41709022514490185;-0.43522966372562205;-0.4352253099831773;0.37666957195563683;0.38299678953518385;0.5395113105075592;0.9964241692583256
34.480222;1.105239519059371;0.4168477179998569;0.3738146516766032;-0.4247512839656092;-0.38630571614559744;1.0689826813360561;1.0171034006303994;9.891737756371947;0.4171936150503775;-0.43522970032305;-0.43522531475288234;0.3766852216234012;0.3829767086114938;0.5394276837499389;0.9966795127265969
34.490222;1.1052973055737083;0.41676508829415143;0.3737633644068296;-0.4246886477280579;-0.386246383149039;1.0691808109874654;1.0170852907092303;9.89268478817708;0.4172936093363087;-0.4352297394944549;-0.4352253211565424;0.37670487493376337;0.3829539358980349;0.5393517913551249;0.9969348563942595
34.500222;1.1053438527607076;0.4166843610582476;0.37371619101906417;-0.4246247912386123;-0.3861859414155016;1.0693794426702146;1.017061997626461;9.893582425956188;0.4173899387340557;-0.435229781246311;-0.4352253291741527;0.37672671781935146;0.382928387507184;0.5392821034270266;0.9971903787970758
34.510222;1.1053809412032964;0.4166059073581745;0.373673506187939;-0.4245625576851403;-0.3861266258801955;1.0695804721839457;1.0170333712430863;9.894436254721297;0.4174823084594417;-0.4352298255099742;-0.43522533880378445;0.37675198973221646;0.38289998255649227;0.5392191103835278;0.9974459396887391
34.520222;1.1054074586275875;0.41652877837778945;0.37363555002959553;-0.42449870100854603;-0.38606618593820563;1.0697818051134906;1.0169992754320265;9.89525108850836;0.4175704328481561;-0.435229872174393;-0.4352253500583201;0.37678195682829413;0.3828696877186755;0.5391639006091393;0.9977011761700657
34.530222;1.105425231572007;0.4164545315790957;0.3736038121126233;-0.42443601103830975;-0.38600680773738183;1.0699855376407097;1.016959563872253;9.896032298441002;0.4176541124245396;-0.4352299211423194;-0.4352253629612183;0.37681484036903184;0.3828355078255987;0.539113303755814;0.9979557045827612
34.540222;1.105434981518762;0.41638053076555076;0.3735762757612703;-0.42437337438392003;-0.38594747838211263;1.0701909220225887;1.0169140565220438;9.896787007134174;0.4177332686359525;-0.43522997234236427;-0.4352253775467344;0.376852779672044;0.38279843591187906;0.5390692403169982;0.9982092679203404
34.550222;1.1054382802310039;0.41630939665930483;0.37355525245705984;-0.42430986549823263;-0.38588700523971675;1.0703972454545672;1.0168625500119095;9.897524123572182;0.41780790482618607;-0.4352300256991453;-0.43522539386703885;0.3768938499781869;0.38275945436264797;0.539030976111888;0.9984617512546367
34.560222;1.1054335163381104;0.41623921662124524;0.37353977927321363;-0.42424717481091656;-0.3858276267401775;1.070606824545159;1.0168049832360833;9.898253158083365;0.41787806769404523;-0.4352300811058368;-0.4352254119725209;0.3769400979191132;0.38271656212172644;0.5389985203022425;0.9987130797442366
34.570222;1.1054219352547265;0.4161690508365551;0.37352857560005914;-0.4241845375246251;-0.38576829659022177;1.0708190020123036;1.0167416634409447;9.898982124153584;0.4179438647157813;-0.4352301384072058;-0.43522543186127627;0.3769905641336354;0.38267179429228637;0.5389724892322384;0.9989630767676908
34.580222;1.1054037942700972;0.41610294307041945;0.3735251460709835;-0.42412143119181184;-0.38570852433543085;1.0710330548212743;1.0166732480886487;9.899715989477485;0.41800547909585384;-0.4352301973995044;-0.43522545346284613;0.37704628904951804;0.3826232500642386;0.5389519217923142;0.9992114216405522
34.590222;1.1053792536404667;0.4160363890920242;0.3735252787603478;-0.42405873965859164;-0.38564914470175543;1.0712511513979113;1.0166004612368749;9.900456470678069;0.4180631275614132;-0.43523025785674463;-0.4352254766800945;0.37710529818050503;0.38257307848543753;0.5389364186763387;0.9994577458885671
34.600222;1.1053496296007197;0.4159713307502112;0.3735302589745005;-0.4239964494106699;-0.3855897798831425;1.0714714286200262;1.0165238446995972;9.901203328818715;0.41811699582966283;-0.43523031955640523;-0.4352255014261108;0.37716958311053683;0.38251942822326884;0.5389254861869697;0.9997017452750836
34.610222;1.105313190978505;0.4159082579521463;0.3735410596197098;-0.42393370305310374;-0.3855303510364297;1.071696028774935;1.0164437688344083;9.901956539970522;0.41816721893628755;-0.4352303822777312;-0.4352255276174749;0.37723811545775904;0.38246444391425755;0.5389193147907388;0.9999431647512337
34.620222;1.1052711933980837;0.4158467954468392;0.37355675546405465;-0.423871815084675;-0.3854716879235693;1.0719240259120715;1.0163606170624728;9.902717784418124;0.4182139165271514;-0.4352304457860457;-0.4352255551478362;0.3773118737564711;0.38240729093766335;0.5389174167448506;1.000181681881601
34.630222;1.1052236352721458;0.41578602435948664;0.37357634511612;-0.4238090676710296;-0.3854122590530382;1.0721543631910813;1.0162749227795143;9.90349089429745;0.4182572081479145;-0.4352305098201058;-0.43522558387181964;0.3773898250623885;0.3823481476257758;0.5389186536527407;1.0004168608756223
34.640222;1.1051705007134383;0.4157274979833705;0.3736011651074185;-0.42374626643266966;-0.38535278159038294;1.0723888668772703;1.0161873753330435;9.904281527718714;0.4182971672047422;-0.4352305740685796;-0.435225613612479;0.37747188456554465;0.38228617046202074;0.5389219707378223;1.0006482213566585
34.650222;1.1051117158104082;0.4156702191713154;0.373630375602272;-0.42368432412184504;-0.38529407009144634;1.0726253477705647;1.0160987504354284;9.905096455592732;0.41833379074589183;-0.43523063814618496;-0.4352256441769016;0.37755791425146823;0.3822234801614255;0.5389285345137106;1.0008753025143486
34.660222;1.105047131009123;0.41561178364075985;0.3736619814276842;-0.42362157636446973;-0.3852346415802932;1.0728657333408218;1.0160098129201882;9.905942455259583;0.41836703520146934;-0.4352307016142313;-0.43522567535848733;0.3776487470357455;0.3821591742662581;0.5389381574857424;1.0010976614790577
34.670222;1.1049778204306675;0.41555645611722364;0.37369968659679087;-0.4235603435885388;-0.3851762407707835;1.0731081185490754;1.015921206350133;9.906824262324452;0.41839686968981454;-0.43523076404920835;-0.4352257069384159;0.37774220527999913;0.38209332053265227;0.5389492275194545;1.0013148829235332
34.680222;1.1049019376833302;0.41549990208760956;0.3737404062981274;-0.4234971807003561;-0.38511641917602296;1.073354710760508;1.0158334227383583;9.907743097656303;0.4184233012998346;-0.43523082510564076;-0.43522573870440895;0.3778401173580636;0.3820259672707052;0.5389629140513468;1.001526694077289
34.690222;1.1048205994331826;0.4154440424396238;0.37378572681627453;-0.42343554670326883;-0.38505800285561204;1.073603712510909;1.015746883021048;9.908697112738567;0.41844635495527693;-0.4352308845232367;-0.4352257704859392;0.3779423296617771;0.3819582169664538;0.5389796374838812;1.001733128077508
34.700222;1.1047342370044746;0.41538709534495977;0.3738340839481646;-0.4233736049350946;-0.3849992906478171;1.0738572399014796;1.0156619604610924;9.909682442211901;0.41846604251427044;-0.4352309420958777;-0.435225802176567;0.37804670267891227;0.381888272928497;0.5389962621994918;1.0019345477747323
34.710222;1.104643199950241;0.4153307052366592;0.37388701787823925;-0.42331197168637424;-0.3849408733853673;1.0741132998140173;1.0155788883607555;9.910694148717052;0.41848236981788356;-0.43523099765304385;-0.4352258337037111;0.3781550871474012;0.38181741653921825;0.5390145910751556;1.0021314379029105
34.720222;1.1045480013913165;0.4152744943465748;0.3739441515345024;-0.4232499774021589;-0.3848821111681734;1.0743737286039592;1.0154976962879725;9.911726881548773;0.4184953323782734;-0.43523105104884857;-0.4352258649903641;0.3782663189042039;0.38174598195876847;0.5390335992913942;1.0023241059334702
34.730222;1.1044489678758318;0.415219289422737;0.3740063001318304;-0.4231879302504077;-0.38482329923151387;1.0746371583071819;1.015418263852895;9.91277460574094;0.4185048636939953;-0.43523110213401367;-0.4352258959820473;0.37838027301036986;0.3816753339638266;0.5390537063189295;1.0025125620627422
34.740222;1.1043463743649902;0.41516221964313765;0.37407095767211257;-0.4231262990543831;-0.3847648789419539;1.0749021350522348;1.0153403835215695;9.913830818751446;0.418510805742745;-0.435231150730059;-0.43522592669629134;0.37849689615217863;0.3816038342211897;0.5390732638879866;1.0026966477219135
34.750222;1.104240539264804;0.4151052809033044;0.37413994708570386;-0.423064306953474;-0.3847061130129962;1.0751692765357346;1.0152637078706395;9.914890348312863;0.41851294018350443;-0.43523119662987403;-0.4352259572083671;0.37861714944771224;0.38153379402236154;0.5390942303928214;1.002876162147838
34.760222;1.1041324533763452;0.41504925436521456;0.3742135748369738;-0.4230030245117374;-0.3846476560852063;1.0754392871570653;1.0151876797659038;9.915950338463174;0.4185110487779498;-0.4352312396203908;-0.43522598759648445;0.37873895064105434;0.3814634111485537;0.5391136960914985;1.0030508485076468
34.770222;1.1040201378823327;0.41499185575505826;0.37429016779314234;-0.4229410336742489;-0.3845888868420933;1.0757098242987118;1.0151115844837435;9.917009081536326;0.41850496283743027;-0.43523127949112933;-0.43522601793648596;0.3788631663175941;0.38139474952578567;0.5391337237841927;1.003220396448168
34.780222;1.103904436948505;0.4149357395548268;0.3743714052773434;-0.4228802105798948;-0.3845311770392315;1.0759823999772327;1.015034706048668;9.918064878170403;0.4184945783082523;-0.4352313160207264;-0.4352260483406749;0.37899061100291653;0.38132578102156756;0.5391534931169174;1.0033844988110787
34.790222;1.1037852553628655;0.41487823226056786;0.3744543898061032;-0.4228185824139929;-0.3844727480383933;1.0762544729754278;1.014956456693624;9.91911666918757;0.4184798386400391;-0.43523134898697285;-0.43522607896670545;0.3791190552491086;0.38125842742318516;0.5391728032017108;1.0035428164950242
34.800222;1.1036627595287736;0.41482293103118406;0.3745418535562619;-0.42275653935572133;-0.3844139239952454;1.0765276033077784;1.0148763727647458;9.920165487756789;0.4184607047448844;-0.435231378190061;-0.4352261099753516;0.3792502481748903;0.3811915702610729;0.5391920957915783;1.0036948886074661
34.810222;1.1035372330498225;0.41476740009300556;0.3746310486456175;-0.42269577086387533;-0.38435625647300553;1.0767994347338299;1.0147940433058673;9.92121448237284;0.4184371545007003;-0.4352314034457481;-0.43522614145904476;0.37938189995973265;0.3811240394339887;0.5392089228959679;1.0038401564040749
34.820222;1.1034093009186672;0.41471279599861927;0.3747224404226717;-0.4226341434486108;-0.3842978208235612;1.0770715636182355;1.0147090987033613;9.922267149558936;0.41840922531526953;-0.4352314245727559;-0.4352261733887896;0.379514604080703;0.38105762035631324;0.5392250628567478;1.003978111567309
34.830222;1.1032799758391902;0.414661743228773;0.3748177143178151;-0.4225733217452911;-0.3842401001035038;1.0773415354014877;1.014621249595708;9.923326132301106;0.4183770415938813;-0.4352314414139269;-0.43522620562395;0.3796477756603796;0.38099110192999813;0.5392395148374326;1.0041084210628675
34.840222;1.1031501622494075;0.4146113535202537;0.37491351623811725;-0.42251169459512544;-0.3841816600449376;1.0776109564281848;1.0145302600319601;9.924393757416352;0.418340791381616;-0.4352314538781241;-0.4352262379716409;0.3797806753031415;0.3809243224234976;0.5392520283101865;1.0042309201641373
34.850222;1.1030209149513153;0.4145641417306974;0.37501127725207517;-0.42245092659676314;-0.38412398375420925;1.0778775475967106;1.0144358690375854;9.925472927552114;0.41830070846132433;-0.4352314619543905;-0.43522627025551164;0.3799124992877096;0.38085717115178547;0.5392623352163599;1.0043455420825922
34.860222;1.1028931117087486;0.4145183243736045;0.3751085497766334;-0.4223893529322815;-0.38406558823438963;1.0781421471312729;1.014337781566271;9.926567238213533;0.4182571134781784;-0.43523146568188975;-0.4352263023608053;0.3800424678739342;0.3807895660527211;0.5392701570466355;1.0044522715514792
34.870222;1.102767856058758;0.4144775857620413;0.3752077981514345;-0.422328584629299;-0.3840079078877701;1.078405750804778;1.0142356842193891;9.927680455267543;0.41821045946915425;-0.4352314651206745;-0.43522633423458956;0.38016886365075353;0.3807214545206361;0.5392745873529511;1.0045511097864086
34.880222;1.1026461154592513;0.4144388620692122;0.37530545686244016;-0.4222670104133779;-0.3839495084160925;1.0786665196789123;1.0141292121966723;9.928815896339211;0.41816131633522846;-0.43523146035860255;-0.4352263658534793;0.38029203175547066;0.38065283389289356;0.5392762704203242;1.00464204465211
34.890222;1.1025289478793499;0.41440569734552757;0.375403998379624;-0.4222062413586191;-0.38389182428297663;1.0789266488310265;1.0140179230199833;9.929975724338895;0.4181103170475694;-0.43523145152998854;-0.4352263971965153;0.380411373309515;0.38058375844353587;0.5392752493239126;1.0047249995150744
34.900222;1.102417047173022;0.4143749260167892;0.3754999552375152;-0.42214588702401273;-0.38383453129804956;1.0791842516401928;1.0139013099026462;9.931159903020921;0.4180581173862074;-0.43523143880970083;-0.4352264282427755;0.38052635717247035;0.3805143455449676;0.5392716355470563;1.0047997916741371
34.910222;1.1023110939962775;0.41434740660639413;0.37559354252265725;-0.42208400311969274;-0.383775831275632;1.0794404484261386;1.013778864751962;9.93236569677004;0.4180053944758758;-0.4352314223799526;-0.43522645897040424;0.3806355736500488;0.38044578518718114;0.5392655951573144;1.0048662340304864
34.920222;1.1022113566643896;0.4143250000376945;0.37568602509058613;-0.4220236475110979;-0.3837185353055962;1.0796964631325836;1.0136502026805454;9.93358878037014;0.41795283857653454;-0.4352314023929121;-0.43522648934741714;0.3807407910577934;0.3803763167699379;0.5392573696577048;1.0049242691387121
34.930222;1.1021179128964989;0.4143061099570956;0.37577556296730996;-0.42196298302322;-0.38366094244808713;1.0799504814130048;1.0135151661967583;9.934824813228875;0.41790108441657503;-0.43523137896987935;-0.4352265193430784;0.3808399476578779;0.38030717670645736;0.53924654638827;1.0049739161387086
34.940222;1.1020303083336178;0.41429120562625665;0.3758623878745316;-0.4219026793845503;-0.3836036922365987;1.0802034334509611;1.0133737982490243;9.936069567836928;0.4178506243732934;-0.43523135226286375;-0.43522654895206153;0.3809331014117015;0.3802395533422721;0.5392341280515901;1.0050151969279102
34.950222;1.1019480495516825;0.41428060175134124;0.37594671073141406;-0.4218411539885195;-0.38354533042969086;1.0804559568649656;1.0132262248603048;9.937318242534083;0.41780177489085224;-0.435231322522928;-0.4352265782022228;0.381022373880809;0.38017156713092715;0.5392202989248331;1.005048209353825
34.960222;1.1018705765205723;0.41427428410006917;0.3760286451486759;-0.4217808485595932;-0.3834880770492637;1.0807054902346245;1.0130725874172892;9.938565813114833;0.41775471198158437;-0.43523129008272865;-0.43522660714557965;0.38110588831328646;0.38010528203149935;0.5392050344383166;1.0050731573697065
34.970222;1.1017973786593613;0.4142723754261329;0.37610859485617737;-0.4217201804852242;-0.3834304778472081;1.0809523802670042;1.012913070386871;9.939808322905984;0.4177095371228464;-0.43523125527252515;-0.43522663583016186;0.3811847480676962;0.3800387363475691;0.5391874628489085;1.0050902640573764
34.980222;1.101727865618559;0.4142725312482047;0.37618488611347617;-0.4216599265879751;-0.3833732696584785;1.081197013300007;1.0127479661683383;9.941043497913215;0.4176663129683244;-0.4352312183802119;-0.4352266642698386;0.38125906018828337;0.3799739543393612;0.5391688054038848;1.0050997102479233
34.990222;1.101661721638738;0.41427599772847223;0.37625908402194197;-0.4215996715309283;-0.3833160595966132;1.0814369312117325;1.0125776970155793;9.942270176840827;0.41762504436542397;-0.43523117967015135;-0.4352266924495321;0.3813289543142903;0.3799099284978012;0.5391482553271618;1.0051016819379823
35.000222;1.1015987324896108;0.4142836499747183;0.37633236947227955;-0.42153936169338324;-0.3832587989714253;1.081672867115023;1.0124027704555794;9.94348753108946;0.4175856651592019;-0.4352311393852176;-0.43522672034897997;0.3813935927996019;0.37984561715934784;0.5391244009060713;1.0050964777194569
35.010222;1.1015377531759003;0.41429240831735525;0.3764025885574086;-0.42147870471795273;-0.3832015701370939;1.08190471361391;1.0122237231316862;9.944694683671681;0.41754807933960536;-0.43523109772757357;-0.43522674794937255;0.3814551667638145;0.37978296952035784;0.5391001432969086;1.0050845305501568
35.020222;1.101480699720009;0.41430317123178745;0.37647010144769194;-0.42141813784734;-0.3831440592916935;1.0821334521188883;1.0120410853239175;9.945890678301861;0.41751219972259235;-0.435231054862962;-0.43522677523129294;0.381511874371189;0.37972094087986397;0.5390734636884694;1.0050663260206822
35.030222;1.1014263675237028;0.41431701814756006;0.3765364879158148;-0.42135787785184187;-0.38308684226813255;1.08235708925484;1.0118553596159363;9.947074616629846;0.4174779482135191;-0.4352310109394947;-0.4352268021761775;0.3815649061633779;0.37965949081163325;0.5390451786485557;1.0050423386027574
35.040222;1.1013746870587207;0.414332937832344;0.3766010266164946;-0.42129761660792153;-0.3830296237614653;1.082576635177432;1.011667015722579;9.948245718981498;0.4174452498489739;-0.43523096609536593;-0.43522682876742075;0.3816144429527959;0.3795985810399504;0.539015388706252;1.0050130185383206
35.050222;1.1013255486177589;0.4143507518346533;0.376663758192869;-0.4212373541196916;-0.38297240387140197;1.0827931032419251;1.011476493189759;9.949403296242947;0.4174140325601957;-0.4352309204594275;-0.4352268549903657;0.3816606568784951;0.3795381758142775;0.5389841877213608;1.0049787916339639
35.060222;1.101278845460876;0.41436907142691615;0.37672361294552426;-0.42117714393586414;-0.38291523137289085;1.083004511054156;1.0112842022151083;9.950546727684227;0.4173842271652967;-0.4352308741517569;-0.43522688083238964;0.38170371281467785;0.3794782418544477;0.538951663637476;1.0049400593032765
35.070222;1.1012344735513302;0.41439018125036486;0.3767828508525563;-0.42111687897087624;-0.38285800899485223;1.0832118815436593;1.0110905240779806;9.951675460060846;0.4173557677269815;-0.43523082728424956;-0.4352269062830054;0.38174376920878617;0.3794187477917194;0.5389178990496395;1.0048972004816576
35.080222;1.1011923320495447;0.41441154554296894;0.37683933990286217;-0.4210578872993073;-0.3828019442259507;1.0834152423908885;1.0108958129602563;9.952789018956846;0.41732859211345014;-0.43523077996113463;-0.435226931333906;0.38178097794822424;0.3793596640608428;0.5388829716064754;1.004850573972617
35.090222;1.1011523676621342;0.4144357597677338;0.37689558961480507;-0.42099725821834716;-0.38274437565553615;1.0836146236570061;1.0107003986956051;9.953887011382609;0.41730264217117974;-0.4352307322793766;-0.4352269559788828;0.38181548412271255;0.3793009632546868;0.538846954779999;1.0048005186125066
35.100222;1.1011143988686727;0.4144607283003036;0.37694988264578055;-0.42093698958386;-0.38268715018204236;1.0838110560089296;1.0105045884126722;9.95496911038108;0.41727786296533326;-0.4352306843290828;-0.4352269802135914;0.38184742640912855;0.37924262005068154;0.5388099188096674;1.0047473525859765
35.110222;1.101077379279089;0.41448641935243746;0.37700266984633374;-0.4208775418850342;-0.38263101878335265;1.0840025703424414;1.0103086669567534;9.956035033059846;0.41725420179067246;-0.43523063619409647;-0.4352270040351692;0.38187793757940436;0.3791856107269871;0.5387733451290602;1.0046913741669816
35.120222;1.1010432188721828;0.4145133332536011;0.37705386163666516;-0.42081727089712956;-0.3825737916097823;1.0841901981854039;1.0101128978673088;9.957084526337901;0.4172316077947467;-0.43523058795260683;-0.4352270274419028;0.38190514433753986;0.37912791282634906;0.5387344690152873;1.004632863288308
35.130222;1.1010108333467348;0.4145411058598985;0.3771036075731911;-0.4207582197307286;-0.38251767372711554;1.0843739732686049;1.009917525134362;9.958117361272599;0.4172100317753608;-0.43523053967743786;-0.43522705043319265;0.38193116691355383;0.3790705051179833;0.5386954739820156;1.0045720830016502
35.140222;1.100980140298623;0.41456952691427534;0.37715184637170973;-0.42069794636070723;-0.38246044510588617;1.084553932895536;1.0097227746675088;9.959133333276354;0.4171894259963791;-0.43523049143612996;-0.4352270730096851;0.38195411933135154;0.37901436772555075;0.5386557005833968;1.0045092812564422
35.150222;1.1009511055321504;0.41459900546894907;0.37719905802717524;-0.4206385311835244;-0.38240398187959534;1.084731117942933;1.0095288550960577;9.960132262033;0.41716974447084815;-0.43523044329103555;-0.43522709517316005;0.38197610998911524;0.37895748206553603;0.5386152113352961;1.004444692755667
35.160222;1.100923568811837;0.4146297681612779;0.3772455953421008;-0.4205782019274658;-0.3823467033740264;1.0849035725413654;1.0093359579969519;9.961113986961378;0.4171509431586657;-0.43523039529959173;-0.4352271169260407;0.3819962420865941;0.37890183052508514;0.5385747548190475;1.004378539532244
35.170222;1.100896506375399;0.4146594333568714;0.37728973256173054;-0.4205187475790629;-0.3822905679690048;1.0850723433391964;1.0091442584421515;9.962078369424221;0.4171329796789271;-0.4352303475149658;-0.43522713827080545;0.3820146143068435;0.3788453962821854;0.5385329689334831;1.004311030051529
35.180222;1.1008718499718007;0.4146910349966736;0.3773336446678979;-0.42045963712491863;-0.38223439849741836;1.0852374780866008;1.0089539172596536;9.963025308110874;0.41711581338640846;-0.43523029998659596;-0.4352271592097825;0.38203232142516425;0.37879016317979997;0.5384920155730926;1.0042423582868052
35.190222;1.1008485790612859;0.41472331635309995;0.3773766173530858;-0.42040016388138257;-0.382177884600167;1.085399024572296;1.008765084288854;9.963954755979143;0.4170994059264459;-0.43523025276017047;-0.43522717974546377;0.3820474541767784;0.37873511533238613;0.5384498108306035;1.0041727035372332
35.200222;1.1008265409014302;0.41475541392985615;0.37741798863619097;-0.42034105117217924;-0.38212171431158354;1.085557030584689;1.008577900037392;9.964866727055604;0.41708372126756854;-0.4352302058775793;-0.43522719988073627;0.38206209893280496;0.37868023683786506;0.5384078126628129;1.0041022307935534
35.210222;1.1008057138408003;0.4147888861897266;0.3774592460563919;-0.42028188381630655;-0.3820654950126728;1.0857125448840954;1.0083924951177443;9.96576128945225;0.4170687252798637;-0.4352301593772559;-0.4352272196185259;0.38207533787409603;0.3786245118963669;0.5383646427113019;1.004031091907567
35.220222;1.100786077246568;0.41482163296936775;0.37749854505005753;-0.42022240722622783;-0.3820089800910492;1.0858636185138935;1.0082089894736765;9.966638546942603;0.4170543857445837;-0.43523011329461675;-0.43522723896136906;0.3820882494179705;0.37856992511600646;0.5383224525067164;1.0039594272841954
35.230222;1.1007664837070432;0.4148548865274686;0.37753745494134017;-0.420162839492606;-0.38195274514066274;1.0860113058936376;1.008027492710674;9.967498618183726;0.4170406723436359;-0.4352300676623352;-0.4352272579113875;0.3820989084223511;0.37851546176672435;0.5382791486176715;1.003887367390449
35.240222;1.1007489631166516;0.41488889820117286;0.3775755570293714;-0.4201033072396148;-0.3818961810615476;1.0861556651157935;1.0078481050641972;9.968341623296286;0.4170275557977832;-0.4352300225104343;-0.4352272764704013;0.3821093861652397;0.37846110775699493;0.5382361804533157;1.0038150338493332
35.250222;1.1007323768511332;0.4149225201105078;0.3776122489592395;-0.42004535667788206;-0.3818410707982183;1.0862967564975865;1.0076709184673238;9.969167684783242;0.4170150070019805;-0.43522997786635254;-0.43522729464000165;0.3821187505465354;0.37840684956040294;0.5381928645397787;1.0037425398283637
35.260222;1.1007167618641858;0.41495640098421527;0.37764815343797303;-0.4199858222776437;-0.3817845063477603;1.0864346404704452;1.0074960173549448;9.96997693801001;0.41700299731994256;-0.43522993375525304;-0.4352273124217116;0.38212706662742235;0.378352674617178;0.5381492252759387;1.003669989976996
35.270222;1.1007009813579534;0.4149906202723331;0.37768377597770736;-0.4199261969997074;-0.3817282219791274;1.086569376924512;1.007323478842716;9.97076953608875;0.4169914996768497;-0.43522989020033515;-0.43522732981726286;0.3821343970256927;0.3782985718765111;0.538105286092401;1.0035974804530858
35.280222;1.1006870723799316;0.4150242740775628;0.37771763181232965;-0.41986788166443156;-0.3816727673079443;1.086701025432949;1.007153372638945;9.971545648089629;0.416980489421603;-0.43522984722258656;-0.435227346828764;0.38214180201845005;0.3782445319276335;0.5380617806781325;1.0035250994658458
35.290222;1.1006739014956703;0.4150585081779802;0.37775118801467;-0.41980865229194814;-0.38161649779364437;1.0868306449155583;1.0069857613100257;9.972305460236493;0.41696994446296715;-0.43522980484038354;-0.43522736345869417;0.38214733970335113;0.3781905468943718;0.5380173107624843;1.003452928695687
35.300222;1.1006615105021174;0.41509297414082336;0.37778414665887633;-0.4197502813552914;-0.38156099429161316;1.0869562935571808;1.0068207007007397;9.973049182091932;0.41695984483911824;-0.43522976306966177;-0.4352273797098862;0.3821530661257422;0.3781376101514292;0.5379740225353765;1.003381044474558
35.310222;1.100648768852124;0.4151252117589035;0.37781469226746794;-0.4196919268677259;-0.38150586826782007;1.0870790295789379;1.006658239816714;9.973777048472229;0.41695017215482966;-0.43522972192433657;-0.435227395585504;0.38215803504600276;0.3780837158784787;0.5379298193294143;1.0033095179315092
35.320222;1.1006377224385495;0.41515910283872043;0.37784567971763383;-0.4196323327792484;-0.3814492546339092;1.087198911496707;1.006498419909244;9.974489307432053;0.41694090915147136;-0.4352296814166018;-0.43522741108901;0.3821622976781007;0.3780298589299812;0.5378854256977039;1.0032384156705232
35.330222;1.100627294108132;0.41519275062032807;0.37787578604009164;-0.41957395882890436;-0.3813937510335735;1.0873159973252586;1.0063412734941473;9.975186204617396;0.4169320395045072;-0.4352296415572099;-0.43522742622425203;0.38216590264488304;0.37797703503264535;0.5378415651522243;1.0031678011874923
35.340222;1.100617410574475;0.4152256832407294;0.37790463758656484;-0.41951594554272476;-0.3813385913830506;1.0874303438494237;1.0061868246106784;9.975867978608543;0.4169235477629463;-0.4352296023554732;-0.4352274409957056;0.38216889583360675;0.3779232406823461;0.5377968492084311;1.0030977352530968
35.350222;1.1006071340812296;0.41525831570224775;0.3779329630504189;-0.41945717206624156;-0.3812830727365436;1.0875420066659176;1.0060350898833699;9.976534858639736;0.4169154192684072;-0.4352295638190004;-0.4352274554085431;0.3821713202372486;0.3778704726684642;0.5377527016594701;1.003028275379153
35.360222;1.1005983505365506;0.41529050653599536;0.3779600110942071;-0.4193979356260329;-0.3812268030975676;1.08765104029532;1.0058860790099524;9.977187055627954;0.416907640196394;-0.43522952595360653;-0.43522746946836444;0.3821732160760312;0.3778167277832771;0.5377077308216376;1.0029594751452617
35.370222;1.1005901246821495;0.41532278175709253;0.37798660657415245;-0.4193395576823324;-0.3811712996176999;1.087757497764946;1.0057397954605483;9.977824756138975;0.4169001976159955;-0.4352294887634142;-0.43522748318114024;0.38217462113018846;0.377764002810465;0.5376633571464169;1.0028913832765705
35.380222;1.1005813909610027;0.4153543155925766;0.37801238961512146;-0.4192807814003383;-0.38111578113096484;1.0878614303758587;1.005596238247793;9.978448127650632;0.41689307900361294;-0.43522945225101495;-0.4352274965534313;0.38217557123012963;0.37771029456390975;0.5376181868560105;1.0028240433938962
35.390222;1.1005740828531334;0.4153854218048148;0.37803700387511474;-0.4192227631957552;-0.38106062172822114;1.0879628881866215;1.0054554035205936;9.979057340196645;0.41688627137761075;-0.4352294164176427;-0.4352275095922009;0.3821761007414664;0.37765759995536463;0.5375736387454234;1.0027574947150817
35.400222;1.1005672698487294;0.4154165219732561;0.37806117713562243;-0.41916438230581365;-0.38100511848332336;1.088061920797725;1.0053172849549021;9.979652597279518;0.41687976073486105;-0.4352293812633575;-0.4352275223044561;0.3821752427373779;0.37760491594606616;0.5375283099259781;1.0026917722348134
35.410222;1.1005598468940194;0.41544645006675734;0.378084253303944;-0.4191059649504188;-0.38094994419274103;1.0881585780880483;1.0051818737218379;9.9802341457079;0.4168735320920646;-0.4352293467873269;-0.43522753469722053;0.3821750289807154;0.37755223925428066;0.5374836331408535;1.0026269064315891
35.420222;1.1005538803941417;0.4154755476581385;0.3781058534034874;-0.4190488568955443;-0.3808955998525652;1.0882529105890402;1.0050491588624033;9.980802258422258;0.4168675702643074;-0.43522931298799783;-0.4352275467773154;0.3821744899210542;0.37749856632306245;0.5374382047361134;1.0025629239016691
35.430222;1.1005482631429953;0.41550498642096323;0.37812744450870306;-0.4189908348041527;-0.3808404408579497;1.0883449688635347;1.0049191273744882;9.981357215467416;0.41686186089495264;-0.4352292798630323;-0.43522755855092526;0.38217265449993565;0.377445893971074;0.537392730049557;1.0024998487907513
35.440222;1.100542062757334;0.4155328027507334;0.3781475830888108;-0.41893210655825225;-0.38078497164338915;1.0884348017203163;1.0047917636319101;9.981899293641076;0.4168563909154735;-0.4352292474092543;-0.4352275700237476;0.3821705498071957;0.3773932198436653;0.5373472276028054;1.002437703755628
35.450222;1.1005371694746837;0.41556014130953334;0.3781666781145147;-0.4188741360968313;-0.3807298615459337;1.088522454180337;1.0046670491777825;9.982428762840772;0.4168511485946925;-0.4352292156226487;-0.435227581201505;0.3821692009624783;0.377340541928418;0.5373024192747307;1.0023765094387698
35.460222;1.1005326515956422;0.41558742981448593;0.3781854564682235;-0.4188158029703613;-0.38067440767025684;1.0886079668237414;1.004544963153473;9.982945880514897;0.41684612383721803;-0.4352291844982714;-0.4352275920901066;0.3821666312935625;0.37728785793110425;0.5372568931604764;1.0023162825613046
35.470222;1.1005274018506255;0.41561350916825596;0.37820326138043164;-0.4187574337515461;-0.38061928277194246;1.088691376878658;1.0044254826828165;9.983450877000378;0.41684130851094875;-0.4352291540301605;-0.43522760269560934;0.3821628626347265;0.37723516532967005;0.5372106598577037;1.002257034885355
35.480222;1.1005234850619905;0.41563994698134327;0.3782208216531219;-0.4187003200494821;-0.3805649392276537;1.0887727194017258;1.0043085833574465;9.983943949392428;0.4168366961189643;-0.4352291242113828;-0.43522761302428886;0.3821599153748356;0.3771824618916266;0.5371651528517843;1.0021987743779943
35.490222;1.10051979324256;0.4156654784198374;0.3782373832199725;-0.41864234582884036;-0.3805098296852693;1.0888520275480733;1.004194239758777;9.98442527793329;0.416832281008208;-0.4352290950342836;-0.4352276230827364;0.3821558081556494;0.37713074583752815;0.5371196622931715;1.002141506462664
35.500222;1.1005153921871877;0.41568936588080047;0.3782526102387948;-0.4185836658103505;-0.380454409964648;1.088929332688338;1.0040824253066858;9.984895045684004;0.4168280578232341;-0.4352290664908596;-0.43522763287784194;0.3821525576730935;0.3770780154295013;0.537074215180311;1.0020852341498265
35.510222;1.1005121691903805;0.41571281369288227;0.37826695923615594;-0.4185269645897036;-0.3804004594007934;1.0890046653427896;1.00397311151538;9.98535344204318;0.41682402151679404;-0.4352290385729942;-0.43522764241655104;0.3821481787087666;0.37702526879406767;0.5370280995791291;1.0020299582625676
35.520222;1.100509147551897;0.4157357505893079;0.3782807120830953;-0.4184690411436828;-0.3803453989339846;1.0890780566023954;1.0038662672922773;9.985800657066184;0.4168201676032024;-0.43522901127239355;-0.43522765170548866;0.38214368424646294;0.3769725041989188;0.5369820340388077;1.0019756781382836
35.530222;1.100505354510767;0.4157583201124449;0.378294343762106;-0.4184115798862494;-0.38029108970788594;1.0891495387338361;1.0037618591923207;9.98623687976252;0.41681649199472726;-0.43522898458037995;-0.4352276607508084;0.382138085678527;0.3769207200633813;0.5369360151133795;1.0019223921037907
35.540222;1.1005026875118487;0.4157803478449184;0.3783070517814262;-0.4183536546638822;-0.3802360295296572;1.089218144755953;1.0036598528105631;9.986662300430929;0.41681299054961957;-0.43522895848795223;-0.4352276695582862;0.38213339308676436;0.3768679145505183;0.5368900659721991;1.0018700976089234
35.550222;1.1004991828738195;0.41580156324057976;0.3783192752191643;-0.4182953321357162;-0.38018095442288763;1.0892859082410506;1.003560213475856;9.987077112564094;0.4168096588535797;-0.43522893298625864;-0.43522767813341506;0.3821276156306665;0.3768160853964513;0.5368441725870868;1.0018187918647063
35.560222;1.1004968764197645;0.41582192199925233;0.3783302822457577;-0.41823831829701996;-0.38012670933382686;1.0893518641366762;1.0034629053010933;9.987481515580466;0.4168064919650684;-0.4352289080668486;-0.43522768648155763;0.3821217619316659;0.3767632304364959;0.5367976462716832;1.001768472927586
35.570222;1.1004946776764715;0.41584261036702835;0.3783415352295805;-0.41818039041144256;-0.3800716495651294;1.0894160496542318;1.0033678905729773;9.9878757196332;0.4168034840190159;-0.43522888372132607;-0.4352276946081005;0.3821158401993749;0.3767113483460729;0.5367518961948667;1.0017191396102272
35.580222;1.100491627248673;0.41586133319479096;0.37835128664241224;-0.4181233402623274;-0.3800177335406368;1.089478504224482;1.003275130714084;9.98825994388302;0.4168006281926506;-0.435228859940985;-0.43522770251825643;0.382109858028198;0.3766584387038263;0.5367055216720814;1.0016707902795565
35.590222;1.100489717764119;0.4158799877323937;0.3783605826126423;-0.4180666855119352;-0.37996383270669704;1.0895392686464316;1.0031845872888752;9.988634405283593;0.4167979171333724;-0.43522883671680845;-0.4352277102167431;0.38210382207985;0.3766065013352641;0.536659930669798;1.001623422282085
35.600222;1.1004869889087048;0.4158994203221656;0.37837087415647574;-0.4180079971815636;-0.3799084144093663;1.0895983837178354;1.0030962218878994;9.988999313972583;0.41679534359517517;-0.4352288140396346;-0.4352277177079617;0.3820977378981244;0.37655453580903747;0.5366144238248554;1.0015770319497075
35.610222;1.1004853459418207;0.4159172313067934;0.3783793318881551;-0.417951340721446;-0.37985451382710866;1.0896558891612276;1.0030099955536766;9.9893548766901;0.41679290098450894;-0.4352287919003405;-0.43522772499641615;0.3820916098906687;0.3765015415750514;0.536568300917976;1.0015316144699444
35.620222;1.1004828306605938;0.41593426515066834;0.37838740525256;-0.41789428737715;-0.3798005983006015;1.089710823349293;1.0029258688384115;9.989701290135176;0.41679058332225044;-0.4352287702900381;-0.43522773208682514;0.38208444161354177;0.3764495183076627;0.5365222543672246;1.0014871635436509
35.630222;1.1004814378063072;0.41595119492121835;0.3783950271575519;-0.4178364078337259;-0.37974558790639057;1.0897652229913006;1.0028438030726097;9.99003873189186;0.416788384733286;-0.43522874920018495;-0.4352277389841962;0.3820782361781527;0.3763974661797598;0.5364770052102283;1.0014436708237884
35.640222;1.100480163427349;0.41596776918731965;0.37840232044917776;-0.4177797488056719;-0.37969168767058087;1.089818122594982;1.0027637617068397;9.990367370092935;0.41678629932676775;-0.435228728622448;-0.4352277456940133;0.38207199627483707;0.3763453861175753;0.5364318399294603;1.001401125659881
35.650222;1.1004780445297064;0.415983972344701;0.3784096058783106;-0.41772233136942777;-0.3796374286647775;1.089869554813857;1.0026857099329967;9.990687378195272;0.4167843215080867;-0.4352287085484335;-0.4352277522221947;0.3820647242020416;0.3762932796043552;0.5363860446706965;1.0013595151461225
35.660222;1.1004769824238385;0.4159997403013735;0.3784161733172297;-0.4176656706647828;-0.379583528649467;1.0899195519792313;1.0026096130648345;9.990998932592914;0.41678244594153807;-0.4352286889695555;-0.43522775857481466;0.38205842235453075;0.3762411478526247;0.5363410420033208;1.001318824464691
35.670222;1.1004750145061912;0.4160147502461542;0.37842240766360613;-0.4176086133604903;-0.37952961367666255;1.0899681473747957;1.0025354356073037;9.991302203140586;0.416780667184537;-0.4352286698771233;-0.43522776475793584;0.3820520935386778;0.37618899120059646;0.536296117536063;1.0012790377503726
35.680222;1.1004741322717053;0.41602973065339627;0.37842828907591314;-0.41755195098638276;-0.3794757138636061;1.0900143747983437;1.0024631414634626;9.991597350518713;0.41677897970751343;-0.43522865126255067;-0.4352277707777575;0.3820447406716552;0.3761368093559065;0.5362505565228314;1.0012401385953265
35.690222;1.1004723754412644;0.4160443592290882;0.3784342025921198;-0.4174945304344942;-0.37942145529235694;1.0900602666968504;1.0023926943095132;9.991884528389717;0.41677737831771544;-0.435228633117492;-0.4352277766408823;0.38203836637208977;0.37608460182720127;0.5362057811695333;1.001202109883872
35.700222;1.1004716492705526;0.4160597950085236;0.3784405489106733;-0.41743781290020837;-0.37936750705455846;1.090104853442996;1.0023240581733164;9.992163888262693;0.4167758582457617;-0.43522861543383007;-0.43522778235432913;0.3820319730717535;0.3760323679472144;0.5361610767217345;1.0011649333330743
35.710222;1.100469996022742;0.41607327249205783;0.37844549156091173;-0.4173807524933067;-0.3793135924724552;1.0901481656170013;1.0022571982899968;9.992435585300099;0.4167744147106999;-0.4352285982035011;-0.43522778792523115;0.38202556346279515;0.37598010685454425;0.5361164417270782;1.0011285892169715
35.720222;1.1004694124128944;0.4160879626121265;0.3784512283014411;-0.41732403330899576;-0.3792596444201239;1.0901892364169203;1.0021920807161904;9.992699781202928;0.41677304264131365;-0.43522858141824294;-0.4352277933604366;0.3820201406899238;0.3759288176796227;0.5360732905842425;1.001093057523805
35.730222;1.1004679442832515;0.4161010994934195;0.37845592042657183;-0.4172666096733899;-0.37920538624367583;1.0902301011430435;1.0021286706042887;9.992956640844325;0.41677173675618645;-0.4352285650694551;-0.4352277986663495;0.38201370836589005;0.37587649974677606;0.5360287968083401;1.0010583200151835
35.740222;1.1004675046841537;0.4161151182613675;0.3784611240463029;-0.4172111103180942;-0.3791525484243825;1.0902697956943972;1.002066931202701;9.993206324587778;0.4167704915445774;-0.4352285491480459;-0.4352278038489844;0.3820072705369885;0.3758241526288221;0.5359843770753153;1.0010243607958622
35.750222;1.1004661451009468;0.41612837017245374;0.3784660119109074;-0.4171539933505794;-0.37909858559321624;1.090308356105806;1.0020068246898362;9.993448986932155;0.4167693012690079;-0.4352285336441869;-0.4352278089139185;0.3820018313687604;0.3757727758658257;0.5359414474849635;1.0009911653673311
35.760222;1.1004659157903391;0.4161420358924312;0.378470951705343;-0.41709690920767106;-0.3790442941462204;1.0903458182005326;1.0019483136756133;9.993684784444218;0.416768160309667;-0.43522851854729067;-0.4352278138662492;0.3819963947642991;0.3757203685349413;0.535897893541172;1.0009587201536199
35.770222;1.100464740444948;0.41615466379769794;0.3784753387521015;-0.41704101221311696;-0.3789914415490229;1.0903812172472973;1.001891361781492;9.99391388084853;0.41676706347445747;-0.4352285038464495;-0.4352278187106373;0.38199096429256135;0.3756689292271022;0.5358551190794433;1.0009270125772836
35.780222;1.1004646701317642;0.416167274553954;0.37847939471089576;-0.4169842881429345;-0.37893749405067073;1.0904165882514747;1.0018359336124376;9.99413644292865;0.416766005853627;-0.4352284895310173;-0.4352278234511242;0.3819855432298749;0.3756164564228834;0.5358117225865768;1.0008960307004784
35.790222;1.1004637594331457;0.41618087789229363;0.3784847056044103;-0.4169279744774943;-0.3788842492764173;1.090450966122123;1.0017819948298392;9.99435263649381;0.41676498246770094;-0.43522847559082894;-0.4352278280909562;0.3819801342071699;0.3755649488640774;0.5357691073987876;1.0008657629446398
35.800222;1.1004639271921437;0.4161929206191623;0.37848828869322537;-0.41687247031796665;-0.37883141201625076;1.0904833851808682;1.0017295117956313;9.994562625306266;0.4167639883377417;-0.435228462016078;-0.4352278326328126;0.3819757385460687;0.37551340573717834;0.535727284475928;1.0008361981922964
35.810222;1.1004632702587813;0.41620586953219557;0.3784930371602295;-0.41681493365848415;-0.37877705739743195;1.0905158786124962;1.0016784509709002;9.994766564993371;0.41676301897284684;-0.43522844879715994;-0.43522783707909296;0.38197135607445803;0.3754608265408974;0.5356848379541724;1.0008073257889252
35.820222;1.1004627068292054;0.41621819240811564;0.3784972390750002;-0.416758979499672;-0.37872415666868137;1.0905474784803018;1.0016287794690315;9.994964599005254;0.4167620707088826;-0.4352284359245631;-0.4352278414319489;0.3819659858973934;0.37540921077084877;0.5356424547387065;1.000779135576998
