time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.830222;1.1004633290029868;0.41623099757607585;0.3785015230565308;-0.4167030578165921;-0.37867092735311303;1.090578215882927;1.0015804662364245;9.995156864371387;0.4167611408177446;-0.43522842338885176;-0.4352278456931714;0.3819616276614902;0.3753575577170496;0.5356008575494801;1.0007516176252218
35.840222;1.1004630553229098;0.41624278124461594;0.3785052371575743;-0.4166471021989755;-0.3786180268207251;1.0906071204170775;1.0015334815601062;9.995343498610655;0.4167602273671242;-0.4352284111809216;-0.4352278498641502;0.3819582823797366;0.3753058662111628;0.5355600452064084;1.0007247609696956
35.850222;1.1004639744968872;0.41625506516035843;0.3785090448462919;-0.41659117895251885;-0.37856479770644935;1.090636219186341;1.0014877953461558;9.995524643775559;0.41675932865629367;-0.4352283992923156;-0.43522785394607477;0.3819539523810415;0.3752531343354175;0.5355178896869751;1.0006985525606982
35.860222;1.1004640041617106;0.41626756615213223;0.37851340489153074;-0.4165351683963112;-0.37851184876195326;1.0906645359604996;1.0014433762748025;9.995700445018333;0.416758442751377;-0.4352283877152224;-0.4352278579401946;0.3819496408864073;0.37520135957882544;0.5354765053507761;1.000672978216626
35.870222;1.1004652340126369;0.4162793618932442;0.37851676011157387;-0.4164792435956673;-0.3784586198467231;1.0906910908562086;1.0014001918819981;9.995871044143113;0.416757567701639;-0.43522837644224194;-0.4352278618479374;0.3819463516442782;0.3751495392974178;0.5354359035971616;1.0006480248867446
35.880222;1.1004655827456955;0.41629016885250286;0.37851956856795255;-0.4164232850877309;-0.37840571970153425;1.090717901074753;1.0013582091024205;9.996036580303132;0.41675670209948973;-0.43522836546602583;-0.4352278656708764;0.38194208847574945;0.37509767080594475;0.5353946563401788;1.0006236819986698
35.890222;1.100466139430768;0.4163023671541122;0.3785236168198775;-0.4163669106995936;-0.3783524273296703;1.0907439826070882;1.0013173955960395;9.996197197824975;0.41675584507566765;-0.4352283547789006;-0.4352278694105565;0.3819388548194186;0.3750467511076825;0.5353548885585546;1.0005999415018485
35.900222;1.100467815400521;0.41631431497521737;0.37852709682889885;-0.4163112918228934;-0.37829949382456174;1.090768351245399;1.0012777212093809;9.996353043646451;0.41675499568094415;-0.43522834437286056;-0.4352278730682564;0.38193565346582353;0.3749947768409723;0.5353144826649767;1.0005767978011058
35.910222;1.1004686976195603;0.4163248627105241;0.3785296197663965;-0.4162549694883034;-0.3782462502561988;1.0907930214369173;1.0012391581344682;9.996504253911501;0.4167541528215855;-0.4352283342399939;-0.4352278766448203;0.3819314865492715;0.3749427444610236;0.5352734236886445;1.0005542476509381
35.920222;1.100470737808875;0.4163368410220273;0.37853308567221;-0.41620020897224463;-0.3781940832824654;1.0908170050247752;1.0012016800662311;9.996650953817541;0.4167533158453257;-0.4352283243728806;-0.4352278801407649;0.38192835586009066;0.37489065025053175;0.535233136822106;1.0005322897713362
35.930222;1.1004718936535025;0.4163465857045729;0.3785348698174191;-0.41614424692563423;-0.3781411836207713;1.090839312403466;1.001165261720727;9.996793272383465;0.4167524846827577;-0.4352283147645703;-0.4352278835566069;0.381925263237466;0.3748384901532596;0.5351929074041758;1.000510924418586
35.940222;1.100473253704833;0.4163577465028011;0.37853791897916395;-0.41608786900155276;-0.37808789174670165;1.0908619545732674;1.0011298788098661;9.996931349161217;0.4167516595478302;-0.4352283054082398;-0.435227886893119;0.38192221088931855;0.3747872597121857;0.5351534351813805;1.0004901523520988
35.950222;1.1004757324569217;0.41636873066106783;0.37854047656559764;-0.4160334679643675;-0.3780360687680467;1.0908839440889542;1.0010955076082222;9.997065328969963;0.41675084089033027;-0.4352282962968119;-0.43522789015137736;0.3819182015760279;0.37473495432885456;0.5351126046171745;1.000469973231017
35.960222;1.1004774211299875;0.41637827720895604;0.37854205711109196;-0.4159771421189347;-0.37798282568508546;1.090904294970952;1.001062123865424;9.997195355965351;0.41675002951498535;-0.4352282874228612;-0.43522789333254486;0.3819152383120744;0.37468256971305436;0.5350725421174932;1.0004503847903738
35.970222;1.100479231011736;0.41638851260399107;0.3785442807502443;-0.41592234546509727;-0.37793098784214463;1.090925021846378;1.0010297023915073;9.997321576121434;0.41674922633921807;-0.43522827877900644;-0.4352278964375896;0.3819123237686126;0.37463110207236794;0.5350332320775902;1.0004313838812537
35.980222;1.1004822468914317;0.416398039769973;0.37854550493766537;-0.4158664123540878;-0.377877759990684;1.0909441388912304;1.0009982178821892;9.997444147545234;0.41674843185109467;-0.43522827035836364;-0.4352278994672192;0.3819084601895457;0.3745785479215613;0.5349925571482592;1.0004129686721959
35.990222;1.10048442478839;0.4164070727248749;0.37854662718617355;-0.4158113060949696;-0.3778256272308521;1.0909636601897883;1.000967645589347;9.997563242155891;0.4167476458703211;-0.43522826215464333;-0.4352279024220419;0.3819056497294838;0.3745269040280696;0.5349533430398928;1.0003951395287773
36.000222;1.1004867177192947;0.4164166968985181;0.37854830612933893;-0.41575528576486326;-0.37777267960267097;1.0909826018317457;1.0009379615671399;9.997679032037066;0.41674686765432734;-0.43522825416212035;-0.43522790530274913;0.3819018944579379;0.3744751676080264;0.5349134592088514;1.0003778976076843
36.010222;1.1004902093469506;0.41642572891069113;0.3785490944595258;-0.4157005721180861;-0.3777205620609096;1.090999983086855;1.00090914302164;9.997791675403704;0.4167460961187253;-0.43522824637550706;-0.4352279081102438;0.3818981961275209;0.37442233610730963;0.5348729166428933;1.0003612428598652
36.020222;1.10049280996207;0.41643382922218436;0.37854940362737466;-0.4156458255814388;-0.3776687732373981;1.0910178252246547;1.0008811680315801;9.997901312146494;0.41674533042273315;-0.4352282387895939;-0.43522791084584134;0.3818945560313578;0.37437040667732246;0.5348331130714935;1.0003451727436525
36.030222;1.1004956010589415;0.416442097668031;0.378549862513084;-0.41558949500611353;-0.3776155307607442;1.0910341498833278;1.0008540147962188;9.998008069235302;0.4167445705930325;-0.4352282313991462;-0.4352279135113366;0.3818909748478027;0.37431837616327274;0.534793345670772;1.0003296818074785
36.040222;1.1004994902398444;0.4164502189749643;0.37854987519797123;-0.41553514095335464;-0.3775637571263404;1.0910509784294287;1.0008276617588847;9.998112069366364;0.41674381744583167;-0.4352282241991802;-0.43522791610848727;0.3818874525038713;0.37426524164639097;0.5347529114716026;1.0003147624423736
36.050222;1.1005025656579654;0.4164569854366754;0.37854900617852727;-0.4154800842146136;-0.3775116734326092;1.0910673314426595;1.0008020880617226;9.998213428017051;0.4167430720193092;-0.4352282171849934;-0.4352279186381363;0.38188398830835824;0.37421300094431453;0.5347132073772081;1.0003004064708614
36.060222;1.1005057407901429;0.41646436395515196;0.3785487335779777;-0.4154241133991871;-0.37745877483231094;1.091082227595452;1.0007772727450746;9.998312243430671;0.4167423351898992;-0.4352282103519671;-0.43522792109988107;0.3818795814086829;0.37416065275786703;0.5346728164370097;1.0002866061979752
36.070222;1.1005100624371733;0.4164707757737338;0.37854726864542987;-0.4153698107382688;-0.3774070499713054;1.091097683334393;1.000753193386765;9.998408602214838;0.41674160780381847;-0.43522820369573384;-0.4352279234925044;0.3818762310770073;0.37410819675810053;0.5346331651418196;1.0002733543265498
36.080222;1.1005135809844586;0.4164782829404652;0.378547161652801;-0.4153146986024111;-0.3773549178705898;1.091111713707367;1.0007298261821687;9.998502593181607;0.41674089105694523;-0.43522819721256545;-0.4352279258144501;0.3818719365488353;0.37405563370026323;0.5345928235390005;1.0002606430749361
36.090222;1.1005172132727041;0.41648401916919325;0.3785454986545549;-0.41526000105936745;-0.3773031780727402;1.091126332791773;1.000707147287094;9.99859430110674;0.41674018649174344;-0.43522819089928566;-0.4352279280640168;0.3818676967995804;0.3740029651276935;0.5345525045248972;1.0002484633557334
36.100222;1.1005210527454519;0.4164899970167562;0.3785440807609358;-0.41520494117881934;-0.3772510946704003;1.0911395541342541;1.0006851334478386;9.99868378600487;0.416739495683647;-0.4352281847528767;-0.4352279302394781;0.3818635104544208;0.37395019279997904;0.5345122071372312;1.0002368053145125
36.110222;1.1005260169670903;0.41649579640204676;0.3785422134371678;-0.41515063581241834;-0.37719937000916354;1.0911533914890537;1.0006637614295029;9.998771071566088;0.41673882012712343;-0.4352281787704809;-0.4352279323392157;0.3818593758060133;0.3738973184672021;0.5344719307012792;1.0002256596303842
36.120222;1.100530157039729;0.4165010931721549;0.37854027361879145;-0.41509593639561126;-0.37714763034790555;1.0911658587956234;1.0006430078764323;9.998856145142621;0.4167381613272066;-0.4352281729494796;-0.4352279343618847;0.38185529081879876;0.37384434416015694;0.5344316745183268;1.0002150179556277
36.130222;1.1005345206921342;0.41650659462498785;0.3785385436561911;-0.4150396528994603;-0.3770944370399012;1.0911789701790566;1.0006228508163748;9.998938963643207;0.4167375209057787;-0.43522816728720976;-0.4352279363063892;0.3818512530179364;0.3737922727334016;0.5343921370859063;1.0002048723705073
36.140222;1.1005400234981797;0.4165107665179141;0.37853531429646076;-0.41498539897744885;-0.3770427610841824;1.0911907402116523;1.000603271626229;9.9990194618196;0.4167369004448557;-0.43522816178084844;-0.43522793817155325;0.3818462595078784;0.37373910818834805;0.5343512029932685;1.0001952142828707
36.150222;1.100544713730539;0.41651567403564727;0.3785331327725913;-0.4149306976892412;-0.37699102153793607;1.0912031837735925;1.0005842555998614;9.999097560558255;0.41673630102120995;-0.4352281564276636;-0.43522793995600195;0.3818413071954011;0.3736858554990708;0.5343102844462408;1.0001860336962438
36.160222;1.100549635834713;0.41651968713491083;0.3785301587101117;-0.4148769093108147;-0.3769400970324407;1.091214316588866;1.0005657908819596;9.999173177544401;0.41673572311608964;-0.43522815122520797;-0.4352279416585716;0.3818373931847702;0.373632520350657;0.5342700935087896;1.0001773193452153
36.170222;1.100554703779425;0.41652436118256964;0.37852783554630126;-0.4148222068176921;-0.37688835755437566;1.091226156104451;1.0005478662559644;9.999246234710837;0.4167351671596699;-0.4352281461713939;-0.43522794327870606;0.38183251516739636;0.373580109292377;0.5342298968666841;1.000169058960191
36.180222;1.1005609619889234;0.4165280662719142;0.37852432503508404;-0.41476795021507495;-0.376836681723091;1.0912367212629124;1.0005304690315684;9.999316656717793;0.41673463399343075;-0.43522814126454346;-0.4352279448164253;0.3818276712995476;0.3735266300156931;0.5341890059231656;1.0001612397327773
36.190222;1.1005664581415222;0.4165316991526613;0.3785211161117933;-0.41471293819814375;-0.37678464726861866;1.0912480317892679;1.0005135851167373;9.999384374918469;0.4167341249172404;-0.4352281365033648;-0.4352279462720591;0.38182285970503477;0.3734740912121873;0.5341488145252054;1.000153849442795
36.200222;1.1005721060999034;0.4165360627107255;0.37851862667922603;-0.414658233824329;-0.3767329078695581;1.091258107317899;1.0004972007356476;9.999449340660021;0.4167336415479718;-0.43522813188694753;-0.43522794764600653;0.38181907809772003;0.373420502106261;0.5341086334566506;1.000146877642349
36.210222;1.1005779513159393;0.4165391112773703;0.3785149848817399;-0.4146035823064335;-0.3766812170681194;1.0912679659513658;1.000481303209565;9.999511528239736;0.4167331856543674;-0.4352281274147139;-0.4352279489387293;0.38181432360992357;0.37336787207040967;0.5340684265879109;1.0001403157394824
36.220222;1.1005839941462794;0.4165421243001635;0.3785113550155858;-0.41455015198239104;-0.3766306363307758;1.0912786233611385;1.0004658805960527;9.99957092796738;0.41673275934834103;-0.43522812308607095;-0.4352279501509304;0.381809592879292;0.3733142105495616;0.5340275052530287;1.000134155908678
36.230222;1.1005912763887296;0.41654697465641866;0.37850908224361984;-0.4144954768174167;-0.3765785684292593;1.0912880931436022;1.0004509215671522;9.999627546268753;0.41673236552224613;-0.43522811890001073;-0.43522795128357045;0.38180488217124176;0.37326152718559924;0.5339872629964035;1.0001283902499736
36.240222;1.100597710998948;0.4165497659899658;0.3785053466558227;-0.4144408233998912;-0.37652687767268195;1.0912983873735487;1.0004364156018128;9.999681411252842;0.41673200772895824;-0.43522811485506385;-0.43522795233776596;0.38180018717918224;0.373208831672877;0.5339469957370354;1.0001230105169558
36.250222;1.1006043392074547;0.41655375198088734;0.37850274919223226;-0.4143873377251225;-0.3764762483997264;1.0913075169992734;1.0004223524368339;9.999732572677969;0.4167316894542114;-0.43522811094941855;-0.4352279533149868;0.3817955029045954;0.3731551332087375;0.5339059998821757;1.000118007707715
36.260222;1.1006112027398633;0.41655677599352914;0.3784993195478929;-0.4143323213464341;-0.37642421408321247;1.091317492783669;1.000408720139838;9.99978109613701;0.4167314134502593;-0.4352281071809711;-0.43522795421742866;0.38179182398483347;0.3731024400078358;0.533866384498588;1.0001133721816835
36.270222;1.1006192099158727;0.41655974452017297;0.37849557144145163;-0.41427928046493795;-0.37637364843131677;1.0913263260707518;1.0003955034846301;9.999827055676322;0.4167311813863733;-0.43522810354746716;-0.4352279550479903;0.3817871448929263;0.37304975912438765;0.5338260165819496;1.0001090944657605
36.280222;1.1006264014470473;0.4165634435995426;0.3784928933859099;-0.41422457103959565;-0.37632190912693636;1.091335028143105;1.0003826849662905;9.999870520865876;0.41673099353918924;-0.4352281000467247;-0.43522795580983165;0.3817834599124391;0.3729970965269305;0.5337863235779936;1.0001051655731064
36.290222;1.100633813867508;0.41656751482694143;0.3784906020614632;-0.4141707211253223;-0.37627093631194203;1.0913446091840815;1.0003702468062332;9.99991154059606;0.41673084859959103;-0.43522809667674406;-0.43522795650600166;0.38177876353106655;0.3729444573609019;0.5337458732615215;1.0001015768806536
36.300222;1.1006413534079098;0.41656989999311095;0.3784868576937364;-0.41411728577221957;-0.3762203556284122;1.091353078169274;1.0003581714404648;9.99995013696449;0.41673074402700133;-0.4352280934358656;-0.43522795713924745;0.3817750510370637;0.3728918460768908;0.5337060944500185;1.0000983199729647
36.310222;1.1006490587331348;0.41657338330326876;0.37848417402821816;-0.41406257446677625;-0.37616861632105375;1.0913624428123478;1.0003464419973176;9.999986310330065;0.41673067676869724;-0.43522809032293036;-0.4352279577119788;0.3817713187359098;0.3728392664204531;0.5336662706207326;1.0000953861819903
36.320222;1.1006569701513151;0.4165772429159209;0.37848187923990584;-0.4140087226926156;-0.3761176435085676;1.0913707084239748;1.0003350438094019;10.000020049863465;0.4167306439533121;-0.4352280873369639;-0.43522795822657134;0.3817665637410711;0.37278672173178673;0.5336256862649312;1.0000927661756986
36.330222;1.1006659967134393;0.416581002320225;0.3784792265081472;-0.4139556242700177;-0.3760670292675725;1.0913788771349204;1.0003239648701356;10.000051347951125;0.4167306434569578;-0.43522808447656885;-0.435227958685655;0.38176378348769285;0.3727342154525557;0.5335864888375343;1.0000904501713628
36.340222;1.1006741814581995;0.41658432887798114;0.3784765867155818;-0.4139021329271468;-0.37601639998310704;1.0913879496189018;1.0003131940835457;10.000080211296423;0.41673067398218117;-0.435228081739614;-0.4352279590918843;0.3817599753734066;0.37268175135137055;0.5335465340220518;1.0000884282375633
36.350222;1.1006825642015772;0.41658919527414884;0.37847539617269077;-0.4138482257939538;-0.3759653785852722;1.0913959277810956;1.000302719271139;10.00010666770387;0.4167307344686268;-0.4352280791232335;-0.43522795944740933;0.381756136895457;0.3726293334455103;0.5335065384960803;1.0000866894358558
36.360222;1.1006910534815977;0.41659236925421633;0.37847275301496086;-0.41379473322222476;-0.3759147492740729;1.091403815458037;1.0002925271792888;10.00013077175411;0.4167308234833009;-0.43522807662398233;-0.4352279597535614;0.38175226607645585;0.3725779658199546;0.5334672018371208;1.0000852205335096
36.370222;1.1006997310081994;0.4165970744320832;0.37847156110948493;-0.4137408248638082;-0.37586372785436145;1.091412617337142;1.0002826044567341;10.000152599138701;0.41673093903759517;-0.43522807423798465;-0.4352279600112202;0.3817493617634115;0.3725256524237129;0.5334278438293287;1.0000840063796166
36.380222;1.1007085029609116;0.4166000787054446;0.3784689192148881;-0.4136873310700466;-0.37581309850971556;1.0914203382104226;1.0002729377639972;10.00017222970574;0.41673107859061154;-0.4352280719609412;-0.43522796022157545;0.38174642358684946;0.37247339699620724;0.5333884498486666;1.0000830313956452
36.390222;1.1007174506902884;0.41660460638408114;0.3784677301723681;-0.41363342149173016;-0.3757620770631448;1.0914279827765312;1.0002635140812388;10.000189741289619;0.4167312390815187;-0.4352280697883024;-0.4352279603863634;0.3817424516509621;0.3724222029703166;0.5333490057216511;1.0000822803954574
36.400222;1.1007274805441063;0.41660901035810755;0.37846618739413307;-0.41358026491917554;-0.3757114141481069;1.091436554769956;1.0002543226234653;10.00020521939229;0.41673141700191335;-0.4352280677157497;-0.43522796050756024;0.3817394463273059;0.3723700730315799;0.5333095488647747;1.0000817388095262
36.410222;1.100736678242128;0.4166133487478147;0.3784650037365596;-0.41352635407116023;-0.37566039267008683;1.0914440564687355;1.0002453567479943;10.000218764461446;0.41673160853785957;-0.4352280657394632;-0.4352279605871324;0.3817364082679822;0.37231800871151993;0.5332700641841406;1.0000813928160326
36.420222;1.100745954055162;0.41661725126306914;0.37846353227111196;-0.4134740262838948;-0.3756108247364692;1.0914514894565186;1.0002366133159313;10.00023049167325;0.4167318097704075;-0.43522806385584545;-0.435227960626893;0.38173333835790396;0.37226701051709227;0.533231251006385;1.0000812295259973
36.430222;1.1007553953459344;0.4166213931167874;0.3784623590140177;-0.41342011422204045;-0.37555980322142773;1.0914598548604235;1.000228090587529;10.000240524330502;0.41673201676848987;-0.43522806206104736;-0.43522796062845703;0.38173123762616634;0.3722150782392499;0.533192428837759;1.0000812372399355
36.440222;1.100764914638996;0.4166250431253436;0.3784608519419426;-0.41336656327291404;-0.3755091251917602;1.091467152640422;1.0002197876470087;10.000248976462267;0.416732225384947;-0.43522806035080375;-0.43522796059329166;0.38172810726893863;0.37216421098920827;0.5331535623332935;1.000081405204247
36.450222;1.1007745986618742;0.41662903813239927;0.37845974207972705;-0.41331387195197183;-0.3754592136832563;1.0914743812875167;1.0002117049227308;10.000255938141276;0.41673243106498303;-0.435228058720606;-0.4352279605225018;0.3817249486841153;0.37211340741260024;0.5331146688579935;1.000081722772969
36.460222;1.1007843592236481;0.41663248917358003;0.3784582509925619;-0.4132603197797824;-0.3754085356030067;1.091482538538713;1.0002038431738633;10.000261475369388;0.4167326291133924;-0.435228057165983;-0.43522796041642997;0.381722763558251;0.3720616662721803;0.5330757665951223;1.0000821789230492
36.470222;1.1007942835959406;0.41663628860114915;0.3784571569186607;-0.41320762724152726;-0.3753586240503826;1.0914896222247874;1.0001962009401166;10.000265639227425;0.41673281506609605;-0.4352280556828089;-0.43522796027479593;0.38171955398454877;0.3720109865697278;0.5330368208943848;1.0000827626474191
36.480222;1.1008043281568505;0.4166411624436528;0.37845713159713107;-0.4131536586552779;-0.3753075538738921;1.0914966303990907;1.0001887734081716;10.000268483778271;0.4167329847977836;-0.4352280542675085;-0.4352279600974144;0.3817173223439575;0.37196036710142283;0.5329985675616957;1.0000834633187488
36.490222;1.1008144477213684;0.4166443846033302;0.37845571090501967;-0.41310132662323995;-0.375257985774837;1.0915035618370796;1.0001815539968109;10.00027008370847;0.41673313449245164;-0.43522805291711575;-0.4352279598846194;0.38171407098909316;0.37190980619076514;0.5329595769999957;1.0000842702005037
36.500222;1.1008247255725316;0.41664785490293677;0.37845458811021176;-0.4130474102484237;-0.3752069641160866;1.0915114173957234;1.0001745361964833;10.00027053388623;0.416733260690473;-0.4352280516293175;-0.435227959637154;0.38171180201035626;0.37185930165933057;0.5329212845615112;1.0000851715480488
36.510222;1.1008350687109352;0.41665212068259455;0.37845428845684986;-0.41299502354358336;-0.3751573474246474;1.0915182007891742;1.0001677136990097;10.000269932773694;0.4167333605776226;-0.43522805040232604;-0.43522795935607345;0.38170951713355467;0.37180885084816817;0.5328829774792704;1.0000861538845338
36.520222;1.100846558085824;0.41665583006201035;0.3784532087842486;-0.4129427192332605;-0.37510745080793145;1.0915249182313058;1.0001610800869882;10.000268367709019;0.41673343215442016;-0.43522804923428626;-0.43522795904274414;0.3817062176145326;0.3717584508224373;0.5328439421519467;1.0000872016859796
36.530222;1.1008571026724814;0.4166587000387789;0.37845180761823;-0.41289038471548756;-0.37505788263452616;1.0915315774440193;1.000154629353564;10.000265915113953;0.4167334739681361;-0.43522804812251537;-0.43522795869894315;0.3817039042104249;0.3717080987595226;0.5328056124066469;1.0000882977456738
36.540222;1.100867782514819;0.41666304432987866;0.3784518116344293;-0.41283641237808655;-0.37500681236820926;1.0915391863052275;1.0001483563395497;10.000262652818142;0.41673348489907297;-0.43522804706338436;-0.4352279583271612;0.3817005775388996;0.3716577921370355;0.5327665556457035;1.0000894244228327
36.550222;1.1008785470729556;0.41666613532209695;0.378450756241122;-0.4127837149053609;-0.3749569006919244;1.0915457517015734;1.0001422560771678;10.000258667483324;0.4167334643303218;-0.4352280460531103;-0.4352279579306399;0.38169823879242015;0.371607528315631;0.5327282036768872;1.0000905654946919
36.560222;1.1008893458390758;0.4166687518473008;0.3784493614122293;-0.41273137857046294;-0.3749073324761139;1.0915522791987144;1.00013632286978;10.000254048660725;0.4167334122323478;-0.4352280450886463;-0.4352279575129634;0.3816948901535108;0.37155730396884046;0.5326891222292724;1.0000917075965254
36.570222;1.1009002583238652;0.4166716782624796;0.3784483066671964;-0.4126786798910133;-0.37485742077540585;1.0915587735679506;1.000130550567662;10.00024888268774;0.4167333287897857;-0.43522804416774946;-0.43522795707756484;0.38169153443639875;0.37150711515843515;0.5326500259640918;1.0000928403146643
36.580222;1.1009111865193606;0.4166741350837966;0.3784469113471063;-0.4126263423534777;-0.37480785252785787;1.0915662395882972;1.0001249333178284;10.000243248561983;0.41673321403005537;-0.43522804328852227;-0.435227956627241;0.38168917432567195;0.37145695802194306;0.5326116300922064;1.0000939553374588
36.590222;1.100922203610615;0.4166769068758533;0.3784458563768922;-0.41257364247078016;-0.3747579408007784;1.0915726827173615;1.0001194655602799;10.000237205820284;0.4167330680464846;-0.4352280424491895;-0.4352279561637577;0.38168581178032945;0.3714068292876979;0.5325725011288616;1.0000950456274145
36.600222;1.1009332046844837;0.41667921359283705;0.3784444627337318;-0.41252130373336277;-0.37470837252086847;1.091579110095484;1.0001141422295878;10.000230785612585;0.41673289128116203;-0.43522804164810835;-0.43522795568782613;0.381682447746988;0.37135772600529854;0.532534053870836;1.0000961044352425
36.610222;1.100944257663223;0.416680615839543;0.3784423019028508;-0.4124686560937819;-0.37465850931378736;1.0915855313966316;1.0001089592869363;10.000223996618988;0.4167326841155571;-0.4352280408837594;-0.4352279551994318;0.38167908205237516;0.3713076450806208;0.532494895214064;1.0000971239608165
36.620222;1.1009552557828286;0.41668277586441144;0.3784409154245737;-0.41241631615704993;-0.3746089410025556;1.091591957950888;1.000103913426358;10.00021683809088;0.41673244654046554;-0.43522804015476513;-0.4352279546982225;0.3816747136236298;0.3712585834353465;0.5324557050979635;1.0000980950618568
36.630222;1.1009662688369088;0.416685252617543;0.3784398744470762;-0.41236361387447157;-0.3745590292277172;1.0915994004150487;1.000099001686966;10.000209310580905;0.41673217861233164;-0.4352280394600382;-0.4352279541837829;0.3816713414361374;0.37120853845305707;0.5324165236434587;1.0000990087767878
36.640222;1.1009771945388311;0.4166860420964849;0.37843738997778614;-0.412311326187087;-0.3745095094329487;1.0916058672611035;1.0000942220369058;10.000201423974179;0.4167318808999674;-0.4352280387991016;-0.4352279536557464;0.38166796560966776;0.37115950823530447;0.5323780307196327;1.0000998583259637
36.650222;1.100988107960968;0.4166871475666833;0.3784352526757936;-0.41225867615612377;-0.37445964618307365;1.0916123653049723;1.0000895738159112;10.000193203788713;0.41673155448920596;-0.4352280381723509;-0.43522795311376805;0.38166358739752626;0.3711094916476634;0.5323381180519602;1.0001006397912724
36.660222;1.1009989110815843;0.41668906288766;0.37843394278485926;-0.4122075559490837;-0.3744111878736445;1.0916189009073753;1.0000850566820558;10.000184693113503;0.41673120095142757;-0.4352280375809533;-0.435227952557552;0.3816592084202356;0.37106048813471165;0.5322989010792866;1.0001013506816536
36.670222;1.1010096377340066;0.4166896272383184;0.378431484590365;-0.4121552664908435;-0.3743616680442924;1.09162548038422;1.0000806687653638;10.000175956322638;0.4167308223308497;-0.4352280370266308;-0.4352279519871473;0.38165583050813084;0.3710104973595055;0.5322597067237146;1.0001019882290545
36.680222;1.101020322749004;0.4166905064032347;0.37842937792851844;-0.4121026146926071;-0.37431180477508813;1.0916321101050677;1.0000764053065132;10.000167088163908;0.4167304212057768;-0.4352280365114706;-0.43522795140327636;0.3816514559648915;0.3709615189057842;0.5322204995685031;1.0001025492120839
36.690222;1.1010308713688772;0.4166909195622062;0.3784269449424391;-0.41205032405534353;-0.3742622849283427;1.091638796375223;1.0000722583398634;10.000158213788408;0.4167300010456457;-0.43522803603746374;-0.4352279508072341;0.3816470875572673;0.3709125523977326;0.5321813035741324;1.000103030130146
36.700222;1.101041364783157;0.416691701852131;0.3784249150991966;-0.4119988932154358;-0.37421353170039506;1.0916465443752543;1.0000682182149088;10.000149473519663;0.41672956652339105;-0.43522803560587087;-0.4352279502006207;0.38164272863032894;0.37086259788980414;0.532141426535161;1.0001034271124611
36.710222;1.1010517097232977;0.4166919667628242;0.37842251410387584;-0.41194660140899114;-0.37416401183528814;1.0916533569206797;1.0000642766758745;10.000141001529046;0.41672912340135804;-0.4352280352169186;-0.435227949585352;0.3816383833134275;0.3708136558851271;0.5321022683183215;1.0001037362092686
36.720222;1.1010609442847252;0.4166905759325173;0.3784190371369939;-0.4118939721629489;-0.37411452547723184;1.0916602337636465;1.0000604289133872;10.00013290500125;0.4167286780882149;-0.43522803486999556;-0.43522794896368483;0.3816340561412862;0.37076472699279456;0.5320631388534575;1.0001039538734364
36.730222;1.1010711031887763;0.416691143046976;0.37841706478270726;-0.411842539636483;-0.3740657722264931;1.0916671709943828;1.000056673020672;10.000125254140617;0.4167282369659695;-0.4352280345640975;-0.4352279483379216;0.3816287515404371;0.37071581168649653;0.5320233283480968;1.0001040770577379
36.740222;1.101081093156014;0.4166911992651237;0.37841472750049515;-0.41179024612438503;-0.37401625232132757;1.0916741616485945;1.0000530084003803;10.000118088826868;0.41672780581168845;-0.4352280342982047;-0.4352279477100446;0.3816244739008384;0.37066691005032376;0.5319842782313046;1.000104102855809
36.750222;1.1010909512575295;0.4166900217250562;0.3784113523617428;-0.41173922762791954;-0.3739678909827572;1.0916811988152195;1.0000494348727917;10.000111429428548;0.4167273896432169;-0.43522803407135896;-0.43522794708168616;0.3816202277484623;0.37061802142993006;0.5319452776676122;1.0001040284904692
36.760222;1.1011007147837764;0.41669033975221587;0.37840940136377615;-0.41168657120046837;-0.37391802764857807;1.0916882787738538;1.000045952162205;10.000105283791921;0.41672699274969915;-0.435228033882395;-0.4352279464543411;0.3816150177363569;0.37056914447496564;0.5319056151647229;1.000103852002204
36.770222;1.1011102906856118;0.4166890374905706;0.37840607217803457;-0.41163555154886255;-0.3738696662792726;1.0916954009597752;1.0000425591305415;10.000099651313745;0.41672661871541405;-0.435228033729664;-0.4352279458296512;0.3816108486835254;0.3705202775463969;0.5318667311084609;1.0001035727101801
36.780222;1.1011197619225153;0.4166892347323572;0.37840416545168754;-0.41158289395527636;-0.3738198029280612;1.0917025659153616;1.0000392534564093;10.000094520552011;0.41672627043411115;-0.4352280336111233;-0.43522794520963953;0.3816057254842317;0.37047141895906033;0.5318271967943403;1.0001031907766424
36.790222;1.101129037775171;0.41668903841703697;0.3784019882583099;-0.4115318197157464;-0.3737713930060861;1.0917107741580074;1.000036031853201;10.00008986467287;0.41672595013989666;-0.43522803352475015;-0.43522794459678843;0.3816016528882515;0.3704225670257401;0.5317884537737962;1.0001027063402421
36.800222;1.1011381584811963;0.41668751168558993;0.3783986706560719;-0.4114795761315588;-0.3737219215523615;1.0917180259338284;1.0000328898392012;10.000085641336497;0.41672565979754755;-0.4352280334688905;-0.4352279439941256;0.3815966351803019;0.37037372014127656;0.5317490745159263;1.0001021189664816
36.810222;1.1011471636705372;0.4166875977344512;0.37839686653556964;-0.41142813898852376;-0.37367316824041275;1.0917253205135504;1.000029821362001;10.000081794406132;0.41672540173839384;-0.43522803344230987;-0.43522794340514437;0.38159267586944806;0.37032487697618677;0.5317105011769429;1.0001014276314755
36.820222;1.101155961527406;0.4166860210987858;0.37839362697949436;-0.41137711644468267;-0.37362480682603905;1.0917326558035665;1.0000268190735286;10.00007826025712;0.4167251787269851;-0.43522803344403266;-0.435227942833284;0.3815887779408373;0.37027703670817463;0.531672719074407;1.0001006309574119
36.830222;1.1011645912459653;0.41668561833606954;0.37839150966123253;-0.41132603989242555;-0.37357639688061745;1.0917400296994544;1.000023874646475;10.000074976476025;0.41672499353065295;-0.4352280334731441;-0.4352279422813616;0.38158394433570636;0.37022819914246796;0.5316336228419424;1.0000997272305139
36.840222;1.1011720943615098;0.416685144325657;0.3783897088541914;-0.4112729890931816;-0.3735265185149677;1.0917474423541373;1.000020978877529;10.000071883338068;0.4167248487943949;-0.4352280335286947;-0.4352279417513429;0.3815801778075893;0.3701793645986363;0.5315953486975883;1.000098714294479
36.850222;1.1011803818067383;0.4166834302708904;0.3783865034753758;-0.4112219648541834;-0.37347815709975374;1.0917548969176614;1.0000181225699203;10.000068926565728;0.41672474705108303;-0.4352280336097791;-0.43522794124446246;0.38157648059184673;0.37013153355083106;0.5315578795951034;1.0000975897308804
36.860222;1.101188501948305;0.4166828967532622;0.37838441825900804;-0.411170886607031;-0.3734297471645566;1.091762397953437;1.0000152980245032;10.000066064890454;0.4167246903341341;-0.43522803371567614;-0.43522794076153426;0.38157285446022937;0.3700827062461232;0.5315198266355529;1.0000963508397023
36.870222;1.101196503989863;0.4166827113201084;0.37838268130111774;-0.4111194460362963;-0.3733809938913147;1.0917699493787953;1.000012499473307;10.000063269693381;0.4167246797257783;-0.43522803384593306;-0.43522794030315015;0.3815693007306648;0.3700348826667683;0.53148258547857;1.0000949942249344
36.880222;1.1012043057124967;0.4166820943596033;0.3783806148746361;-0.41106836662735036;-0.3733325839781974;1.0917775530999365;1.0000097219777695;10.000060518802545;0.4167247154869383;-0.43522803400030774;-0.4352279398695323;0.3815658201055671;0.36998606285843727;0.5314447662104308;1.0000935158177031
36.890222;1.1012119982228041;0.4166818246979976;0.37837889724694174;-0.4110169248920714;-0.3732838307386356;1.0917852082205735;1.0000069605304578;10.000057791376731;0.4167247978054312;-0.43522803417848444;-0.435227939460226;0.38156241263313057;0.36993824734590075;0.5314077639799795;1.000091911557656
36.900222;1.1012194967150613;0.4166811242038968;0.3783768521832913;-0.4109658443153429;-0.3732354208536322;1.0917929117007552;1.0000042102622928;10.000055064939044;0.4167249275522301;-0.4352280343798619;-0.4352279390741116;0.38155907775533693;0.36988943738154667;0.5313701893525392;1.0000901782176395
36.910222;1.1012268456524337;0.41668038438364113;0.3783748192106151;-0.4109147631513866;-0.373187010981908;1.091800660304986;1.0000014661664882;10.000052318023593;0.4167251064424831;-0.43522803460366705;-0.43522793870983545;0.38155581431009566;0.3698416348889986;0.5313334373099249;1.0000883141773929
36.920222;1.101233088419458;0.41667968863857946;0.37837320006093117;-0.41086415262725084;-0.37313935284432204;1.091808451702154;0.9999987219344497;10.000049535163939;0.4167253364944859;-0.43522803484897454;-0.4352279383663862;0.3815536202980718;0.3697938421946403;0.5312975317848256;1.0000863199540582
36.930222;1.1012401339639843;0.41668009931334876;0.3783723000308943;-0.41081301691334815;-0.3730908944917409;1.091816284085572;0.9999959698727744;10.000046704971966;0.4167256192956873;-0.435228035114506;-0.435227938043585;0.38155049235713995;0.36974606159419854;0.531261037832938;1.000084198029763
36.940222;1.1012470693427097;0.41667964368306687;0.3783706381149087;-0.4107615722826707;-0.3730421413565516;1.0918241557900754;0.9999932024704404;10.000043813461403;0.4167259558539816;-0.43522803539863686;-0.43522793774220164;0.3815484255887832;0.3696972949854385;0.5312246956029189;1.0000819526190716
36.950222;1.1012538061270825;0.4166787666560115;0.3783686461937204;-0.41071048879860117;-0.37299373156424026;1.0918320654849514;0.9999904137484538;10.000040843064694;0.416726347112894;-0.4352280356994898;-0.4352279374637144;0.38154541427525207;0.36964954394768185;0.5311884599150642;1.000079590205454
36.960222;1.101260429924777;0.41667952315151224;0.3783681585851884;-0.41066021185471796;-0.3729460400176129;1.0918400118145501;0.9999875989430792;10.000037774520914;0.41672679424397213;-0.4352280360149761;-0.4352279372098863;0.3815434529131343;0.3696018099568377;0.5311530697082363;1.000077119833604
36.970222;1.1012668504812797;0.41667980709615093;0.3783672901104652;-0.4106090737567908;-0.37289758175728177;1.091847992647346;0.9999847531362437;10.000034585439524;0.41672729821183047;-0.4352280363429374;-0.43522793698225193;0.3815415365632718;0.3695540944140127;0.5311178054836221;1.0000745520888255
36.980222;1.1012721521673585;0.4166789217677594;0.3783657177633226;-0.4105584600328605;-0.372849923773708;1.0918560054937523;0.999981870470735;10.000031250662097;0.4167278591565452;-0.4352280366812036;-0.43522793678180677;0.38153966043597914;0.3695063987672041;0.5310826657625124;1.0000718974927263
36.990222;1.1012782422406153;0.41667915320904597;0.37836485729144204;-0.4105073207835669;-0.37280146555792193;1.091864048788674;0.9999789449856453;10.00002774953627;0.4167284763169715;-0.43522803702762947;-0.43522793660901476;0.3815378195971609;0.369458724768714;0.531047648895375;1.0000691655626346
37.000222;1.1012842069133368;0.4166798047311589;0.378364386208816;-0.41045704151224605;-0.37275377411398136;1.0918721226845924;0.9999759724354773;10.00002408137681;0.4167291485356206;-0.4352280373802837;-0.4352279364640618;0.38153600925621983;0.3694110745619054;0.5310127532250858;1.000066364825117
37.010222;1.1012899584388285;0.41667999354052865;0.37836352975642445;-0.4104059010590219;-0.3727053159395476;1.0918802289751544;0.9999729513008018;10.00002027714731;0.41672987466833306;-0.4352280377374798;-0.4352279363474169;0.38153522544486773;0.3693634505014788;0.5309786953984498;1.0000635031224523
37.020222;1.1012955852383253;0.4166806056161596;0.3783630586802531;-0.4103556205926437;-0.37265762454030915;1.0918883707703742;0.9999698826403444;10.000016388324111;0.41673065380708396;-0.43522803809763194;-0.43522793626030876;0.38153346564923485;0.3693158549309544;0.5309440367682;1.0000605872037194
37.030222;1.1013000468483567;0.41668083767484443;0.37836259757168506;-0.4103049507548672;-0.37260991816038747;1.091895552607016;0.99996676990947;10.00001246324811;0.41673148563865425;-0.4352280384592747;-0.4352279362046388;0.38153172865490537;0.36926829004032097;0.5309094940410606;1.0000576216657424
37.040222;1.1013053006488789;0.4166810249273684;0.37836177541842847;-0.4102550308940188;-0.372562570091373;1.0919037800403786;0.9999636187011108;10.000008537330446;0.4167323704433851;-0.43522803882120015;-0.435227936182743;0.3815310136218496;0.3692217577144711;0.5308764794906303;1.0000546087867543
37.050222;1.1013104385407608;0.41668153004013153;0.37836123148913425;-0.410203526317608;-0.3725137687000094;1.0919120583648168;0.9999604359917535;10.000004634419582;0.41673330867653635;-0.43522803918234376;-0.4352279361973577;0.38152931941323687;0.3691742594984111;0.530842162654416;1.0000515497301894
37.060222;1.1013153777713174;0.4166816828230529;0.37836038409171113;-0.41015360525251127;-0.37246642066279223;1.0919203923583607;0.9999572291707715;10.00000076225786;0.41673430098334574;-0.4352280395413253;-0.43522793625143963;0.3815286447724805;0.3691267966478708;0.5308086730146165;1.0000484456297567
37.070222;1.1013192113770762;0.41668184604862174;0.3783598727866275;-0.4101029332492938;-0.37241871436067886;1.091928787300885;0.9999540051056269;9.999996909777902;0.4167353486795216;-0.4352280398963459;-0.43522793634753204;0.3815269889558314;0.3690793701170669;0.5307745695811347;1.0000452977050944
37.080222;1.1013238534974492;0.4166819670354155;0.3783589896415382;-0.4100530110321351;-0.372371366357332;1.0919372494870099;0.9999507698727099;9.99999305934446;0.4167364537890998;-0.43522804024591943;-0.43522793648697244;0.38152535211793825;0.36903298083954333;0.5307412622679115;1.0000421070317074
37.090222;1.1013283941775618;0.41668246248918334;0.37835842250289237;-0.41000272645655894;-0.3723236750970262;1.0919457857804367;0.999947529120217;9.999989201347299;0.4167376184156214;-0.43522804058954867;-0.4352279366696945;0.3815247352039752;0.3689856301999498;0.530708075437073;1.0000388746880147
37.100222;1.1013327916697722;0.4166841678778482;0.3783589410427748;-0.40995238786475646;-0.3722759353543415;1.0919544030840653;0.9999442884764617;9.999985337369369;0.4167388443001484;-0.4352280409276015;-0.4352279368948247;0.38152313966477763;0.36893931987028583;0.5306749585654693;1.0000356022548225
37.110222;1.1013360072275973;0.41668389017061314;0.37835799981314283;-0.4099020754564455;-0.3722285724102546;1.0919631083739045;0.9999410543441312;9.999981477319311;0.4167401331771861;-0.4352280412608808;-0.4352279371613364;0.38152256728335926;0.3688920509550981;0.5306419547892774;1.0000322917335516
37.120222;1.101340132989279;0.4166843542484284;0.3783573523030392;-0.4098517891232134;-0.3721808812180225;1.0919719088055981;0.9999378344034444;9.999977637095459;0.41674148742909906;-0.43522804159038;-0.4352279374681479;0.381521020057484;0.3688458234450075;0.5306090120685558;1.000028944806573
37.130222;1.101344090879952;0.41668442419078566;0.3783563353199094;-0.40980186395092616;-0.372133533313256;1.0919798105660299;0.9999346363622309;9.999973838736555;0.4167429100607547;-0.4352280419170844;-0.4352279378139325;0.38151950004241864;0.36879863643050154;0.5305754532996235;1.0000255626110497
37.140222;1.1013479766278704;0.41668365745544167;0.3783545117611766;-0.40975162982355506;-0.3720858906697093;1.091988817086199;0.9999314662800949;9.99997011511358;0.416744403904453;-0.43522804224167233;-0.435227938197131;0.3815190092733058;0.3687524882820114;0.5305433818383618;1.00002214625759
37.150222;1.1013507127316609;0.41668336442494713;0.37835343998929405;-0.409701315245738;-0.3720385278071216;1.0919979292723334;0.9999283290070891;9.99996651321807;0.41674597098969207;-0.43522804256431263;-0.43522793861619247;0.3815175498478654;0.36870637648282095;0.5305106597012448;1.0000186977254835
37.160222;1.1013543942301218;0.416683826759286;0.37835265549520264;-0.4096510265482222;-0.3719908367092959;1.0920071478294926;0.9999252298149083;9.999963087584813;0.4167476124109393;-0.43522804288496725;-0.43522793906969104;0.3815161238681312;0.36865929770755573;0.5304773068754518;1.0000152206776638
37.170222;1.1013579444866008;0.4166839636349715;0.3783515477605542;-0.40960232145647585;-0.37194459894017745;1.0920164751662864;0.9999221747614022;9.999959885471444;0.4167493279912348;-0.43522804320392156;-0.43522793955599415;0.3815147331519747;0.3686132481048015;0.5304447093667014;1.0000117200878802
37.180222;1.101360460382098;0.4166828638914831;0.3783496018518797;-0.4095516969161691;-0.3718969413941673;1.0920259158614123;0.9999191701286243;9.999956935221753;0.4167511157927554;-0.43522804352161687;-0.4352279400728598;0.3815133791874923;0.3685672234929898;0.530412168173457;1.0000082005618733
37.190222;1.1013638599723572;0.4166829770755974;0.3783483855293647;-0.40950176824097373;-0.3718495936151343;1.0920354761019042;0.999916221842439;9.999954250439538;0.41675297232836983;-0.43522804383800207;-0.435227940617637;0.3815120633928934;0.3685212197215856;0.5303796795605862;1.000004665213996
37.200222;1.10136723955235;0.4166835528279791;0.3783475304223751;-0.4094526996591146;-0.37180301266638976;1.0920441627335737;0.9999133348879898;9.999951846026047;0.41675489305781704;-0.4352280441524854;-0.435227941187799;0.38151078726456844;0.36847523328237447;0.5303472402411472;1.0000011162157345
37.210222;1.1013705230546131;0.4166824899193708;0.37834515841045374;-0.4094028232077996;-0.3717557134241422;1.092053982273425;0.9999105134131205;9.999949748480471;0.4167568724845486;-0.43522804446438684;-0.4352279417812755;0.38150855231596825;0.3684292616593937;0.5303141281631546;0.999997555642112
37.220222;1.1013728119653132;0.41668148101622127;0.3783431208773488;-0.40935219652454935;-0.3717080559681208;1.0920639398783505;0.9999077610547898;9.999947994313265;0.416758904532991;-0.4352280447731072;-0.43522794239645407;0.38150735989874934;0.3683833028760932;0.5302817789742054;0.9999939856340349
37.230222;1.1013760294243575;0.4166817511712704;0.37834187628461935;-0.4093034880062205;-0.3716618183152912;1.0920740390051755;0.999905080925465;9.99994662652975;0.4167609831845512;-0.43522804507808777;-0.4352279430317426;0.38150621098015125;0.36833735475075696;0.5302494695415213;0.9999904084682808
37.240222;1.1013792746013493;0.41668116340110384;0.3783398005858551;-0.4092532480646695;-0.3716141758917997;1.0920842816825942;0.9999024764507457;9.999945693315688;0.41676310263848426;-0.4352280453789492;-0.43522794368503837;0.38150410584688893;0.36829141482949346;0.5302164756575384;0.9999868266248655
37.250222;1.1013814722998838;0.41667985706258126;0.37833739637257296;-0.4092029815835497;-0.37156686171539405;1.0920936682307962;0.9998999520635974;9.999945241009383;0.4167652573955884;-0.43522804567568313;-0.4352279443536416;0.3815020437161572;0.36824548079174985;0.5301835119673279;0.9999832426093396
37.260222;1.1013847201593898;0.41667938551109174;0.37833535979452887;-0.409153963020265;-0.3715203293777739;1.0921041967919438;0.9998975121824816;9.999945306472531;0.4167674422702643;-0.43522804596862774;-0.43522794503453927;0.3815010226875454;0.36819955060430076;0.5301512938125206;0.999979658773045
37.270222;1.101387944022942;0.4166785054898807;0.37833293667703627;-0.40910408316096414;-0.3714730302224227;1.0921148635206137;0.9998951605600307;9.999945922500117;0.4167696517543972;-0.4352280462580662;-0.4352279457247273;0.3814990403511092;0.36815362246677535;0.5301183783832663;0.9999760769231723
37.280222;1.1013902427667055;0.41667773751005877;0.3783309140449849;-0.40905467588246486;-0.3714264829296074;1.0921256631939642;0.9998929009574142;9.99994712619742;0.41677187934643206;-0.4352280465438271;-0.43522794642132695;0.3814970946441808;0.3681076948412012;0.5300854816953853;0.9999724980337378
37.290222;1.1013935365946106;0.4166769755794296;0.37832854030099883;-0.40900601744908865;-0.3713802938617332;1.0921355897720297;0.999890737154464;9.999948954942875;0.41677411756106175;-0.4352280468255479;-0.43522794712148855;0.3814951843309939;0.3680627664495045;0.5300532954547574;0.9999689233531938
37.300222;1.1013968794716262;0.4166761897377096;0.37832611796761384;-0.40895613593978813;-0.37133299476027354;1.0921466364018932;0.9998886721787266;9.999951443047047;0.4167763584526467;-0.4352280471032324;-0.43522794782229624;0.381493308884929;0.3680168361846728;0.5300204284666814;0.9999653555571524
37.310222;1.1013993258158314;0.4166755089013463;0.37832409444572174;-0.4089067271815567;-0.37128644754174794;1.0921577953642645;0.9998867086997624;9.99995462952873;0.41677859429245445;-0.435228047377333;-0.4352279485208954;0.3814914681536553;0.3679709031333556;0.5299875723354269;0.9999617975649843
37.320222;1.1014027961562507;0.41667354862919637;0.37832055858428404;-0.408856898004426;-0.3712391969770504;1.0921690595653781;0.9998848509453981;9.999958555308146;0.41678081801695266;-0.43522804764847095;-0.4352279492148554;0.3814896621085715;0.3679259668000209;0.5299554179451009;0.9999582506982969
37.330222;1.1014063876294455;0.4166732702905713;0.37831851487614254;-0.40880787563892584;-0.37119266481006336;1.092180424354807;0.9998831055448084;9.999963239894562;0.41678302331274864;-0.43522804791734;-0.4352279499022779;0.38148789048454496;0.36788002736119196;0.5299225732490072;0.9999547144090694
37.340222;1.1014090219952104;0.4166722574047137;0.3783161455845092;-0.408758827199706;-0.37114646087397635;1.0921908866874597;0.9998814795171999;9.999968665478672;0.41678520453383333;-0.4352280481850473;-0.43522795058144653;0.3814861524704827;0.36783508549257554;0.529890423734698;0.9999511871018725
37.350222;1.1014127482395724;0.41667161612518433;0.37831375857423216;-0.40871016557031636;-0.37110027195641726;1.0922024427437036;0.9998799775691205;9.999974787440975;0.4167873565786943;-0.4352280484536477;-0.43522795125049285;0.3814844467279524;0.3677891418186795;0.5298575792643774;0.999947667629842
37.360222;1.1014156179965504;0.4166697826959291;0.3783106112415382;-0.4086608078245065;-0.3710537733845401;1.0922140868324652;0.9998786016410889;9.999981555434077;0.41678947475096884;-0.43522804872636567;-0.43522795190728436;0.38148277142384324;0.3677441967999128;0.5298254278682935;0.9999441565940367
37.370222;1.1014195470696286;0.41666909387070405;0.3783081744595235;-0.40861092260511334;-0.37100647447741936;1.092224811352642;0.9998773529963364;9.99998892437707;0.41679155467941764;-0.43522804900727324;-0.4352279525495447;0.3814811242427863;0.3676982511680885;0.529792581985448;0.9999406562234229
37.380222;1.1014236275423912;0.41666884382038744;0.37830612487361287;-0.40856189764502937;-0.37095994248488434;1.0922366073941874;0.999876234555191;9.999996851121175;0.4167935925358379;-0.43522804930055803;-0.43522795317515417;0.3814795027570433;0.3676533060981547;0.5297604301262383;0.9999371697989095
37.390222;1.1014267753376175;0.41666661929129006;0.3783026473047637;-0.408512900254929;-0.3709137871952086;1.0922484666012615;0.9998752511201324;10.000005285520503;0.41679558534155725;-0.43522804960988115;-0.4352279537823802;0.3814779049853729;0.36760836287305054;0.5297282779165593;0.9999337015324579
37.400222;1.1014310328151777;0.4166659759884222;0.3783002700301427;-0.408464236056536;-0.3708675984469505;1.092260382586701;0.9998744080279582;10.000014169804526;0.4167975308408013;-0.43522804993827996;-0.4352279543700753;0.3814763295109874;0.36756242246736903;0.5296954306891078;0.9999302562517207
37.410222;1.1014344458042942;0.4166653550045969;0.37829824867786416;-0.4084148225934462;-0.37082105159156953;1.092271349897408;0.999873710219163;10.000023445619895;0.4167994274514864;-0.4352280502883877;-0.43522795493790656;0.38147477512694394;0.3675174852182937;0.529663275180714;0.99992683886561
