time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.420222;1.1014389260922397;0.4166647059096419;0.37829588022617155;-0.4083661573984588;-0.37077486292469714;1.0922833622546222;0.9998731622067939;10.000033052857253;0.41680127466755085;-0.43522805066240977;-0.43522795548639315;0.38147324057293064;0.36747255073024854;0.5296311162580094;0.9999234543948136
37.430222;1.1014435625368824;0.4166644406923575;0.37829385093237294;-0.4083171299154217;-0.37072833114738424;1.0922954124833217;0.9998727683552449;10.000042921380825;0.4168030730953908;-0.4352280510618358;-0.43522795601664266;0.3814717243284228;0.3674276181452407;0.5295989532824525;0.999920108420084
37.440222;1.1014472679952385;0.4166634235092387;0.37829150162227365;-0.408268076844783;-0.3706821275794798;1.0923064933119822;0.9998725331356072;10.000052967061063;0.4168048240438075;-0.4352280514874591;-0.43522795652991575;0.3814702243332589;0.36738268632027116;0.5295667862180323;0.9999168068318492
37.450222;1.1014521261786696;0.4166632043572579;0.3782895225674368;-0.4082202709807118;-0.3706367059500314;1.0923185973544887;0.9998724611391678;10.000063090250233;0.41680652927414585;-0.43522805193985764;-0.4352279570272473;0.38146873792340275;0.36733675375521596;0.5295339216800543;0.9999135554108027
37.460222;1.1014560504962507;0.41666223158492616;0.37828722089810946;-0.40817243963061783;-0.3705916125252692;1.0923297164269392;0.9998725564067362;10.000073177097972;0.4168081907708196;-0.43522805241962803;-0.43522795750932647;0.38146826181012056;0.3672938187612422;0.5295038553707259;0.9999103600061685
37.470222;1.1014601269416808;0.4166608436310618;0.3782845310365764;-0.4081340804977247;-0.3705551049106458;1.092340841142281;0.999872821623351;10.00008310917451;0.41680981026520736;-0.43522805292707667;-0.4352279579765554;0.38146679219227186;0.36725887974012345;0.5294786153510219;0.9999072260112197
37.480222;1.1014622706751303;0.4166597737596108;0.378282836078934;-0.40810014658649885;-0.3705233022478425;1.0923499614452812;0.9998732580337583;10.000092779041688;0.4168113888872971;-0.43522805346191934;-0.43522795842910744;0.3814663253436411;0.36722793501367246;0.5294568680681517;0.9999041574037677
37.490222;1.1014655665021185;0.41665955013724354;0.3782815578953999;-0.40806868265897905;-0.3704933915927639;1.092360067910431;0.9998738653163685;10.000102101288073;0.4168129274017415;-0.43522805402327797;-0.43522795886693333;0.38146585811753936;0.3671989823183074;0.5294365066734456;0.9999011565430258
37.500222;1.1014679282947535;0.4166574526568127;0.3782789449939776;-0.4080396923400317;-0.37046607771282797;1.0923691528597974;0.9998746410764269;10.00011101386875;0.41681442662862056;-0.4352280546097643;-0.4352279592897914;0.38146538785289924;0.3671720186470614;0.5294175318193202;0.9998982244751797
37.510222;1.10147144006464;0.4166573161674265;0.3782777653194441;-0.4080106733149581;-0.3704383872629561;1.0923782109453526;0.9998755813702749;10.00011948115847;0.4168158875370458;-0.43522805521963187;-0.4352279596974537;0.3814649119488573;0.3671450407275005;0.529398557398119;0.9998953619593893
37.520222;1.101474060335451;0.41665680742087324;0.37827660491697235;-0.4079812675318128;-0.37041068187890286;1.0923872395782872;0.9998766826733665;10.000127501579533;0.41681731125230775;-0.43522805585098073;-0.4352279600899819;0.3814644276748786;0.3671190456353471;0.5293802789933751;0.9998925702099952
37.530222;1.1014767476559761;0.4166571776199283;0.37827627508069234;-0.40795339262931923;-0.3703843812446014;1.0923952384919626;0.9998779432743978;10.00013510812514;0.41681869886573264;-0.4352280565018557;-0.4352279604678469;0.3814649325806857;0.3670930311647407;0.5293627267379213;0.9998898503962895
37.540222;1.101480593707289;0.4166570096556847;0.3782751196078955;-0.40792437306238755;-0.3703566909375375;1.0924042074098723;0.9998793627762287;10.000142359870086;0.4168200509464202;-0.43522805717033713;-0.4352279608319786;0.38146542499534003;0.36706699592896647;0.5293451835485308;0.9998872038107232
37.550222;1.1014835634106488;0.41665652210463383;0.37827404197076625;-0.40789618946441514;-0.3703300957471925;1.0924131432780222;0.9998809412975489;10.000149327106062;0.4168213675458189;-0.4352280578545943;-0.4352279611837994;0.3814659038919496;0.36704093916311015;0.5293276520894568;0.999884632748726
37.560222;1.1014866634939786;0.4166572442520809;0.37827409140600604;-0.4078679523265284;-0.3703034521295198;1.0924220390955433;0.9998826795176152;10.000156074719362;0.4168226487416368;-0.4352280585526207;-0.435227961525026;0.3814663683640963;0.3670158604825888;0.529310827289239;0.9998821403759954
37.570222;1.101489858681012;0.41665634254217326;0.37827271387128497;-0.4078401301901614;-0.37027720013899734;1.092430884440293;0.9998845783535237;10.000162657314645;0.4168238947215427;-0.43522805926186536;-0.43522796185727475;0.3814668172327664;0.3669897598313249;0.5292933222501494;0.9998797301945765
37.580222;1.1014932441811405;0.41665703380161834;0.3782728030814637;-0.407811892739395;-0.37025055660080486;1.092439667158623;0.9998866377270876;10.000169129695138;0.41682510512006415;-0.4352280599793501;-0.4352279621818439;0.3814672489808614;0.3669646374141389;0.529276521877427;0.9998774056764711
37.590222;1.1014977818957685;0.4166580693511479;0.3782729001428444;-0.4077840414998238;-0.3702239280790112;1.0924483754906686;0.9998888550583338;10.000175555127274;0.41682627838240943;-0.43522806070225045;-0.43522796249979157;0.381467662086918;0.36693949312431884;0.5292597297644985;0.9998751696829832
37.600222;1.1015014782944843;0.41665750121360007;0.37827192564338874;-0.4077558570831277;-0.3701973330757625;1.0924559997466285;0.9998912240869581;10.00018199836379;0.41682741190473316;-0.4352280614283967;-0.43522796281204484;0.3814680553417459;0.3669143256092954;0.529242942409035;0.99987302408049
37.610222;1.1015052917461394;0.41665780160628185;0.3782717988423277;-0.40772920356065107;-0.3701721427895304;1.0924645336084835;0.99989373546319;10.000188506600498;0.4168285027176759;-0.4352280621564768;-0.43522796311932993;0.38146942764028813;0.3668891321187905;0.5292268770910825;0.9998709700412284
37.620222;1.101509310763303;0.4166584656128487;0.3782720339779867;-0.4077021881067513;-0.3701466094163083;1.0924729750135003;0.9998963789446931;10.000195091053534;0.41682954798366456;-0.43522806288590243;-0.4352279634220008;0.3814697774108963;0.3668639094579411;0.5292100895832287;0.9998690089709732
37.630222;1.1015134907551998;0.4166578832979486;0.3782711867115124;-0.4076752258773219;-0.37012112452883483;1.0924813252553296;0.999899144735989;10.000201730472423;0.41683054526382296;-0.43522806361647876;-0.4352279637201191;0.38147010224258215;0.36683865485333206;0.5291932980964239;0.9998671433367022
37.640222;1.1015178290949905;0.41665849955472517;0.37827147883334356;-0.40764821009814445;-0.3700955911842453;1.0924885863553868;0.9999020235199171;10.000208399059925;0.41683149272660946;-0.4352280643482596;-0.43522796401382013;0.38147139911817723;0.3668143660666188;0.5291779142811294;0.9998653766801943
37.650222;1.1015223233528304;0.41665909167300885;0.3782718017347768;-0.40762119415470743;-0.37007005784603914;1.0924967596326385;0.9999050062665219;10.00021509219961;0.4168323890219304;-0.4352280650815576;-0.4352279643033882;0.3814716651091703;0.3667900413474823;0.5291618012445186;0.9998637128730637
37.660222;1.1015269282580757;0.4166592740261674;0.3782718202650321;-0.40759453982145827;-0.37004486760980176;1.092504846581899;0.9999080842646537;10.000221830518878;0.41683323292125357;-0.43522806581692164;-0.43522796458896734;0.3814718979578123;0.366765679540977;0.5291456778509882;0.9998621551848373
37.670222;1.1015317284705128;0.41665865101817734;0.37827114329132566;-0.40756879963112275;-0.37002049278547955;1.0925118490037395;0.999911249222242;10.000228649582697;0.41683402319324137;-0.4352280665551413;-0.4352279648704137;0.3814730963254695;0.36674128006418283;0.5291302636539471;0.9998607062336519
37.680222;1.1015366755571339;0.4166591771712835;0.37827155643855315;-0.40754178319480416;-0.36999495942729427;1.0925197673588911;0.999914492688226;10.000235594801545;0.41683475900703965;-0.4352280672973083;-0.4352279651472787;0.3814732598160296;0.36671684271548355;0.5291141165439947;0.9998593685879112
37.690222;1.101541763303259;0.41665973929222455;0.3782720441640599;-0.40751598929753546;-0.36997053610375613;1.092526600260197;0.9999178049636052;10.000242728463864;0.416835440571833;-0.43522806804484937;-0.4352279654188616;0.38147438866449135;0.3666923674024288;0.5290986780716641;0.9998581444735273
37.700222;1.1015469850725041;0.41665906416804876;0.3782714453990678;-0.4074902486282228;-0.3699461612235269;1.0925343455362906;0.9999211753453682;10.000250132830036;0.4168360690450857;-0.4352280687993829;-0.43522796568439026;0.3814744832484396;0.3666688539353657;0.5290831992525737;0.9998570351716223
37.710222;1.1015522900630574;0.4166592137528119;0.37827164235627675;-0.40746481619590663;-0.3699220809443157;1.0925410008859209;0.9999245941005802;10.000257897176112;0.4168366459354385;-0.4352280695624017;-0.43522796594304036;0.3814745440331447;0.36664530213342694;0.5290677074813678;0.9998560415235962
37.720222;1.1015577580149838;0.41665973956197555;0.37827219413977786;-0.40743902183045255;-0.3698976575413179;1.0925485637457013;0.9999280530221604;10.000266104067373;0.4168371731290553;-0.4352280703349921;-0.43522796619383497;0.3814745720504054;0.36662171202522625;0.5290522028921043;0.9998551647699702
37.730222;1.1015633385663028;0.416659087373804;0.37827170227175416;-0.40741450341253654;-0.36987439262800675;1.0925550308420098;0.9999315437230238;10.000274826085539;0.4168376532021155;-0.43522807111772893;-0.4352279664357126;0.3814755693018838;0.36659808399917193;0.5290374068798873;0.9998544067207884
37.740222;1.1015690262432285;0.4166595960435972;0.37827228869150986;-0.4073887087414937;-0.36984996916497176;1.0925623980269383;0.9999350575624113;10.000284121032534;0.4168380892351416;-0.4352280719106851;-0.4352279666676292;0.38147553870662565;0.36657441911635136;0.5290218775963887;0.9998537692663065
37.750222;1.1015747726078065;0.4166585404641432;0.37827149334384297;-0.4073645518063514;-0.3698270472779849;1.0925686607812186;0.9999385874586294;10.000294020806987;0.4168384843706181;-0.4352280727134515;-0.4352279668884744;0.38147548382508906;0.36655071916979903;0.529006335396979;0.9998532536889493
37.760222;1.1015806595824205;0.4166578082164157;0.3782709989438135;-0.407338810214699;-0.36980267221433777;1.0925758146590738;0.9999421278841311;10.000304524931009;0.4168388415158436;-0.4352280735252273;-0.4352279670969855;0.3814754086263809;0.366527986365241;0.5289914721300386;0.9998528604120912
37.770222;1.1015856380121316;0.4166579814558644;0.3782716909050387;-0.40731385188939356;-0.36977934372858756;1.0925818552464313;0.9999456731165383;10.000315609385078;0.41683916304778607;-0.4352280743450585;-0.4352279672918985;0.3814753171577772;0.3665052233760393;0.5289765932141148;0.999852589134038
37.780222;1.101591698805299;0.4166572863252331;0.3782712709525216;-0.4072893327484899;-0.36975607865239096;1.0925877785224918;0.9999492159556869;10.000327246098838;0.41683945052815086;-0.43522807517210654;-0.43522796747220255;0.38147521295293585;0.3664814336869794;0.5289610037628844;0.9998524390397735
37.790222;1.1015977917472273;0.4166561999374408;0.37827052784146264;-0.4072651752397055;-0.36973315662454787;1.0925945818915317;0.9999527474032822;10.000339412095581;0.4168397048728548;-0.43522807600584906;-0.435227967637252;0.38147509838093546;0.3664586215501554;0.5289460878525443;0.9998524086354699
37.800222;1.1016039950151282;0.41665554952621275;0.37827017940752616;-0.40724187853739185;-0.36971100153252395;1.0926002647189939;0.9999562575865281;10.000352077768806;0.4168399267094727;-0.4352280768462121;-0.4352279677867886;0.38147397426054475;0.36643679158573744;0.5289311235434557;0.9998524955740262
37.810222;1.1016092541050293;0.41665448250576875;0.37826980586174047;-0.4072169731115991;-0.3696877213748944;1.092605827744805;0.99995973753987;10.000365190040156;0.41684011624925293;-0.43522807769342925;-0.4352279679209796;0.38147383990605044;0.3664139482768439;0.5289161675409455;0.9998526978931015
37.820222;1.1016155530672183;0.4166538310549813;0.37826947243351844;-0.40719367613574536;-0.3696655662154917;1.092612271917051;0.9999631801915567;10.000378675764374;0.4168402730642829;-0.435228078547532;-0.43522796804036484;0.3814736934986333;0.36639109544599524;0.5289011923907343;0.9998530154439178
37.830222;1.1016218355118055;0.416652742683899;0.37826875957939715;-0.40716951804560425;-0.3696426440435712;1.0926175974824517;0.9999665796378642;10.000392465589568;0.41684039645393006;-0.43522807940800046;-0.4352279681456758;0.38147253249741403;0.3663692361182307;0.5288861705550946;0.9998534493824331
37.840222;1.1016281775425338;0.4166520972897539;0.3782684334090381;-0.40714622077079177;-0.3696204888155111;1.0926228040404198;0.9999699290939864;10.000406508226664;0.416840485971931;-0.43522808027390647;-0.4352279682377807;0.3814723539020778;0.36634737300555237;0.5288718524651718;0.9998540009134217
37.850222;1.1016335276402474;0.4166510948668491;0.37826812387155684;-0.40712253760372696;-0.3695983185767905;1.092627891300804;0.9999732192201406;10.000420761789028;0.4168405415011459;-0.43522808114411654;-0.43522796831794947;0.38147215460792633;0.3663255089322851;0.5288575182971383;0.9998546705527838
37.860222;1.1016398759473545;0.41665045925267935;0.3782678008137532;-0.4070992400559179;-0.3695761632819752;1.092632860016822;0.9999764386448932;10.000435182116131;0.4168405631386733;-0.43522808201724295;-0.4352279683879449;0.3814709321225196;0.36630364666862936;0.5288424486109784;0.9998554577985479
37.870222;1.1016461732953733;0.41664944261992876;0.3782671424031872;-0.4070763041431928;-0.36955435102106415;1.0926387130011324;0.9999795756062299;10.000449725287222;0.41684055114912444;-0.4352280828917076;-0.43522796844953116;0.38146968499157047;0.36628178853898413;0.528827366627236;0.9998563617836285
37.880222;1.1016515040503994;0.41664728482683133;0.3782657697355804;-0.40705389676683584;-0.36953333919458203;1.092643455604635;0.999982618445822;10.00046435732173;0.4168405059097587;-0.43522808376606653;-0.43522796850415474;0.38146941234879556;0.36625993612338886;0.5288129956104176;0.9998573824682231
37.890222;1.1016578208562091;0.41664666234468706;0.37826543810895474;-0.4070305988038488;-0.36951118379802445;1.0926480949577275;0.9999855552749606;10.000479055352947;0.4168404279845714;-0.43522808463891577;-0.4352279685532943;0.381468113447784;0.3662390900883472;0.5287985874801716;0.9998585211574506
37.900222;1.101663079857737;0.4166453495877661;0.37826482458101984;-0.4070084996105927;-0.36949046650712036;1.0926526376011;0.999988373932463;10.000493799318075;0.41684031822442896;-0.43522808550828224;-0.4352279685987761;0.38146778800399617;0.3662172502746098;0.5287842007624465;0.9998597803532208
37.910222;1.10166936224579;0.41664356436949984;0.37826340800013813;-0.4069864775339637;-0.3694694695547756;1.0926570866267271;0.9999910623111311;10.000508565990838;0.4168401774279982;-0.4352280863714629;-0.43522796864256125;0.38146643659970825;0.36619641595606145;0.5287697785773735;0.9998611632776884
37.920222;1.1016746202861016;0.4166425886809344;0.3782630512809848;-0.4069627935746032;-0.3694472990813121;1.0926614407086925;0.9999936088805534;10.00052333472374;0.41684000574381785;-0.43522808722542555;-0.43522796868625313;0.38146506032222827;0.3661755860565605;0.5287553492663677;0.9998626736024067
37.930222;1.1016808014401722;0.41664164371188395;0.3782623747608275;-0.406941079646879;-0.3694265966601098;1.0926656950388935;0.9999960030270958;10.000538102542507;0.41683980252558;-0.4352280880671223;-0.4352279687307542;0.38146466024925235;0.366154759213024;0.5287416335662519;0.9998643159899842
37.940222;1.1016859871979159;0.41663955341382497;0.37826096577609;-0.40691989441539456;-0.3694066946869465;1.0926698427343204;0.999998235452135;10.000552891743034;0.41683956661162985;-0.43522808889374387;-0.435227968776473;0.38146323735517595;0.36613493345681014;0.5287278804785654;0.9998660965540178
37.950222;1.1016921240062287;0.41663899297901913;0.37826058112593275;-0.40689781847110756;-0.3693856491484478;1.092673876551336;1.0000002991618597;10.000567738038882;0.4168392966738648;-0.43522808970306204;-0.43522796882379594;0.38146179250834233;0.3661141057592865;0.5287134256952751;0.999868021673127
37.960222;1.1016972060825392;0.4166380667551843;0.37826018666451255;-0.40687535688972837;-0.36936458860683924;1.0926777902816394;1.0000021902479301;10.000582672909369;0.4168389917031762;-0.4352280904935307;-0.4352279688729424;0.3814613266467058;0.36609427223908436;0.5287003766977779;0.9998700957980663
37.970222;1.1017031812915352;0.4166359401715225;0.37825835568039995;-0.4068549186551146;-0.36934504457035816;1.0926815789194637;1.0000039076810463;10.00059771586799;0.4168386513184044;-0.4352280912639623;-0.4352279689231798;0.38145984122939147;0.36607342895875833;0.5286859085996298;0.9998723207190714
37.980222;1.1017081325764895;0.4166349967499361;0.37825791047251905;-0.4068324568840262;-0.369323983976277;1.0926852387411945;1.0000054525903768;10.000612871747013;0.41683827554580244;-0.435228092013233;-0.4352279689724575;0.3814593381981152;0.3660535723757113;0.5286728534822955;0.9998746966394924
37.990222;1.101714007128616;0.4166344566760075;0.3782574738435973;-0.4068116032685189;-0.3693040483885509;1.092688768120112;1.000006827339729;10.000628129808304;0.41683786455889466;-0.43522809274048685;-0.4352279690179906;0.3814578191810543;0.36603369932377894;0.5286590807422588;0.9998772229255785
38.000222;1.1017187543395959;0.4166331564619553;0.3782566917856384;-0.40679072588172466;-0.3692844408484277;1.0926921675246584;1.0000080346209685;10.000643468332846;0.41683741881355363;-0.4352280934454452;-0.43522796905718775;0.38145728484064956;0.3660138072650725;0.528646038211453;0.999879897720461
38.010222;1.1017244499510408;0.41663136697632713;0.3782550945144721;-0.40676992541915635;-0.3692645536779165;1.0926944383024002;1.0000090771718326;10.000658855955711;0.41683693928565496;-0.43522809412816504;-0.4352279690880257;0.3814557350614879;0.36599389487198203;0.5286322877261839;0.9998827173622379
38.020222;1.101729043077168;0.4166304241195822;0.3782545957556049;-0.40674868607181464;-0.36924460306688284;1.0926975819324818;1.000009957561394;10.000674251688391;0.4168364274321411;-0.43522809478850905;-0.43522796910871;0.38145516956559106;0.365974962166648;0.5286199688033475;0.999885676111378
38.030222;1.1017335245778084;0.41662951946254684;0.37825411894452093;-0.40672866944710967;-0.36922576250082023;1.0927006000104216;1.0000106774297173;10.000689622414466;0.4168358848200348;-0.4352280954258827;-0.43522796911729866;0.38145458820500666;0.3659550099780084;0.5286069784148182;0.999888765773838
38.040222;1.101738842353023;0.41662852195352956;0.378253217754378;-0.40670817706365114;-0.3692061698812751;1.092703494142903;1.0000112371773378;10.000704964708703;0.4168353126595132;-0.435228096039301;-0.435227969111624;0.3814529908944926;0.36593603944596736;0.5285939822128496;0.9998919749515214
38.050222;1.101743077464838;0.41662758519177057;0.3782526877979473;-0.40668816026282506;-0.36918732930370124;1.0927062663107292;1.000011636544377;10.000720304615076;0.4168347117007009;-0.4352280966275379;-0.43522796908919503;0.3814523775445231;0.3659170519942919;0.5285817320075678;0.9998952888688737
38.060222;1.1017471761068802;0.4166266327098327;0.3782521301903578;-0.4066681433853892;-0.36916848872419944;1.0927079197779426;1.000011875342097;10.000735685132605;0.41683408264684246;-0.4352280971890953;-0.4352279690472477;0.38145174809647886;0.36589804923067326;0.5285695058537669;0.9998986909323587
38.070222;1.101752126880313;0.4166259745584574;0.3782514801977524;-0.4066472889086588;-0.36914855306281985;1.0927104593530308;1.0000119538660575;10.000751156941318;0.41683342645641447;-0.4352280977220385;-0.435227968983253;0.3814511025940758;0.3658790325648673;0.5285573024993053;0.9999021654123385
38.080222;1.1017558764738877;0.4166246115386775;0.3782505268232342;-0.4066276336349989;-0.3691300555104713;1.0927128909405854;1.00001187317314;10.000766769432268;0.41683274397949055;-0.4352280982239663;-0.4352279688953313;0.381450441330312;0.3658600030833484;0.5285451204576775;0.9999056989519663
38.090222;1.1017594990329205;0.4166236797040967;0.37824992168431737;-0.40660883932864844;-0.36911232498512664;1.0927152206380566;1.0000116357784425;10.000782562560113;0.41683203538639724;-0.4352280986922696;-0.43522796878219583;0.3814497650588349;0.3658419618151285;0.5285336502225837;0.9999092799282444
38.100222;1.101762939904736;0.4166239137600275;0.3782503385631517;-0.4065887687548898;-0.36909343595601984;1.0927164537386893;1.00001124631654;10.000798565571376;0.4168313001598299;-0.43522809912446736;-0.43522796864313396;0.3814490748674256;0.36582291003413914;0.5285215051183139;0.999912897273767
38.110222;1.1017661902922418;0.416622925316202;0.37824960020247417;-0.4065687514780012;-0.3690745953798915;1.0927185946716087;1.0000107111198515;10.000814797972973;0.41683053772768475;-0.43522809951832836;-0.43522796847810985;0.3814493716681997;0.365804849205841;0.5285107887658295;0.9999165399977997
38.120222;1.1017702424692455;0.4166223562264386;0.37824884463977543;-0.40655034215023106;-0.36905687983143365;1.0927196475147263;1.0000100372532896;10.00083126239941;0.41682974803573536;-0.43522809987173955;-0.43522796828767835;0.3814486559098168;0.3657867804446482;0.5284993619981169;0.9999201971368529
38.130222;1.1017730927023748;0.4166226027531231;0.3782491088033312;-0.4065302713305412;-0.36903799080682703;1.092721616263216;1.000009231815235;10.000847937272257;0.4168289315484236;-0.43522810018258484;-0.43522796807286984;0.381447927762858;0.3657687039950981;0.5284879416718393;0.9999238579524777
38.140222;1.1017756914880992;0.41662130604636083;0.3782479154611706;-0.4065118384188215;-0.36902060330889047;1.0927235049769712;1.0000083009489413;10.000864785271157;0.41682808937074467;-0.43522810044881854;-0.4352279678351139;0.3814481873641283;0.36575061938177883;0.5284772439033876;0.9999275125102499
38.150222;1.1017781219596379;0.41662040900593444;0.3782469917859734;-0.40649304365602207;-0.36900287279000415;1.0927243175817365;1.0000072488013543;10.000881766698065;0.41682722405185224;-0.43522810066866385;-0.43522796757596616;0.38144743479191917;0.3657325262777937;0.5284658197464914;0.9999311523544576
38.160222;1.1017803377242064;0.41662075175788327;0.3782471106131793;-0.40647419544886765;-0.36898509382207645;1.0927260576397018;1.0000060777351443;10.000898839736989;0.41682634001106295;-0.4352281008407466;-0.4352279672968263;0.38144766998757257;0.36571442533833787;0.5284551080267714;0.9999347706121237
38.170222;1.1017823377611413;0.4166198902369059;0.37824605044225323;-0.4064554005417454;-0.36896736330465923;1.0927267294602119;1.0000047896801345;10.000915957763901;0.41682544267877625;-0.43522810096387843;-0.43522796699901867;0.3814468927134629;0.36569731826310137;0.5284443538670629;0.9999383614616688
38.180222;1.1017851217333074;0.4166206327072694;0.3782460160717734;-0.40643693728045194;-0.36894959930982363;1.092728340094208;1.0000033875663994;10.000933075486206;0.4168245371567666;-0.43522810103675347;-0.435227966684083;0.3814471024435985;0.36567920739503584;0.5284336137234715;0.9999419197276199
38.190222;1.101786692784272;0.4166198634693145;0.3782448647399202;-0.4064193650520879;-0.368932978847932;1.0927288999048512;1.0000018760412768;10.000950154664686;0.41682362753206403;-0.4352281010580575;-0.43522796635389266;0.3814462981869412;0.3656620953090099;0.5284228264570416;0.9999454408179792
38.200222;1.1017880514000131;0.41662028329306444;0.37824470521905373;-0.4064005165322753;-0.36891519988201965;1.0927304210890165;1.0000002612143486;10.000967164344603;0.41682271724065084;-0.43522810102683307;-0.43522796601060354;0.3814464782876249;0.36564498428483155;0.5284127428268902;0.9999489206883501
38.210222;1.1017891560266808;0.4166191690425933;0.3782430803666791;-0.4063833059367648;-0.36889892243155503;1.0927309160001664;0.9999985504400929;10.00098408073379;0.4168218100957253;-0.43522810094284664;-0.4352279656566858;0.38144664043988796;0.36562787569354976;0.5284026410103467;0.999952356095029
38.220222;1.1017900965980993;0.4166196851849376;0.3782428318487258;-0.4063656801116102;-0.36888225351513765;1.092732396777597;0.9999967526560973;10.001000890916472;0.4168209106628654;-0.4352281008066703;-0.4352279652951233;0.38144578211532176;0.36561076954216426;0.5283917984716621;0.9999557452318576
38.230222;1.1017908330175414;0.41662022628554374;0.378242516490715;-0.4063480542088822;-0.3688655845943548;1.0927328752098964;0.9999948784152859;10.001017605228231;0.41682002356672165;-0.43522810061925665;-0.43522796492964083;0.3814459013508925;0.36559366455765735;0.5283816567308808;0.999959087924828
38.240222;1.101791370133042;0.41661957108690423;0.3782410268852799;-0.40633048159905205;-0.368848964115719;1.0927343615410532;0.9999929390077348;10.001034265709933;0.41681915304106687;-0.43522810038159015;-0.43522796456464286;0.3814459972107269;0.36557755899667155;0.5283721827881167;0.999962385065751
38.250222;1.1017917138756077;0.41662016536919627;0.3782405870730236;-0.4063128555398035;-0.3688322951817382;1.0927348633394554;0.9999909450712458;10.001050931269098;0.41681830312482326;-0.43522810009476914;-0.4352279642046964;0.38144506937752204;0.36556045151782024;0.5283612673077012;0.9999656385425666
38.260222;1.1017918705239973;0.41661956268878136;0.37823898154620555;-0.40629528277350146;-0.3688156746865686;1.0927353856478537;0.9999889062152552;10.001067656251273;0.41681747775773204;-0.4352280997599205;-0.4352279638538983;0.3814451176278503;0.36554434140137365;0.5283517347049537;0.9999688519598273
38.270222;1.1017918472839208;0.4166202087415104;0.3782384349951067;-0.40627765655798553;-0.36879900573298546;1.0927369317721922;0.9999868317669431;10.001084486488768;0.4168166806610153;-0.43522809937801105;-0.43522796351563026;0.38144414171924645;0.36552822837741017;0.5283414455568488;0.9999720302535536
38.280222;1.1017916531376764;0.41661971271563714;0.3782367799031835;-0.4062613064998501;-0.3687834952695315;1.0927375041117569;0.9999847309130131;10.00110146607271;0.41681591515170036;-0.43522809895020126;-0.4352279631926674;0.3814441412660394;0.36551211258153476;0.5283318398824721;0.9999751778745847
38.290222;1.101791254130072;0.4166200314997664;0.3782358085090722;-0.4062440419180813;-0.36876716929938236;1.0927381051320997;0.999982612175907;10.001118639348693;0.4168151839204876;-0.4352280984783095;-0.4352279628873096;0.38144411550398105;0.36549599456009585;0.5283221920645438;0.9999782975066495
38.300222;1.101790745937893;0.4166195991489658;0.37823406922280883;-0.40622769171109213;-0.3687516588099797;1.0927397375726258;0.9999804830775835;10.00113603909835;0.4168144889085322;-0.43522809796481177;-0.4352279626015031;0.38144306327019295;0.36547987517733266;0.5283117771251671;0.9999813901495765
38.310222;1.1017890928169585;0.4166188413244717;0.3782323060995999;-0.4062109565556357;-0.3687361333396339;1.0927404034718562;0.99997835015645;10.001153667925179;0.416813831354134;-0.43522809741284213;-0.4352279623369913;0.3814429832403147;0.3654637555256374;0.5283020371714506;0.9999844559064814
38.320222;1.1017882983784457;0.4166197066328391;0.37823160205122996;-0.4061945528521959;-0.3687205743829977;1.0927411038913533;0.9999762192512974;10.001171495992295;0.41681321191228043;-0.4352280968262974;-0.4352279620955062;0.38144187404622254;0.3654476367451458;0.5282915273642576;0.9999874948137285
38.330222;1.1017873677196874;0.4166193887428252;0.37822975343832616;-0.40617820245054476;-0.3687050638635325;1.0927418402887579;0.9999740956431715;10.001189480855693;0.4168126306044803;-0.43522809620935193;-0.4352279618789812;0.38144073426308583;0.3654325197325838;0.5282816607744821;0.9999905071975476
38.340222;1.1017863042473488;0.4166191106187063;0.37822787220055376;-0.4061618519830828;-0.36868955333528275;1.0927436154846142;0.999971983837365;10.001207588827107;0.4168120867352864;-0.4352280955656129;-0.43522796168956357;0.38144056263885673;0.3654174051251235;0.5282724664290815;0.999993493038506
38.350222;1.1017850674979053;0.41661848636452975;0.3782256260158124;-0.4061458632412553;-0.3686743857998984;1.0927444326985052;0.9999698868674745;10.001225800206115;0.4168115791241921;-0.4352280948977987;-0.43522796152927185;0.38143935833512593;0.3654012936729303;0.5282618071620676;0.9999964504665416
38.360222;1.1017837475107404;0.41661828354106717;0.3782236854327453;-0.40612951264954805;-0.36865887525434216;1.0927452940936915;0.9999678052920373;10.001244099492792;0.41681110645187636;-0.43522809420781916;-0.4352279613995753;0.3814381207896691;0.36538618656655125;0.5282517874464268;0.999999374889158
38.370222;1.101782303773302;0.416619391283486;0.3782228761002873;-0.40611433151290494;-0.36864442631198246;1.0927462003848647;0.9999657368695701;10.001262466502338;0.41681066748517276;-0.43522809349675606;-0.43522796130131175;0.38143784952215537;0.36537108560851245;0.5282424363267954;1.0000022596009621
38.380222;1.1017797411076877;0.4166188940019308;0.3782208973362421;-0.4060975960367198;-0.36862890078584626;1.0927471513956017;0.9999636774612147;10.001280878595335;0.41681026126144305;-0.4352280927650666;-0.43522796123492774;0.3814365443698177;0.3653569934014117;0.5282330003691301;1.000005096442908
38.390222;1.1017780616873192;0.41661884526423815;0.37821892936619195;-0.4060824681737957;-0.36861450027949255;1.0927491468431607;0.9999616226289592;10.00129931327613;0.41680988703422767;-0.4352280920132857;-0.4352279612006402;0.381435205975153;0.36534191335183136;0.5282228165384518;1.000007876026181
38.400222;1.1017762702348795;0.41661883151907536;0.3782169414782229;-0.40606734025796587;-0.36860009977025443;1.092750186766549;0.9999595689110502;10.001317744394091;0.4168095438609206;-0.43522809124266887;-0.4352279611984429;0.38143383590856594;0.3653268494120531;0.5282125746515166;1.0000105887188024
38.410222;1.1017743271017615;0.41661841650895537;0.3782145548093802;-0.4060513511887305;-0.3685849321990283;1.0927512715741803;0.9999575139542702;10.001336137818992;0.41680923043598084;-0.4352280904551365;-0.43522796122841567;0.38143243639503893;0.3653128055846779;0.5282029640310992;1.000013225825454
38.420222;1.1017713245635308;0.4166168932332167;0.3782114438733733;-0.4060358918248088;-0.3685705651591035;1.0927524017540524;0.9999554560211987;10.001354447145516;0.4168089454441413;-0.4352280896525952;-0.43522796129141933;0.38143101015069375;0.3652977853623691;0.528192598860351;1.000015779752357
38.430222;1.1017692204144462;0.4166169939296958;0.3782094218560505;-0.40602076376755164;-0.36855616464233215;1.0927535772419987;0.9999533939369629;10.001372610212961;0.41680868779068286;-0.4352280888364962;-0.43522796138945635;0.38142956031566577;0.36528379186477355;0.5281828613100975;1.0000182438038012
38.440222;1.1017670182961483;0.4166171875201545;0.3782074467328116;-0.40600685855842816;-0.3685428741789203;1.0927547966627675;0.9999513275126132;10.001390548313218;0.41680845644100367;-0.4352280880080993;-0.43522796152516624;0.3814280901233382;0.365269828573361;0.528173059632678;1.00002061254924
38.450222;1.1017647221604203;0.4166173664295477;0.37820542635690463;-0.4059917304076574;-0.3685284736602071;1.0927560567426604;0.9999492582938703;10.00140816830526;0.41680825024260826;-0.4352280871687779;-0.43522796170090267;0.38142660249963156;0.36525589949373133;0.5281631953917137;1.0000228826750879
38.460222;1.101761295056559;0.4166168356413419;0.3782030938119484;-0.40597657934652254;-0.36851440116081136;1.0927573525932068;0.9999471901467123;10.001425371739991;0.41680806788123104;-0.4352280863200215;-0.4352279619182055;0.3814251000518884;0.36524200853602073;0.5281532714759086;1.0000250531621195
38.470222;1.1017588282632205;0.4166159160448218;0.37820003061267016;-0.4059627273886867;-0.3685011591356048;1.0927586792393629;0.9999451287193423;10.001442065999838;0.4168079077825809;-0.4352280854634973;-0.43522796217803544;0.3814235852284108;0.36522815883648907;0.5281432918131043;1.0000271238583256
38.480222;1.101756284933679;0.4166161978827877;0.37819804436861804;-0.40594759912154604;-0.3684867586116026;1.0927600331829173;0.999943080604721;10.00145816434879;0.4168077677141371;-0.43522808460112256;-0.4352279624813139;0.3814220601891002;0.3652153523757497;0.5281339524525762;1.0000290938960343
38.490222;1.1017526725955171;0.4166162007710651;0.37819614086116016;-0.4059333091087124;-0.3684734531725004;1.0927614124909488;0.9999410535902351;10.001473578446811;0.41680764424525674;-0.4352280837347533;-0.4352279628290429;0.3814205265418919;0.36520158994751506;0.5281238742039862;1.00003096168713
38.500222;1.1017499971776181;0.41661659192651856;0.37819424713180977;-0.4059194036888891;-0.36846016269969434;1.0927628158634717;0.9999390570419707;10.00148821573517;0.41680753272601867;-0.43522808286572706;-0.4352279632220851;0.381417985293148;0.3651888716581831;0.528113722251527;1.0000327256485027
38.510222;1.1017462259597819;0.4166150366630694;0.3781909527902297;-0.40590552880784947;-0.368447248682309;1.092764242121838;0.9999371012040473;10.001501978608061;0.4168074278597128;-0.43522808199506746;-0.4352279636609487;0.38141643721708324;0.3651761978283102;0.5281042534255022;1.0000343845704027
38.520222;1.1017434548086056;0.4166154695999017;0.3781891213006037;-0.4058916233469631;-0.36843395821121777;1.0927656903224587;0.9999351961209432;10.00151476082448;0.41680732430959266;-0.43522808112396205;-0.43522796414554704;0.38141488338334467;0.36516256948534315;0.528094057938453;1.000035937815369
38.530222;1.1017406540719141;0.4166159175497943;0.3781873266338943;-0.4058777178638116;-0.36842066774472515;1.0927671600497029;0.9999333508844703;10.001526454285168;0.4168072173190055;-0.4352280802535164;-0.4352279646749645;0.3814133253515055;0.3651499877976458;0.5280845229791631;1.0000373855603337
38.540222;1.101736839495959;0.41661479230484405;0.37818447625133;-0.405863481180809;-0.3684074107582589;1.0927676521629281;0.9999315728630935;10.001536971785319;0.41680710328451187;-0.43522807938427005;-0.43522796524743373;0.38141176521274756;0.36513745309761675;0.5280749602999852;1.0000387289862085
38.550222;1.1017340234122357;0.4166152601549931;0.3781827638005416;-0.4058495756729827;-0.36839412030535984;1.0927691699871598;0.9999298669323332;10.001546266574476;0.4168069798206385;-0.43522807851630557;-0.4352279658605042;0.3814102057316547;0.36512496481070333;0.5280653726206159;1.0000399697512072
38.560222;1.1017301760940175;0.41661504065811494;0.37818082556370625;-0.405836870332427;-0.36838226792249296;1.0927707193968024;0.9999282352967959;10.001554331047473;0.416806845435755;-0.435228077649692;-0.43522796651098006;0.3814086503337272;0.36511352215690135;0.5280564542115604;1.0000411090116657
38.570222;1.1017273930899507;0.41661551736191305;0.37817920657883447;-0.40582296480616337;-0.36836897748437775;1.0927723067924273;0.9999266779384055;10.001561178245852;0.41680669926815556;-0.4352280767846789;-0.4352279671948064;0.3814071027105207;0.3651011243904823;0.528046825411915;1.000042147215289
38.580222;1.1017236429853545;0.4166144642141912;0.3781765917125498;-0.4058099510551805;-0.36835683058223;1.092773937079671;0.9999251933417733;10.001566824723202;0.41680654096315417;-0.43522807592160967;-0.43522796790750173;0.38140556613922866;0.3650897706268356;0.5280378737853658;1.0000430845656252
38.590222;1.1017209354713444;0.4166149958729661;0.37817512631529204;-0.4057972684334446;-0.3683446502153447;1.0927756140089964;0.9999237792822662;10.001571285089227;0.41680637060338904;-0.43522807506082256;-0.4352279686448667;0.3814040428292532;0.36507745991169976;0.5280282206956081;1.0000439217940646
38.600222;1.1017172855402173;0.4166151644317227;0.3781737318958014;-0.40578420132798365;-0.3683324548913927;1.0927763412765723;0.9999224334299958;10.001574571912583;0.416806188609185;-0.435228074202556;-0.4352279694034165;0.38140253376455624;0.3650661912074794;0.5280192536609511;1.0000446608734368
38.610222;1.1017147048404983;0.4166156919106916;0.3781723811177943;-0.4057715186900379;-0.3683202745430229;1.0927781218341477;0.9999211545059565;10.001576695272242;0.41680599551989095;-0.43522807334669794;-0.43522797018052894;0.38140103932937436;0.36505496300616636;0.528010286067795;1.0000453047422653
38.620222;1.1017111643789395;0.4166154690503243;0.37817077051222836;-0.40575881337514275;-0.3683084222048882;1.092779956424757;0.9999199439810919;10.001577664275462;0.4168057917851201;-0.4352280724923211;-0.4352279709744218;0.38139956024622373;0.36504377308896346;0.5280013236709409;1.0000458566455683
38.630222;1.1017087607672598;0.41661598775095393;0.3781695403086828;-0.4057461307164145;-0.3682962418724754;1.0927818437259467;0.9999188055665416;10.001577491119583;0.4168055776922448;-0.43522807163721333;-0.4352279717838688;0.3813990980055069;0.3650326188397625;0.5279930945471528;1.0000463204294008
38.640222;1.10170546207412;0.4166161398695261;0.3781683872362649;-0.4057330636174378;-0.36828404658062364;1.0927827821886846;0.9999177419064023;10.001576188402067;0.4168053534503664;-0.4352280707779301;-0.43522797260758306;0.38139765448086754;0.36502149761922437;0.5279841589664196;1.0000467011975402
38.650222;1.1017022756318169;0.4166162871752896;0.3781672980055635;-0.40571999652082175;-0.3682718512926625;1.092784772058583;0.9999167520363739;10.001573756943456;0.41680511942509685;-0.435228069910485;-0.43522797344376546;0.38139623124509725;0.36501040664298784;0.5279752437016519;1.0000470051571415
38.660222;1.101700207694339;0.416616844726966;0.3781663067639315;-0.4057085367541017;-0.3682607810262509;1.092786816663793;0.9999158316759976;10.001570180640421;0.41680487626027607;-0.4352280690311264;-0.43522797429025895;0.3813958292648307;0.36500034277565097;0.5279677665913622;1.000047239267553
38.670222;1.1016972660656477;0.41661698186550483;0.3781653449616674;-0.40569546964013814;-0.368248585738398;1.092787922032602;0.9999149748713783;10.00156543660234;0.4168046247372892;-0.4352280681367692;-0.4352279751448745;0.38139444895634234;0.36498930264039003;0.5279589031064537;1.0000474116020042
38.680222;1.1016954531918328;0.41661875119045133;0.3781655888839025;-0.40568395646479083;-0.3682374670293596;1.0927900944411826;0.9999141755777587;10.001559508097538;0.41680436550862765;-0.4352280672251071;-0.43522797600562996;0.3813940902815942;0.3649792826392569;0.5279514832177099;1.0000475312120063
38.690222;1.1016927742937224;0.41661892956284813;0.37816479768969774;-0.4056721122557622;-0.36822638178704586;1.0927923381509426;0.9999134291060098;10.001552391569009;0.4168040990125161;-0.43522806629441957;-0.43522797687108855;0.38139275286114943;0.36496827874471777;0.5279426803036964;1.000047606477699
38.700222;1.101690187494093;0.4166187178439273;0.37816373239300105;-0.4056606298163204;-0.36821563949772523;1.092793655410897;0.9999127329089779;10.001544099599267;0.4168038258076596;-0.43522806534307484;-0.43522797774054595;0.3813924361833155;0.3649582864588441;0.5279353220930385;1.000047643729005
38.710222;1.101688781195351;0.41661924780796555;0.37816304675215323;-0.40564916991227296;-0.36820456920254085;1.0927960476005214;0.9999120861471614;10.001534662681825;0.4168035468484261;-0.435228064369153;-0.43522797861377904;0.3813921398537774;0.3649483011029367;0.527927993667464;1.0000476476196662
38.720222;1.1016865152829072;0.4166206365253261;0.3781635469354078;-0.40563727226964147;-0.36819343549425615;1.092797515162305;0.9999114884911504;10.00152413015095;0.4168032632167319;-0.43522806337074316;-0.4352279794905309;0.3813908638061459;0.3649383182409422;0.5279199710031466;1.0000476219025645
38.730222;1.1016843889841734;0.4166208028541828;0.3781629989088506;-0.40562542796121986;-0.36818235020713763;1.092800056606795;0.9999109392024643;10.001512571304;0.41680297570431907;-0.4352280623465891;-0.43522798037017996;0.3813906082848025;0.3649283339058453;0.527912697432956;1.0000475693586903
38.740222;1.101683399711425;0.4166213348252659;0.37816249867790175;-0.40561396792883947;-0.3681712798651787;1.0928026690538784;0.99991043760662;10.00150007771606;0.4168026846900847;-0.4352280612961611;-0.43522798125169815;0.3813903735157531;0.36491934446492497;0.5279061405395793;1.0000474916095885
38.750222;1.101681546305754;0.41662278781249146;0.37816323448560957;-0.4056032931278352;-0.3681612561533741;1.0928043494798658;0.9999099844593036;10.001486755012968;0.4168023902217994;-0.4352280602192364;-0.4352279821337172;0.3813901593871932;0.36490934650003226;0.5278989163359741;1.0000473890309884
38.760222;1.1016798236496048;0.4166229723476934;0.3781628750647284;-0.40559144870374203;-0.3681501707954341;1.0928070943738242;0.9999095817831959;10.001472697315792;0.41680209200614465;-0.4352280591156679;-0.43522798301492305;0.3813899653209666;0.36489933710336797;0.5278917147909589;1.0000472605149695
38.770222;1.1016792259120762;0.416623579991657;0.37816261218141967;-0.405581211464525;-0.3681402104261107;1.0928088994259284;0.9999092304899331;10.001457970944513;0.41680178939238555;-0.43522805798536185;-0.4352279838944942;0.381388790423514;0.36489031418129314;0.5278845024976967;1.0000471037471692
38.780222;1.101677749904491;0.41662500266137614;0.3781634866581176;-0.4055693135816512;-0.36812907656749677;1.0928117604036314;0.9999089286051884;10.001442632926265;0.4168014817860717;-0.4352280568283614;-0.43522798477179886;0.38138863397614087;0.3648802763608576;0.5278773385189675;1.000046915729801
38.790222;1.101676389317606;0.4166252620066307;0.3781633585477898;-0.4055586919667348;-0.3681191011633754;1.0928136730508708;0.9999086724134308;10.001426762635028;0.41680116923776533;-0.435228055645192;-0.4352279856457308;0.3813884956285572;0.3648712226411314;0.5278708793510833;1.0000466930537002
38.800222;1.1016751381960974;0.4166267498630928;0.378164396951819;-0.40554801694166037;-0.3681090772842751;1.0928166320353703;0.9999084583495412;10.001410467849546;0.41680085256093485;-0.43522805443734336;-0.4352279865146587;0.3813883748557894;0.3648621519184505;0.5278644297461412;1.0000464322448852
38.810222;1.1016739901591;0.4166270200424673;0.37816437888164145;-0.4055373952288782;-0.36809910180035715;1.0928186315388633;0.9999082824967628;10.001393867972395;0.41680053309011555;-0.435228053207536;-0.43522798737705254;0.38138827042485396;0.3648530626584715;0.5278579855819667;1.000046129571727
38.820222;1.1016739384114602;0.41662765730766443;0.37816439669643936;-0.4055271576904954;-0.36808914123894926;1.092821666779153;0.9999081392012595;10.001377082404398;0.4168002123767865;-0.4352280519596094;-0.4352279882321283;0.38138818050424794;0.36484395305214884;0.5278515427322513;1.0000457802225973
38.830222;1.1016729373888838;0.4166287767682238;0.3781652526777538;-0.4055168442938594;-0.3680794601894139;1.0928237338660902;0.9999080215159469;10.001360224927723;0.416799891655524;-0.43522805069819315;-0.43522798907994514;0.38138810304483917;0.3648348216331913;0.527845097893034;1.000045378572816
38.840222;1.1016720716503259;0.4166290624962734;0.3781653769244574;-0.40550622241705836;-0.36806948457871536;1.0928258291517676;0.99990792240527;10.0013433908854;0.41679957121823785;-0.4352280494283579;-0.43522798992109263;0.3813880360063164;0.36482566786593806;0.5278386490686737;1.0000449198113943
38.850222;1.1016712965600406;0.41663057618957433;0.3781666532710878;-0.40549554712877817;-0.3680594604925356;1.0928289498541326;0.9999078352710312;10.001326646301772;0.41679925029374365;-0.43522804815531213;-0.4352279907563777;0.3813869775597038;0.36481749209254477;0.5278321640935173;1.0000444007623344
38.860222;1.1016706107049343;0.41663092582857647;0.3781669078845991;-0.40548614811479644;-0.3680505948572664;1.0928310944724837;0.9999077543972203;10.001310032231544;0.41679892736688695;-0.43522804688421757;-0.43522799158661013;0.3813869264248797;0.36480829481382;0.527825705549627;1.0000438189636138
38.870222;1.1016700130268602;0.4166312283767483;0.3781671524052675;-0.4054755260921662;-0.36804061913074776;1.0928342621647193;0.9999076752919513;10.001293576721725;0.41679860032094135;-0.435228045620106;-0.43522799241255866;0.381386882079757;0.36480007595744807;0.5278199339019951;1.0000431713311326
38.880222;1.101670502663412;0.4166319529056295;0.3781674680241516;-0.4054665111554942;-0.3680317683891845;1.092836452580187;0.999907594368476;10.001277303188795;0.4167982663285962;-0.43522804436775414;-0.43522799323509304;0.38138684467582185;0.3647908348216073;0.5278134667961109;1.000042453838658
38.890222;1.1016700824625938;0.41663349274736383;0.3781688955340569;-0.40545583567115995;-0.3680217441624732;1.0928386664537881;0.9999075086844768;10.00126123171741;0.4167979219083935;-0.43522804313158514;-0.4352279940552179;0.3813858148736623;0.364782570371951;0.5278069633971394;1.000041662778761
38.900222;1.1016697521474996;0.4166338719511528;0.37816929484633993;-0.4054464364708095;-0.3680128783951673;1.0928419057353917;0.9999074162964078;10.00124537106996;0.4167975634463733;-0.4352280419157544;-0.43522799487384467;0.3813857935287662;0.36477428103415044;0.5278011761380724;1.0000407965769584
38.910222;1.101669510804169;0.4166342628865618;0.3781697248597483;-0.40543703722833246;-0.3680040125994363;1.0928441727284675;0.9999073162227605;10.001229707924379;0.4167971879151031;-0.43522804072427784;-0.43522799569167353;0.3813857811351258;0.3647659643332818;0.5277953805423377;1.0000398559140167
38.920222;1.1016693553750485;0.4166346693885463;0.37817018263602137;-0.4054276379444869;-0.36799514677674416;1.0928464683985262;0.9999072075189619;10.001214205819366;0.4167967933573432;-0.4352280395609963;-0.4352279965093498;0.3813847774911889;0.3647576171993573;0.527788851861709;1.0000388418003894
38.930222;1.1016692815995532;0.41663509530475523;0.3781706651378473;-0.4054182386202898;-0.3679862809278251;1.0928487912719909;0.9999070884910832;10.001198817329614;0.4167963791212115;-0.4352280384294039;-0.43522799732749434;0.3813847818724789;0.3647492367618135;0.5277830330899594;1.000037754057444
38.940222;1.1016692855989065;0.4166355435098009;0.37817116940858114;-0.4054088392568377;-0.3679774150525848;1.0928521382773573;0.9999069565824258;10.001183500276102;0.41679594575900925;-0.4352280373324597;-0.4352279981464696;0.38138479345276693;0.364740821023592;0.5277771992834271;1.0000365915032068
38.950222;1.1016693638163766;0.4166360157467304;0.37817169243734305;-0.40539943985482885;-0.3679685491507133;1.0928545058355306;0.9999068086956575;10.001168225245275;0.4167954944585198;-0.43522803627258627;-0.43522799896631426;0.381383811628845;0.3647333689683014;0.5277713161499905;1.0000353530287827
38.960222;1.1016694675761836;0.4166361288155374;0.37817189713298743;-0.4053904022075061;-0.36796002616895285;1.0928568903952764;0.9999066417808771;10.001152974589157;0.4167950263359945;-0.4352280352517515;-0.43522799978701476;0.3813838361333395;0.3647248802708326;0.5277654426720929;1.0000340387776532
38.970222;1.1016696761518305;0.4166366511800686;0.378172446901442;-0.4053810027274001;-0.3679511602131321;1.0928592894335687;0.9999064528660346;10.001137741444857;0.4167945421473825;-0.43522803427133966;-0.43522800060855893;0.3813828670289979;0.3647163551773131;0.5277588203400739;1.0000326500868386
38.980222;1.1016699350974555;0.4166371986914222;0.37817300385772534;-0.40537160320675153;-0.3679422942311309;1.092862701765476;0.9999062383773654;10.00112252882277;0.416794042580489;-0.4352280333320304;-0.4352280014306119;0.3813829045960565;0.3647087944037896;0.5277535822931085;1.0000311879161798
38.990222;1.101670230939947;0.41663782483880946;0.3781736125134011;-0.405363426622307;-0.3679345382786308;1.0928651269891307;0.999905993923995;10.00110734484331;0.4167935286266433;-0.43522803243388813;-0.43522800225252456;0.3813819490820185;0.3647011987568352;0.527747590176579;1.0000296519951777
39.000222;1.101670549190914;0.41663842339943;0.37817417330525954;-0.40535402701890644;-0.3679256722465409;1.092867565286136;0.9999057147197848;10.001092201371524;0.41679300161032495;-0.4352280315764762;-0.4352280030736783;0.3813810004229411;0.36469256892288143;0.5277408748209322;1.000028041634028
