time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.010222;1.1016708771004633;0.41663910174339946;0.3781747822941282;-0.40534585035318355;-0.36791791624599635;1.0928700171970744;0.9999053960833157;10.001077122129908;0.41679246302225664;-0.43522803075907257;-0.43522800389345845;0.38138105838199793;0.36468490580867163;0.5277355406939613;1.0000263565721592
39.020222;1.1016712050924202;0.4166398070356435;0.37817539169154774;-0.4053376736481373;-0.367910160223154;1.0928724829605607;0.9999050336199838;10.001062150240996;0.41679191439546176;-0.43522802998095267;-0.43522800471092304;0.38138012338787575;0.3646772109733775;0.5277294503159337;1.0000245972844781
39.030222;1.101671526133833;0.4166404862951954;0.37817595411139915;-0.40532827392281107;-0.3679012941242365;1.0928759611504937;0.999904623043788;10.001047350713755;0.41679135708710546;-0.4352280292413872;-0.43522800552468544;0.38137919711292667;0.3646694864737402;0.5277233254047821;1.0000227653976361
39.040222;1.101671791068214;0.41663963949160837;0.37817512357873245;-0.40532051229418603;-0.36789392943358357;1.0928784473698807;0.9999041600113615;10.001032805724563;0.4167907917331615;-0.43522802853956727;-0.4352280063330213;0.3813792819107894;0.36466173439207783;0.527717887585579;1.0000208636394565
39.050222;1.1016720822542216;0.4166404270771032;0.37817573949556094;-0.4053123354780698;-0.36788617335011237;1.0928809346815844;0.9999036402350057;10.001018593965215;0.41679021768250146;-0.4352280278747028;-0.43522800713406057;0.38137837991450374;0.36465495666411574;0.5277123806047485;1.0000188953585347
39.060222;1.1016723514834426;0.4166412410027375;0.37817635856158466;-0.4053041586277929;-0.36787841724844894;1.0928834145974289;0.9999030606153134;10.0010047661532;0.4167896330573244;-0.4352280272459562;-0.4352280079260823;0.38137749255924014;0.3646471550531843;0.5277061416571204;1.0000168642718223
39.070222;1.1016725940608079;0.4166420797315297;0.37817698142373546;-0.4052959817442126;-0.36787066112961586;1.0928858768863847;0.9999024212065502;10.0009913381368;0.4167890355464382;-0.4352280266521621;-0.435228008707514;0.38137662034693953;0.36463933111699814;0.5276998575151005;1.0000147736396277
39.080222;1.101672805609725;0.416641718772501;0.37817649946110127;-0.4052878581867768;-0.3678629534265635;1.0928883093916133;0.9999017260293779;10.00097830379433;0.41678842316765835;-0.4352280260916186;-0.435228009476403;0.3813767628292157;0.36463248620059746;0.5276949374933103;1.0000126255055288
39.090222;1.101672982847168;0.41664265618249247;0.37817718342708256;-0.4052809042265497;-0.36785630733249586;1.092890698648304;0.9999009821808452;10.000965654289143;0.41678779458169035;-0.4352280255621279;-0.43522801023011093;0.38137591888191247;0.36462462126571155;0.5276885497749068;1.0000104216006502
39.100222;1.101673123885676;0.416643561063172;0.3781778285511799;-0.4052727272450018;-0.3678485511704229;1.0928930304511502;0.9999001986443495;10.000953389177507;0.4167871492562102;-0.4352280250613089;-0.4352280109656923;0.3813750871501273;0.3646177367267845;0.5276827959085238;1.0000081646064067
39.110222;1.1016732276854193;0.4166444854392522;0.37817848435881546;-0.4052645502288446;-0.36784079499682726;1.0928952900383375;0.9998993854025269;10.000941518839673;0.4167864873797259;-0.4352280245868889;-0.43522801168043446;0.3813742665149038;0.3646108326012525;0.5276769824175049;1.0000058577688882
39.120222;1.1016722504636076;0.41664351226864677;0.378177769864489;-0.4052576273493238;-0.36783452527062477;1.0928974624153005;0.9998985526205506;10.000930062645455;0.41678580962448686;-0.4352280241368035;-0.43522801237193204;0.38137445635099665;0.3646039088707323;0.5276718307313328;1.0000035037008923
39.130222;1.1016722762022009;0.4166444702864054;0.37817844464502215;-0.40524945027011866;-0.36782676907620077;1.0928995330682874;0.9998977098364425;10.00091904382465;0.4167851173090556;-0.43522802370933933;-0.43522801303776515;0.3813736563925631;0.3645969659392981;0.5276658943564737;1.0000011042899022
39.140222;1.1016722618326107;0.41664549508749443;0.3781791740531838;-0.40524249614739444;-0.3678201229275944;1.0929014885527049;0.9998968651132641;10.000908488601809;0.4167844126681931;-0.43522802330330956;-0.4352280136754883;0.3813728664806577;0.36459000503810857;0.5276598950416772;0.9999986613623305
39.150222;1.1016722079519812;0.41664653090279985;0.37817990706182947;-0.4052355419897742;-0.3678134767701125;1.0929033172770302;0.9998960244045588;10.000898426608167;0.4167836985873996;-0.4352280229179569;-0.4352280142829831;0.38137308667272485;0.36458302811510584;0.5276545543813105;0.9999961770020724
39.160222;1.1016721157390117;0.4166475754983143;0.3781806413381161;-0.40522858779699944;-0.367806830604375;1.092905010959398;0.9998951918828534;10.000888880020652;0.41678297790596075;-0.4352280225526885;-0.4352280148584272;0.38137231735016464;0.3645760372104996;0.527648425585502;0.9999936536479864
39.170222;1.1016719876821102;0.4166485737453735;0.37818132664988363;-0.4052204105719514;-0.3677990743762809;1.0929065659578774;0.9998943710593878;10.000879853208955;0.41678225284365744;-0.4352280222068976;-0.4352280153999841;0.38137255866559744;0.36456903390596423;0.5276429536024047;0.9999910935333938
39.180222;1.101670828608382;0.4166492695532121;0.3781820731945944;-0.40521307237972143;-0.3677924132359157;1.0929079836664235;0.9998935652207681;10.000871342219307;0.4167815251151623;-0.4352280218797985;-0.4352280159058811;0.38137180981266167;0.3645620190733108;0.5276366933018948;0.9999884973556277
39.190222;1.101670639537495;0.41664910968955043;0.3781816923203707;-0.40520617144262144;-0.3677858154829806;1.0929092692079712;0.9998927769075535;10.00086335664673;0.4167807963947565;-0.4352280215703414;-0.43522801637477826;0.3813720689629669;0.36455599285863693;0.5276317828501726;0.999985864171358
39.200222;1.1016704218027156;0.4166502312180171;0.3781824657037824;-0.4052004401116965;-0.3677802793516748;1.0929104292057827;0.9998920077989565;10.000855927677433;0.4167800680516568;-0.43522802127731236;-0.4352280168059515;0.38137133393770983;0.3645489549703931;0.5276253960322649;0.999983193252298
39.210222;1.1016701749573474;0.41665130348317186;0.37818318481333296;-0.40519348574996467;-0.3677736331629872;1.0929114715979318;0.9998912599031595;10.000849090608295;0.41677934057943217;-0.4352280209993688;-0.4352280171992777;0.38137160292232;0.3645429051491896;0.5276203612344399;0.9999804855940894
39.220222;1.1016698998472951;0.41665237857425313;0.3781838967777295;-0.4051865313576591;-0.36776698697279414;1.092912407095546;0.9998905372390704;10.000842862732739;0.4167786139565893;-0.435228020734916;-0.4352280175552158;0.3813718743140059;0.36453684338563136;0.5276152643961236;0.99997774369434
39.230222;1.1016685552658172;0.41665270955194494;0.37818428188106024;-0.40517955483186835;-0.36776066874656926;1.092913248460887;0.9998898461624988;10.000837238694258;0.41677788838833396;-0.4352280204822057;-0.4352280178747946;0.3813711459024118;0.3645297697199317;0.5276086910901767;0.999974970888405
39.240222;1.1016682266426003;0.416655062845276;0.37818613622390335;-0.40517377003842686;-0.36775508418086117;1.0929140076474972;0.9998891943521998;10.00083219876534;0.41677716431140577;-0.43522802023966795;-0.4352280181596942;0.381371414540919;0.36452368412194663;0.5276034689822522;0.9999721715077446
39.250222;1.1016678704714116;0.41665613817752145;0.37818682427985884;-0.40516681557734857;-0.3677484379899183;1.0929146941756083;0.9998885901273987;10.00082771818192;0.41677644208990133;-0.4352280200061405;-0.43522801841232917;0.38137167656889176;0.3645175867018524;0.527598185151162;0.9999693512799357
39.260222;1.101667486598083;0.41665726240362627;0.3781875538447752;-0.4051610840996087;-0.3677429018562965;1.092915315667085;0.9998880422968782;10.000823774297105;0.41677572194789597;-0.4352280197810857;-0.4352280186356257;0.38137192825390204;0.3645114777201275;0.5275928409990354;0.9999665167495109
39.270222;1.1016660774073883;0.4166579633714061;0.378188243664782;-0.4051537457293699;-0.3677362407100392;1.092914879116027;0.9998875598254056;10.000820349875244;0.41677500377936244;-0.43522801956464263;-0.4352280188325752;0.3813711657916135;0.364505357247198;0.5275867151521711;0.9999636743794027
39.280222;1.1016656437754282;0.4166590674925956;0.37818896255194573;-0.40514801422360863;-0.3677307045847654;1.0929153918520176;0.9998871513658832;10.000817433573818;0.4167742870350928;-0.43522801935721217;-0.43522801900585856;0.381371385023771;0.3644992250076002;0.5275812553414541;0.9999608307728578
39.290222;1.101665190257249;0.4166601556525694;0.37818967762429706;-0.40514228270305247;-0.3677251684650086;1.0929158622644393;0.9998868250211129;10.000815018583834;0.4167735710922111;-0.43522801915911624;-0.43522801915773895;0.38137158142322647;0.3644940805929051;0.5275764324776081;0.9999579929851337
39.300222;1.1016637216067806;0.4166620848494233;0.37819151440681287;-0.40513611395823984;-0.3677195689612946;1.092916300413237;0.9998865883233887;10.000813096202723;0.4167728558345105;-0.4352280189707013;-0.43522801929035787;0.381371750597141;0.3644879237298015;0.5275708680252045;0.9999551680720684
39.310222;1.1016632392359207;0.41666312821455614;0.37819222429774774;-0.4051303824156496;-0.36771403285362436;1.0929167176539338;0.9998864485289906;10.00081165353489;0.41677214195967255;-0.4352280187923818;-0.4352280194060721;0.3813718887788707;0.3644817543650943;0.5275652568671366;0.999952363633353
39.320222;1.1016627466633373;0.4166641422778745;0.37819293167564155;-0.4051246508610678;-0.3677084967529284;1.0929171251754382;0.9998864131069861;10.000810686275974;0.4167714306741437;-0.43522801862438465;-0.4352280195074172;0.3813719930230884;0.36447657248271753;0.527560294717495;0.9999495889516725
39.330222;1.1016612469127212;0.41666476010416875;0.3781936499439321;-0.4051185354591831;-0.3677029456993677;1.0929165329782258;0.9998864895605026;10.000810213221868;0.4167707230895129;-0.43522801846655823;-0.4352280195968371;0.38137206130147155;0.3644703777983862;0.5275546057951481;0.9999468542073234
39.340222;1.1016607399680773;0.41666692283008205;0.3781954583945458;-0.40511275053301515;-0.3676973611868776;1.0929169495816542;0.9998866849329371;10.00081027483697;0.4167700198503977;-0.4352280183185076;-0.4352280196763954;0.38137209223176166;0.36446516957917585;0.5275495791544723;0.9999441681821146
39.350222;1.101660228564143;0.4166678173957166;0.3781961493026303;-0.40510701895347356;-0.3676918251127489;1.0929173814652053;0.9998870056809445;10.000810916865428;0.41676932112477333;-0.43522801817984264;-0.4352280197476166;0.3813720845017376;0.3644599466679838;0.5275445306542093;0.9999415368769627
39.360222;1.1016587157642945;0.4166683002458989;0.3781968443619272;-0.40510090354271716;-0.3676862740874243;1.0929178325746078;0.9998874571490731;10.000812169798202;0.4167686268355111;-0.43522801805009553;-0.43522801981145975;0.38137203678286935;0.3644537076541236;0.527538775020045;0.9999389644974793
39.370222;1.1016582036613665;0.4166703669582245;0.3781986694837525;-0.4050963416002518;-0.3676817996586224;1.0929173048232532;0.9998880428165722;10.00081403952189;0.41676793676904356;-0.43522801792827004;-0.43522801986804105;0.38137194799739443;0.3644484508752192;0.5275336989175687;0.9999364552070712
39.380222;1.1016567016348744;0.416670737307204;0.37819933338736184;-0.40509022617906915;-0.3676762486509995;1.0929177996840593;0.9998887644275553;10.00081651814018;0.41676725046841895;-0.435228017812614;-0.43522801991620863;0.3813718172371406;0.3644431742966496;0.5275286157761916;0.9999340130437304
39.390222;1.1016562184506937;0.41667146155812357;0.37820001123026137;-0.4050857175713612;-0.36767182266721354;1.0929183201289483;0.9998896227353089;10.000819596185792;0.4167665672987029;-0.4352280177008426;-0.435228019953893;0.38137164366754284;0.3644378756852442;0.5275235297101575;0.9999316412214431
39.400222;1.101655766949563;0.4166720694840407;0.3782006188694449;-0.40507998593511424;-0.36766628663524936;1.0929188711021045;0.9998906176302633;10.000823255134513;0.41676588656459207;-0.4352280175904832;-0.43522801997934984;0.3813714266570871;0.36443255296874194;0.5275184445574882;0.9999293422824655
39.410222;1.1016543591299863;0.4166735289831072;0.37820237626502895;-0.4050750401452689;-0.3676617972755295;1.092918457802051;0.9998917475078626;10.000827457347569;0.4167652071814917;-0.43522801747910633;-0.4352280199919461;0.3813711658130865;0.36442720457156197;0.5275133637760926;0.9999271179729909
39.420222;1.101654001743217;0.416674065633065;0.3782029843020295;-0.40507053149703626;-0.3676573713111052;1.0929190843616319;0.9998930088549121;10.000832155196655;0.41676452745629755;-0.43522801736424943;-0.43522801999181615;0.38137086100920753;0.36442282976131357;0.5275089815193275;0.9999249689466658
39.430222;1.1016527023528422;0.4166741274496732;0.3782035324035046;-0.40506441603117077;-0.367651820336558;1.0929197547474179;0.9998943961860135;10.000837305679646;0.4167638456085015;-0.43522801724319443;-0.4352280199792594;0.38137051231142416;0.36441742892403445;0.5275039193503229;0.9999228950199143
39.440222;1.1016524622356292;0.4166745469724775;0.3782040873734632;-0.40505990735497954;-0.3676473943836664;1.0929194737284247;0.9998959023585854;10.000842872315479;0.4167631603691834;-0.4352280171130722;-0.43522801995454924;0.38137011975491486;0.36441200348825253;0.5274988716179777;0.999920895313536
39.450222;1.1016522837463938;0.4166761348612875;0.3782057244966819;-0.4050553453060198;-0.3676429200076445;1.0929202461856724;0.99989751972375;10.000848815766188;0.41676247107452014;-0.4352280169711875;-0.4352280199179595;0.38136968343055205;0.3644075554403496;0.5274945323743538;0.9999189678390434
39.460222;1.1016511679276155;0.41667608642547166;0.37820623715059876;-0.4050504528257967;-0.36763847910426545;1.0929210760380041;0.9998992411986721;10.00085508293008;0.4167617773601575;-0.43522801681516926;-0.4352280198697562;0.3813692038492783;0.3644020869378477;0.5274895225221592;0.9999171096275898
39.470222;1.1016511119625862;0.4166763512731174;0.3782067051884216;-0.40504594410738926;-0.36763405316607145;1.0929209663152197;0.9999010603093045;10.000861605446662;0.41676107896370446;-0.43522801664293076;-0.43522801981013687;0.3813686821451476;0.36439760018726247;0.5274852258217169;0.9999153180391224
39.480222;1.1016501163077106;0.4166762085052343;0.378207156964421;-0.40504105161146514;-0.3676296122712804;1.092921920123801;0.9999029707527533;10.00086830487704;0.41676037638304375;-0.43522801645258563;-0.43522801973901526;0.38136812019302757;0.3643930972607867;0.5274809523478698;0.9999135919916314
39.490222;1.1016501782565769;0.41667638414424435;0.37820756347207907;-0.4050365428690868;-0.367625186340592;1.0929229406529783;0.9999049660374172;10.00087509366293;0.4167596719497346;-0.43522801624240043;-0.435228019655688;0.3813675207459449;0.3643875800028075;0.5274760109234921;0.9999119322594369
39.500222;1.101649300651323;0.4166761569182019;0.3782079546890326;-0.40503165035722133;-0.36762074545196566;1.092923029733512;0.9999070390884656;10.00088188019941;0.41675897001877676;-0.435228016010769;-0.4352280195588215;0.3813668871180371;0.36438305020641515;0.5274717815649924;0.9999103405822871
39.510222;1.1016494844002727;0.4166763061277168;0.37820835133388525;-0.40502836460880565;-0.3676174295809093;1.0929241868849393;0.9999091817706977;10.00088858583451;0.41675827633034934;-0.4352280157561567;-0.4352280194469155;0.38136622249396085;0.3643785098405814;0.527467570637637;0.9999088174191102
39.520222;1.1016486921714628;0.4166756200594488;0.37820835387386076;-0.4050238338707605;-0.36761333161479626;1.0929244096851667;0.9999113845904735;10.000895155279414;0.41675759732049;-0.4352280154771781;-0.4352280193187533;0.3813645297695437;0.36437396113524984;0.5274626522639538;0.9999073600575334
39.530222;1.1016490141036355;0.41667564528856266;0.3782086499859827;-0.40501932506794414;-0.3676089056870079;1.0929256950519537;0.9999136361622084;10.00090154679655;0.41675693946939774;-0.43522801517282506;-0.43522801917341464;0.3813638121673979;0.36436940632799414;0.5274584698123871;0.9999059629204978
39.540222;1.101648411549635;0.41667532944390034;0.3782089853836832;-0.4050156555280661;-0.3676055748510226;1.0929270406729024;0.9999159222011824;10.000907718689064;0.41675630884121867;-0.43522801484261087;-0.43522801900990105;0.3813630739344714;0.3643648472313048;0.5274542980548866;0.9999046191557996
39.550222;1.1016488818597203;0.4166752900798459;0.3782092351642835;-0.4050111466872344;-0.367601148915215;1.092927444551083;0.9999182260199231;10.000913627031325;0.4167557109863717;-0.435228014486575;-0.4352280188268599;0.38136232036199164;0.36436028523944936;0.527450135579179;0.9999033214894438
39.560222;1.101648422065329;0.4166749099000035;0.3782095255823037;-0.4050074771176384;-0.3675978180687501;1.0929289030616292;0.9999205314391466;10.000919228162182;0.4167551509497174;-0.43522801410523615;-0.4352280186228524;0.3813605570332497;0.3643557218091605;0.5274452595265919;0.9999020621760336
39.570222;1.1016480227638898;0.4166744429132498;0.3782097451690045;-0.4050025845120367;-0.36759337716073787;1.0929294107123664;0.9999228252446463;10.000924484859189;0.41675463313375427;-0.4352280136996801;-0.4352280183967286;0.3813597890530499;0.36435215870410875;0.5274418084985193;0.9999008335034902
39.580222;1.1016486726068002;0.4166743565217391;0.37820997618792446;-0.40499929864150486;-0.3675900612617833;1.0929309619048835;0.9999250970347774;10.000929382964298;0.416754160883182;-0.43522801327170885;-0.4352280181476028;0.381359020769455;0.3643475977014487;0.52743768013781;0.9998996287829233
39.590222;1.101648363857586;0.41667387297902764;0.3782101993455164;-0.40499562903396563;-0.3675867303967755;1.092931552518501;0.9999273379689919;10.000933946286139;0.416753736079179;-0.43522801282355306;-0.43522801787472043;0.3813572556698943;0.3643430402888518;0.5274328436300061;0.9998984422548418
39.600222;1.101649087471648;0.4166737155073705;0.37821038547110075;-0.4049923431336393;-0.36758341448698223;1.092933180557424;0.9999295402965385;10.000938229090355;0.4167533592504047;-0.43522801235717323;-0.4352280175776309;0.3813564962949453;0.36433948776996145;0.5274294356361727;0.9998972684589063
39.610222;1.1016488405178284;0.41667188441348596;0.37820940482381166;-0.40498750383432924;-0.3675790219857062;1.0929338460999156;0.9999316970679071;10.000942293672779;0.41675303024731974;-0.43522801187394206;-0.43522801725662374;0.3813547441769878;0.3643349414079924;0.5274246276007377;0.9998961025017007
39.620222;1.1016496178138437;0.41667165719995997;0.3782095449698571;-0.4049842179056043;-0.3675757060716199;1.0929355505228489;0.9999338010589022;10.000946195412345;0.4167527490698739;-0.4352280113748898;-0.43522801691297286;0.38135399979376083;0.3643314022967539;0.5274212462784341;0.999894940585719
39.630222;1.101649419056669;0.41667103582930426;0.3782096763936435;-0.40498054825768137;-0.36757237519937047;1.0929362955002115;0.9999358440797161;10.000949975818914;0.41675251627389476;-0.43522801086077834;-0.43522801654882776;0.3813522628722908;0.36432787128347693;0.5274171535169813;0.9998937801586251
39.640222;1.10164924161322;0.4166703842779265;0.37820978444122394;-0.4049768786047231;-0.367569044332417;1.092938082492207;0.9999378181317831;10.000953656128134;0.41675233275516055;-0.43522801033209835;-0.4352280161670335;0.3813515327901609;0.3643233490574109;0.5274131033121793;0.9998926202371062
39.650222;1.1016500834731322;0.4166700663510433;0.3782098543963768;-0.4049735926479556;-0.36756572843460683;1.0929389127929816;0.9999397172373461;10.000957234273033;0.4167521991984669;-0.4352280097895493;-0.43522801577096676;0.381350808603802;0.36431983612030594;0.5274097542514152;0.9998914618073075
39.660222;1.1016499474290555;0.4166681908714183;0.37820885391666104;-0.4049711993718492;-0.36756355607210633;1.0929407883388496;0.9999415377918793;10.000960688796194;0.41675211559350706;-0.43522800923444005;-0.4352280153644894;0.3813490890763033;0.36431633257400403;0.52740569353189;0.9998903075442297
39.670222;1.101650834045247;0.41666782324659823;0.3782088781949514;-0.4049679134070871;-0.3675602402035662;1.0929417129621555;0.9999432779968035;10.000963989966808;0.4167520811731184;-0.4352280086684908;-0.4352280149519834;0.3813483729473394;0.3643128379086063;0.5274023679852252;0.9998891610013675
39.680222;1.1016507024139004;0.41666668933150874;0.378208563006494;-0.4049646055419509;-0.3675572523082274;1.092942692469885;0.999944937527376;10.000967113769834;0.4167520946940258;-0.4352280080935338;-0.4352280145380903;0.3813466592398661;0.3643093509907789;0.5273983312759916;0.9998880261214762
39.690222;1.1016506361567482;0.416665921331397;0.3782085620236455;-0.4049609358882599;-0.3675539215214742;1.0929447327975246;0.9999465162127709;10.000970050433029;0.41675215451622766;-0.43522800751134805;-0.43522801412739853;0.3813459473861573;0.3643058703407167;0.5273950287965411;0.9998869067586079
39.700222;1.1016515868352315;0.4166655538088441;0.3782085772641181;-0.40495887295474425;-0.36755171577414025;1.0929458378517745;0.99994801168407;10.000972802146823;0.4167522583954213;-0.4352280069234807;-0.43522801372459585;0.38134523708710266;0.3643023945105402;0.5273917372205568;0.9998858061050566
39.710222;1.1016515538241125;0.41666353657461025;0.3782074322694784;-0.4049552566680794;-0.36754843346456995;1.092948008932276;0.9999494187623772;10.000975374357468;0.4167524035344517;-0.43522800633118613;-0.43522801333455474;0.3813435281237188;0.36429892242320633;0.5273877334414774;0.9998847274836573
39.720222;1.101651535961371;0.4166627872473567;0.3782074309263435;-0.4049528100682337;-0.3675462128130664;1.0929492460072963;0.99995073123435;10.00097776945901;0.4167525871793558;-0.43522800573555875;-0.4352280129619067;0.3813428202543167;0.36429545368870614;0.5273844632285699;0.9998836760214906
39.730222;1.1016525334720615;0.4166623399943072;0.3782073534225756;-0.40494952412699464;-0.36754289709599247;1.092950549688469;0.9999519431645864;10.000979979177774;0.4167528074868169;-0.4352280051377336;-0.4352280126106553;0.38134211316098626;0.3642929887009966;0.527381893432063;0.9998826590095052
39.740222;1.1016525490523772;0.4166615784626532;0.3782073275101116;-0.4049470775522825;-0.36754067650608335;1.092952921869821;0.9999530487396016;10.000981973082006;0.41675306401900275;-0.43522800453896354;-0.43522801228416674;0.38134040635690325;0.364289528642406;0.5273779175876796;0.9998816844982894
39.750222;1.1016525812188747;0.4166607573867362;0.3782072434883772;-0.40494340796175704;-0.36753734589249776;1.09295436481125;0.9999540424370946;10.00098369740305;0.41675335738243036;-0.43522800394051747;-0.43522801198526456;0.3813396988374834;0.3642870755085194;0.5273753607733478;0.9998807591345542
39.760222;1.1016536277496742;0.4166603449419062;0.3782071847736111;-0.404941345086578;-0.3675351403255546;1.0929568804139353;0.9999549200159403;10.00098508221518;0.4167536884109314;-0.43522800334369116;-0.43522801171620296;0.38133898854985426;0.3642836316503597;0.5273721155359723;0.9998798866654912
39.770222;1.101653689475144;0.4166595638136268;0.37820713244367654;-0.4049388985593203;-0.3675329198318867;1.0929584697889274;0.9999556792269145;10.000986043492333;0.41675405768029417;-0.43522800275008205;-0.43522801147862855;0.3813382723102038;0.3642811989877486;0.5273695610876065;0.99987906809165
39.780222;1.1016537642101976;0.4166587748635395;0.37820707201930026;-0.4049364520513634;-0.36753069937258176;1.0929601328245766;0.9999563196130996;10.000986490824909;0.41675446540069006;-0.43522800216176666;-0.43522801127380684;0.3813365466676682;0.3642777787496747;0.527365591279291;0.9998783030262838
39.790222;1.101653849630129;0.41665792300281096;0.37820695524672937;-0.40493278253116055;-0.3675273688948068;1.0929628684816364;0.9999568419588059;10.000986341629186;0.4167549113028982;-0.43522800158107444;-0.43522801110290377;0.38133580904805986;0.3642753718171553;0.5273630333826272;0.999877590575055
39.800222;1.1016549417055472;0.41665747433500455;0.378206864998109;-0.40493071972063793;-0.36752516347096065;1.0929646755597955;0.9999572478585089;10.000985521265399;0.4167553945785134;-0.4352280010100189;-0.43522801096699776;0.38133505805734386;0.36427297897916233;0.5273604740279567;0.999876929090028
39.810222;1.101655039813082;0.4166566495272867;0.378206782803216;-0.4049282732688226;-0.36752294312842276;1.0929665533150654;0.9999575391730529;10.00098395354396;0.4167559139405817;-0.4352280004498731;-0.43522801086705465;0.3813342930316757;0.36426960095715644;0.5273572231824428;0.9998763161169415
39.820222;1.1016551420771479;0.41665580898339405;0.37820669537733864;-0.4049258268344448;-0.36752072282695925;1.092969501539366;0.9999577179487303;10.000981557465597;0.4167564677544199;-0.43522799990154976;-0.4352280108040273;0.381333513539387;0.3642672384858324;0.5273546626282465;0.9998757485066588
39.830222;1.1016552496870349;0.4166550059457401;0.37820665299236317;-0.404924603449294;-0.3675196126218649;1.0929715196453158;0.9999577872693456;10.00097824852445;0.41675705442177813;-0.43522799936649836;-0.43522801077883144;0.38133271912340433;0.36426489222132036;0.5273521008602351;0.999875221969008
39.840222;1.101656364613826;0.4166544958091073;0.37820654670719706;-0.4049225406948143;-0.36751740736174837;1.0929736056582515;0.999957751991523;10.000973940657646;0.41675767279915144;-0.4352279988470517;-0.43522801079215545;0.38133190935340167;0.3642625625138037;0.5273495365949481;0.9998747312300735
39.850222;1.101656491905286;0.4166536084006019;0.37820645704775635;-0.4049200943000171;-0.36751518718336185;1.0929767564972905;0.999957618566128;10.00096855033745;0.41675832224301085;-0.4352279983459867;-0.43522801084444457;0.3813310838984009;0.3642602496269005;0.5273469684779589;0.999874270790949
39.860222;1.1016566328662785;0.4166527055322176;0.37820637318402295;-0.4049176479150269;-0.36751296704591935;1.0929789687098088;0.9999573943051261;10.000962004617392;0.41675900250898723;-0.43522799786599264;-0.4352280109361057;0.38133024227712053;0.3642579543314421;0.5273443952579014;0.9998738351199054
39.870222;1.101656788884256;0.41665178731280045;0.37820629957195967;-0.4049152015378694;-0.36751074694908964;1.092981237804949;0.9999570865669655;10.00095424548599;0.4167597137892564;-0.43522799740951545;-0.43522801106751857;0.3813293834904328;0.3642556782967128;0.5273418161042454;0.9998734189043655
39.880222;1.1016579600732135;0.4166524918901887;0.3782073851468803;-0.40491430848888216;-0.36750960348120376;1.0929835567327078;0.9999567022759132;10.000945223463555;0.41676045670905904;-0.43522799697886216;-0.43522801123886273;0.3813285058365045;0.36425342411576;0.5273392312476947;0.9998730178081416
39.890222;1.1016581500723386;0.41665154310342006;0.37820734692579344;-0.40491186211954033;-0.36750738346374245;1.0929869156121945;0.999956248331603;10.00093489420406;0.41676123212169996;-0.43522799657636463;-0.4352280114500471;0.381327606925464;0.36425219490473293;0.5273373331592497;0.9998726288258216
39.900222;1.1016583611650625;0.41665063391357277;0.3782073815280644;-0.4049106387881531;-0.3675062735401046;1.0929893028095778;0.9999557328303381;10.000923222563452;0.4167620407596932;-0.435227996204484;-0.4352280117004873;0.3813266839103904;0.36424999336491604;0.5273347432686168;0.999872249902187
39.910222;1.1016585982;0.4166496608669389;0.37820739586597507;-0.4049081924224156;-0.3675040535991599;1.0929917064170502;0.9999551659024994;10.000910179621034;0.4167628828327336;-0.43522799586568284;-0.4352280119886187;0.3813257339328555;0.3642478209144522;0.5273321558578359;0.9998718791527358
39.920222;1.101658867656882;0.4166487356805153;0.37820749055193653;-0.40490696909287055;-0.36750294375173875;1.092994115935261;0.9999545596516681;10.000895738035075;0.4167637579106036;-0.43522799556229114;-0.43522801231163216;0.3813257545712458;0.3642466778115644;0.5273309879679163;0.9998715145027953
39.930222;1.1016601765703724;0.4166493428048201;0.378208667878277;-0.4049048530071571;-0.3675006904215385;1.0929975231389386;0.9999539280469631;10.000879877588702;0.4167646653518138;-0.43522799529658035;-0.4352280126658429;0.381324744068858;0.36424456397712135;0.5273284143926149;0.9998711543592326
39.940222;1.1016605352345172;0.4166484262937084;0.3782088366449137;-0.40490362967766913;-0.36749958065331423;1.0929999219153088;0.9999532865058891;10.000862589339658;0.41676560469650953;-0.4352279950706422;-0.4352280130475573;0.3813237013448608;0.36424347935120377;0.5273265418652124;0.9998707980323062
39.950222;1.1016609492619147;0.416647524445427;0.3782090460549972;-0.404902406349433;-0.3674984709266226;1.0930023084119354;0.9999526505468415;10.000843869182672;0.4167665754980849;-0.43522799488610975;-0.4352280134538187;0.3813226260214151;0.3642414235502545;0.5273239910236821;0.9998704450195044
39.960222;1.101661421607821;0.41664658988964076;0.3782092487940993;-0.4048999599868209;-0.3674962511870721;1.0930046807202454;0.9999520349724039;10.000823713443626;0.4167675771164896;-0.4352279947441511;-0.4352280138826708;0.38132151860578894;0.36424039546235826;0.5273221452081656;0.9998700946288916
39.970222;1.1016619522211035;0.4166469575174039;0.3782106517106692;-0.40489868331010453;-0.3674950931201832;1.0930070370615277;0.9999514542679852;10.000802128622889;0.41676860895062;-0.4352279946455175;-0.4352280143330454;0.3813203807161826;0.3642383932534754;0.5273196240093286;0.999869746485264
39.980222;1.1016635391880356;0.41664649444438384;0.37821097032180534;-0.40489784361970677;-0.3674939984814798;1.0930103737599064;0.9999509223938585;10.00077914444757;0.4167696706317291;-0.4352279945903962;-0.4352280148043902;0.38132021513297076;0.3642374148247826;0.5273185330292375;0.9998694005614774
39.990222;1.1016641838317163;0.416645704799652;0.3782113409881699;-0.4048966203081135;-0.3674928889264481;1.0930126838735927;0.9999504514634434;10.00075481075074;0.4167707619115962;-0.4352279945783321;-0.435228015296368;0.38131902546981056;0.36423645832641366;0.527316737195511;0.9998690569858446
40.000222;1.1016648849588575;0.4166449550917414;0.378211745601661;-0.4048953970040629;-0.36749177941388284;1.0930149567113807;0.9999500510654166;10.000729186685057;0.4167718827981938;-0.43522799460845857;-0.43522801580891357;0.3813178155567572;0.3642355222866618;0.5273149624357341;0.9998687166612247
40.010222;1.1016656420314477;0.41664425021070983;0.3782121805100029;-0.4048941737082292;-0.3674906699430385;1.093017179316559;0.9999497291321091;10.00070233677034;0.4167730339342899;-0.43522799467969997;-0.43522801634233316;0.3813165888897698;0.36423460528793516;0.5273132119938116;0.9998683812815544
40.020222;1.1016664541621215;0.41664359527096356;0.3782126423468199;-0.40489295042124535;-0.36748956051289366;1.0930193400946122;0.9999494933043268;10.000674326495783;0.41677421664271597;-0.4352279947904591;-0.4352280168971966;0.38131534842854703;0.3642327055196011;0.5273107981888623;0.9998680519475175
40.030222;1.101667320661257;0.4166442183919692;0.37821423824715145;-0.4048916737892622;-0.3674884026964661;1.093021431923711;0.9999493515052374;10.000645219169245;0.4167754326880411;-0.43522799493802633;-0.4352280174742853;0.38131409661730115;0.3642318206423633;0.5273091048897512;0.9998677283942955
40.040222;1.1016682408904803;0.4166436784388486;0.3782147455888325;-0.40489045052174866;-0.36748729334356456;1.0930244521188577;0.9999493117902202;10.000615081890844;0.4167766839887445;-0.4352279951184677;-0.43522801807465045;0.3813128351362653;0.36423094807531764;0.5273074428225226;0.9998674097512474
40.050222;1.1016692137740318;0.4166432031080825;0.3782152722073099;-0.4048892272649226;-0.3674861840270285;1.0930263999105634;0.999949381974305;10.00058399511264;0.41677797218375623;-0.4352279953271681;-0.4352280186994519;0.3813115645099134;0.3642300853788958;0.5273058131612334;0.9998670950980412
40.060222;1.101671237156683;0.41664321149856703;0.3782158500632652;-0.4048896106761288;-0.3674861997595629;1.0930282737906898;0.9999495687779201;10.000552057766535;0.416779298060516;-0.4352279955595981;-0.4352280193497141;0.38131028428142455;0.36423023044289193;0.5273049086307444;0.9998667826751303
40.070222;1.1016723123267618;0.41664287638065695;0.37821640956990293;-0.4048883874413705;-0.3674850905092204;1.093030071182108;0.9999498763778258;10.000519384847653;0.41678066103427075;-0.43522799581196114;-0.4352280200264451;0.38130899361079085;0.36422938153765966;0.5273033511861693;0.9998664690042561
40.080222;1.1016734385821263;0.41664261506106887;0.3782169825857199;-0.404887164218501;-0.36748398128777565;1.0930317907535745;0.9999503056152641;10.000486096893335;0.4167820590431861;-0.4352279960813642;-0.4352280207308217;0.3813076916536591;0.36422853735954835;0.5273018362966564;0.999866149038853
40.090222;1.1016746162052284;0.41664242863337503;0.3782175667502498;-0.4048859410073357;-0.3674828720926485;1.0930334338358003;0.9999508552012624;10.000452304854097;0.41678348899733647;-0.43522799636547777;-0.4352280214639052;0.38130637777414755;0.36422769712613734;0.5273003692374861;0.9998658167615222
40.100222;1.101675844271826;0.41664237065824494;0.3782182079024816;-0.40488594084627283;-0.36748287297698184;1.0930350032677556;0.9999515234294608;10.000418100900227;0.4167849473423043;-0.43522799666208334;-0.4352280222260094;0.38130505178733015;0.3642278605801751;0.527299645679328;0.9998654654647093
40.110222;1.1016771205960632;0.4166423340477721;0.37821880636749344;-0.40488471765639755;-0.36748176382793835;1.0930365024299877;0.9999523078146401;10.000383560029176;0.4167864304811432;-0.43522799696866293;-0.4352280230163301;0.3813037139479025;0.3642270277655917;0.5272982881638258;0.9998650882861404
40.120222;1.1016784425321897;0.41664242465719065;0.37821945582734834;-0.40488471751375515;-0.36748176475374056;1.0930379352864934;0.9999532036363399;10.000348746811767;0.4167879350422358;-0.43522799728210443;-0.43522802383318615;0.3813023645024806;0.3642261987104225;0.5272969904357316;0.9998646801527594
40.130222;1.1016798071501392;0.41664253471618384;0.3782200560023734;-0.40488349433887155;-0.36748065564087773;1.0930393054622147;0.9999542040346545;10.000313720992168;0.4167894578856754;-0.43522799759865444;-0.4352280246742687;0.3813010032855244;0.36422637328931234;0.5272964452135094;0.9998642399539615
40.140222;1.1016812107159661;0.41664277019135043;0.37822070027074567;-0.4048834942082216;-0.3674806565971055;1.0930416146904551;0.9999553013986543;10.000278539114847;0.4167909960793088;-0.43522799791414024;-0.43522802553638773;0.3812996298690519;0.36422555145339036;0.5272952721767237;0.9998637706902072
40.150222;1.101682648403147;0.41664180131556294;0.3782201783814313;-0.40488232439715105;-0.36747959593467283;1.0930428626705762;0.9999564885489525;10.000243257186952;0.41679254703592616;-0.4352279982243951;-0.4352280264154001;0.3812982440354398;0.36422573353522947;0.5272948538399731;0.999863278247987
40.160222;1.1016841150298624;0.4166421816244738;0.3782208043143721;-0.404882324272864;-0.3674795969108593;1.0930440481529553;0.9999577594332203;10.00020793828602;0.4167941085694446;-0.43522799852566557;-0.43522802730677995;0.381296846132434;0.3642249201213961;0.5272938104911458;0.9998627702860395
40.170222;1.101685606394075;0.4166426359716525;0.378221417243701;-0.40488232414933106;-0.3674795978937948;1.0930451695248962;0.9999591091546008;10.000172654791498;0.4167956788803374;-0.43522799881470225;-0.4352280282062503;0.38129443712247557;0.3642251115263854;0.527292803119931;0.9998622547531227
40.180222;1.1016871192763482;0.4166431122074235;0.3782219670963559;-0.4048811009868311;-0.36747848882559164;1.093046224468084;0.9999605336868493;10.000137477876018;0.4167972565539901;-0.4352279990884762;-0.43522802911004316;0.38129301837870877;0.36422530746456616;0.5272925900024672;0.999861738073102
40.190222;1.101688650044972;0.4166437176452691;0.37822254935945276;-0.4048811008632537;-0.3674784898140223;1.09304720962334;0.9999620304612447;10.000102465761758;0.41679884036562437;-0.4352279993439069;-0.43522803001475807;0.38129159164095466;0.36422550715184926;0.5272924502505622;0.9998612244114221
40.200222;1.101690194468448;0.41664439880146054;0.3782231138659885;-0.4048811007407048;-0.3674784908007607;1.0930481209429808;0.9999635994400509;10.000067663376576;0.4168004291905479;-0.43522799957809627;-0.4352280309169568;0.3812901591081421;0.3642247095217953;0.5272916941318982;0.9998607158708523
40.210222;1.101691748986805;0.4166451548438385;0.3782236583542346;-0.4048811006207994;-0.36747849178274944;1.0930489545128608;0.9999652429833467;10.000033110705909;0.41680202230935887;-0.4352279997889082;-0.4352280318128591;0.38128872311988293;0.3642249134883789;0.5272917024603655;0.9998602122138258
40.220222;1.1016933111781522;0.41664470781155877;0.3782230219960162;-0.4048799308206865;-0.3674774311271711;1.093049707361105;0.99996696432533;9.999998850729261;0.4168036194624564;-0.4352279999751885;-0.4352280326983704;0.38128628590519587;0.364225118159663;0.5272910589058094;0.9998597110283834
40.230222;1.1016948794893762;0.4166456085294236;0.37822351958388223;-0.4048799307101719;-0.3674774320907468;1.093050377861949;0.9999687657111608;9.999964934606739;0.41680522024526556;-0.4352280001365168;-0.43522803356940276;0.38128485010100477;0.3642253227418396;0.527291205697234;0.999859209640534
40.240222;1.1016964535668539;0.41664657854813913;0.37822399052080885;-0.40487993060491434;-0.36747743304139063;1.0930509656887508;0.9999706469559323;9.999931422672137;0.4168068234317053;-0.43522800027300534;-0.4352280344222967;0.38128341913475156;0.3642255263616631;0.5272914150132627;0.9998587070784801
40.250222;1.1016980345755252;0.4166476152614268;0.3782244326378036;-0.40487993050451515;-0.3674774339770756;1.0930514717330935;0.9999726050901068;9.999898375364145;0.41680842679671876;-0.4352280003852958;-0.43522803525406467;0.3812819967564685;0.36422572813326953;0.5272916820994118;0.9998582044511343
40.260222;1.101699624785135;0.41664871496166395;0.37822484407985124;-0.40487993040835984;-0.36747743489610735;1.093051897831277;0.9999746352585293;9.999865840468813;0.4168100273999768;-0.435228000474542;-0.43522803606233856;0.3812805866057686;0.3642259273214356;0.5272920025001857;0.9998577041698335
40.270222;1.1017012266740975;0.41664987310496193;0.37822522401779374;-0.40487993031579217;-0.36747743579740505;1.0930522459294336;0.9999767320483132;9.999833856229156;0.4168116220942103;-0.43522800054218547;-0.43522803684522005;0.38127819238203664;0.3642261234165054;0.5272916489409811;0.9998572089050928
40.280222;1.1017028417360275;0.4166498620693702;0.3782244627896111;-0.4048799835807482;-0.3674774851060475;1.093052517177522;0.99997889027757;9.999802468644134;0.4168132078634271;-0.4352280005894926;-0.4352280376012123;0.38127681818666387;0.3642263160054669;0.527292063723281;0.9998567209720254
40.290222;1.1017044696754157;0.4166511772622914;0.3782248299166392;-0.4048812065329369;-0.3674785960256932;1.0930527117414397;0.9999811049037902;9.999771737048839;0.41681478171155156;-0.4352280006173397;-0.43522803832932044;0.38127546857560274;0.36422650445496463;0.5272925201751338;0.9998562423155274
40.300222;1.1017061084190716;0.41665248569656077;0.3782251193586782;-0.4048812064489584;-0.3674785968705191;1.0930528297011233;0.9999833702029466;9.999741723378682;0.41681634049692506;-0.4352280006266268;-0.4352280390293381;0.38127414826786205;0.3642266878933295;0.5272930145675866;0.9998557748089996
40.310222;1.1017077549701488;0.41665383819734914;0.3782253803079774;-0.4048812063679455;-0.3674785976950992;1.0930528717341728;0.9999856789545328;9.999712482665691;0.41681788093402283;-0.4352280006187485;-0.43522803970189583;0.38127286187913706;0.36422786566161736;0.5272942330342729;0.9998553206886692
40.320222;1.1017094072528342;0.41665523249341135;0.37822561400853083;-0.4048812062904024;-0.367478598498809;1.0930528380347355;0.9999880227933178;9.999684061782077;0.4168193994580646;-0.4352280005955828;-0.4352280403480625;0.3812716139051266;0.36422803776817503;0.5272947887000083;0.9998548826693353
40.330222;1.1017110654432618;0.416656719375185;0.3782258707062783;-0.4048824292557035;-0.3674797093363861;1.0930527266743733;0.999990393274147;9.999656504929485;0.41682089211170886;-0.43522800055934074;-0.43522804096903256;0.38127040880923974;0.36422820502122877;0.527295366500272;0.9998544631794304
40.340222;1.1017127312011903;0.41665818901757573;0.3782260553729046;-0.40488242918629913;-0.36747971009618147;1.0930525332507843;0.9999927820364978;9.999629859461916;0.4168223549021742;-0.43522800051260013;-0.4352280415660262;0.3812692510032624;0.36422936873148143;0.5272966512417516;0.9998540633547215
40.350222;1.1017144054246224;0.4166596911145753;0.3782262179804647;-0.40488242912112277;-0.36747971083201153;1.0930522519771064;0.999995180412047;9.99960417520176;0.41682378445713797;-0.4352280004583288;-0.4352280421400893;0.38126714465884776;0.364229530146468;0.5272965328415542;0.9998536827567365
40.360222;1.1017160865059112;0.4166612753071338;0.3782264084425966;-0.40488365209898225;-0.36748082159735124;1.0930518772688105;0.9999975793024775;9.999579501958719;0.4168251784349155;-0.43522800039973575;-0.43522804269203585;0.381266093661251;0.3642306901947359;0.5272978341238657;0.9998533199883061
40.370222;1.1017177708683559;0.416662832181065;0.37822653137462175;-0.4048836520416754;-0.3674808222795599;1.093050404327553;0.999999968856378;9.999555890455895;0.41682653559678867;-0.43522800033991704;-0.4352280432228089;0.38126510178289497;0.3642308496393354;0.5272984456732368;0.9998529743087935
40.380222;1.1017194544764108;0.4166644674556231;0.3782266849299474;-0.4048848750262014;-0.3674819329872202;1.0930498285280206;1.000002338086466;9.99953339389784;0.41682785566952724;-0.43522800028115605;-0.4352280437338082;0.38126517263975795;0.3642320091193773;0.5273004666754479;0.9998526471169648
40.390222;1.101721132989226;0.4166660748712198;0.3782267734553251;-0.40488487497398856;-0.3674819336069818;1.0930491451185813;1.0000046746933886;9.999512069535239;0.4168291389048442;-0.43522800022423214;-0.4352280442266235;0.3812643095169825;0.3642321690153512;0.5273010636053789;0.9998523415543583
40.400222;1.1017228019381564;0.4166677623702623;0.3782268950663537;-0.40488609796226754;-0.36748304424585604;1.0930483501026742;1.0000069647764729;9.999491978489425;0.41683038547781354;-0.4352280001685143;-0.43522804470253706;0.38126351546253645;0.3642333293123856;0.5273023355103142;0.9998520612934747
40.410222;1.1017244581977894;0.4166694246641728;0.37822695440943194;-0.4048860979130792;-0.3674830447885512;1.0930474418077336;1.0000091930084074;9.999473175293268;0.41683159517041346;-0.43522800011264706;-0.43522804516245694;0.3812627934037433;0.3642334893851093;0.5273028959773879;0.9998518104455597
40.420222;1.1017261006278505;0.4166711695048576;0.37822704996193773;-0.40488732090426827;-0.3674841553407522;1.0930464217135796;1.0000113439921547;9.99945568935753;0.41683276734781616;-0.4352280000550508;-0.4352280456070846;0.38126214598757213;0.36423464790857124;0.5273041218193795;0.9998515938926104
40.430222;1.1017277290521985;0.4166729441395947;0.37822713446908085;-0.40488854389685064;-0.36748526584230806;1.0930452938152155;1.0000134040147517;9.999439513895982;0.4168339009499457;-0.4352279999939846;-0.4352280460370571;0.3812615753153748;0.36423580319371446;0.5273053179127576;0.999851416985799
40.440222;1.101729343314741;0.4166746957821771;0.3782271599836111;-0.404888543851554;-0.36748526623368943;1.0930440636946226;1.000015361781976;9.999424614716583;0.41683499461009754;-0.43522799992727057;-0.4352280464532934;0.3812610828599595;0.36423695369385706;0.5273064807061071;0.999851285694549
40.450222;1.10172994401783;0.41667617004364826;0.37822723826284654;-0.4048893832270509;-0.3674863616630487;1.0930427377645893;1.000017207630398;9.99941095559647;0.41683604672654173;-0.4352279998520119;-0.43522804685743366;0.38126066962241195;0.3642370982088444;0.5273069167226362;0.9998512077286332
40.460222;1.101731528628307;0.4166780379835356;0.37822729262273347;-0.40489060622143425;-0.36748747199103904;1.0930413223075486;1.0000189322407527;9.999398512917766;0.4168370552914005;-0.43522799976493004;-0.43522804725183567;0.38126133627016434;0.3642382356808949;0.5273087281279021;0.9998511928786743
40.470222;1.1017330978169588;0.41667993877036424;0.3782273389402581;-0.4048918292174366;-0.3674885822571763;1.093038822674069;1.000020526524801;9.999387263553913;0.41683801806312815;-0.4352279996631741;-0.4352280476391393;0.38126108316015905;0.36423936487857766;0.527309775441622;0.999851251799604
40.480222;1.1017346532863554;0.41668304269317114;0.37822844076716383;-0.4048917758228636;-0.3674885339801969;1.0930372429546942;1.0000219823783814;9.99937717111597;0.41683893315418163;-0.4352279995447845;-0.43522804802202675;0.38126091042080335;0.36424048430988704;0.5273107789526074;0.9998513945223154
40.490222;1.1017361983870488;0.41668500998837377;0.3782284774050179;-0.4048929988214739;-0.36748964412249285;1.0930355868480617;1.000023292908934;9.99936819194289;0.4168397994056815;-0.4352279994087422;-0.4352280484033895;0.38126081803699957;0.36424159235012205;0.5273117356572813;0.9998516297338818
40.500222;1.1017377346103399;0.4166870088783825;0.37822851323479495;-0.40489422182006546;-0.367490754203878;1.0930338594717994;1.0000244528230964;9.999360285321067;0.4168406164317482;-0.43522799925478084;-0.4352280487864318;0.3812618057217191;0.36424268735874893;0.5273133655480318;0.9998519648563632
40.510222;1.101739259214899;0.41668903706871985;0.3782285506059895;-0.40489544481792517;-0.36749186422538965;1.0930320679302015;1.000025459521364;9.999353413107984;0.4168413845835379;-0.43522799908295123;-0.4352280491742962;0.38126187272354534;0.3642437676413715;0.5273142196322844;0.9998524064996767
40.520222;1.1017407669112549;0.41669109146232963;0.37822859156869226;-0.40489666781471545;-0.36749297418833987;1.0930302197950013;1.0000263136259866;9.999347537143825;0.41684210474271205;-0.43522799889324887;-0.4352280495694106;0.38126201790992365;0.36424483139346764;0.5273150193136338;0.9998529607066027
40.530222;1.1017422531614358;0.4166931681699061;0.3782286383069971;-0.40489789081014743;-0.367494084094155;1.0930283210919332;1.0000270188411513;9.999342615896342;0.4168427776187627;-0.4352279986855658;-0.435228049973284;0.38126223983927404;0.36424587702326294;0.5273157642898413;0.9998536327459637
40.540222;1.101742716609828;0.41669612410267404;0.37822981777238446;-0.4048986768214488;-0.3674951305593549;1.0930253755221584;1.000027581835702;9.999338597847967;0.41684340301799877;-0.4352279984598257;-0.4352280503869821;0.38126253646264846;0.3642469036138831;0.5273164549878004;0.999854427077497
40.550222;1.1017441545998068;0.4166982324904969;0.3782298831915313;-0.4048998998110263;-0.3674962403555231;1.093023384917281;1.0000280112880873;9.999335421721597;0.4168439800422123;-0.43522799821600194;-0.43522805081146376;0.3812639050134163;0.36424791069159734;0.5273178150121332;0.9998553476344282
40.560222;1.1017455684391786;0.4167003503499428;0.3782299616336749;-0.404901122796536;-0.36749735009959594;1.0930213499014547;1.0000283159066672;9.99933302270547;0.4168445079320535;-0.4352279979539845;-0.435228051247465;0.38126434235132467;0.36424989749518816;0.5273190894557505;0.9998563975985051
40.570222;1.1017469600801972;0.4167025264433154;0.37823010397554363;-0.40490356881359074;-0.36749956984900056;1.0930192705338395;1.000028503576932;9.999331333672675;0.4168449864118373;-0.43522799767361525;-0.4352280516953476;0.38126484517386827;0.36425086270863144;0.5273196204541145;0.9998575791452466
40.580222;1.1017483330656952;0.4167046487647993;0.3782302155676413;-0.4049047917885957;-0.36750067949528054;1.09301714730222;1.0000285825479553;9.9993302834594;0.41684541537216024;-0.43522799737508827;-0.43522805215476357;0.3812654101040109;0.3642518047755468;0.5273200992574649;0.9998588939987554
40.590222;1.1017496921875638;0.41670676465841533;0.37823034663803373;-0.40490601475852617;-0.36750178909588604;1.0930139814126176;1.0000285628154961;9.999329804735327;0.41684579482044565;-0.43522799705919163;-0.435228052624301;0.3812670338555522;0.3642527223242135;0.5273212493558262;0.9998603440015685
