time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.600222;1.1017500443756079;0.41670850605011833;0.3782305130475954;-0.4049068540878537;-0.3675028836932312;1.0930117728876547;1.0000284564132327;9.99932985148262;0.41684612554345885;-0.4352279967269977;-0.4352280531016354;0.38126771314481483;0.36425461441466783;0.5273223156623237;0.9998619314462828
40.610222;1.1017513947175985;0.41671059062360916;0.3782306866545381;-0.40490807704607656;-0.3675039932074242;1.0930095184656863;1.0000282772207991;9.999330404283317;0.41684640968566294;-0.4352279963795416;-0.43522805358375527;0.3812684444968617;0.36425548050898915;0.527322640089923;0.9998636593923886
40.620222;1.1017527511750245;0.41671270454349735;0.37823093115789513;-0.4049105230335865;-0.3675062127356482;1.0930072119913479;1.000028040939145;9.999331452324375;0.41684665051615843;-0.4352279960178578;-0.43522805406694626;0.38126922427523807;0.36425732038027425;0.527323604873655;0.999865530899098
40.630222;1.101754119051106;0.4167147359683487;0.3782311501065438;-0.4049117459784446;-0.3675073221686128;1.0930048459380863;1.000027764758792;9.999332974749375;0.41684685159812157;-0.43522799564316905;-0.43522805454703656;0.38127004879014875;0.3642581342183521;0.5273238298005867;0.9998675474096629
40.640222;1.1017555011359488;0.4167167334645159;0.3782313916263417;-0.4049129689153767;-0.36750843156358537;1.093001412439806;1.0000274659766188;9.999334939782518;0.41684701589090617;-0.43522799525712375;-0.4352280550199747;0.3812709142993435;0.3642589226786495;0.5273240074194036;0.9998697083316642
40.650222;1.1017568990344013;0.4167187463084078;0.3782317030937013;-0.4049154148793855;-0.36751065097848257;1.0929989042203092;1.0000271599148933;9.999337311540563;0.4168471452733539;-0.4352279948618982;-0.43522805548223387;0.38127181699662344;0.36426068679878737;0.527324830254475;0.9998720114884964
40.660222;1.1017573163482797;0.41672030260826814;0.37823200066315954;-0.4049162541547806;-0.36751174534625597;1.0929963151498812;1.000026858619819;9.999340052502056;0.416847240776138;-0.43522799445989524;-0.4352280559308657;0.3812737531760294;0.36426142805811407;0.5273256407177507;0.9998744525559121
40.670222;1.1017587558492197;0.41672217621222296;0.3782323019324456;-0.4049174770652086;-0.367512854644153;1.0929936400426086;1.0000265711891585;9.999343119675835;0.4168473031479741;-0.4352279940533065;-0.4352280563632994;0.38127471924089007;0.36426314822774386;0.527326373677506;0.9998770244369926
40.680222;1.1017602243769333;0.4167240556651521;0.378232668034455;-0.4049199230026331;-0.36751507397098476;1.0929908741375376;1.000026305033148;9.999346461906626;0.41684733295202764;-0.4352279936441584;-0.43522805677696685;0.3812757112056503;0.36426484892793104;0.5273270600200348;0.9998797179582948
40.690222;1.1017617279675325;0.41672583130711843;0.37823300024682743;-0.4049211458996557;-0.36751618321873053;1.0929870129199453;1.000026066662304;9.999350023305889;0.4168473301497451;-0.43522799323463846;-0.43522805716900265;0.3812767241969029;0.36426553168791553;0.5273270072805227;0.9998825227294278
40.700222;1.10176327241278;0.4167276068684453;0.37823339345596435;-0.4049235918271728;-0.3675184025005589;1.0929840526383394;1.000025861583623;9.999353747168199;0.41684729412008015;-0.4352279928270088;-0.4352280575362116;0.38127775265171493;0.3642671985152783;0.5273275951737523;0.9998854278422271
40.710222;1.1017638639039076;0.4167289108738675;0.3782337632151269;-0.40492443106615167;-0.36751949674856443;1.0929809911722017;1.0000256946592043;9.999357583160485;0.4168472243518471;-0.43522799242327986;-0.435228057875121;0.3812787909860814;0.364268852043796;0.5273281313002471;0.9998884230900761
40.720222;1.101765505254847;0.416730570990567;0.3782341750585114;-0.4049268769895108;-0.36752171599416966;1.0929778289372938;1.0000255709684351;9.999361503227352;0.416847120797321;-0.43522799202515977;-0.43522805818207244;0.3812798339607796;0.364269495020645;0.527327924238355;0.9998914999059085
40.730222;1.1017672024078853;0.41673211670441457;0.3782345446676253;-0.4049280998811034;-0.3675228251690406;1.0929735690735056;1.0000254954007435;9.99936551847375;0.41684698368261563;-0.43522799163405906;-0.435228058453636;0.3812808766794961;0.36427112972583997;0.5273283562360144;0.9998946512908776
40.740222;1.1017689606712804;0.41673365310562455;0.37823496753553276;-0.4049305458092505;-0.36752504438581907;1.0929702158057126;1.0000254709438454;9.999369681786684;0.4168468136784833;-0.43522799125099837;-0.4352280586870978;0.3812819146232922;0.3642727578796776;0.5273287383981846;0.9998978713082843
40.750222;1.1017707848805254;0.4167351252446663;0.3782353944310804;-0.40493299174226255;-0.36752726359138876;1.0929667724332652;1.0000254973633362;9.999374074146594;0.41684661239239595;-0.43522799087677205;-0.43522805888059485;0.38128294376240474;0.36427438114390137;0.5273290736351107;0.9999011548609841
40.760222;1.1017716805549997;0.41673611643976083;0.378235790596422;-0.4049338309872393;-0.36752835777311543;1.0929632412668846;1.0000255716597097;9.99937879487565;0.4168463823076228;-0.4352279905122017;-0.4352280590331034;0.3812839605921826;0.36427500158294734;0.5273286749464386;0.9999044972223935
40.770222;1.1017736504586784;0.41673745559572556;0.3782362223698616;-0.40493627693249484;-0.367530576962649;1.0929586246435463;1.0000256894701622;9.999383965056007;0.4168461261419868;-0.4352279901579841;-0.43522805914426305;0.38128496212081414;0.36427662156577556;0.5273289283778361;0.9999078931075461
40.780222;1.1017756999716062;0.41673750320949393;0.37823554372591994;-0.4049387762423723;-0.36753284457288105;1.092954925272306;1.00002584508204;9.99938972343994;0.41684584649957346;-0.4352279898145465;-0.43522805921359276;0.38128594609448235;0.36427824345955856;0.527329148227461;0.9999113369371702
40.790222;1.1017778333512802;0.4167386506755681;0.3782359237739281;-0.4049399991785024;-0.3675339536982044;1.0929511462165558;1.0000260306319195;9.999396200973322;0.4168455460360746;-0.4352279894823771;-0.43522805923963565;0.3812859114151688;0.36427986940507234;0.5273286171312618;0.9999148242000333
40.800222;1.101779056009126;0.41673941832904793;0.37823636104602115;-0.40494206149405465;-0.3675361579164977;1.09294629128683;1.00002623706044;9.999403494993299;0.4168452274451202;-0.4352279891622113;-0.4352280592199913;0.381286858209111;0.3642815012359344;0.527328787406475;0.9999183520326774
40.810222;1.1017813708949238;0.4167404744317342;0.378236775275092;-0.40494450749570204;-0.3675383770918978;1.092942365512374;1.0000264557651113;9.999411667160267;0.41684489314327483;-0.43522798885476555;-0.43522805915198753;0.38128778750622594;0.3642831407106161;0.5273289422343784;0.9999219192998847
40.820222;1.1017837840315654;0.4167414548047982;0.3782371783058947;-0.40494695352006654;-0.36754059626553187;1.0929383748069073;1.0000266785702856;9.999420760949524;0.41684454500095947;-0.4352279885606833;-0.4352280590331081;0.38128870082384236;0.36428478988685553;0.5273290872334851;0.9999255268502001
40.830222;1.1017863002601416;0.4167423566881229;0.3782375673513702;-0.40494939956999415;-0.3675428154382646;1.0929343253161574;1.0000268975959892;9.999430822248714;0.4168441843654117;-0.43522798828076537;-0.4352280588609467;0.3812895998089686;0.3642864511561622;0.5273292271092238;0.9999291771650383
40.840222;1.1017879244314777;0.41674276194471627;0.3782379056928357;-0.40495023893970405;-0.3675439095962891;1.0929292243020259;1.0000271065912865;9.999441908512333;0.41684381255747854;-0.43522798801588425;-0.43522805863308256;0.38129048623937895;0.3642881269209221;0.5273293656715372;0.9999328732148505
40.850222;1.1017906563259925;0.4167422749428497;0.3782371484067153;-0.404952738398132;-0.3675461771964155;1.092925081833621;1.0000273018838466;9.999454078137989;0.41684343123735884;-0.4352279877665487;-0.4352280583471338;0.38129136202284913;0.36428981952552186;0.5273295058904478;0.9999366173815135
40.860222;1.101793495915676;0.4167429241427447;0.37823747925436635;-0.4049551845314544;-0.367548396373158;1.092920910222515;1.0000274814661227;9.999467371154791;0.4168430420340945;-0.43522798753268194;-0.43522805800084374;0.38129222870042034;0.36429153141570864;0.5273296503982049;0.9999404112041953
40.870222;1.1017964406020244;0.41674348480344797;0.3782377858119139;-0.4049576306942664;-0.3675506155537931;1.092915721310203;1.0000276431830923;9.999481801704228;0.4168426460776518;-0.435227987313773;-0.43522805759215;0.3812930870816817;0.36429326494657666;0.5273298026558878;0.9999442560221713
40.880222;1.101798487722388;0.41674359419990575;0.3782380806140477;-0.4049596932004882;-0.36755281978030224;1.0929115248242804;1.000027783874527;9.999497366166539;0.4168422441613665;-0.43522798710913;-0.43522805711935253;0.3812939372700297;0.36429602210590967;0.5273306585821868;0.9999481537312844
40.890222;1.1018016314507497;0.41674397559578735;0.3782383333424564;-0.40496213941778914;-0.36755503897364855;1.0929073289171651;1.0000278999512955;9.999514052305173;0.41684183731457036;-0.43522798691810916;-0.43522805658120733;0.3812947785352345;0.36429780444003185;0.5273308428910745;0.9999521069120223
40.900222;1.1018048706681458;0.4167442673667942;0.37823855804378487;-0.40496458566117777;-0.3675572581768181;1.092902141253019;1.0000279884220495;9.999531832589042;0.41684142728601553;-0.43522798674017515;-0.4352280559768784;0.3812956092291638;0.3642996129177439;0.5273310529110666;0.9999561185408308
40.910222;1.1018082062600552;0.4167444702069807;0.3782387545227294;-0.404967031928871;-0.367559477392741;1.0928979699483277;1.0000280476755956;9.99955065063093;0.41684101685544556;-0.4352279865749085;-0.43522805530594155;0.3812964272538328;0.36430144801992115;0.5273312947184147;0.9999601909035908
40.920222;1.1018106839970236;0.41674460711604344;0.3782392703735054;-0.40496873273139383;-0.3675613387507526;1.09289382422255;1.0000280779997852;9.999570427329168;0.4168406098748997;-0.43522798642230875;-0.4352280545684675;0.38129723073839233;0.3643033102010969;0.5273315736839176;0.999964323135042
40.930222;1.1018142129345483;0.4167446352969303;0.3782394095304906;-0.40497117904043317;-0.3675635580008061;1.0928887140780885;1.000028081444574;9.99959107801546;0.4168402106103502;-0.4352279862829673;-0.4352280537652088;0.38129801828948034;0.36430620000466735;0.5273325852081707;0.9999685094610116
40.940222;1.101817833280607;0.4167445773173638;0.3782395191733049;-0.4049736253686611;-0.36756577727190454;1.092884649467644;1.0000280606801808;9.999612517628792;0.4168398228032599;-0.4352279861577896;-0.43522805289774225;0.3812997889767624;0.36430811775386984;0.5273336743992023;0.9999727406745642
40.950222;1.1018215420517898;0.4167444339653508;0.37823959860347095;-0.40497607171407785;-0.3675679965662281;1.0928806398189466;1.0000280182379684;9.999634664113477;0.41683944952862223;-0.435227986047769;-0.4352280519681128;0.38130054234717087;0.3643100634373747;0.527334088334648;0.9999770075043091
40.960222;1.1018243407661157;0.4167438446948733;0.37823966203270354;-0.4049781343711375;-0.3675702009256279;1.0928756940481688;1.0000279568521644;9.999657446442752;0.41683909379814454;-0.43522798595389334;-0.43522805097813133;0.3813012782069771;0.3643130367865794;0.5273352414040644;0.9999813023290097
40.970222;1.1018282310326868;0.4167435879700189;0.3782397290529111;-0.4049818037686749;-0.3675735303265857;1.0928718201934433;1.0000278797985251;9.99968080247985;0.4168387591822156;-0.4352279858770441;-0.43522804992909214;0.3813019963012976;0.3643150373540326;0.5273357515478118;0.999985618386411
40.980222;1.1018322179256232;0.4167431970463644;0.3782397181289724;-0.40498425015009343;-0.3675757496992811;1.0928680244183657;1.0000277914709512;9.999704665398458;0.41683844998463954;-0.43522798581802846;-0.4352280488219895;0.3813026960427821;0.3643180645819821;0.5273370001838615;0.999989948944791
40.990222;1.1018353042101525;0.41674236557258576;0.37823969332070495;-0.40498631282902237;-0.36757795413869115;1.0928633105042231;1.0000276980740639;9.999728954722219;0.41683817061090156;-0.435227985777514;-0.43522804765765544;0.3813033759754019;0.3643201177664424;0.5273376060657219;0.9999942878506825
41.000222;1.1018394854261644;0.4167418191476151;0.3782396265990318;-0.40498875922385885;-0.3675801735634224;1.092859679745626;1.0000276068411318;9.999753589789808;0.41683792441689765;-0.4352279857558395;-0.435228046437041;0.3813050333601785;0.3643221960176191;0.5273389839545799;0.9999986296041754
41.010222;1.1018437556784682;0.416741250769363;0.378239581785971;-0.4049924286499021;-0.3675835030669714;1.092856131333853;1.0000275246550092;9.999778520355767;0.4168377129690829;-0.4352279857530015;-0.43522804516197455;0.3813056646155156;0.3643252982347062;0.5273403793417765;1.000002967811007
41.020222;1.1018471070528062;0.4167401928783918;0.3782394774277891;-0.4049944913355788;-0.36758570757726566;1.0928516635668017;1.00002745814229;9.999803737074325;0.41683753616466535;-0.4352279857686495;-0.4352280438356638;0.3813062664100422;0.3643274229216698;0.5273411335220034;1.0000072940965818
41.030222;1.1018515294504594;0.4167394235679675;0.3782393339904537;-0.40499693773994017;-0.3675879270688205;1.092848274228333;1.000027414492322;9.99982924948338;0.4168373927067845;-0.4352279858019886;-0.4352280424625059;0.38130683648494695;0.36433056792080915;0.5273426279330782;1.0000115991698382
41.040222;1.1018560176469774;0.41673858306723977;0.37823916735491037;-0.40499938414399916;-0.3675901465815215;1.0928449600929722;1.000027401115302;9.999855067080848;0.4168372804777709;-0.43522798585190686;-0.4352280410474856;0.38130737362774225;0.36433273022943335;0.5273434812155319;1.0000158742786576
41.050222;1.1018605671822395;0.41673772739641746;0.3782390272758196;-0.4050030535699809;-0.3675934761708912;1.0928407176620083;1.0000274241204214;9.999881202582708;0.416837196956777;-0.43522798591743056;-0.4352280395953531;0.38130887738814884;0.3643359059700355;0.5273457989978362;1.0000201108834548
41.060222;1.1018641754208003;0.4167363905764493;0.3782388326455683;-0.4050051162382764;-0.3675956807662942;1.0928375453710415;1.0000274874521495;9.999907676791008;0.41683713955663354;-0.4352279859981595;-0.4352280381101471;0.38130934839473174;0.364339090503294;0.5273474455443329;1.0000242997657454
41.070222;1.101868837399291;0.4167354049805388;0.3782386521985159;-0.40500878565105675;-0.36759901039743753;1.0928334455820683;1.0000275937536298;9.999934506114299;0.4168371055829244;-0.43522798609435265;-0.4352280365955497;0.38130978874872573;0.3643412787176824;0.5273484539849853;1.0000284316500023
41.080222;1.101873550935767;0.4167355267465752;0.3782395141379678;-0.40501117867907904;-0.367601181564536;1.092830424737714;1.0000277449385868;9.999961683743178;0.41683709206479297;-0.43522798620683084;-0.4352280350555304;0.381311201594991;0.36434446556802585;0.5273509300032297;1.0000324984268611
41.090222;1.1018773128427632;0.4167340024940512;0.37823926130657987;-0.4050132413203973;-0.3676033862147302;1.092827491846909;1.0000279415875932;9.999989177793497;0.4168370959516276;-0.43522798633687165;-0.43522803349448974;0.3813115903015418;0.3643476464253462;0.527352738101746;1.0000364931829966
41.100222;1.1018821160394934;0.4167328331058934;0.3782390230847215;-0.4050169107132316;-0.36760671589427435;1.0928236568652496;1.0000281836321092;10.000016941841686;0.41683711457466915;-0.43522798648600614;-0.4352280319169614;0.3813119578715191;0.3643498167696662;0.5273539119575806;1.000040409500116
41.110222;1.101886956031556;0.41673155134097556;0.37823871755991856;-0.4050193570788453;-0.36760893553119733;1.0928209299477054;1.0000284717638002;10.000044921253833;0.4168371456210048;-0.43522798665562634;-0.43522803032740115;0.38131230658941223;0.36435297194706817;0.5273558341083621;1.0000442411750887
41.120222;1.1018908280222879;0.4167299038924207;0.3782384569067021;-0.40502264271596095;-0.36761225027529054;1.092818321485411;1.0000288074770998;10.000073060008186;0.4168371866320692;-0.43522798684673714;-0.4352280287302327;0.3813136381013093;0.3643561078252565;0.5273585363140038;1.0000479823981618
41.130222;1.1018957226364965;0.4167285097944065;0.3782381159781385;-0.40502508906871193;-0.36761446993614605;1.0928148417518757;1.000029193223282;10.000101310440378;0.4168372347986592;-0.4352279870601187;-0.4352280271297346;0.38131395372675253;0.364358221478231;0.5273598809132716;1.000051628112195
41.140222;1.1019006305371684;0.41672711635359116;0.37823780676870666;-0.4050287584365387;-0.36761779966375396;1.0928124995455855;1.000029632933766;10.000129635035153;0.4168372869611411;-0.43522798729636664;-0.43522802552959433;0.3813142544992965;0.3643613108652466;0.5273619721230478;1.0000551743041468
41.150222;1.1019045404459864;0.4167252577176869;0.37823744745709587;-0.40503082102291543;-0.3676200043868006;1.0928093012053666;1.0000301314803524;10.00015800097316;0.4168373395002121;-0.4352279875554945;-0.4352280239328048;0.3813155413423951;0.3643643740583612;0.5273648419654277;1.0000586178619861
41.160222;1.101909437937036;0.416723767404079;0.37823710635182345;-0.4050344903720745;-0.3676233341357622;1.0928072507410376;1.0000306939794064;10.00018637625393;0.4168373886502563;-0.4352279878367331;-0.4352280223421834;0.38131581550213417;0.3643674088648197;0.5273670446380628;1.000061955921951
41.170222;1.1019143112438399;0.4167221809505568;0.3782367020462849;-0.4050369366913771;-0.36762555383937934;1.092805350061121;1.0000313261421483;10.000214731964483;0.4168374310892581;-0.43522798813894187;-0.43522802076070133;0.38131607859573763;0.3643704129804496;0.5273693032764768;1.000065185218557
41.180222;1.1019181915586322;0.41672063162160794;0.37823668111576136;-0.40503986046255125;-0.36762852572666505;1.0928025987089152;1.0000320350825556;10.000243053313842;0.4168374637587247;-0.4352279884613506;-0.4352280191911561;0.3813163325200143;0.3643723843532452;0.527370926846538;1.0000683019939811
41.190222;1.1019229770914978;0.41671902647519704;0.3782363022713639;-0.4050435297741083;-0.3676318555034179;1.092800993469875;1.0000328288081022;10.000271350056096;0.41683748324875636;-0.4352279888040019;-0.43522801763576957;0.3813165796947674;0.36437532139082673;0.5273732964533377;1.0000713021292562
41.200222;1.1019277014981659;0.41671733774040665;0.37823586857156444;-0.4050459760528179;-0.367634075233475;1.0927985283113872;1.000033713932094;10.000299653335658;0.41683748600836534;-0.43522798916755623;-0.4352280160962663;0.38131782311562745;0.36437822308269535;0.5273764431064806;1.0000741812372855
41.210222;1.1019313558059463;0.4167165366108816;0.37823660516194185;-0.40504920820847984;-0.36763734163832623;1.0927971951031472;1.000034694104711;10.000327999296504;0.4168374691149436;-0.435227989552839;-0.43522801457428445;0.38131806573900434;0.3643810893036104;0.5273789195724707;1.0000769354454913
41.220222;1.1019359278961298;0.41671479756210017;0.3782361694347769;-0.4050516544572248;-0.3676395613859558;1.0927949852939396;1.0000357706548577;10.00035640928981;0.41683743047769206;-0.4352279899606138;-0.43522801307171183;0.38131830970991004;0.36438392098438516;0.5273814472265782;1.0000795624409904
41.230222;1.1019404084102626;0.4167130928343021;0.37823578585145745;-0.4050553237111076;-0.36764289119818894;1.0927938916185191;1.0000369436215064;10.000384884221361;0.41683736856964493;-0.43522799039166593;-0.4352280115905331;0.3813185563057164;0.364386719630293;0.5273840237490717;1.0000820612091763
41.240222;1.1019437885116365;0.416711011947538;0.3782354231168551;-0.40505860917323816;-0.3676462060599739;1.0927929083011725;1.0000382124074134;10.000413413094853;0.41683728244565643;-0.43522799084694397;-0.4352280101323114;0.3813188064584672;0.36438948673973753;0.5273866459656946;1.000084431116237
41.250222;1.1019480572297988;0.41670800682551024;0.3782338961373015;-0.40506110874106394;-0.3676484742673682;1.0927910296691363;1.0000395766763814;10.000441971314036;0.41683717179337015;-0.4352279913275646;-0.43522800869801354;0.3813190610472236;0.36439222387832493;0.5273893104754978;1.000086672222695
41.260222;1.1019512086938321;0.4167059113239454;0.37823355357608757;-0.40506439417320866;-0.3676517891541834;1.0927902493146706;1.0000410365183627;10.000470509397191;0.4168370364337559;-0.43522799183471633;-0.43522800728826977;0.38132032088754264;0.36439493285588054;0.5273927372207057;1.0000887863942267
41.270222;1.1019552344606893;0.41670417731945353;0.37823321044084485;-0.4050680633782511;-0.36765511901750325;1.0927885611046646;1.0000425917603273;10.000498953795175;0.41683687584865037;-0.435227992369607;-0.435228005903611;0.38132058659021956;0.3643976153267194;0.5273954775037979;1.0000907775562238
41.280222;1.101959128711265;0.4167024473356821;0.37823288368763364;-0.40507173257435597;-0.36765844889946536;1.0927879604771293;1.0000442415867883;10.000527216314842;0.4168366893648948;-0.43522799293349657;-0.4352280045445858;0.38132085837855584;0.3644002722061892;0.5273982513176367;1.0000926508187182
41.290222;1.1019618849980193;0.4167003099059262;0.3782325419894626;-0.4050737949514867;-0.36766065378684026;1.0927864445880606;1.0000459842908007;10.000555203749906;0.4168364764892605;-0.4352279935274604;-0.43522800321181127;0.3813211361670952;0.36440290353874516;0.5274010555383335;1.000094411889785
41.300222;1.1019654943737893;0.4166985984868101;0.37823225609753997;-0.4050774641263343;-0.3676639837135658;1.0927860110421346;1.0000478170486808;10.000582829619301;0.41683623701532857;-0.4352279941520707;-0.4352280019058268;0.3813214198614908;0.3644055087876783;0.5274038869239012;1.000096067905289
41.310222;1.1019689516065545;0.4166969009749259;0.3782319953687077;-0.40508113329269396;-0.36766731366465255;1.0927856555571234;1.000049736066341;10.000610015246538;0.4168359711762713;-0.43522799480754026;-0.43522800062669953;0.38132170965810164;0.3644080872090946;0.5274067423982716;1.0000976282266298
41.320222;1.10197125297732;0.41669485890127167;0.3782317776227894;-0.40508441864693817;-0.36767062867950595;1.092784370821777;1.0000517363945265;10.000636679728046;0.4168356797570766;-0.4352279954938151;-0.4352279993737186;0.3813220061203409;0.3644106382642259;0.5274096195301343;1.0000991036507856
41.330222;1.1019743947465765;0.4166931995536809;0.3782315771045458;-0.40508808779555855;-0.3676739586795557;1.0927841482654208;1.00005381180715;10.000662742163088;0.4168353638263811;-0.43522799621029035;-0.43522799814545327;0.38132230985210247;0.36441316191372375;0.5274125165921671;1.0001005048687261
41.340222;1.1019763800452844;0.4166911499986049;0.37823137788670597;-0.4050901501150939;-0.3676761636876856;1.092782981005517;1.000055955943695;10.00068813648186;0.41683502434487957;-0.43522799695573716;-0.43522799694001885;0.3813226211707849;0.3644156584752134;0.5274154326780303;1.0001018417288867
41.350222;1.1019792096972514;0.41668954489626103;0.37823125093973603;-0.4050938192499625;-0.3676794937357848;1.0927828657917913;1.0000581630798633;10.000712819444857;0.4168346622830398;-0.4352279977285086;-0.4352279957554812;0.38132294014181606;0.3644181282709369;0.5274183680185445;1.0001031240146094
41.360222;1.1019818873272302;0.41668675081419937;0.3782300549182975;-0.40509754173796747;-0.36768287223608714;1.0927818032110135;1.0000604273036173;10.000736765986494;0.41683427900149744;-0.4352279985267921;-0.43522799459038664;0.3813232667214246;0.3644215714845795;0.5274220146196006;1.000104362148533
41.370222;1.101983415943741;0.4166848568747097;0.3782300263601983;-0.4051008270466758;-0.36768618736963726;1.0927817956854335;1.0000627421517672;10.000759961378309;0.4168338758978826;-0.4352279993488709;-0.4352279934440304;0.38132360073854993;0.36442398828267486;0.5274249918544085;1.0001055661960339
41.380222;1.1019857941479818;0.41668336834817804;0.3782300273231682;-0.40510449616985583;-0.36768951748551326;1.092780844796768;1.0000651008392436;10.000782399946372;0.4168334538115188;-0.435228000193225;-0.4352279923162024;0.38132394173519546;0.3644263792810499;0.5274279915755596;1.000106745234573
41.390222;1.1019880206802095;0.4166819277600736;0.3782300726593634;-0.40510816529094323;-0.3676928476210257;1.0927809505477692;1.0000674956298365;10.000804087873504;0.41683301353581076;-0.4352280010583824;-0.43522799120674804;0.38132428900622917;0.36442874627221244;0.5274310144359806;1.0001079085400246
41.400222;1.1019890920469237;0.4166801772331158;0.37823017614964893;-0.40511145058001585;-0.3676961628129299;1.0927801118887157;1.0000699173704868;10.000825044894416;0.41683255681327885;-0.4352280019425108;-0.43522799011534;0.38132564206641983;0.36443109249988137;0.527434784423906;1.0001090661609167
41.410222;1.1019910013937835;0.41667884368814406;0.37823030699546883;-0.4051151196939585;-0.3676994929805218;1.0927803267719614;1.0000723558727278;10.000845304122672;0.41683208637484953;-0.43522800284301705;-0.4352279890416875;0.3813260009711709;0.3644344219757241;0.5274385488458825;1.0001102276575995
41.420222;1.1019917464159745;0.41667715274039635;0.37823044337278067;-0.4051171819608352;-0.367701698144505;1.0927795922700176;1.000074800828087;10.000864904230257;0.4168316052306461;-0.4352280037567112;-0.4352279879859349;0.38132636580039686;0.3644367383635755;0.5274416519011748;1.00011140056369
41.430222;1.1019933219769724;0.41667593656374813;0.37823064995864786;-0.40512085106857726;-0.3677050283351093;1.092779905010704;1.0000772431805776;10.000883874916637;0.4168311162694975;-0.4352280046804795;-0.43522798694856246;0.38132673581069687;0.3644390444067544;0.5274447881214414;1.0001125894256608
41.440222;1.1019947262201812;0.4166747812808896;0.378230889582138;-0.40512452017486356;-0.3677083585343428;1.0927802615794402;1.0000796756148764;10.000902233554092;0.4168306223566293;-0.43522800561184216;-0.4352279859300495;0.3813271094560869;0.3644413422374012;0.52744796090456;1.0001137956995922
41.450222;1.1019949578327757;0.4166721024960377;0.3782300636459858;-0.40512785879054564;-0.3677117222084144;1.09277965927653;1.000082091525858;10.0009199990377;0.41683012644159373;-0.43522800654909044;-0.4352279849309077;0.38132748515475695;0.36444463393564597;0.5274518638241477;1.0001150188331884
41.460222;1.101996014086742;0.4166710691289946;0.37823036040686064;-0.40513152788986745;-0.3677150524203111;1.0927800967993357;1.0000844839017613;10.000937203955239;0.41682963160681114;-0.4352280074910269;-0.43522798395161216;0.38132786168586613;0.36444692179692245;0.5274551165912743;1.0001162571634583
41.470222;1.101995897524177;0.41666973331744656;0.3782306963246708;-0.4051348131350658;-0.3677183676761289;1.0927795740564417;1.0000868448294091;10.000953892677805;0.4168291412102493;-0.43522800843658765;-0.43522798299213017;0.381328238112413;0.364449208416268;0.5274584112551237;1.0001175075776516
41.480222;1.1019966082387607;0.41666881760154995;0.3782310395160886;-0.4051384822273588;-0.36772169789744863;1.0927800915036703;1.000089164802734;10.000970116820604;0.41682865873235814;-0.43522800938483586;-0.43522798205166546;0.38132861364072906;0.36445249660790147;0.5274624399903967;1.000118765393875
41.490222;1.1019971511737834;0.4166679593321275;0.37823140129900856;-0.4051421513177246;-0.36772502812328084;1.092779649636572;1.0000914320149787;10.000985939998685;0.4168281871870524;-0.43522801033522424;-0.4352279811289263;0.38132898724670156;0.3644547891734295;0.5274658222796854;1.0001200254815685
41.500222;1.101996533856177;0.41666679538520013;0.3782317929888453;-0.40514543654344526;-0.36772834339264177;1.0927802488973322;1.0000936332748023;10.001001439708967;0.4168277288965116;-0.43522801128762256;-0.4352279802226114;0.381329357095767;0.36445708862844545;0.5274692502406615;1.000121283908959
41.510222;1.1019967637365584;0.4166661008551287;0.3782322311270019;-0.4051503286304437;-0.36773278368266527;1.0927798902331647;1.0000957558198265;10.001016691402759;0.41682728583280454;-0.4352280122423288;-0.4352279793317564;0.3813307204439929;0.3644603968430386;0.5274741382945771;1.0001225388008321
41.520222;1.1019958974504436;0.4166654273678451;0.37823297872886413;-0.4051532520456165;-0.3677357560334712;1.0927805757128388;1.0000977873062815;10.001031752285279;0.4168268597533916;-0.435228013200343;-0.4352279784557659;0.3813310744342705;0.3644627149258493;0.5274776586551171;1.0001237891112493
41.530222;1.1019958572556954;0.4166647819945923;0.37823338534754003;-0.40515692111478585;-0.36773908627701957;1.0927803079835865;1.0000997143976174;10.001046663365328;0.4168264520582618;-0.43522801416343243;-0.4352279775943543;0.3813314172115316;0.3644660435809747;0.5274819153313496;1.0001250322900266
41.540222;1.1019956988365642;0.41666418433581986;0.37823379607847885;-0.4051605901785541;-0.36774241652523226;1.0927810889328464;1.0001015224412608;10.001061455725754;0.4168260638521217;-0.43522801513362136;-0.4352279767476535;0.3813317482468638;0.36446838324044356;0.5274855249439622;1.0001262635203623
41.550222;1.1019944336648304;0.41666327019273236;0.37823422231008663;-0.40516387535693343;-0.367745731816614;1.0927809189497564;1.0001031968309402;10.001076148651995;0.4168256961120938;-0.43522801611256207;-0.4352279759162448;0.3813320675659671;0.36447073358699367;0.5274891768405277;1.0001274764454828
41.560222;1.1019940678635878;0.4166627613055552;0.37823463105362276;-0.4051675444069929;-0.3677490620737697;1.0927817968856472;1.0001047249303467;10.001090745960912;0.4168253496640154;-0.4352280171013886;-0.43522797510088634;0.38133337481525104;0.3644740931381617;0.5274942832204553;1.000128663505586
41.570222;1.101992607545505;0.41666193297398746;0.37823504663536045;-0.4051708295659393;-0.367752377373762;1.0927817200078342;1.000106097147635;10.001105235700884;0.41682502511325326;-0.4352280181007998;-0.4352279743022952;0.38133366906742283;0.3644764594158912;0.5274980148213607;1.0001298160617327
41.580222;1.1019920518070838;0.41666150811571867;0.37823543443578933;-0.40517449860432564;-0.36775570763984455;1.092782683994289;1.00010730660298;10.00111959010307;0.4168247228343016;-0.4352280191108888;-0.4352279735213779;0.38133394928059633;0.364479829614656;0.5275024751314953;1.0001309253187485
41.590222;1.1019904018234006;0.4166607624175053;0.3782358178707497;-0.40517778374592356;-0.36775902294988705;1.0927826838743462;1.0001083484842372;10.001133767324777;0.4168244429651531;-0.4352280201309948;-0.4352279727596111;0.3813342146755988;0.36448220137641046;0.5275062810688342;1.000131983698141
41.600222;1.1019896546793417;0.4166604717790729;0.3782362112224348;-0.4051826757753561;-0.3677634632832603;1.092783715786609;1.0001092204764581;10.00114772397254;0.4168241854977015;-0.43522802115974923;-0.4352279720190094;0.38133546466697094;0.3644855731876924;0.5275115369426282;1.0001329851828995
41.610222;1.1019888113094631;0.41666016636105196;0.3782365279046321;-0.40518634480030336;-0.3677667935696771;1.092783777598127;1.0001099233307529;10.001161432898131;0.4168239501217167;-0.43522802219503304;-0.4352279713016828;0.38133569868053635;0.3644879443399428;0.5275154151685372;1.0001339244835603
41.620222;1.1019868741085024;0.4166595364420262;0.3782368269905057;-0.40518962991709784;-0.367770108904407;1.0927848678287593;1.000110459937696;10.001174889285155;0.41682373580802473;-0.43522802323413634;-0.4352279706094022;0.3813359161611264;0.36449131485266983;0.527520021100416;1.0001347967943321
41.630222;1.1019858436942715;0.4166593049701501;0.3782370755914011;-0.40519329893066625;-0.367773439212043;1.092784985166213;1.0001108334162367;10.001188105274508;0.4168235409177698;-0.43522802427421037;-0.43522796994354956;0.3813361166922121;0.36449368541164623;0.52752397333618;1.0001355979731614
41.640222;1.1019837255838423;0.4166599714820373;0.3782384092910525;-0.40519653067012273;-0.3677767061400905;1.0927861294771821;1.000111045463334;10.001201106995804;0.41682336360381805;-0.4352280253123778;-0.4352279693054106;0.3813372999500063;0.36449705700839485;0.5275293775858899;1.0001363242180403
41.650222;1.1019825230775324;0.4166598670898146;0.3782386241800436;-0.4052014226679858;-0.3677811465271884;1.0927863020811874;1.000111095565829;10.00121393151054;0.4168232018951583;-0.4352280263456133;-0.43522796869643565;0.38133746548833686;0.3644994305812527;0.5275334069290946;1.00013697236102
41.660222;1.1019802448534415;0.41665938413755493;0.3782387601235886;-0.40520470774153383;-0.367784461908947;1.0927875047610491;1.0001109813336537;10.001226609631729;0.41682305393481894;-0.4352280273708871;-0.43522796811826386;0.3813376128874508;0.36450280706459826;0.5275381663161791;1.0001375401630945
41.670222;1.1019788961719612;0.41665929887250586;0.37823883505456707;-0.40520837672387466;-0.3677877922631218;1.0927877396363213;1.0001106997837965;10.001239147013406;0.41682291838989727;-0.43522802838541264;-0.4352279675726468;0.3813387424152058;0.36450518748496574;0.5275429953028542;1.000138025490975
41.680222;1.1019774837256326;0.4166592486388328;0.3782388631340569;-0.4052120456993454;-0.36779112262741714;1.0927890096810842;1.0001102487587221;10.00125152929568;0.41682279430941854;-0.4352280293867225;-0.43522796706124667;0.38133885547108237;0.36450857284360655;0.5275478274217117;1.000138426103792
41.690222;1.101975012257834;0.41665892401049714;0.37823890739868654;-0.4052165537355119;-0.3677955480944798;1.0927893180704153;1.0001096277975203;10.00126374260524;0.41682268051474336;-0.4352280303725678;-0.43522796658504126;0.38133895422605;0.36451196399524544;0.5275526902652214;1.0001387403741928
41.700222;1.1019734824914207;0.416658941117119;0.3782388418852899;-0.4052202226931585;-0.3677988784763314;1.0927906671130359;1.000108838389221;10.001275783782692;0.41682257514485976;-0.4352280313408843;-0.43522796614369613;0.38134004078782296;0.3645143616649889;0.5275576108258877;1.000138967699382
41.710222;1.1019708980745397;0.41665862916724744;0.3782387439746468;-0.4052235077066763;-0.3678021939031204;1.092791058066814;1.0001078833545116;10.001287656326435;0.4168224754649322;-0.4352280322898639;-0.4352279657355775;0.3813401166919976;0.3645177665000051;0.5275625204926757;1.0001391088159661
41.720222;1.10196925807398;0.41665871071715416;0.37823858437846714;-0.4052271766465384;-0.36780552429659247;1.0927914911285272;1.0001067654378901;10.00129936346808;0.41682237788605625;-0.4352280332178946;-0.43522796535827724;0.38134018310943385;0.36452017896621747;0.5275667545361917;1.0001391654286742
41.730222;1.101966609480359;0.4166588981510709;0.37823877396787675;-0.40523132283809976;-0.3678096068519511;1.0927929652078867;1.0001054860151224;10.001310910912872;0.4168222783900874;-0.43522803412351085;-0.4352279650090513;0.38134024134301997;0.36452359936029327;0.5275716888704189;1.0001391385701202
41.740222;1.1019648667067723;0.4166590395433059;0.3782385194642491;-0.4052349917636616;-0.36781293724916914;1.092793478419543;1.0001040447365814;10.001322317147126;0.4168221731261437;-0.43522803500562174;-0.4352279646849383;0.38134129292563956;0.364527028382314;0.5275773482184517;1.0001390278970812
41.750222;1.1019630793408646;0.4166592099191697;0.378238217053851;-0.4052386606856106;-0.36781626764483016;1.0927950295960247;1.0001024404734762;10.001333611921652;0.4168220585411561;-0.4352280358638936;-0.43522796438264805;0.3813413394355248;0.3645294679271569;0.5275815883385231;1.0001388330906635
41.760222;1.1019602527439312;0.4166591004347912;0.3782379296142754;-0.40524316864394383;-0.36782069312945803;1.0927956199652484;1.0001006729375685;10.001344816607856;0.4168219311853001;-0.43522803669890087;-0.43522796409832937;0.38134138254621935;0.36453292125946457;0.5275865066617929;1.0001385553268656
41.770222;1.1019583872575727;0.416659327546149;0.3782375317463445;-0.40524683755833396;-0.36782402351507804;1.0927972534633337;1.0000987434391138;10.001355924834844;0.41682178793387414;-0.43522803751163963;-0.4352279638274751;0.3813414239491357;0.36453639226400225;0.52759140523558;1.000138197901862
41.780222;1.101955486109795;0.41665922069157385;0.37823710254535675;-0.4052501225093702;-0.3678273389306404;1.0927979351470163;1.0000966539564957;10.001366899582136;0.41682162655329125;-0.435228038302699;-0.4352279635654037;0.3813424646503294;0.36453888451432126;0.5275963096709367;1.0001377668715323
41.790222;1.1019535503193159;0.41665955683859934;0.3782366637884467;-0.40525501441104744;-0.3678317793541212;1.092799669477574;1.0000944053176337;10.001377685328409;0.41682144587267606;-0.43522803907184243;-0.435227963308054;0.3813425044543943;0.3645424009978899;0.5276011514100944;1.000137271219216
41.800222;1.101950587156715;0.4166595064544287;0.3782361507395139;-0.405258299350833;-0.36783509474955706;1.092800459060497;1.0000919963101205;10.001388224326336;0.41682124544363774;-0.4352280398181755;-0.4352279630522301;0.38134254243761007;0.3645459442351994;0.5276059586222362;1.0001367216123933
41.810222;1.1019486015510225;0.4166598478463296;0.3782355861249066;-0.4052619682585162;-0.36783842509557163;1.092802303192639;1.0000894245839762;10.001398466283748;0.41682102526272097;-0.4352280405406671;-0.4352279627952878;0.3813425776465085;0.3645485164205408;0.5276100383110287;1.0001361286104955
41.820222;1.101945602122955;0.41665991204618963;0.37823505119644135;-0.4052664761817803;-0.3678428505222281;1.0928031982057056;1.0000866878721808;10.001408370633492;0.4168207857885722;-0.4352280412387432;-0.4352279625349758;0.3813426093387356;0.3645521197502689;0.5276147717089918;1.0001355013731708
41.830222;1.1019435920309466;0.4166603166526657;0.37823442389273165;-0.4052701450917113;-0.3678461808437584;1.0928051398435008;1.000083784086882;10.00141790821186;0.41682052798923;-0.43522804191244086;-0.43522796226967114;0.3813436371276085;0.3645557567990864;0.5276201902005618;1.000134846731883
41.840222;1.1019415747773729;0.41666080674122735;0.3782338196112074;-0.4052750369957465;-0.3678506212079354;1.092806124397226;1.0000807111540009;10.001427060104572;0.4168202532631134;-0.4352280425619315;-0.43522796199859526;0.38134366113461415;0.36455943045693345;0.5276248487977382;1.000134168961446
41.850222;1.1019385519243934;0.41666091332235683;0.37823316003793056;-0.40527832192491847;-0.36785393654193616;1.0928081486720738;1.0000774671215158;10.001435804676463;0.4168199631881331;-0.43522804318702285;-0.4352279617216241;0.3813436818843841;0.3645621433711483;0.5276287808133364;1.0001334702311147
41.860222;1.1019365215386778;0.41666141232815046;0.37823246816198686;-0.4052819908427623;-0.3678572668249419;1.092809210964407;1.0000740498530916;10.001444102278239;0.4168196590987651;-0.43522804378717267;-0.43522796143881165;0.38134370005468304;0.3645658976782596;0.5276333705448845;1.0001327505143744
41.870222;1.1019334858406815;0.416661632402558;0.3782318241276847;-0.4052864987546671;-0.3678616921869146;1.0928103121037887;1.000070457018035;10.001451897214187;0.4168193417119346;-0.4352280443616448;-0.4352279611502054;0.3813437163395944;0.36456969548149454;0.5276379284017599;1.0001320074026983
41.880222;1.1019314441471855;0.4166621894292339;0.37823110308693214;-0.40529016767145104;-0.36786502244258057;1.0928124545071982;1.0000666868546597;10.00145913230796;0.41681901096288104;-0.43522804490939615;-0.43522796085616416;0.3813437314189836;0.36457253940837053;0.5276417632756534;1.0001312376569247
41.890222;1.101928400509263;0.4166624121733325;0.37823038260122926;-0.40529345258379273;-0.3678683377227348;1.0928136401083393;1.0000627386183787;10.001465757823953;0.41681866600108963;-0.43522804542896754;-0.43522796055760543;0.38134374596670495;0.36457643258482275;0.5276462559665779;1.0001304397666202
41.900222;1.101926355959609;0.4166630765636692;0.3782296816183407;-0.4052983444800023;-0.3678727780077355;1.0928158699900858;1.0000586128197886;10.001471732407083;0.41681830550036386;-0.43522804591861824;-0.4352279602557335;0.38134476077676444;0.3645803780085649;0.527651436267812;1.0001296145083942
41.910222;1.101923316110212;0.4166633518873489;0.37822893190219686;-0.4053016293740185;-0.36787609326278753;1.0928171452106066;1.0000543117208323;10.001477021626108;0.4168179282617364;-0.4352280463765542;-0.4352279599514487;0.38134477700088726;0.36458437794746384;0.5276558571746567;1.0001287631210591
41.920222;1.1019212829567306;0.4166628462653355;0.3782270905982289;-0.4053065746147254;-0.36788058195481294;1.0928194663972495;1.0000498392148442;10.00148159401509;0.4168175334605846;-0.4352280468012678;-0.4352279596449789;0.38134479625025747;0.3645884339256367;0.5276602403855175;1.0001278857686664
41.930222;1.1019182617322363;0.4166631771655132;0.3782263098507491;-0.405309859486114;-0.36788389718543557;1.092820833074451;1.0000452001277593;10.001485417996019;0.41681712021934636;-0.4352280471917836;-0.4352279593361601;0.3813448204580512;0.3645915468501084;0.5276638937177498;1.0001269815969307
41.940222;1.1019162540797678;0.4166639539874069;0.378225548057897;-0.40531475135152717;-0.367888337421539;1.0928232437975394;1.0000403999601741;10.001488464552091;0.41681668701101476;-0.43522804754750954;-0.4352279590249889;0.38134485166009574;0.36459571699893584;0.5276681979864617;1.000126049664058
41.950222;1.1019132667129445;0.4166643482928582;0.37822473913967236;-0.40531803620012385;-0.36789165262794227;1.0928246958320882;1.0000354453984293;10.001490710845605;0.4168162313899355;-0.4352280478680214;-0.4352279587118624;0.381344891829805;0.36459994421602376;0.5276724604911712;1.0001250901335503
41.960222;1.1019113026577365;0.416665138410252;0.378223904658181;-0.40532170506668713;-0.367894982784403;1.092827184855901;1.0000303452798458;10.001492138436314;0.416815750268019;-0.4352280481529511;-0.4352279583975349;0.3813449428256038;0.3646042280327162;0.5276766799639943;1.000124105378332
41.970222;1.1019093660943942;0.41666601685620486;0.37822310981569307;-0.40532659691149026;-0.3678994229831008;1.0928287057919157;1.0000251108342415;10.001492726892325;0.4168152406905773;-0.4352280484017783;-0.43522795808301634;0.3813450063121887;0.3646085675352406;0.5276808554555183;1.0001231003853197
41.980222;1.1019065027282564;0.4166669000487272;0.3782226074148631;-0.4053295199381259;-0.36790239520991586;1.0928302536187486;1.000019754694188;10.00149245035241;0.4168147003256182;-0.43522804861370024;-0.43522795776944145;0.38134508370316805;0.364611961395672;0.527684294726201;1.0001220820964891
41.990222;1.1019046221200193;0.41666785104962645;0.37822179846596915;-0.405334411769245;-0.36790683538143687;1.0928328236020548;1.0000142899190096;10.001491280056241;0.4168141270562085;-0.4352280487878384;-0.43522795745776943;0.38134617637209767;0.36461640811472473;0.5276891013197806;1.0001210578868387
42.000222;1.1019017651574263;0.4166684238618877;0.378220948986648;-0.4053376965690758;-0.36791015052113496;1.09283441148528;1.0000087297964018;10.001489184679171;0.41681351829510027;-0.435228048923652;-0.43522795714856155;0.3813462856361519;0.3646209064455583;0.5276931368653117;1.0001200338801055
42.010222;1.1018999227757813;0.4166694483618201;0.3782201275912245;-0.40534258839022935;-0.36791459066520277;1.0928370130779461;1.000003087746005;10.00148613187543;0.41681287072832485;-0.4352280490211969;-0.435227956842367;0.3813464122008856;0.36462545577674804;0.5276971216998755;1.0001190142393737
42.020222;1.1018970878700345;0.41667009354023027;0.37821926841929093;-0.40534587317669785;-0.36791790577843686;1.0928386234173086;0.9999973768064552;10.001482103002152;0.41681218060987085;-0.43522804908104135;-0.4352279565403882;0.38134655591555666;0.36463005589106023;0.5277010527702265;1.0001180015832378
42.030222;1.1018952475883386;0.4166699662480632;0.37821733179246203;-0.4053508183544984;-0.36792239433062734;1.092841237362907;0.9999916097345664;10.001477107215434;0.41681144455837055;-0.4352280491039962;-0.4352279562446471;0.3813467162218302;0.3646347064533224;0.5277049270251174;1.0001169974853994
42.040222;1.1018923915394567;0.41667068212569636;0.3782164730056446;-0.4053541031336917;-0.3679257094211485;1.0928428512672064;0.9999858003645997;10.001471177033887;0.4168106602763473;-0.4352280490909235;-0.4352279559575738;0.3813468925511472;0.3646384069437764;0.527708051134616;1.000116002594202
42.050222;1.1018905052550971;0.4166718486362427;0.3782156528759018;-0.4053589949527672;-0.36793014952058534;1.0928454627410111;0.9999799645596849;10.001464362931706;0.4168098265236924;-0.43522804904266194;-0.43522795568142947;0.3813470841848766;0.36464315686970183;0.5277118057547417;1.0001150162047399
42.060222;1.10188757850522;0.41667263519214254;0.37821480702681015;-0.40536227972741345;-0.36793346459494747;1.0928470686634424;0.9999741193404922;10.001456737752415;0.41680894253888134;-0.43522804895996314;-0.4352279554180383;0.38134828996707554;0.36464795601101774;0.527716219633531;1.0001140353634923
42.070222;1.1018855985870295;0.41667387096252784;0.3782140065556221;-0.40536717154823937;-0.36793790468224497;1.092848663914234;0.9999682811156996;10.001448387508692;0.41680800747473806;-0.4352280488434611;-0.4352279551689182;0.38134850838984896;0.36465280453587967;0.5277198428710258;1.0001130546384775
42.080222;1.1018825588554286;0.41667472348946966;0.3782131864995861;-0.40537045631656354;-0.3679412197484128;1.0928512406197244;0.9999624646783171;10.001439389496586;0.41680702014419846;-0.4352280486936758;-0.4352279549353574;0.38134873788845497;0.364657702778397;0.5277233933777379;1.000112067273288
42.090222;1.1018804507919675;0.416676020184052;0.37821241689263785;-0.40537534813589204;-0.3679456598313729;1.0928527880946248;0.9999566835327885;10.001429807874468;0.41680597916187234;-0.4352280485110347;-0.4352279547182611;0.3813489767848357;0.3646626508600443;0.5277268675254206;1.0001110671022146
42.100222;1.1018782692970575;0.41667728952593686;0.37821161784473617;-0.4053790169785289;-0.36794898985958274;1.0928552944936711;0.9999509512178466;10.001419710194309;0.4168048833415642;-0.435228048295993;-0.4352279545179463;0.38134922298685336;0.36466764838648263;0.5277302629047849;1.0001100497902387
42.110222;1.1018750096728207;0.41667827349650655;0.3782109036766602;-0.40538352470719846;-0.36795341498128836;1.0928567489496217;0.9999452827653473;10.00140917758515;0.416803731947539;-0.4352280480490766;-0.43522795433407097;0.3813504740986952;0.3646726945426583;0.527734300594133;1.0001090123839897
42.120222;1.1018726663988863;0.41667958580651393;0.37821015159923455;-0.40538719354022873;-0.36795674501382347;1.0928591436096942;0.9999396943335724;10.00139829493022;0.41680252462743583;-0.4352280477706834;-0.4352279541659206;0.38135072806815196;0.3646767886322816;0.5277368434259523;1.0001079521887988
42.130222;1.101869241136554;0.4166806061726297;0.3782094910060386;-0.40539170124422663;-0.3679611701419679;1.0928604749855322;0.9999342006946939;10.001387137347415;0.41680126132119066;-0.4352280474607921;-0.43522795401294223;0.3813509837810309;0.3646819302293188;0.5277399973047106;1.0001068665731447
42.140222;1.101866734332539;0.41668194799618447;0.37820879950701536;-0.4053953700548946;-0.3679645001822649;1.0928617434075123;0.9999288137064396;10.001375764822901;0.41679994232011586;-0.43522804711877855;-0.43522795387497587;0.38135124097731155;0.3646871185636901;0.527743073411469;1.0001057535045519
42.150222;1.1018631508238466;0.41668299115579976;0.3782082063977546;-0.40539987772195424;-0.3679689253181283;1.092863951863899;0.9999235426485363;10.001364222531931;0.41679856835422996;-0.4352280467435632;-0.43522795375219175;0.3813524994912008;0.36469235200514827;0.52774679753001;1.0001046115282146
42.160222;1.1018604913687184;0.4166844026962205;0.3782076367168242;-0.40540476947379334;-0.36797336542001763;1.092865105153436;0.9999183941477531;10.001352545037612;0.41679714073154767;-0.43522804633411644;-0.43522795364522937;0.38135275831831345;0.36469762820298796;0.5277497271981391;1.0001034388974341
42.170222;1.1018567604641207;0.4166854021970638;0.3782070730570655;-0.40540805412420616;-0.36797668050539173;1.092867209427199;0.9999133718583227;10.001340765058124;0.41679566149542974;-0.43522804589013464;-0.43522795355527916;0.3813530151064108;0.36470294438468703;0.5277525872812953;1.000102233300711
42.180222;1.101853959091532;0.41668681640890126;0.37820658462699674;-0.4054129458399151;-0.3679811206094035;1.0928682724795125;0.9999084772621776;10.001328923057791;0.4167941333321095;-0.43522804541255933;-0.43522795348368487;0.38135326630375843;0.36470829754815476;0.5277553794258435;1.0001009928982247
