time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.190222;1.1018500932304376;0.4166878123493341;0.37820610494773543;-0.4054162304478552;-0.3679844356944574;1.0928703027990931;0.9999037110866242;10.00131706719837;0.416792559492734;-0.4352280449035133;-0.43522795343161025;0.3813545075720277;0.3647136847454488;0.527758827755871;1.0000997170369983
42.200222;1.1018471668498429;0.41668921915824714;0.37820570308525875;-0.40542112212818854;-0.3679888757961127;1.0928713074371117;0.9998990743306577;10.001305247350228;0.4167909439013129;-0.4352280443659352;-0.4352279534002621;0.381354734356757;0.3647191032632569;0.52776148878994;1.0000984055565052
42.210222;1.1018432324283607;0.41669059091396726;0.3782056461183708;-0.4054240449032458;-0.36799184792983275;1.0928722920720153;0.9998945688036345;10.001293510284107;0.41678929076598326;-0.4352280438033748;-0.43522795339127673;0.381354942666742;0.36472455055028585;0.5277640875752652;1.0000970578469879
42.220222;1.1018402087688184;0.4166919908844062;0.3782053347584544;-0.40542893654878254;-0.3679962880264929;1.0928742624415084;0.9998901974558859;10.001281888053525;0.41678760382138463;-0.43522804321956565;-0.435227953406668;0.3813551293041254;0.364730024090746;0.5277666269111945;1.0000956732425437
42.230222;1.1018361510203816;0.416692974494957;0.3782050345594123;-0.4054322210739455;-0.36799960310190677;1.0928752235365378;0.999885963956287;10.00127038263087;0.4167858861851288;-0.4352280426177965;-0.4352279534483745;0.3813562912997913;0.36473452126264266;0.5277691412634775;1.0000942521428144
42.240222;1.1018330687902995;0.4166955964501688;0.37820592274475723;-0.40543705932452667;-0.36800399475878093;1.0928771773629138;0.999881871673919;10.00125896377765;0.41678414089288046;-0.4352280420006715;-0.43522795351799626;0.38135642552790916;0.3647400391161553;0.5277715709357089;1.000092795666637
42.250222;1.101828975813073;0.4166966351150848;0.3782057594043573;-0.40544156677742965;-0.36800841988334093;1.0928781227719246;0.9998779238689491;10.00124758501523;0.4167823713238336;-0.43522804137023324;-0.4352279536169356;0.381356528799056;0.3647455741263226;0.5277739500915654;1.0000913043734023
42.260222;1.1018258804470025;0.41669798541254144;0.37820557665396026;-0.405445235388538;-0.36801174991306;1.09288005696127;0.9998741247434982;10.00123620241423;0.4167805810887523;-0.4352280407281753;-0.435227953746628;0.3813575978778256;0.3647511220099967;0.5277770036632856;1.0000897787300396
42.270222;1.1018217925519207;0.41669903320748386;0.37820550022823857;-0.4054497428015983;-0.36801617502900696;1.0928809758733182;0.9998704788687663;10.001224785596861;0.41677877380867223;-0.43522804007596266;-0.43522795390853586;0.3813576296619014;0.3647566777568209;0.5277792887814874;1.000088220882767
42.280222;1.1018187167398947;0.4167003988261516;0.3782054039069849;-0.40545341138243257;-0.3680195050468188;1.0928828741718377;0.9998669900206515;10.001213327773947;0.41677695298900364;-0.4352280394147742;-0.435227954103792;0.3813576217684875;0.3647622359684821;0.5277815307234477;1.0000866348189519
42.290222;1.1018156605956158;0.41670183059825167;0.3782053984449754;-0.40545830291662943;-0.3680239451102432;1.0928837463822594;0.9998636618720159;10.001201849670984;0.41677512175997405;-0.43522803874546984;-0.43522795433276606;0.3813585727059907;0.3647677913004036;0.5277844546204782;1.0000850246297641
42.300222;1.1018116327077172;0.416702915924222;0.3782054481452494;-0.40546281027310166;-0.36802837019785384;1.0928845881353915;0.9998604990276623;10.001190388310942;0.4167732828716676;-0.4352280380686983;-0.435227954594987;0.38135848124024774;0.36477333875052786;0.527786617444483;1.0000833932878992
42.310222;1.1018086394789839;0.41670432636529037;0.3782054723139291;-0.405466478810904;-0.3680317001794788;1.0928863963772204;0.9998575066462068;10.00117898268717;0.41677143900823;-0.43522803738509097;-0.43522795488941046;0.38135834567669313;0.36477887394552366;0.5277887438997347;1.0000817429763333
42.320222;1.1018046914025794;0.4167054451687794;0.37820559302651735;-0.4054709861292938;-0.36803612523432117;1.092887168463382;0.9998546895498347;10.001167664187227;0.4167695926854855;-0.43522803669539706;-0.4352279552147597;0.38135816376573356;0.3647843936727175;0.5277908360379611;1.0000800755230141
42.330222;1.1018017958382993;0.4167068882366169;0.3782056800684924;-0.40547465463902904;-0.36803945517709935;1.092888900748675;0.9998520518695754;10.001156448810105;0.4167677458073995;-0.43522803600035864;-0.4352279555697958;0.38135893314457336;0.36478989611993;0.5277936184890768;1.0000783918150087
42.340222;1.1017979643805427;0.4167080368924534;0.37820585520890687;-0.40547916192243355;-0.3680438801867701;1.0928895881264884;0.999849597314636;10.001145333243727;0.4167658996097909;-0.4352280353005835;-0.43522795595347724;0.381358651667525;0.36479538024865943;0.5277956481293277;1.0000766910876033
42.350222;1.101795203792407;0.41670950551480973;0.37820598869301075;-0.4054828304087562;-0.36804721007808544;1.0928902247530126;0.9998473292443136;10.00113429197747;0.4167640551641553;-0.43522803459674314;-0.43522795636508355;0.38135831725767066;0.36480084494341325;0.5277976493742443;1.000074971256218
42.360222;1.1017915228120365;0.41671067429331277;0.3782062036050946;-0.4054873376629254;-0.36805163503023003;1.0928918043807299;0.9998452501602266;10.00112327287003;0.4167622142125376;-0.4352280338898049;-0.4352279568041617;0.38135792756709647;0.3648062888303943;0.5277996230033463;1.000073230368321
42.370222;1.1017889248050126;0.4167122104237196;0.3782064201447654;-0.4054922290944214;-0.3680560749137331;1.0928923201263583;0.9998433614412149;10.001112203096982;0.4167603797310343;-0.4352280331810317;-0.4352279572702302;0.38135847984564275;0.36481171061972384;0.5278022913191283;1.0000714684370298
42.380222;1.1017854152037274;0.4167133344280397;0.3782066168496579;-0.40549551336378054;-0.3680593897435537;1.092893765427969;0.9998416633362832;10.001101007061964;0.4167585555176388;-0.4352280324718148;-0.4352279577626712;0.38135797095789215;0.3648171092453092;0.5278042088219249;1.000069688149996
42.390222;1.1017829940608996;0.4167148749641744;0.3782068591044861;-0.40550040478346727;-0.3680638295555863;1.092894136197485;0.9998401545511231;10.00108961323513;0.41675674518761024;-0.4352280317633026;-0.4352279582808768;0.38135739740822044;0.3648224839234538;0.5278060987073339;1.000067894186489
42.400222;1.101779665383589;0.41671600104429934;0.37820707673577575;-0.40550368903663303;-0.36806714431040594;1.09289543175652;0.9998388318261806;10.001077945252074;0.4167549517226346;-0.4352280310561314;-0.43522795882426385;0.3813567554471093;0.36482783457989365;0.5278079629030631;1.0000660929013871
42.410222;1.1017774745957787;0.41671792747705333;0.3782076689621252;-0.40550821865592424;-0.36807124109024686;1.0928956536719112;0.9998376897941973;10.001065921598663;0.41675317770798;-0.4352280303506083;-0.43522795939217607;0.3813560412918985;0.3648331621356087;0.5278098046360904;1.0000642926558692
42.420222;1.1017743410923055;0.41671910985045363;0.378207946615218;-0.4055127258535101;-0.36807566582050205;1.09289580490076;0.999836721078948;10.001053466538307;0.416751425418139;-0.4352280296470415;-0.4352279599839248;0.38135625153789854;0.36483846823766747;0.5278123507848443;1.000062503681361
42.430222;1.1017723109090256;0.4167206034524806;0.3782081631740965;-0.40551639429795394;-0.3680789954205132;1.0928968911280803;0.9998359174252577;10.001040512188649;0.4167496967426135;-0.4352280289460231;-0.4352279605988335;0.3813553837046362;0.36484375465474483;0.5278141615735134;1.0000607374532773
42.440222;1.1017693899047254;0.4167217916988788;0.37820844170878054;-0.4055209014788774;-0.36808342007206424;1.0928969220667961;0.9998352714053339;10.001026990088723;0.4167479936044118;-0.43522802824867207;-0.43522796123605245;0.3813544365575727;0.3648490225764809;0.5278159659827822;1.000059006090379
42.450222;1.1017675801936695;0.4167232912054314;0.37820865374716733;-0.40552456991472413;-0.3680867495959239;1.0928979100307592;0.9998347763898465;10.001012828652819;0.41674631859708494;-0.43522802755651;-0.43522796189443624;0.38135340991579514;0.3648532720414911;0.5278170799741067;1.000057321759704
42.460222;1.1017648880977167;0.4167232618338781;0.37820781333942644;-0.40552913043919686;-0.3680912226110899;1.0928978678055414;0.9998344246535734;10.00099796113987;0.41674467513776164;-0.4352280268710531;-0.4352279625726607;0.3813523038875591;0.36485850172531886;0.5278188941079178;1.0000556953839754
42.470222;1.1017633173604011;0.41672481997088473;0.37820806145113395;-0.40553402182018494;-0.36809566212216355;1.0928988086686047;0.9998342062544152;10.000982332496198;0.4167430671301965;-0.43522802619363365;-0.43522796326932595;0.38135111804559724;0.3648637092537966;0.5278207251762419;1.0000541353463805
42.480222;1.1017608777566112;0.4167259670306907;0.378208267524896;-0.40553730600353777;-0.36809897658362445;1.0928987468624067;0.9998341094168659;10.000965896787319;0.41674149845117875;-0.43522802552541484;-0.4352279639831105;0.3813498515969141;0.3648688916983227;0.5278225805015032;1.0000526480049285
42.490222;1.1017595770558768;0.41672753566466036;0.37820849850637617;-0.4055421973689087;-0.3681034160370973;1.0928986963545164;0.9998341210518908;10.000948606017714;0.4167399724857627;-0.4352280248673049;-0.43522796471305397;0.381349504456688;0.3648740458036076;0.5278251885247747;1.0000512390952327
42.500222;1.1017574263231513;0.41672869868442397;0.37820868580334405;-0.4055454815295216;-0.3681067304471514;1.0928996691153459;0.9998342270576053;10.00093040399928;0.4167384919611219;-0.43522802421996454;-0.43522796545875925;0.3813480778914779;0.36487916826319267;0.5278271085570626;1.0000499138745687
42.510222;1.1017564299397185;0.41673028993850053;0.3782088959539106;-0.40555037287844503;-0.36811116985604736;1.092899674681903;0.999834412387963;10.000911238644862;0.41673705889843227;-0.4352280235839736;-0.43522796622028503;0.38134657436870356;0.36488425619428133;0.5278290661557906;1.0000486765187044
42.520222;1.1017545925171233;0.41673153575666433;0.3782091082973679;-0.40555487996857575;-0.368115594283106;1.092900721011061;0.9998346613956165;10.000891077118323;0.4167356743632435;-0.43522802295985574;-0.43522796699765104;0.38134499716297016;0.36488930714023105;0.5278310631014818;1.0000475303613292
42.530222;1.1017539125307179;0.4167331089005423;0.3782092438081618;-0.40555854834625116;-0.368118923605347;1.092900815407699;0.9998349597115344;10.000869907779203;0.41673433851566904;-0.435228022348046;-0.4352279677904027;0.3813433501026383;0.36489431847985815;0.5278331003282718;1.0000464789973358
42.540222;1.1017533903257937;0.41673475627612566;0.37820941203463215;-0.40556343967025826;-0.3681233629699213;1.0929019648246094;0.9998352965663102;10.000847741978014;0.4167330511919028;-0.43522802174895764;-0.4352279685975947;0.3813416376212401;0.364899287227915;0.5278351783373194;1.0000455272334658
42.550222;1.1017520251394228;0.41673601068244276;0.37820952844189465;-0.40556672377080843;-0.3681266773035606;1.0929021754355717;0.9998356647711937;10.000824619577932;0.41673181219649114;-0.435228021162888;-0.43522796941804714;0.3813398645674328;0.3649042105804993;0.5278372974550434;1.0000446813028199
42.560222;1.101751812126429;0.41673770226312135;0.37820965883769603;-0.4055716150775907;-0.3681311166460434;1.09290245163316;0.999836059011483;10.000800605797021;0.4167306208719704;-0.4352280205897804;-0.4352279702506785;0.3813390355932271;0.36490908627945623;0.5278401805270319;1.0000439482547667
42.570222;1.1017507499617871;0.4167390517960495;0.3782097826300202;-0.4055761221075783;-0.3681355410141675;1.092903795753164;0.9998364754392451;10.000775781943323;0.416729475587218;-0.4352280200292469;-0.43522797109462275;0.3813371550968873;0.3649139124353018;0.5278423830780204;1.000043334719559
42.580222;1.1017508336288113;0.41674072542054874;0.3782098215829657;-0.40557979045137665;-0.36813887028340736;1.0929042089449814;0.9998369117456528;10.000750236114142;0.4167283739514166;-0.4352280194810069;-0.4352279719489537;0.3813352277758926;0.36491868731982596;0.5278446285453359;1.000042846037608
42.590222;1.1017500614507243;0.4167408783787792;0.3782087916498617;-0.40558435082773114;-0.3681433430713531;1.092905692146865;0.9998373659326005;10.000724057002673;0.41672731363519755;-0.43522801894522584;-0.43522797281240916;0.3813332588507491;0.3649234090786576;0.5278469178952774;1.0000424862043418
42.600222;1.1017504274342076;0.4167425683220768;0.3782087874672399;-0.4055880191695739;-0.36814667232640347;1.092906247075604;0.9998378357772669;10.000697336524832;0.41672629306798004;-0.43522801842210623;-0.4352279736836647;0.3813312537999562;0.3649280753282708;0.5278492518222151;1.0000422577298629
42.610222;1.1017499293476078;0.41674395030860106;0.3782088253080723;-0.40559252617960473;-0.36815109666633705;1.092907876932634;0.9998383196929237;10.000670171940161;0.41672531172647037;-0.43522801791131344;-0.4352279745620311;0.3813292180413672;0.36493268325856926;0.5278516309769326;1.0000421612608785
42.620222;1.1017505611741298;0.4167456895789663;0.37820882695594943;-0.40559741748297673;-0.368155535966773;1.0929085859035148;0.9998388167501777;10.000642662350803;0.4167243699941998;-0.4352280174121825;-0.4352279754477749;0.3813271569025119;0.36493723032217124;0.5278540562538379;1.0000421956682641
42.630222;1.1017503206543127;0.4167470049121541;0.3782087717236509;-0.40560070155568473;-0.3681588502445544;1.092909377873808;0.9998393259494464;10.000614916870093;0.41672346860540915;-0.43522801692422697;-0.43522797634170796;0.3813260758492557;0.3649417148713018;0.5278572508046063;1.000042358595312
42.640222;1.101751201608326;0.4167487230465343;0.3782087261634371;-0.405605592885588;-0.36816328954054167;1.092911255496599;0.9998398463131665;10.000587068296126;0.41672260803720224;-0.435228016447264;-0.43522797724473866;0.3813239804402354;0.3649461363091733;0.5278597694935746;1.0000426468666208
42.650222;1.1017512008883206;0.416750010243611;0.3782086219068482;-0.40560887698459147;-0.3681666038178815;1.09291222000472;0.9998403770385669;10.00055926505016;0.41672178830426604;-0.4352280159813996;-0.4352279781579531;0.3813218759904081;0.3649504948685262;0.5278623341240902;1.000043056452467
42.660222;1.1017523538741494;0.4167520776526956;0.3782088598470584;-0.405613406562973;-0.3681707001580686;1.0929142711112803;0.9998409171287286;10.000531652005018;0.4167210092019919;-0.43522801552705237;-0.43522797908276617;0.3813197674717486;0.3649547913572348;0.5278649439731421;1.0000435826285976
42.670222;1.1017525683525908;0.41675337669518686;0.37820875156406947;-0.4056179136435707;-0.36817512450125645;1.0929154064548712;0.9998414660191371;10.000504367904517;0.41672027056260036;-0.435228015084756;-0.43522798002066215;0.38131765944999285;0.36495902707137035;0.5278675983443066;1.000044220850518
42.680222;1.101753879534698;0.41675495976718824;0.3782085515421875;-0.40562158211151506;-0.36817845376589253;1.0929176212254494;0.9998420249664489;10.000477553993603;0.4167195722610305;-0.43522801465478245;-0.43522798097273346;0.3813165559865981;0.3649632035406731;0.5278710187803257;1.000044967853339
42.690222;1.1017542835952452;0.41675620871054353;0.3782083842284476;-0.4056260892297706;-0.36818287813498257;1.0929189083496134;0.9998425967635503;10.000451356627327;0.4167189142054815;-0.43522801423710966;-0.4352279819393833;0.38131446091054444;0.3649673216877907;0.5278737589285034;1.0000458221130746
42.700222;1.1017557729930512;0.4167577394401148;0.3782081226345179;-0.40562975774282745;-0.3681862074325969;1.092920259025918;0.999843183910056;10.000425919778904;0.41671829646555875;-0.4352280138316664;-0.4352279829203089;0.3813123782122514;0.3649713812616581;0.5278765393489077;1.00004678305093
42.710222;1.1017563433356456;0.41675893433665934;0.37820789237086194;-0.40563426489511734;-0.36819063184105405;1.0929226637763878;0.9998437875681442;10.00040136906029;0.4167177194216326;-0.43522801343831835;-0.4352279839144953;0.3813103122271839;0.3649753813402701;0.5278793578088489;1.0000478495707077
42.720222;1.1017579857862925;0.41676040979462614;0.3782075673962202;-0.4056379334492255;-0.36819396118397085;1.0929241135034675;0.9998444076548665;10.000377792526173;0.4167171837404104;-0.435228013056838;-0.4352279849201961;0.3813092676616822;0.36497932108327036;0.5278829343571878;1.0000490193258529
42.730222;1.101758694707915;0.4167615488168621;0.37820727390444825;-0.40564244063251076;-0.3681983856431002;1.092926599656222;0.9998450433992034;10.000355230088797;0.4167166899683405;-0.43522801268704875;-0.4352279859353367;0.38130724948606093;0.3649832001736634;0.5278858210882413;1.0000502892074719
42.740222;1.1017604591908419;0.4167630215102586;0.3782069346734274;-0.40564733216801613;-0.36820282509646524;1.092928113490132;0.9998456944699963;10.000333682725431;0.4167162379192228;-0.43522801232872893;-0.43522798695805065;0.38130526269316783;0.36498601912447975;0.5278880450836599;1.0000516561803299
42.750222;1.1017612698554753;0.4167640506697989;0.3782065307048612;-0.40565061643893663;-0.3682061395609876;1.0929306451941974;0.9998463622736319;10.000313128351925;0.4167158265567641;-0.4352280119813469;-0.4352279879866585;0.3813033121526388;0.3649897792567797;0.5278909843831658;1.0000531178463472
42.760222;1.101763111852431;0.4167654662383987;0.3782061294574435;-0.40565550801221384;-0.3682105790793105;1.0929321842438886;0.9998470502361162;10.000293522801362;0.4167154545982121;-0.4352280116440584;-0.43522798901931387;0.3813024027331609;0.3649934824352398;0.527894664928937;1.0000546731385909
42.770222;1.1017639738041876;0.41676643749820375;0.3782056621228744;-0.4056587923152832;-0.36821389361340656;1.0929337209490417;0.9998477623180783;10.000274797621902;0.4167151210965204;-0.4352280113160184;-0.4352279900540207;0.38130053924769103;0.36499713089093216;0.5278976369258592;1.000056322753217
42.780222;1.1017658412864864;0.41676779438801786;0.3782051948785497;-0.4056636839291157;-0.3682183332053951;1.0929362472121558;0.9998485010556187;10.000256870126034;0.41671482540354404;-0.43522801099672154;-0.4352279910889068;0.3812987259898383;0.3650007270437123;0.5279006182449368;1.000058068331777
42.790222;1.1017677045848338;0.41676912141070027;0.3782046922439377;-0.40566857556696323;-0.3682227728363512;1.0929377553548625;0.9998492674119973;10.000239655045531;0.41671456660407186;-0.43522801068621975;-0.4352279921222577;0.3812969663508994;0.3650042734123308;0.5279036045464094;1.000059910829358
42.800222;1.1017685563310635;0.41677000276302867;0.3782041190858592;-0.40567185992671373;-0.3682260874868002;1.0929402363001812;0.9998500622161389;10.00022306896196;0.41671434293402865;-0.4352280103852586;-0.4352279931524957;0.38129626280542683;0.36500777266506457;0.5279073142593459;1.0000618494974043
42.810222;1.101770387609848;0.41677126766695866;0.3782035424748374;-0.40567675161174954;-0.36823052719740584;1.092941679686785;0.9998508874382722;10.000207031633272;0.41671415191406275;-0.4352280100951403;-0.43522799417827523;0.38129461714424445;0.36501122750824994;0.5279102989854605;1.0000638818651524
42.820222;1.1017711929479215;0.416772084762007;0.3782028946137987;-0.40568003601384683;-0.36823384192755193;1.0929440764540568;0.9998517465611578;10.000191466093257;0.41671399108806745;-0.43522800981730336;-0.435227995198391;0.3812930306841027;0.36501464048217724;0.5279132781163153;1.0000660037829119
42.830222;1.1017729614364788;0.41677328381508577;0.37820224375026146;-0.40568492774899484;-0.3682382817175827;1.0929454210224165;0.9998526438395641;10.000176293627618;0.41671385833904984;-0.43522800955305785;-0.43522799621166314;0.381292504532504;0.3650180138745738;0.527916971565409;1.0000682092988813
42.840222;1.1017736839954408;0.41677403446210887;0.37820152319096473;-0.40568821219579676;-0.36824159652718924;1.0929467106892;0.9998535832431777;10.000161429284814;0.4167137515412678;-0.4352280093034652;-0.4352279972171961;0.3812910403392973;0.3650213498024145;0.5279199325733347;1.000070491270446
42.850222;1.1017753467368603;0.41677516714900914;0.37820080204929835;-0.40569310398447306;-0.3682460363976061;1.0929489438121187;0.9998545680355206;10.000146783963089;0.4167136683902391;-0.4352280090691738;-0.4352279982146372;0.38128964097583506;0.3650246505115018;0.5279228820109995;1.0000728422815006
42.860222;1.1017759841069068;0.4167762893518289;0.37820039667034533;-0.4056972496263963;-0.3682501183764971;1.0929501192355475;0.9998556004630806;10.0001322651003;0.41671360671512797;-0.435228008850503;-0.43522799920386224;0.38128831017050524;0.3650279184714525;0.5279258182376791;1.000075254335287
42.870222;1.1017774984717168;0.4167785251719035;0.3782006740331949;-0.4057008651735288;-0.3682533998373051;1.0929522365835274;0.9998566811616493;10.000117775859485;0.41671356448166996;-0.4352280086477974;-0.43522800018433544;0.38128805144885414;0.36503115612333753;0.5279294617825777;1.0000777180110356
42.880222;1.101777928473861;0.4167791958503175;0.3781998772384232;-0.40570537265717554;-0.368257824869126;1.092953296475969;0.9998578090011512;10.000103219872019;0.416713539468749;-0.435228008461549;-0.4352280011547744;0.3812868673460394;0.3650343659719643;0.5279323659493699;1.0000802227808416
42.890222;1.101779265368216;0.4167801409569078;0.3781989937381095;-0.4057090416293296;-0.36826115485607164;1.0929553011525015;0.9998589820006386;10.000088510797518;0.41671352977661913;-0.4352280082921405;-0.43522800211333895;0.3812857592868239;0.3650365509825843;0.5279345599028883;1.0000827581723195
42.900222;1.1017795048456613;0.41678074377337726;0.37819815233909054;-0.40571354916392116;-0.36826557997605125;1.092956254920371;0.9998601985666752;10.000073584363816;0.4167135349099214;-0.43522800813962653;-0.43522800305799375;0.3812847279283449;0.36503971447881367;0.5279374247181265;1.0000853151260003
42.910222;1.1017806404920494;0.4167816216067364;0.37819722904521397;-0.4057172181947418;-0.36826891005127227;1.0929571629239825;0.9998614578435133;10.000058406398395;0.41671355586363845;-0.4352280080037482;-0.43522800398676176;0.38128477353367;0.3650428595552432;0.527940989458134;1.0000878871098848
42.920222;1.1017806708608653;0.4167821581830474;0.3781963511923053;-0.40572172577800303;-0.36827333525863754;1.092959029481365;0.9998627591790885;10.000042967540896;0.4167135942583111;-0.4352280078838917;-0.43522800489798424;0.3812838959669908;0.3650459887664604;0.5279438078056048;1.00009047012891
42.930222;1.1017815915508695;0.41678297079611654;0.378195393446731;-0.40572539486568465;-0.36827666541989085;1.092959858500722;0.999864101132965;10.000027269199466;0.41671365184999504;-0.43522800777917;-0.4352280057905478;0.3812830944182891;0.3650491042983009;0.5279466012231713;1.0000930618590698
42.940222;1.1017814033656885;0.41678344268718764;0.37819448224594854;-0.40572990249615604;-0.3682810907120047;1.0929616550781787;0.999865480779975;10.000011317207663;0.4167137304105677;-0.4352280076887721;-0.43522800666385597;0.38128236763516676;0.3650522082209294;0.527949369667287;1.0000956606533937
42.950222;1.1017821044209986;0.41678419038718034;0.3781934917724571;-0.40573357163816315;-0.3682844209573053;1.0929624255337758;0.9998668945669996;9.999995126255747;0.41671383120479377;-0.43522800761191777;-0.4352280075175961;0.38128271452213797;0.3650553026697131;0.5279528362833376;1.0000982652631945
42.960222;1.1017816954995276;0.41678459651036665;0.37819254778664935;-0.4057380793108263;-0.3682888463330271;1.0929641761025641;0.9998683397224797;9.999978723145269;0.4167139544633237;-0.4352280075475489;-0.4352280083515705;0.3812821341999897;0.36505838991671197;0.5279555571790797;1.0001008755599925
42.970222;1.101782170367848;0.4167840545630713;0.3781904135556279;-0.4057418018641149;-0.3682922251005402;1.0929649125408452;0.9998698139100038;9.999962146374424;0.416714099581218;-0.43522800749450447;-0.43522800916562737;0.3812816259009309;0.36506147236688896;0.5279582551818516;1.0001034923206662
42.980222;1.101782523706081;0.416784755031497;0.37818942019664203;-0.4057466940047581;-0.3682966655248614;1.0929656407560762;0.9998713142947293;9.999945446865786;0.4167142657439513;-0.43522800745191603;-0.4352280099594964;0.3812811892597452;0.365063552720014;0.5279602385657247;1.000106115374824
42.990222;1.1017817511838484;0.4167850595014411;0.37818842422342724;-0.40575120172593593;-0.3683010910231773;1.0929673668210622;0.9998728383109764;9.999928684222768;0.41671445217658515;-0.435228007419394;-0.43522801073271655;0.38128082443764555;0.36506663413847856;0.5279628894343501;1.000108742364907
43.000222;1.101781847005014;0.4167856380292367;0.37818734945442173;-0.4057548709691207;-0.3683044214715942;1.0929680964351414;0.9998743846801019;9.999911911698295;0.41671465784857753;-0.43522800739704176;-0.4352280114848901;0.3812805317111146;0.3650697200017102;0.5279655151591672;1.0001113683595328
43.010222;1.1017808089916274;0.4167858738538891;0.37818632368445815;-0.4057593787075391;-0.3683088470459806;1.0929698348385846;0.9998759528537395;9.99989516218068;0.4167148811659418;-0.43522800738545536;-0.4352280122159679;0.38128131084856487;0.36507281341640696;0.5279688371772758;1.000113985018468
43.020222;1.1017806310673275;0.41678638400789514;0.37818522249081565;-0.40576304796971585;-0.36831217756784107;1.0929705862337964;0.9998775423260757;9.999878452415048;0.4167151198534851;-0.43522800738579276;-0.4352280129261894;0.3812811609377706;0.36507591695881664;0.5279714099922733;1.0001165807476031
43.030222;1.1017793128210118;0.41678655201242515;0.3781841735516969;-0.40576755571058754;-0.36831660321326415;1.0929723524301578;0.9998791528290485;9.999861792775315;0.4167153709613965;-0.4352280073996625;-0.43522801361568614;0.3812810808748191;0.36507903278991216;0.5279739554958025;1.00011914256985
43.040222;1.1017788530375938;0.4167869952721184;0.3781830529308451;-0.40577122497605383;-0.36831993380405575;1.0929731331213106;0.9998807843128626;9.9998451853585;0.4167156312832315;-0.43522800742860857;-0.4352280142840427;0.38128106957966545;0.3650821629661155;0.5279764740182508;1.000121657309459
43.050222;1.1017772572003164;0.4167870970389031;0.3781819889319546;-0.4057757327032232;-0.36832435951651415;1.092974927766241;0.999882436730165;9.999828622582605;0.41671589809616794;-0.43522800747351087;-0.4352280149300983;0.38128112558527805;0.3650853094635096;0.527978966916136;1.0001241115542348
43.060222;1.101776529486259;0.41678747328405885;0.37818085742705526;-0.40577940195616086;-0.3683276901731135;1.0929757362388728;0.99988411002274;9.999812092573206;0.41671616948944745;-0.4352280075343734;-0.435228015551977;0.38128124689239373;0.3650874737805122;0.5279807447672189;1.000126492432939
43.070222;1.101774679534612;0.4167874521000516;0.37817973743203054;-0.4057826867304919;-0.3683310058958352;1.0929765580208912;0.9998858039529027;9.999795587035674;0.4167164440540549;-0.43522800761051783;-0.4352280161472638;0.38128243123086203;0.3650906567133806;0.5279839153387406;1.000128789191252
43.080222;1.1017737141371775;0.41678780858084974;0.37817864965364634;-0.40578757888242106;-0.3683354466714763;1.0929783916400009;0.9998875184178014;9.999779117041173;0.4167167204412554;-0.4352280077008609;-0.43522801671335404;0.3812826761123042;0.3650938585205005;0.5279863448039218;1.0001309936215235
43.090222;1.1017716879064334;0.4167880958394365;0.37817786243546364;-0.40579050182881;-0.36833841948234364;1.092979235272545;0.9998892539862394;9.99976272597075;0.41671699705883547;-0.43522800780421284;-0.43522801724783655;0.381282978651318;0.3650970792502087;0.5279887580693216;1.0001330991135409
43.100222;1.101770520330936;0.41678837554825254;0.3781767784463249;-0.40579539394624986;-0.36834286031873653;1.0929810878885675;0.9998910115394153;9.999746481497287;0.4167172719526585;-0.43522800791951677;-0.4352280177487876;0.38128333571282463;0.3651003191749954;0.5279911579428878;1.0001350995460734
43.110222;1.1017682644419038;0.41678820315759046;0.3781756677770358;-0.4057986786401403;-0.36834617616141313;1.0929819492543802;0.9998927916967504;9.999730456876806;0.4167175430940756;-0.43522800804588463;-0.43522801821490076;0.38128374457427205;0.3651035789844269;0.5279935474282013;1.0001369885485152
43.120222;1.1017669255176772;0.41678841054353993;0.37817460230551325;-0.4058035707223435;-0.3683506170504242;1.0929838192112031;0.9998945941973985;9.999714717032933;0.4167178089202381;-0.43522800818267693;-0.4352280186454572;0.38128420324427337;0.36510585938860873;0.5279952381756992;1.0001387595428408
43.130222;1.1017655129141943;0.41678853064528976;0.37817350371288155;-0.40580723986853884;-0.36835394790704656;1.0929846976763067;0.9998964170597228;9.999699309004177;0.416718068772692;-0.43522800832968317;-0.4352280190402725;0.38128470993161634;0.3651091606383939;0.5279976167513764;1.000140406315921
43.140222;1.1017630380263248;0.41678708682570503;0.37817137694682723;-0.4058118007933626;-0.3683584223118415;1.092986584885298;0.999898256765497;9.999684260083141;0.41671832325440866;-0.4352280084871025;-0.4352280193995474;0.38128626255529635;0.36511248266796353;0.5280007173148334;1.0001419229679582
43.150222;1.1017615101139606;0.4167871431761415;0.37817031923889954;-0.4058154699124038;-0.3683617532058417;1.092987481576772;0.9999001095984655;9.999669587493896;0.4167185744234961;-0.435228008655271;-0.43522801972364855;0.38128685880409535;0.36511582544650056;0.5280030977340372;1.0001433037459417
43.160222;1.101758941256356;0.41678686135433146;0.37816934959213594;-0.4058199774376069;-0.36836617920297926;1.092988388848965;0.9999019730755809;9.999655311458437;0.4167188256620854;-0.4352280088344779;-0.4352280200129267;0.3812874963018922;0.365119188825199;0.5280054814608482;1.0001445435131464
43.170222;1.1017573391268431;0.41678685951546945;0.378168344895149;-0.4058236465327589;-0.36836951012497626;1.092990306925835;0.9999038462724651;9.999641463376754;0.41671908124252716;-0.4352280090251212;-0.43522802026745794;0.38128817287383543;0.36512157231856496;0.5280071772976614;1.0001456383682283
43.180222;1.1017547162926866;0.4167865223653883;0.3781674337222551;-0.40582815402593403;-0.36837393614585096;1.0929912340945835;0.9999057288333822;9.999628089951964;0.4167193455747249;-0.43522800922777205;-0.43522802048685044;0.3812888869226436;0.365124975383972;0.5280095690368117;1.0001465863652172
43.190222;1.101753082980127;0.41678646924040963;0.3781664919344333;-0.4058318230987014;-0.36837726708813545;1.0929931671963002;0.9999076201809255;9.999615251758911;0.416719622497356;-0.4352280094428363;-0.43522802067043254;0.3812896372871102;0.3651283978878617;0.5280119664864926;1.000147387768324
43.200222;1.1017504530711926;0.4167860334202681;0.3781655982817033;-0.4058351076440563;-0.3683805830710133;1.0929941029788075;0.9999095189197642;9.999603011693916;0.4167199150723241;-0.4352280096703431;-0.4352280208178052;0.38129142248157477;0.36513184025025147;0.528015093694748;1.0001480439631192
43.210222;1.1017488348443143;0.4167859958724956;0.37816477271760623;-0.4058399996155076;-0.3683850240798396;1.0929960389797908;0.9999114216632116;9.999591422518906;0.4167202257477787;-0.435228009910082;-0.43522802092930835;0.3812922401902758;0.36513530319224663;0.5280175076864735;1.0001485563958055
43.220222;1.1017462386768442;0.41678553042176725;0.378163948199804;-0.40584328413717813;-0.3683883400681848;1.092996973314908;0.9999133228283981;9.999580523042228;0.416720556544697;-0.43522801016163865;-0.43522802100586255;0.381293087613577;0.3651377874812252;0.5280192405624423;1.0001489272435609
43.230222;1.1017446706286504;0.41678547112840536;0.3781631933349691;-0.40584817609555857;-0.3683927810756912;1.0929989042542547;0.999915216323498;9.999570339505771;0.41672090900115943;-0.43522801042437953;-0.43522802104822067;0.3812939621779818;0.3651412938214739;0.528021676548445;1.0001491603513755
43.240222;1.1017431399271418;0.4167853524435433;0.37816242678144996;-0.405851845135552;-0.36839611202285844;1.0929998307752633;0.9999170969530724;9.999560892077106;0.41672128408426373;-0.4352280106975495;-0.4352280210564575;0.38129486200207735;0.365144822589509;0.5280241244098433;1.0001492604847022
43.250222;1.101740656273507;0.4167849213988504;0.37816176108765553;-0.40585635255266245;-0.36840053804930045;1.0930017538334416;0.9999189598706768;9.999552205005555;0.4167216825684538;-0.43522801098023195;-0.4352280210303142;0.3812967860880621;0.36514837355993296;0.5280273060290608;1.0001492317141103
43.260222;1.1017392261515706;0.41678479620506714;0.3781610717725585;-0.4058600215889253;-0.36840386897729405;1.0930026769414545;0.9999207997037098;9.999544309603849;0.4167221056053754;-0.435228011271344;-0.43522802097004754;0.38129773440691594;0.3651509460166889;0.5280290841605866;1.0001490766538816
43.270222;1.1017368583088034;0.41678430787082127;0.3781604385735176;-0.4058633060808602;-0.36840718492642166;1.0930036049475056;0.9999226108867261;9.999537236447592;0.4167225546479059;-0.4352280115698524;-0.4352280208770041;0.3812987078497229;0.36515453901782124;0.5280315625301372;1.000148796606614
43.280222;1.101735555942963;0.41678423505685014;0.37815988302563275;-0.40586819803154045;-0.3684116258844052;1.0930055420740277;0.9999243880939468;9.999531002955163;0.41672303072414957;-0.43522801187494586;-0.4352280207535388;0.3812997077560814;0.36515815148187;0.5280340472754337;1.0001483912967448
43.290222;1.1017333244415506;0.4167837497350952;0.3781593393520704;-0.4058714825171937;-0.36841494180731066;1.093006491526928;0.9999261260746691;9.99952560498004;0.41672353405475643;-0.4352280121860099;-0.435228020602677;0.38130073536873926;0.3651617822479582;0.5280365359794491;1.000147858099659
43.300222;1.1017321644247071;0.4167836846371306;0.37815887700597717;-0.40587637446965086;-0.36841938273754016;1.0930084564196163;0.9999278199663633;9.999521021252981;0.41672406424595515;-0.4352280125025567;-0.4352280204278431;0.3813027917617843;0.3651644300968495;0.5280390568315523;1.000147191868574
43.310222;1.1017300814335627;0.4167832114162387;0.3781584298431407;-0.40587965895204603;-0.368422698630625;1.0930094401818353;0.9999294658811226;9.999517225470237;0.41672462062300625;-0.4352280128242664;-0.43522802023226376;0.3813038777206056;0.36516809354259244;0.5280415459213863;1.000146386078054
43.320222;1.1017290798774442;0.41678310796817775;0.37815801839611374;-0.40588332799754967;-0.3684260294739406;1.0930114465984992;0.9999310608391088;9.99951419410408;0.4167252027983937;-0.43522801315102333;-0.4352280200183265;0.38130499336941615;0.3651717706535508;0.5280440310401935;1.0001454350200518
43.330222;1.1017271697201625;0.41678270398973744;0.3781577212099888;-0.4058878353924538;-0.36843045538684843;1.0930124797190435;0.9999326025518276;9.999511910645765;0.41672581131326575;-0.4352280134827798;-0.43522801978754233;0.38130613820459325;0.3651754590576299;0.5280465090566263;1.000144335303506
43.340222;1.1017264004079719;0.4167830002510826;0.3781577471676847;-0.40589114265816584;-0.36843344321176585;1.093014543291129;0.9999340893482235;9.999510368010059;0.4167264477242516;-0.43522801381940773;-0.43522801954081225;0.381308311459577;0.365178155913169;0.5280490067788114;1.0001430856673081
43.350222;1.1017256921908951;0.41678291840211346;0.3781574916937086;-0.4058948117190001;-0.36843677399874386;1.093015641032757;0.9999355203209256;9.99950956679824;0.41672711392230943;-0.4352280141608341;-0.43522801927871846;0.38130951231088894;0.3651818579887498;0.5280514583621244;1.0001416859535868
43.360222;1.1017240951698286;0.4167825339821937;0.3781573521689424;-0.405899319117033;-0.36844119985320267;1.093017777643617;0.9999368962891618;9.999509505970584;0.41672781146338783;-0.4352280145073033;-0.43522801900190783;0.3813107399576084;0.36518556200151575;0.5280538898799786;1.0001401366080078
43.370222;1.10172361205443;0.41678246364567356;0.3781572023667352;-0.40590298818680526;-0.36844453059996585;1.0930189581227994;0.9999382211722057;9.999510167672328;0.4167285417125232;-0.43522801485927626;-0.4352280187111258;0.3813119933977016;0.3651882648176593;0.5280556061472738;1.0001384397163502
43.380222;1.1017222478695015;0.41678203702879346;0.37815711951475467;-0.40590627267608453;-0.3684478463581206;1.093021185833922;0.9999395022466885;9.999511512763084;0.41672930638694233;-0.4352280152170406;-0.4352280184069402;0.38131427062770246;0.365191963395786;0.528058709966537;1.0001366002703558
43.390222;1.10172200287359;0.4167820302560214;0.378157122442775;-0.4059111646631813;-0.3684522871167226;1.093022461446059;0.9999407488339308;9.999513490353047;0.4167301078107383;-0.4352280155805451;-0.4352280180898144;0.3813155680420024;0.36519565484763844;0.5280610628206083;1.0001346258557327
43.400222;1.101720881231028;0.41678161139580405;0.3781571425915663;-0.4059144491512983;-0.36845560283118706;1.0930237829135159;0.9999419706874927;9.999516044735383;0.41673094868076005;-0.435228015949437;-0.43522801776038617;0.38131688088172216;0.36519833669910434;0.5280626932811504;1.000132525463589
43.410222;1.1017208825668432;0.41678155532476574;0.3781571976828076;-0.40591811823314444;-0.3684589334909074;1.0930261462858961;0.9999431769395056;9.99951911936371;0.4167318313215777;-0.4352280163231365;-0.43522801741946926;0.3813182042499873;0.3652020072221259;0.5280649832825404;1.0001303082602206
43.420222;1.101720007486322;0.41678118959080374;0.37815736301252484;-0.40592262562117576;-0.3684633592156527;1.093027547304058;0.9999443759580966;9.999522663958947;0.4167327566627428;-0.4352280167013133;-0.43522801706783876;0.3813205338188506;0.3652056658643696;0.5280679623887138;1.0001279824275187
43.430222;1.101720249445528;0.41678112863711664;0.3781575095460492;-0.4059262946989992;-0.36846668983178005;1.0930299833189303;0.9999455759959947;9.999526638078668;0.4167337237981257;-0.4352280170845266;-0.4352280167059619;0.38132186603818996;0.3652083136519174;0.5280694929963444;1.0001255550523889
43.440222;1.1017206026187096;0.4167810614027533;0.3781576967513046;-0.40592996377388907;-0.36847002042699645;1.0930314542904571;0.9999467852894776;9.99953101017847;0.4167347306913436;-0.43522801747420997;-0.4352280163338962;0.38132319807564496;0.36521195322667427;0.5280716783807542;1.0001230332932132
43.450222;1.1017200598836152;0.41678067660907303;0.3781579839034739;-0.4059344711380027;-0.3684744460888746;1.093033961675093;0.9999480115905466;9.999535754200048;0.41673577494706543;-0.4352280178722063;-0.4352280159515103;0.38132452772495323;0.36521558843556623;0.5280738245479197;1.000120425917553
43.460222;1.1017206100040828;0.4167805880946977;0.3781582417199282;-0.4059381402006413;-0.36847777664412174;1.0930355065718356;0.9999492618656673;9.999540842358497;0.41673685387420084;-0.4352280182803816;-0.4352280155588338;0.3813268534291852;0.3652182238117336;0.5280759602633668;1.000117744613319
43.470222;1.101720244598232;0.41678012255455443;0.37815854542032157;-0.4059414246384221;-0.36848109221349984;1.0930380893954037;0.999950541661308;9.999546237726515;0.41673796479393416;-0.43522801870009326;-0.43522801515629767;0.3813281742815311;0.36522186433098314;0.528078023401264;1.0001150040292592
43.480222;1.1017209510270143;0.4167800537295197;0.37815891213827546;-0.4059463165929969;-0.36848553278846713;1.0930397103848253;0.9999518549454439;9.99955188908248;0.41673910559550403;-0.43522801913172676;-0.4352280147448888;0.3813294897587214;0.3652255151778166;0.5280800441818172;1.0001122198608168
43.490222;1.1017207203263366;0.41677954809377094;0.3781592714845875;-0.405949601011767;-0.3684888483261169;1.093042369014642;0.9999532056400485;9.999557732500152;0.41674027438506434;-0.43522801957483265;-0.4352280143261524;0.38133079935976316;0.36522818105641247;0.5280813312347885;1.000109406116515
43.500222;1.1017215402352756;0.4167793798926807;0.3781596394355878;-0.4059532700521225;-0.36849217881803337;1.0930440629756841;0.9999545991988698;9.999563703312004;0.4167414688204802;-0.4352280200284862;-0.43522801390190136;0.38133210242230287;0.36523186554025394;0.5280832688481019;1.000106573856916
43.510222;1.1017214032218443;0.4167788236941954;0.37816004169282175;-0.40595655445600926;-0.3684954943301749;1.0930467880536647;0.9999560419156988;9.99956974560935;0.416742686610784;-0.43522802049133735;-0.43522801347397605;0.3813343980519376;0.3652355709885722;0.5280858891417433;1.0001037320552628
43.520222;1.1017222983403265;0.416778655034376;0.3781604943494058;-0.40596144639227777;-0.3684999348530596;1.0930485382940067;0.999957538589488;9.999575807866872;0.41674392672182414;-0.43522802096145957;-0.4352280130442651;0.38133568511797594;0.3652382987308391;0.5280870583442671;1.0001008883903217
43.530222;1.1017232180190695;0.41677840397566174;0.3781609120648078;-0.4059651154266981;-0.3685032653092701;1.0930513060561364;0.9999590911271059;9.99958183611056;0.4167451899608995;-0.4352280214363814;-0.4352280126147539;0.38133696234645703;0.3652420494562812;0.5280888850635572;1.0000980494291427
43.540222;1.1017231563105898;0.4167777607705585;0.37816135457835254;-0.4059683998174058;-0.36850658078463805;1.0930530829282834;0.9999606988309442;9.999587776042869;0.4167464787629029;-0.43522802191334026;-0.43522801218740076;0.38133822828843067;0.36524482367860567;0.5280899896814879;1.0000952210562097
43.550222;1.1017241056187552;0.41677750153875126;0.37816183762084205;-0.40597329175457414;-0.36851102126835583;1.0930558617380517;0.999962358989127;9.9995935762611;0.41674779642791554;-0.43522802238940334;-0.4352280117638531;0.38133948125529327;0.36524862168421074;0.5280917602122044;1.0000924084024865
43.560222;1.1017241055473377;0.4167771805024551;0.37816262393173944;-0.4059762143522679;-0.36851399372716603;1.0930576378717485;0.9999640674803614;9.999599189516251;0.41674914615299535;-0.4352280228614336;-0.43522801134534267;0.3813417196659695;0.3652514433177532;0.5280935409100813;1.0000896155835446
43.570222;1.101725060890414;0.416776805777006;0.37816306042605136;-0.40597988339282975;-0.3685173241278682;1.093060408917209;0.999965819904413;9.999604578181742;0.4167505305395364;-0.43522802332631133;-0.4352280109327546;0.38134294236422805;0.3652552882647832;0.528095276601491;1.0000868457266943
43.580222;1.1017250117818247;0.41677603938917596;0.37816350641890284;-0.40598316777716337;-0.368520639547309;1.0930621743008564;0.9999676125141469;9.999609717512824;0.4167519516820982;-0.4352280237815271;-0.43522801052650856;0.38134414833918684;0.3652591562929709;0.5280970026581249;1.000084100443863
43.590222;1.1017259524344696;0.41677560638121464;0.37816392899262824;-0.4059868368216981;-0.3685239699229091;1.0930649354274269;0.9999694425402467;9.999614591636023;0.4167534113393887;-0.4352280242256117;-0.4352280101264502;0.3813453363150337;0.36526204697917064;0.5280980306084389;1.0000813793950387
43.600222;1.1017268818681913;0.41677520038916094;0.37816438809360614;-0.4059917287686352;-0.368528410342042;1.093066694998085;0.9999713081125026;9.999619192456569;0.4167549108728358;-0.4352280246580351;-0.4352280097320112;0.38134650466260256;0.36526595950778984;0.5280997454785483;1.0000786812729312
43.610222;1.101726801175239;0.41677435558198456;0.37816479929964736;-0.40599501314966724;-0.36853172572777665;1.0930684557245385;0.9999732074251569;9.999623523750447;0.41675645092643987;-0.4352280250788845;-0.43522800934241473;0.38134765148647665;0.36526889294661047;0.5281007645949808;1.000076005332229
43.620222;1.1017277095952023;0.41677385223922403;0.37816518044476277;-0.4059986822039164;-0.36853505607113407;1.0930712194302417;0.9999751373631491;9.999627598642155;0.41675803126590244;-0.43522802548864814;-0.4352280089567972;0.3813497745514695;0.3652728466188307;0.528103194704182;1.0000733518425882
43.630222;1.1017276092283046;0.41677297057923646;0.37816555943261604;-0.4060019665875326;-0.3685383714357634;1.0930729865992759;0.9999770928453356;9.999631427612421;0.41675965117499303;-0.4352280258881255;-0.4352280085741863;0.3813508711540125;0.3652758201224888;0.5281042098203331;1.0000707218379252
43.640222;1.1017284966964744;0.416772438007873;0.3781659061411994;-0.4060056356542828;-0.36854170175835443;1.0930757561975057;0.9999790676960438;9.999635005151267;0.41676130981654724;-0.4352280262783854;-0.43522800819331064;0.3813519383826216;0.36527981295537393;0.5281059173464949;1.0000681170941055
43.650222;1.1017283711700556;0.41677158789825447;0.3781662979233755;-0.40601014294199333;-0.36854612715693325;1.0930775258131755;0.9999810558935261;9.999638301897738;0.4167630060938743;-0.4352280266605521;-0.43522800781255616;0.3813529736222796;0.36528282419908376;0.5281069351953833;1.000065540142675
43.660222;1.1017292266227185;0.41677104038153423;0.378166609020737;-0.40601381202595627;-0.36854945745846934;1.0930802921231157;0.9999830517404092;9.99964126446134;0.4167647385010619;-0.4352280270353446;-0.43522800743022916;0.3813539747395357;0.3652868528219399;0.5281086478263257;1.0000629941009003
43.670222;1.1017300579484897;0.4167704899596536;0.37816690281740123;-0.4060174811214464;-0.36855278774875966;1.0930820512344155;0.9999850497717288;9.99964382309578;0.41676650509844926;-0.43522802740289385;-0.43522800704497255;0.3813549397853221;0.36528989831908293;0.5281096724950539;1.000060482428788
43.680222;1.1017298580368515;0.4167695775603953;0.3781671938110197;-0.40602076553393274;-0.36855610305917474;1.093084798468721;0.9999870454116163;9.999645905363144;0.41676830341536497;-0.4352280277632619;-0.43522800665609046;0.381355866807741;0.3652939606840467;0.5281113936477554;1.0000580084562043
43.690222;1.101730615352931;0.4167690296712065;0.37816745233721594;-0.40602443465232374;-0.3685594333261155;1.0930865282145616;0.9999890354465362;9.99964744536859;0.416770130458077;-0.43522802811708494;-0.43522800626350644;0.38135775427076946;0.365297039664896;0.5281131514867516;1.000055574555604
43.700222;1.101730321327449;0.41676817913345393;0.378167755737312;-0.4060289419767261;-0.36856385866710234;1.093089234336422;0.9999910176075649;9.999648385792254;0.4167719829362337;-0.43522802846570585;-0.4352280058674571;0.3813586014642582;0.3653011342922402;0.5281148874864822;1.0000531817352736
43.710222;1.1017309637357149;0.4167676452731465;0.3781679783622435;-0.40603261112304245;-0.36856718890917667;1.0930909102934745;0.9999929905478329;9.999648681291893;0.4167738575961501;-0.43522802881095635;-0.4352280054683631;0.3813594083280404;0.3653042429533943;0.5281159431809659;1.000050830367384
43.720222;1.1017305352301345;0.41676553635581215;0.37816708899514323;-0.4060359489448669;-0.3685705526130067;1.093093548572326;0.9999949549143611;9.999648300122525;0.4167757514760479;-0.43522802915489767;-0.43522800506686204;0.38136017500817265;0.36530836365657665;0.5281177054120324;1.000048521215565
43.730222;1.101731026425509;0.41676502228362733;0.37816728068231226;-0.4060396181239915;-0.36857388282817066;1.0930951400920097;0.9999969134241835;9.999647221479192;0.4167776619882942;-0.43522802949961564;-0.43522800466369216;0.3813609014381698;0.3653114943784334;0.5281187940635153;1.0000462558570866
43.740222;1.1017314329016301;0.416764518638779;0.3781674609424099;-0.40604328732147005;-0.36857721302997953;1.0930976742034006;0.9999988691102866;9.999645435286748;0.41677958697558404;-0.43522802984705516;-0.43522800425954156;0.38136158708754925;0.3653156333073179;0.5281205958547107;1.000044036527312
43.750222;1.1017307518194377;0.4167636637131647;0.37816764804000685;-0.40604657181674575;-0.36858052825091303;1.09309913965614;1.0000008241599265;9.99964294412492;0.4167815246481004;-0.4352280301988687;-0.43522800385514254;0.38136223106869466;0.3653187787919044;0.5281217296673139;1.0000418653346845
43.760222;1.1017309783093971;0.4167631809710699;0.37816781675992334;-0.4060502410456297;-0.3685838584293798;1.093101525918458;1.000002780458816;9.999639764860055;0.4167834732697123;-0.4352280305563605;-0.4352280034514594;0.3813638324858202;0.36532292922568016;0.5281243024911962;1.0000397432043509
43.770222;1.101730112314992;0.4167623466144407;0.3781679998695164;-0.40605352556394003;-0.3685871736306098;1.0931028235946822;1.000004740115692;9.9996359279572;0.4167854309572839;-0.43522803092040285;-0.43522800304978343;0.381364390720611;0.36532608318015025;0.5281254872713199;1.0000376694442261
