time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.780222;1.1017301515434565;0.41676193701620035;0.37816821934647027;-0.4060584177109632;-0.3685916138484243;1.0931050243200697;1.0000067046529142;9.999631471133293;0.416787395837226;-0.43522803129121085;-0.4352280026516934;0.38136490547046936;0.3653292397455573;0.5281266983698037;1.0000356422629388
43.790222;1.101730098494518;0.41676148246163125;0.37816839473329966;-0.40606208698261925;-0.3685949440079138;1.0931061211231423;1.0000086740926448;9.999626433677847;0.4167893664726819;-0.43522803166832685;-0.43522800225863484;0.38136537656510244;0.36533339865834635;0.5281286275556993;1.0000336597304913
43.800222;1.101728958089063;0.41676067295629704;0.37816859047105333;-0.4060653715301587;-0.3685982591979223;1.0931081084775627;1.0000106473596806;9.999620855493948;0.4167913422436426;-0.43522803205096977;-0.43522800187129174;0.38136580370727624;0.3653365600139723;0.5281298909065584;1.0000317204198945
43.810222;1.1017287345239557;0.4167602303763287;0.3781687789158419;-0.4060690408243903;-0.36860158935819887;1.0931089818484383;1.000012623289395;9.99961477785208;0.41679332314907624;-0.4352280324381562;-0.43522800148943536;0.38136618622838087;0.3653407240762752;0.5281318723127846;1.000029823362802
43.820222;1.1017274365248582;0.41675942897063395;0.37816899119817043;-0.4060723253844408;-0.36860490455441175;1.093110737944504;1.0000146011400843;9.99960824870046;0.4167953090708905;-0.4352280328283744;-0.4352280011122627;0.3813675231005614;0.36534389139870965;0.5281339116932238;1.0000279672453547
43.830222;1.1017271124493684;0.41675937433060395;0.378169534450883;-0.40607563290590487;-0.36860789173136843;1.093111375949734;1.0000165805645431;9.999601327744681;0.41679729916043684;-0.43522803321944625;-0.43522800073871487;0.38136781347906284;0.36534706267222805;0.5281352582448281;1.0000261497521674
43.840222;1.1017266825231355;0.41675893262261166;0.37816975626524285;-0.4060793022214564;-0.3686112219120983;1.0931128987480523;1.0000185616062824;9.999594086655621;0.41679929170396435;-0.4352280336087732;-0.4352280003676878;0.38136805744387103;0.3653512381924326;0.5281373269139218;1.0000243679904948
43.850222;1.1017251971149686;0.4167581248149755;0.3781700064749819;-0.4060825867876669;-0.36861453713489795;1.0931133120522067;1.0000205442585641;9.999586607606778;0.4168012842880362;-0.43522803399356;-0.4352279999981859;0.38136825626006643;0.36535441757892306;0.5281387348750545;1.0000226189157095
43.860222;1.1017246587034388;0.41675767273023206;0.37817025638810425;-0.4060862561093628;-0.36861786733907;1.0931146211261706;1.0000225268145213;9.999578975995343;0.41680327386881294;-0.4352280343707691;-0.435227999629458;0.3813684119649705;0.365358600170561;0.5281408670017861;1.0000208992312454
43.870222;1.1017230721139994;0.416756851093255;0.37817053526197486;-0.40608954067415154;-0.36862118258813203;1.0931148288284096;1.0000245050808008;9.999571270850412;0.41680525662218976;-0.4352280347368916;-0.435227999261151;0.3813695267580081;0.365361785801291;0.5281430640664636;1.000019205749358
43.880222;1.1017224375531685;0.4167563820943308;0.37817081374908307;-0.40609321000116844;-0.368624512821066;1.0931159373919466;1.0000264742968574;9.999563561739153;0.4168072280251353;-0.4352280350878652;-0.4352279988933427;0.3813696027001239;0.365364975166512;0.5281445766290735;1.000017535782927
43.890222;1.1017207586387647;0.41675554132743753;0.37817112084050203;-0.4060964945651117;-0.3686278281007236;1.0931169509053067;1.000028431675338;9.999555907126533;0.41680918337268835;-0.4352280354192653;-0.43522799852653254;0.38136964174714827;0.36536916945211273;0.5281468212518317;1.000015886644448
43.900222;1.1017200344142088;0.41675505208220204;0.37817142723212016;-0.40610016389825593;-0.3686311583657652;1.0931168752175244;1.0000303773684929;9.999548346752928;0.4168111181911916;-0.4352280357265945;-0.43522799816175406;0.3813696458577804;0.36537236980866816;0.528148416674494;1.0000142553185598
43.910222;1.1017192652939214;0.4167545527373056;0.37817174743598875;-0.40610383323612387;-0.36863448864798043;1.0931177168403523;1.0000323137306908;9.99954089468542;0.416813028226038;-0.43522803600556076;-0.4352279978005443;0.3813696168759593;0.36537557733033377;0.5281500570786748;1.0000126389787514
43.920222;1.1017174498087863;0.41675368200537893;0.3781720960705469;-0.4061071178010264;-0.36863780397894225;1.0931174829015415;1.0000342437306462;9.99953354466045;0.4168149092934066;-0.43522803625223233;-0.4352279974446097;0.3813705562479803;0.3653797934318188;0.5281531584924642;1.000011034942285
43.930222;1.1017165819800465;0.41675316432816206;0.37817244403551853;-0.40611078714537047;-0.36864113429694484;1.0931181808191632;1.000036170166555;9.999526282219351;0.41681675722215705;-0.43522803646284275;-0.4352279970955306;0.38137046498392935;0.3653830200813136;0.5281548947911939;1.0000094401981698
43.940222;1.1017146593260523;0.41675227744630766;0.3781728204791328;-0.40611407171034497;-0.3686444496637336;1.0931178173610445;1.0000380962034179;9.999519095457577;0.4168185678960393;-0.43522803663337506;-0.4352279967546931;0.3813703439073022;0.3653862596675135;0.5281566811782691;1.0000078513750585
43.950222;1.1017136774629692;0.41675174639234686;0.37817319589881987;-0.40611774106153853;-0.3686477800168908;1.0931183988108528;1.0000400258561322;9.99951198799818;0.41682033726836437;-0.4352280367594649;-0.435227996423144;0.38137019393460925;0.3653905147008008;0.5281592107157908;1.0000062644769694
43.960222;1.1017126386635543;0.4167512104742521;0.3781735840691595;-0.4061214104180249;-0.36865111038662807;1.0931179316946913;1.000041963410905;9.999504986247716;0.41682206121948806;-0.43522803683685274;-0.43522799610128166;0.3813700161024338;0.36539378772243164;0.5281611013458378;1.00000467437824
43.970222;1.1017105490447434;0.41675030835088706;0.3781739985354612;-0.4061246949854678;-0.368654425803009;1.0931184219214187;1.000043912274825;9.999498133311686;0.41682373565486847;-0.435228036862008;-0.435227995788655;0.3813708112615347;0.3653970814178546;0.5281637694962019;1.0000030743945227
43.980222;1.1017094136780567;0.4167497632833225;0.37817440946972236;-0.4061283643491155;-0.36865775620344177;1.093117873064397;1.0000458743990375;9.999491482405455;0.4168253570345695;-0.43522803683251116;-0.4352279954841183;0.381370579882339;0.3654003984107767;0.5281657740846377;1.000001456557931
43.990222;1.1017072416489309;0.4167488506304293;0.3781748456934285;-0.4061316489160629;-0.3686610716492365;1.093118286794433;1.0000478507226265;9.999485089991827;0.4168269226701005;-0.4352280367471893;-0.4352279951863771;0.3813703221807689;0.36540474066099926;0.5281685311381094;0.9999998128486716
44.000222;1.1017060384451938;0.41674829227080357;0.3781752773343033;-0.40613531828437405;-0.3686644020787768;1.0931176650620757;1.0000498417586803;9.999479002867384;0.4168284304775271;-0.4352280366060221;-0.43522799489463926;0.38137003823690097;0.3654081090197433;0.5281706575410066;0.9999981357903096
44.010222;1.1017048119845083;0.4167477243139292;0.37817571806314737;-0.40613898765555895;-0.36866773252324275;1.0931180108692207;1.000051847356271;9.999473257011871;0.41682987861450105;-0.43522803640978963;-0.4352279946089278;0.3813707280466288;0.3654115033123565;0.5281735665357513;0.9999964182427443
44.020222;1.1017025683363555;0.41674678302232104;0.37817618182517065;-0.4061422722178842;-0.3686710480135829;1.0931173278550486;1.0000538658595726;9.999467889525413;0.4168312653551004;-0.43522803615966177;-0.43522799432990833;0.38137039161335545;0.36541492286400606;0.5281758124808755;0.9999946536682418
44.030222;1.1017013092329626;0.41674619100962595;0.37817663900531673;-0.40614594158934797;-0.36867437848779055;1.0931176204386963;1.0000558937105954;9.999462943578969;0.41683258913056587;-0.43522803585698966;-0.43522799405857776;0.38137002912896434;0.3654193668876203;0.5281788068568887;0.9999928366581028
44.040222;1.1017000394959962;0.4167455869118852;0.3781771035367138;-0.40614961096094804;-0.36867770897549995;1.0931168932624238;1.0000579264311322;9.999458466862661;0.4168338484174574;-0.4352280355032699;-0.43522799379615495;0.38136964128191486;0.3654228341784174;0.5281811629326194;0.9999909631933258
44.050222;1.1016977649396462;0.4167446103229032;0.3781775888833567;-0.4061528955104316;-0.36868102450567325;1.0931171490806855;1.0000599599172804;9.999454512602952;0.41683504131794435;-0.4352280350999924;-0.43522799354409925;0.3813692292209398;0.3654263226217773;0.5281835693608863;0.9999890309168683
44.060222;1.1016964898710941;0.4167439864524158;0.3781780641398637;-0.40615656487603335;-0.3686843550150448;1.0931163872150114;1.0000619897289231;9.99945113678288;0.41683616530479944;-0.4352280346485192;-0.4352279933042754;0.38136979401320087;0.3654298293220587;0.5281867450271964;0.9999870394993413
44.070222;1.1016942680682862;0.41674337800463623;0.3781788904156532;-0.4061594876241518;-0.36868732756250294;1.093116603899818;1.0000640092837387;9.999448383988;0.4168372176917663;-0.4352280341502897;-0.4352279930791884;0.38136933656956684;0.36543335102295615;0.5281892428574886;0.99998499031169
44.080222;1.1016930202405482;0.41674274005346856;0.3781793670545998;-0.4061631569820743;-0.3686906580885814;1.0931167933895636;1.000066009843751;9.99944627919344;0.4168381963351432;-0.43522803360701484;-0.4352279928718712;0.3813688582218919;0.36543788435472935;0.5281924738239758;0.9999828846222307
44.090222;1.1016918000059162;0.416742043365372;0.37817979225952997;-0.4061656034596363;-0.3686928785676361;1.0931159485440034;1.0000679821859768;9.999444838418539;0.416839099831477;-0.43522803302059254;-0.43522799268542217;0.38136836084721715;0.3654414262466219;0.5281950510114296;0.999980721695663
44.100222;1.1016896147665394;0.4167410343888562;0.37818027590921516;-0.4061688879714479;-0.3686961941380984;1.0931160610693542;1.0000699179319197;9.999444078884562;0.4168399272950309;-0.43522803239302615;-0.4352279925226284;0.38136784645808486;0.36544497456768676;0.528197662301791;0.9999784992080216
44.110222;1.1016884667812066;0.4167403851322909;0.37818073884524617;-0.40617255730852836;-0.368699524683634;1.0931151226038704;1.0000718096446317;9.999444019518046;0.41684067805155367;-0.43522803172658286;-0.4352279923858858;0.38136731703653776;0.3654485285336524;0.5282003028828635;0.999976215126109
44.120222;1.1016863613715082;0.4167393733295109;0.3781812083433839;-0.406175841792097;-0.3687028402635743;1.093115126470118;1.0000736499958558;9.999444680116635;0.4168413513993364;-0.43522803102404195;-0.4352279922772672;0.38136777470701055;0.36545208864343826;0.5282036894634529;0.9999738683467476
44.130222;1.1016852999521372;0.41673872276906065;0.3781816529742455;-0.4061795111035715;-0.368706170816123;1.0931140680381894;1.0000754311089524;9.99944608061568;0.4168419464369844;-0.435228030288681;-0.43522799219861646;0.38136722193661904;0.36545665632448715;0.5282070641314909;0.9999714582279645
44.140222;1.1016842852266728;0.4167380710339027;0.3781820851316902;-0.40618318040111207;-0.3687095013709341;1.0931139431257955;1.0000771453217276;9.99944823870156;0.41684246200844044;-0.4352280295238688;-0.4352279921518474;0.38136666131414154;0.3654602335313189;0.5282097589079527;0.9999689847513676
44.150222;1.1016823161295721;0.41673705570903347;0.37818251767160654;-0.4061864648296217;-0.3687128169582341;1.0931127463602923;1.0000787865200829;9.999451165215916;0.4168428967943072;-0.4352280287325039;-0.43522799213932006;0.38136609500028773;0.3654638222424886;0.528212459370007;0.9999664493812616
44.160222;1.101681385105955;0.4167364002249305;0.3781829200383717;-0.40619013409068094;-0.368716147517733;1.0931124706164002;1.000080349803847;9.999454857671626;0.41684324949217466;-0.43522802791661097;-0.43522799216376296;0.38136552469546653;0.3654674238922143;0.5282151594128185;0.9999638554413077
44.170222;1.1016804864449423;0.41673568930011556;0.3781832569776943;-0.4061925804591511;-0.36871836802516333;1.093111107245193;1.0000818298260032;9.999459291060619;0.4168435192966365;-0.4352280270773347;-0.4352279922276896;0.38136495198790366;0.3654710391922668;0.528217853121493;0.9999612075474094
44.180222;1.1016786157154193;0.4167346672784618;0.37818363848812875;-0.40619586481769704;-0.3687216836188614;1.093110647551332;1.0000832198771639;9.999464412457893;0.4168437065821785;-0.43522802621538337;-0.43522799233291276;0.38136537833016165;0.3654746684805328;0.528221256521241;0.9999585108266141
44.190222;1.1016777672146412;0.41673400341396444;0.3781839855820821;-0.40619953401246695;-0.36872501418281245;1.0931100848273343;1.0000845120361082;9.999470149507367;0.41684381297746126;-0.43522802533144533;-0.4352279924805948;0.38136480494850755;0.3654783120518408;0.5282239196644677;0.9999557704882277
44.200222;1.101675939805539;0.41673297320719604;0.37818432619133174;-0.40620281831437083;-0.3687283297764211;1.093108414061936;1.0000856972991736;9.999476430536355;0.41684384054812695;-0.43522802442622344;-0.4352279926714814;0.3813642330246224;0.3654819701493313;0.5282265588874628;0.9999529913181574
44.210222;1.1016751292021347;0.41673229980350013;0.37818462974887507;-0.4062064874569505;-0.36873166033845634;1.0931076294049953;1.0000867655219037;9.999483202394314;0.4168437908367188;-0.435228023500432;-0.4352279929057988;0.38136366399460636;0.3654856429077514;0.5282291694440643;0.9999501773432853
44.220222;1.1016743350948734;0.4167315684121311;0.37818486109236354;-0.40620893370298455;-0.36873388084394304;1.09310572268548;1.0000877059730322;9.999490432519586;0.4168436644336681;-0.435228022554949;-0.43522799318307254;0.3813631000674482;0.3654903303983052;0.5282324400386058;0.9999473325784164
44.230222;1.1016725577036761;0.4167305247778853;0.3781851308207597;-0.4062122179165184;-0.3687371964313174;1.0931046841887682;1.000088508112356;9.99949810080232;0.4168434611241304;-0.43522802159109736;-0.43522799350229585;0.38136254450529616;0.36549403255386964;0.5282349847414216;0.9999444615718013
44.240222;1.1016717936859242;0.41672983958770116;0.37818536074945336;-0.40621588697800404;-0.3687405269855208;1.0931025048615168;1.0000891619940604;9.999506190827022;0.41684318053701364;-0.4352280206110533;-0.4352279938622085;0.38136200106560636;0.3654977490385489;0.5282374936067974;0.99994156821124
44.250222;1.1016710411386197;0.41672915073915484;0.37818556517330315;-0.4062195560118374;-0.3687438575367123;1.0931011785950369;1.000089658788491;9.999514679893679;0.41684282322637883;-0.4352280196178429;-0.43522799426141123;0.38136147340315635;0.36550147943238676;0.5282399652202324;0.9999386545422041
44.260222;1.1016692963576757;0.4167280419352201;0.3781857104909664;-0.4062216172601055;-0.3687460630606867;1.093098703111755;1.0000899914604386;9.99952353336967;0.41684239154216035;-0.4352280186145602;-0.43522799469828366;0.3813619652915001;0.3655052234929985;0.5282431213282683;0.9999357210211146
44.270222;1.1016685509882713;0.4167273418481869;0.37818586544921684;-0.4062252862320518;-0.3687493936058769;1.093097078914376;1.0000901553545842;9.999532702663677;0.4168418895048667;-0.43522801760345686;-0.4352279951707859;0.38136148115443164;0.36550898091579437;0.5282455190970783;0.9999327671349293
44.280222;1.1016667990049127;0.41672627192453804;0.3781860124912336;-0.40622857028084536;-0.3687527091772893;1.0930953071511167;1.0000901490695577;9.999542121521282;0.41684132196318585;-0.43522801658570837;-0.4352279956763407;0.3813610260890666;0.3655127509767321;0.5282478825162549;0.9999297919129351
44.290222;1.101666029264506;0.4167255548826547;0.37818612448356326;-0.4062322391899843;-0.3687560397140475;1.093092388465029;1.0000899753112025;9.999551709140702;0.4168406938874503;-0.4352280155618581;-0.43522799621184344;0.3813606052904699;0.3655165328106707;0.5282502139248412;0.9999267944663992
44.300222;1.101665232697417;0.41672477592784674;0.3781861698206568;-0.4062346852019839;-0.36875826019137353;1.0930903234754932;1.0000896400625694;9.999561384545542;0.4168400100921047;-0.4352280145323558;-0.4352279967738003;0.3813602234410015;0.3655203259116222;0.5282525151932456;0.9999237747464933
44.310222;1.1016634004993917;0.41672368124857095;0.3781862622677281;-0.40623796915070814;-0.36876157574770474;1.093087113287272;1.0000891504775358;9.999571079895155;0.4168392752877566;-0.435228013497768;-0.4352279973586179;0.3813598844100713;0.36552413006793916;0.528254787221481;0.999920734310681
44.320222;1.1016625223889867;0.41672294246970104;0.3781863261696355;-0.4062416379705996;-0.36876490626763003;1.093084759298977;1.0000885138037086;9.999580737048866;0.4168384941058809;-0.43522801245855386;-0.43522799796277023;0.381359590940928;0.36552794497517976;0.5282570301950654;0.9999176757738507
44.330222;1.1016615933404774;0.4167221993370153;0.3781863776015674;-0.4062453067647438;-0.3687682367797873;1.0930812632555764;1.0000877367307877;9.999590292724676;0.41683767065185723;-0.4352280114145097;-0.43522799858255673;0.3813603442552452;0.3655317700083583;0.5282599661549865;0.999914601568184
44.340222;1.1016596110812782;0.4167198157491338;0.37818527353925446;-0.40624742112824547;-0.3687704907047322;1.0930786282579799;1.000086824179439;9.999599673498698;0.4168368079924489;-0.4352280103645352;-0.4352279992138716;0.3813601442512529;0.36553560410052155;0.5282621516528754;0.9999115136999046
44.350222;1.1016585727217971;0.41671906994909874;0.37818530193341493;-0.40625108987680947;-0.368773821197016;1.093074859789725;1.000085779016819;9.999608800844653;0.41683590841728385;-0.4352280093071049;-0.435227999852428;0.38135999054892605;0.3655394456178614;0.5282643097087062;0.9999084133884009
44.360222;1.1016574796526093;0.41671832609829235;0.378185318644569;-0.40625475860962385;-0.368777151678168;1.0930719653294938;1.0000846027819617;9.999617591076323;0.4168349741275288;-0.435228008240886;-0.4352280004941303;0.3813598832902704;0.3655432924210238;0.528266442438167;0.9999052999755017
44.370222;1.1016553337987436;0.4167171711372425;0.37818529006425894;-0.40625681954462173;-0.3687793571241678;1.0930689529904007;1.0000832961160917;9.999625950664933;0.4168340076700601;-0.4352280071650834;-0.4352280011352328;0.38135982291599874;0.3655471423284643;0.5282685536209081;0.9999021708392433
44.380222;1.1016541775231274;0.4167168224034162;0.37818561932967415;-0.406260126466028;-0.36878234457720604;1.0930648306170108;1.00008185872655;9.999633777361963;0.41683301239573256;-0.4352280060795376;-0.43522800177232546;0.3813598096834593;0.365550993579613;0.5282706489487697;0.9998990225846713
44.390222;1.101651925784301;0.4167157353988997;0.37818561964445574;-0.406263410240929;-0.36878566006021035;1.093061606126057;1.000080289065181;9.999640969134282;0.41683199282925354;-0.4352280049846648;-0.43522800240232484;0.3813598433273542;0.3655548448715435;0.5282727355677527;0.9998958520458014
44.400222;1.1016506209797199;0.41671496773204686;0.37818554920051217;-0.40626585607160537;-0.3687878804535176;1.0930572886576557;1.0000785840740154;9.999647437526518;0.41683095432509704;-0.43522800388142013;-0.4352280030226459;0.38136092249028386;0.3655586952522831;0.5282755430514765;0.9998926560164737
44.410222;1.1016492659306374;0.41671426662438527;0.3781855207415265;-0.4062695247633311;-0.3687912108970843;1.0930538888138839;1.0000767400646091;9.999653119856182;0.41682990219192817;-0.43522800277117235;-0.43522800363137365;0.38136104430330975;0.3655625440450221;0.5282776347786258;0.9998894305368086
44.420222;1.1016468648225497;0.4167132185174745;0.3781855013259546;-0.40627280851876313;-0.36879452636727483;1.0930504174217575;1.0000747544438506;9.999657980718018;0.41682884088787786;-0.4352280016554172;-0.43522800422705954;0.3813612046685016;0.36556539071085414;0.5282790471259433;0.9998861713181185
44.430222;1.1016454206507336;0.41671249441446445;0.3781854139827325;-0.4062752543447195;-0.36879674675144425;1.0930458841098876;1.0000726260865938;9.999662007435774;0.4168277735514998;-0.4352280005356981;-0.43522800480824136;0.3813613989918475;0.3655692348164492;0.528281169555002;0.9998828747248305
44.440222;1.1016439411252295;0.4167118393219329;0.378185370849077;-0.40627892303444446;-0.36880007718868085;1.0930422964144302;1.0000703543107017;9.99966521083769;0.4168267020760996;-0.43522799941371976;-0.43522800537320017;0.38136162287834763;0.36557307620544655;0.5282833147793584;0.9998795384390267
44.450222;1.1016414346062064;0.4167108374871806;0.3781853386929914;-0.4062822067818348;-0.36880339265462697;1.0930376593463638;1.000067938282532;9.999667621323404;0.4168256277328033;-0.4352279982912414;-0.4352280059202594;0.3813618725433256;0.3655769151830436;0.528285486885634;0.9998761619890024
44.460222;1.1016399050828187;0.4167101580413948;0.37818524050048447;-0.4062846526114201;-0.3688056130356764;1.0930339756650818;1.0000653770625911;9.999669270836062;0.4168245517993422;-0.43522799716996713;-0.43522800644837306;0.38136314499595625;0.36558075245804933;0.5282884115401023;0.999872746590352
44.470222;1.1016383570285435;0.41670954484585127;0.3781851885569197;-0.4062883213043574;-0.36880894346904786;1.0930292467683211;1.0000626704818079;9.999670174124253;0.4168234757848338;-0.4352279960518201;-0.43522800695745323;0.38136343827961994;0.36558458875686073;0.5282906483181318;0.9998692943917518
44.480222;1.1016357933213121;0.41670852869468017;0.37818510161376495;-0.40629038218648944;-0.36881114887367444;1.0930254738887677;1.00005982054512;9.999670327794137;0.4168224013451286;-0.4352279949392252;-0.4352280074481527;0.3813637516676617;0.3655884245550697;0.5282929218147416;0.9998658083176754
44.490222;1.101634213296282;0.41670793926561034;0.37818504866293523;-0.4062940508813857;-0.3688144792971909;1.0930216594649367;1.0000568311085023;9.999669728202324;0.4168213302490649;-0.435227993834931;-0.4352280079214314;0.3813640852919085;0.365592260357945;0.5282952333729619;0.9998622924305431
44.500222;1.1016326187010816;0.4167073601121426;0.3781849970678806;-0.4062977195789346;-0.36881780971248346;1.0930168076959708;1.0000537058191936;9.999668385190208;0.4168202643356263;-0.43522799274145685;-0.43522800837823855;0.3813644392698587;0.3655950969874086;0.5282968906697051;0.9998587518273429
44.510222;1.1016300104487418;0.4167063743037312;0.37818491356232975;-0.4062997804576469;-0.3688200150923914;1.0930129240618014;1.0000504473154859;9.99966631523517;0.4168192052392556;-0.4352279916607407;-0.43522800881932333;0.38136581318260027;0.36559893519454795;0.5282999980112315;0.9998551923317293
44.520222;1.101628385609786;0.41670581046965166;0.37818486571956045;-0.4063034491557533;-0.3688233454848318;1.0930080151967576;1.0000470584213952;9.999663528093665;0.4168181543761307;-0.4352279905943358;-0.43522800924524396;0.38136620617018535;0.36560277495665;0.5283024176061218;0.9998516207607686
44.530222;1.1016267435741167;0.41670519854233673;0.37818477082307916;-0.40630589499550607;-0.36882556580933046;1.0930040894173927;1.0000435430976549;9.999660028436056;0.41681711300462104;-0.43522798954368347;-0.43522800965657166;0.38136661684897605;0.3656066152000452;0.5283048695444962;0.9998480446916648
44.540222;1.1016240831789237;0.41670428196271586;0.37818473967218746;-0.406309178723593;-0.36882888120364976;1.0930001568634966;1.0000399064975074;9.999655832964672;0.41681608167645345;-0.4352279885101321;-0.4352280100539742;0.3813670427989053;0.3656104540754515;0.5283073525057762;0.9998444710265308
44.550222;1.1016224001018642;0.41670367622705656;0.37818464493665754;-0.4063116245596646;-0.3688311015001388;1.0929952284852837;1.0000361548663592;9.999650978220707;0.4168150597455127;-0.4352279874950313;-0.4352280104379938;0.38136748044205404;0.36561428952584246;0.5283098661382489;0.9998409056422052
44.560222;1.101620694439358;0.4167031253369042;0.37818459668993104;-0.40631529325310367;-0.3688344318368846;1.0929913145781869;1.0000322951209117;9.999645503314202;0.4168140457096883;-0.43522798650001054;-0.435228010808813;0.38136792577793993;0.36561711995779683;0.5283117195274974;0.9998373549781528
44.570222;1.101617969199138;0.41670216023580464;0.37818451173863804;-0.4063173541113557;-0.3688366371347938;1.0929864242671103;1.0000283345078833;9.999639432054506;0.4168130379862401;-0.43522798552697584;-0.43522801116624926;0.38136937533961124;0.3656209447740551;0.5283150205870523;0.9998338270986145
44.580222;1.101616226544563;0.4167028340746881;0.3781855676994075;-0.40632096943165014;-0.36883991899695506;1.092982565792943;1.0000242805447275;9.999632777380825;0.41681203523498717;-0.43522798457754863;-0.43522801150995766;0.38136982642066564;0.3656247644486145;0.5283176352109406;0.9998303312394496
44.590222;1.101614472162008;0.4167022332070029;0.37818546260051256;-0.406323415267541;-0.36884213924139203;1.0929787462007878;1.0000201405891376;9.9996255560022;0.41681103600222913;-0.43522798365241416;-0.43522801183975146;0.3813702765670026;0.36562858008406196;0.5283202862311809;0.9998268767388484
44.600222;1.1016117122679319;0.41670132665530846;0.37818541878454215;-0.4063266989746472;-0.3688454545601535;1.0929739701369654;1.000015921515479;9.999617796698939;0.4168100383608128;-0.4352279827512762;-0.4352280121556952;0.38137072333495303;0.3656313928327038;0.5283222822640393;0.9998234722902201
44.610222;1.1016099512033184;0.4167007864764037;0.37818535960130556;-0.406330367666561;-0.3688487848424201;1.0929702396655423;1.0000116298099957;9.999609536435283;0.41680903974917366;-0.43522798187340844;-0.4352280124578166;0.3813711647951589;0.3656352035602624;0.5283250078873987;0.9998201265937519
44.620222;1.1016081971963665;0.4167001999074508;0.37818525220881777;-0.40633281350498834;-0.36885100506546065;1.0929655560758162;1.0000072714730535;9.999600808743104;0.41680803697070173;-0.43522798101808363;-0.4352280127457329;0.38137159995306497;0.3656390128466116;0.5283277715275919;0.9998168491255995
44.630222;1.1016054593255153;0.41669926123095063;0.3781851605112888;-0.40633487435161353;-0.3688532103155316;1.0929619218846396;1.0000028520028879;9.999591633937273;0.41680702672745884;-0.4352279801846189;-0.4352280130183239;0.3813730283800432;0.3656428213446895;0.5283312957394422;0.9998136492417683
44.640222;1.1016037443298798;0.41669875061337697;0.3781851043866784;-0.40633854304776273;-0.3688565405913374;1.0929583415993145;0.9999983763172207;9.999582012663694;0.41680600624836733;-0.4352279793725291;-0.43522801327383076;0.3813734496315978;0.3656456299760848;0.5283334466115279;0.9998105352572186
44.650222;1.1016020619984732;0.41669820370167027;0.37818500189784304;-0.4063409888925365;-0.3688587608160479;1.0929538213974115;0.9999938479963904;9.999571923880964;0.41680497358262886;-0.43522797858197465;-0.435228013510668;0.3813738631248196;0.3656494395376264;0.5283363338001134;0.999807514494526
44.660222;1.1015994661479576;0.4166977553814141;0.3781852991511063;-0.40634391080454063;-0.36886173311397924;1.092950368841459;0.9999892694101616;9.99956133158177;0.4168039278216619;-0.4352279778140037;-0.4352280137281032;0.3813742681828518;0.36565325042789026;0.5283392700469494;0.9998045931548075
44.670222;1.1015978774476471;0.41669725741997954;0.3781852008756413;-0.4063463566563697;-0.36886395335064615;1.0929459930107905;0.999984643355739;9.999550194105066;0.4168028689189573;-0.4352279770701799;-0.4352280139261084;0.38137466398976705;0.36565706269722914;0.5283422595503593;0.999801776396151
44.680222;1.101596349682141;0.4166968440790979;0.3781851527566644;-0.4063500253685584;-0.36886728364884974;1.0929427037746435;0.9999799737392294;9.999538461704718;0.4168017970114513;-0.43522797635198246;-0.4352280141048935;0.38137504962589946;0.36565987586802623;0.5283446129811851;0.9997990693499732
44.690222;1.10159389057144;0.4166948272865001;0.3781839620493082;-0.4063521395967892;-0.36886953737799655;1.0929395106958892;0.9999752645075417;9.999526068639303;0.41680071203133534;-0.43522797566075583;-0.4352280142644607;0.38137642408905587;0.36566368873846233;0.5283484373444957;0.9997964781501755
44.700222;1.1015925015123988;0.4166944852171656;0.3781839164853505;-0.4063558083226987;-0.3688728676908186;1.0929354227530823;0.9999705186578352;9.999512939813389;0.4167996139880257;-0.43522797499811144;-0.4352280144040471;0.38137678638376876;0.36566749956668726;0.5283515968848184;0.9997940097935957
44.710222;1.1015911842783717;0.41669412758673113;0.3781838244486742;-0.4063582542051962;-0.36887508795633434;1.09293244793819;0.9999657386295336;9.999499004937723;0.4167985034222427;-0.4352279743659571;-0.43522801452176574;0.38137713602018025;0.3656703066237323;0.528354121391305;0.9997916707036757
44.720222;1.1015889396948575;0.4166934463281396;0.37818375072387994;-0.4063603150775682;-0.36887729325743607;1.0929285929705328;0.9999609278310869;9.999484206806311;0.416797381597898;-0.4352279737660185;-0.4352280146148263;0.381377473622641;0.36567410870558187;0.5283573950049437;0.9997894653915381
44.730222;1.1015877652596897;0.41669321812720955;0.37818371724290956;-0.4063639838264704;-0.3688806235905865;1.0929258636090073;0.9999560918585694;9.999468508639973;0.4167962506006952;-0.43522797319948386;-0.43522801468000905;0.3813778008769863;0.3656779049604142;0.5283607248831975;0.9997873966029932
44.740222;1.1015866611517333;0.4166929738790191;0.37818364519703496;-0.40636642973277864;-0.36888284387558445;1.0929232641437194;0.9999512381267401;9.999451898013291;0.41679511328116997;-0.4352279726670823;-0.4352280147140901;0.38137811982594483;0.36568069437067274;0.5283634172733346;0.9997854663294673
44.750222;1.101584628431609;0.4166924584509338;0.3781836499352384;-0.4063697134703122;-0.36888615924917234;1.092919796397576;0.9999463742440657;9.99943438182662;0.41679397291337683;-0.43522797216922254;-0.435228014714341;0.3813784323529398;0.3656844758983424;0.5283668547712705;0.9997836764669185
44.760222;1.1015836664487573;0.4166922897435876;0.3781836089055113;-0.4063721593892676;-0.36888837954470166;1.0929174598391147;0.9999415067154512;9.999415974918056;0.41679283296667446;-0.4352279717059721;-0.43522801467881206;0.3813787400271717;0.3656882489114094;0.5283703446510681;0.9997820287986696
44.770222;1.101582777101731;0.41669216147604166;0.378183587975333;-0.4063746053142433;-0.36889059984563094;1.0929142522382809;0.999936640938717;9.999396683757746;0.4167916969724764;-0.43522797127720536;-0.4352280146060939;0.3813800440732038;0.3656910128876964;0.528373916460152;0.9997805246019169
44.780222;1.1015809605914704;0.41669176776753697;0.37818365231255024;-0.4063778890588987;-0.3688939152361667;1.0929121696375703;0.9999317815227418;9.999376493718364;0.41679056828380134;-0.43522797088293846;-0.43522801449504983;0.38138034570991547;0.3656947669006204;0.5283775100507492;0.9997791647693813
44.790222;1.1015802127870493;0.416691727697948;0.37818367728582525;-0.40638033499158754;-0.36889613555158585;1.09291020627522;0.9999269317293111;9.999355368458323;0.4167894500839314;-0.43522797052349743;-0.4352280143448642;0.381380646534331;0.36569750965987347;0.5283804615409174;0.9997779506066146
44.800222;1.1015795320527226;0.4166917345091877;0.3781837262632953;-0.40638278092858376;-0.3688983558759825;1.0929073552572366;0.999922093048715;9.999333256620838;0.4167883454360874;-0.4352279701995468;-0.43522801415514134;0.38138094850945475;0.3657012396614212;0.5283841521195282;0.9997768841443199
44.810222;1.1015779167106292;0.41669148109522414;0.3781838609276218;-0.4063860646749788;-0.3689016712925965;1.0929056097303889;0.9999172659138494;9.999310102134961;0.4167872569736342;-0.43522796991233526;-0.43522801392575794;0.38138125402741285;0.3657049550340704;0.5283878855276204;0.9997759677514308
44.820222;1.1015773612738604;0.4166915855710106;0.37818395253088766;-0.4063885106168945;-0.368903891634631;1.0929039645832568;0.9999124508182589;9.999285860441871;0.4167861867525266;-0.4352279696640574;-0.4352280136566243;0.38138156613327234;0.3657076535090257;0.52839096500386;0.9997752037068766
44.830222;1.1015768604880884;0.4166917404264526;0.3781840611274968;-0.4063909565616064;-0.3689061119838823;1.0929014174844247;0.9999076495235936;9.999260516481106;0.4167851362874059;-0.4352279694576488;-0.4352280133477443;0.3813818886056243;0.3657113326493813;0.5283947704292873;0.9997745935702902
44.840222;1.1015764045090128;0.4166919988574032;0.37818423227401887;-0.4063946253563153;-0.3689094423939352;1.0928999674620192;0.9999028661080114;9.999234091659718;0.41678410639526464;-0.4352279692959096;-0.43522801299944663;0.3813822259170521;0.3657139898870495;0.5283979140527132;0.9997741375407109
44.850222;1.1015749822507341;0.4166918910177749;0.37818438091073614;-0.4063966862513498;-0.368911647784887;1.0928986123459725;0.999898107038454;9.999206633755758;0.4167830972080484;-0.4352279691808364;-0.4352280126123908;0.38138358272442396;0.36571762248914713;0.5284024983945278;0.9997738344113073
44.860222;1.1015745803040822;0.41669219197376484;0.37818452361594684;-0.40639913219802487;-0.3689138681541522;1.0928963474189717;0.9998933799397787;9.999178197789139;0.4167821084214919;-0.4352279691135755;-0.4352280121873937;0.38138396306655825;0.36572022783664904;0.5284056915884116;0.9997736819952029
44.870222;1.1015741898512337;0.4166925912948867;0.378184721051192;-0.4064028009908567;-0.3689171985850916;1.0928951656323749;0.9998886914894641;9.999148832630993;0.41678113951870643;-0.4352279690943258;-0.4352280117253305;0.38138437028507977;0.36572380367606305;0.5284095946253701;0.9997736777250816
44.880222;1.1015728031480032;0.41669261810605585;0.37818488943519957;-0.40640486187413927;-0.36891940399786294;1.092893058843782;0.9998840461640369;9.999118585863144;0.41678018971212827;-0.4352279691220257;-0.4352280112271634;0.38138480748211445;0.3657263480277853;0.5284128178577803;0.9997738193099093
44.890222;1.1015724097600461;0.4166930461826963;0.3781850478159945;-0.4064073078131861;-0.3689216243892637;1.092892019290341;0.9998794473014677;9.999087519575447;0.4167792575131988;-0.43522796919455536;-0.4352280106937807;0.38138527755698054;0.3657298590094696;0.5284167401448576;0.9997741050292738
44.900222;1.1015720021723483;0.41669356296768606;0.378185259749982;-0.4064109765933592;-0.3689249548414557;1.0928910406323142;0.9998748993100538;9.999055715514395;0.4167783407852933;-0.4352279693093709;-0.43522801012564755;0.38138578290561587;0.3657323346979645;0.5284199720648803;0.9997745331339183
44.910222;1.101570573601098;0.4166936951205027;0.3781854433235873;-0.4064130374532809;-0.3689271602733477;1.0928891182285392;0.9998704084761324;9.99902326410812;0.4167774374694685;-0.4352279694639602;-0.43522800952295093;0.3813863252692363;0.36573577310745986;0.528423892117328;0.9997751014661944
44.920222;1.1015701158383595;0.41669421460296563;0.378185617726129;-0.4064154833725583;-0.36892938068103515;1.0928882483450693;0.9998659817279968;9.998990249726573;0.41677654576793166;-0.43522796965616856;-0.43522800888625385;0.3813869056942287;0.36573817253863533;0.5284271100177619;0.9997758084852943
44.930222;1.101569625007895;0.4166947548438567;0.378185797132689;-0.4064179292831108;-0.3689316010922134;1.0928874266342505;0.9998616252674117;9.99895674434283;0.41677566376092307;-0.43522796988444756;-0.4352280082167694;0.3813875245326457;0.3657415318522589;0.5284310041889372;0.9997766537558637
44.940222;1.1015680992426282;0.41669500274965027;0.3781860442228545;-0.40642121295142497;-0.36893491658893396;1.092885646789107;0.999857344361986;9.998922814632074;0.4167747896113529;-0.43522797014778153;-0.43522800751613316;0.3813891815561883;0.36574385013745014;0.5284349072875805;0.9997776367137231
44.950222;1.1015675374146523;0.4166955702709854;0.37818623323152256;-0.4064236588383551;-0.3689371370047194;1.0928849001745935;0.9998531436962081;9.998888535537729;0.41677392216119474;-0.4352279704452942;-0.43522800678626766;0.3813898759418746;0.36574712635412077;0.5284387553205638;0.9997787557137232
44.960222;1.1015669456585964;0.4166961439383399;0.37818642863310714;-0.4064261047126084;-0.36893935742196166;1.0928841770377211;0.9998490275603859;9.998853994246423;0.416773060867535;-0.43522797077559483;-0.435228006029509;0.38139060600120095;0.3657493593864255;0.5284418809264406;0.9997800081486369
44.970222;1.101566332919171;0.4166967186801307;0.3781866327661637;-0.4064285505732477;-0.3689415778411126;1.0928824687734955;0.9998449999581744;9.998819283555331;0.41677220536348697;-0.4352279711361616;-0.4352280052486588;0.38139136908703675;0.3657525479434606;0.5284456630943244;0.9997813908765047
44.980222;1.1015647114963125;0.41669692754286575;0.3781868631238786;-0.4064306113340327;-0.3689437832919908;1.092881769259681;0.9998410648361483;9.998784499037688;0.4167713555663479;-0.4352279715234192;-0.4352280044468368;0.38139216175647195;0.36575469021555335;0.5284487124748961;0.9997829005771773
44.990222;1.101564091396619;0.41669754216084276;0.37818714207835114;-0.4064342800055258;-0.3689471137736051;1.092880074521124;0.9998372262204096;9.998749736215542;0.4167705119240893;-0.4352279719334122;-0.43522800362735714;0.38139297984147524;0.3657577840052864;0.5284524079225149;0.9997845334553624
45.000222;1.1015634843543636;0.41669808879337;0.3781873901938853;-0.4064367258196556;-0.3689493342076307;1.0928793821885836;0.9998334886651167;9.998715077863066;0.416769675080887;-0.4352279723622225;-0.4352280027935568;0.3813938187470467;0.3657598271523028;0.5284553589035771;0.9997862844222241
45.010222;1.1015619008146869;0.4166982540934083;0.378187672540773;-0.4064387865253411;-0.3689515396786642;1.092878691038541;0.9998298581403671;9.998680589478733;0.4167688455364696;-0.435227972805932;-0.4352280019484394;0.3813956741534913;0.3657618174650077;0.5284589720787185;0.9997881468418375
45.020222;1.101561391075609;0.41669914204227027;0.37818829568827955;-0.406440870520655;-0.3689534171093053;1.0928769994606287;0.9998263418960749;9.998646335098856;0.4167680238373558;-0.4352279732606313;-0.4352280010944477;0.38139654229251935;0.36576475250531887;0.5284624889148078;0.9997901132739381
45.030222;1.1015608757385797;0.4166996164893557;0.37818860581819214;-0.4064433162882623;-0.36895563757365407;1.0928763038413714;0.9998229470344772;9.99861239118257;0.41676721102180153;-0.43522797372257793;-0.4352280002335848;0.38139741964694107;0.36576662988074343;0.5284652413613923;0.999792176962969
45.040222;1.1015604032168254;0.41670011263568985;0.3781889866640272;-0.4064469848828874;-0.3689589681050413;1.0928755988771537;0.9998196799377265;9.998578841608493;0.4167664089607639;-0.4352279741882239;-0.43522799936774564;0.3813983030077977;0.36576944770449354;0.5284686098321236;0.9997943334144018
45.050222;1.1015589779997021;0.4167001593790965;0.37818935668837594;-0.40644904551891836;-0.3689611736243164;1.0928738790163035;0.9998165474400353;9.998545764315029;0.4167656201393474;-0.4352279746541371;-0.43522799849902605;0.3813991899156469;0.3657712046489616;0.5284712070538509;0.9997965802542051
45.060222;1.1015585996817667;0.41670053133339896;0.37818973632707137;-0.4064514912418724;-0.36896339413087015;1.0928731393825208;0.9998135577857072;9.998513224782977;0.4167648470449881;-0.4352279751170659;-0.43522799762987846;0.38140007871777043;0.3657728997560339;0.528473721903079;0.9997989150650599
45.070222;1.1015582672467903;0.41670086469764833;0.3781901419205246;-0.4064539369509058;-0.36896561465403377;1.0928723760981383;0.9998107196350324;9.998481273412766;0.4167640921119478;-0.43522797557409304;-0.4352279967630242;0.38140096844664273;0.3657755325149986;0.5284768427910489;0.9998013342154329
45.080222;1.1015569772535008;0.41670079653900943;0.3781905900644289;-0.4064559975364103;-0.3689678202230599;1.0928705856522654;0.9998080396273825;9.998449935737717;0.41676335830198563;-0.4352279760226944;-0.43522799590108613;0.38140285893094794;0.365777103160437;0.5284799036868852;0.9998038334940395
45.090222;1.1015567237220567;0.4167010505730136;0.3781910535966093;-0.40645844321646135;-0.36897004078269335;1.092869763716393;0.9998055208544416;9.998419205839534;0.416762649343903;-0.43522797646073236;-0.43522799504620097;0.38140375068449667;0.36577861272216877;0.5284821508023725;0.9998064080788484
45.100222;1.101556505687661;0.41670126624560644;0.3781915490803145;-0.40646088888343707;-0.3689722613609211;1.0928689053594625;0.9998031639448776;9.998389059893846;0.41676196932931614;-0.4352279768864659;-0.4352279941998986;0.38140464463742496;0.365781062762874;0.5284849972040504;0.9998090514432663
45.110222;1.1015563234100367;0.41670149873999596;0.37819212633795124;-0.4064645573762568;-0.3689755920109867;1.092867006151646;0.9998009691159905;9.99835948098812;0.41676132224809226;-0.4352279772985059;-0.43522799336324675;0.3814055421380953;0.3657824552569149;0.5284870591731924;0.9998117544874526
45.120222;1.1015551790000482;0.41670128150679236;0.3781927033148146;-0.4064666178969777;-0.3689777976508125;1.0928660618169928;0.9997989365570449;9.998330469384193;0.41676071167520934;-0.4352279776956977;-0.43522799253692085;0.3814064448855746;0.3657837927637077;0.5284890304661766;0.9998145056600906
45.130222;1.1015550715652445;0.41670139301894993;0.3781932983456358;-0.4064690635218547;-0.3689800182769768;1.0928650675845983;0.9997970651160568;9.998302028642389;0.41676014061921174;-0.4352279780770732;-0.4352279917209567;0.3814073548329124;0.3657860784528804;0.5284916053746264;0.9998172922000268
45.140222;1.1015550033652544;0.41670147174052985;0.3781939245136561;-0.4064715091326079;-0.36898223891589316;1.0928630191441282;0.9997953515412717;9.99827414994545;0.41675961162051256;-0.4352279784419425;-0.4352279909146527;0.38140827431849567;0.3657873158695625;0.5284934017128764;0.9998201014629945
45.150222;1.1015539780929327;0.4167011544573588;0.3781945950437945;-0.40647356960217934;-0.36898444459379065;1.092861913295924;0.999793791523824;9.998246809622893;0.4167591268103991;-0.4352279787899785;-0.43522799011684277;0.3814102058059941;0.36578850875676416;0.5284958350194643;0.9998229219620117
45.160222;1.1015539978019628;0.41670116211007535;0.37819528006462855;-0.4064760151814839;-0.36898666525263196;1.0928607474409764;0.9997923812075012;9.998219965672432;0.41675868778007225;-0.4352279791210863;-0.43522798932613993;0.3814111511465995;0.3657906608738748;0.5284981553864363;0.9998257446598524
45.170222;1.101554067126631;0.41670113050718866;0.37819599419369354;-0.40647846074596844;-0.36898888591802526;1.0928585196474356;0.9997911183613734;9.998193557706099;0.41675829552186067;-0.43522797943503083;-0.4352279885411413;0.38141211110816886;0.3657917758099766;0.5284997025491771;0.9998285634614232
45.180222;1.1015541886439146;0.4167010587229107;0.3781967373671487;-0.4064809062952872;-0.3689911065877172;1.0928572287210419;0.9997900032606484;9.998167528297436;0.41675795041576136;-0.43522797973129845;-0.4352279877606211;0.3814130852906638;0.3657928570656436;0.5285011721990945;0.9998313744453149
45.190222;1.1015533649681992;0.41670058540226135;0.37819752323904166;-0.40648296669304634;-0.36899331228770493;1.0928558735639882;0.999789038341261;9.998141842386621;0.41675765205276466;-0.43522798000946733;-0.43522798698355813;0.3814140722776129;0.3657939082360603;0.5285025683444292;0.9998341754524406
45.200222;1.101553595601682;0.4167004351216872;0.37819832064437764;-0.40648541220682005;-0.36899553296070736;1.092853453434757;0.9997882271961662;9.998116478657517;0.41675739931873557;-0.43522798026935455;-0.43522798620909425;0.38141506988384616;0.3657959329624244;0.5285045866891654;0.9998369657945845
45.210222;1.1015538836648648;0.4167002474547114;0.3781991415984531;-0.4064878577016225;-0.36899775363354276;1.0928519690985625;0.999787574512442;9.998091415087117;0.4167571912063281;-0.43522798051063355;-0.43522798543653685;0.3814160752753124;0.36579693479219605;0.5285058459663392;0.9998397448257416
45.220222;1.1015542325982222;0.4167000243964113;0.37819998300136476;-0.40649030317556695;-0.36899997430522613;1.0928504236209755;0.999787086223115;9.998066632179299;0.4167570275156199;-0.43522798073267704;-0.43522798466550383;0.38141808516809117;0.36579791726260635;0.5285077631456627;0.9998425111280794
45.230222;1.1015536469473424;0.41669940654102344;0.3782008559032521;-0.40649236348222634;-0.36900218000259827;1.092847822747421;0.999786768486902;9.998042126748118;0.41675690859849424;-0.43522798093486476;-0.435227983896099;0.3814190960863532;0.3657988839506719;0.528508898075936;0.9998452637913219
45.240222;1.1015541265335766;0.4166991192623914;0.3782017273690122;-0.40649480890652623;-0.36900440066871343;1.0928461745980589;0.9997866260529994;9.99801792085948;0.41675683485008347;-0.43522798111684935;-0.43522798312883726;0.3814201043326947;0.3658008381905399;0.5285106681506783;0.9998480035341357
45.250222;1.1015546718262088;0.4166988013571355;0.3782026083028924;-0.4064972543050907;-0.3690066213299957;1.0928444887361073;0.9997866617515416;9.997994055513557;0.416756806620218;-0.4352279812785227;-0.43522798236440147;0.381421105801561;0.36580178287068216;0.5285116924411182;0.9998507320034762
45.260222;1.1015542828801366;0.4166980906458956;0.37820350955199683;-0.40649931452636723;-0.3690088270125376;1.092841775701276;0.9997868774954964;9.997970574032749;0.4167568243530422;-0.4352279814198831;-0.4352279816034214;0.3814220959951966;0.3658027205012566;0.5285126663502763;0.9998534508170244
45.270222;1.1015549570651046;0.4166977101256589;0.3782043980164189;-0.4065017598706077;-0.36901104765875364;1.0928400469622988;0.9997872749328824;9.997947513029787;0.41675688864865396;-0.43522798154093273;-0.43522798084635084;0.38142307019717525;0.36580365336420145;0.5285135933783144;0.9998561613177367
45.280222;1.1015556930522952;0.41669729793317234;0.3782052843284946;-0.4065042051897505;-0.3690132682947242;1.0928383143508045;0.999787854962482;9.997924904673916;0.4167570000802016;-0.43522798164150805;-0.4352279800935665;0.38142402352519267;0.3658045837513659;0.5285144777890497;0.9998588641765438
45.290222;1.1015564856944915;0.4166968546258976;0.37820616461994594;-0.40650665048500284;-0.3690154889189436;1.0928355891321346;0.9997886171879966;9.99790277683556;0.41675715882924425;-0.43522798172105376;-0.43522797934575597;0.38142495101346574;0.36580651405631326;0.5285160162002877;0.9998615588187953
45.300222;1.1015563287103074;0.41669601949786056;0.3782070500062905;-0.40650871059763544;-0.369017694557472;1.0928338815283651;0.9997895589863435;9.99788114740946;0.41675736432053795;-0.4352279817783835;-0.4352279786043628;0.38142684786719855;0.3658074466246645;0.528517549301603;0.9998642436016468
45.310222;1.1015572128623408;0.4166955175211051;0.37820790816679406;-0.40651115584644726;-0.3690199151523075;1.0928322011582363;0.9997906739208087;9.997860022034068;0.41675761496647956;-0.43522798181156963;-0.4352279778716088;0.38142770949063803;0.36580838377009883;0.5285183277455169;0.9998669168098412
45.320222;1.1015581326664594;0.41669498832581076;0.3782087509909155;-0.40651360107433315;-0.3690221357282172;1.092830557424007;0.9997919511129971;9.99783939741959;0.4167579080619052;-0.4352279818182101;-0.4352279771500621;0.3814285312492395;0.36580932794040677;0.5285190745853826;0.9998695769517846
45.330222;1.1015590815994813;0.41669443320131455;0.3782095764376494;-0.4065160462816357;-0.3690243562821089;1.0928279585905194;0.9997933766355642;9.997819259611015;0.4167582400927551;-0.43522798179582894;-0.4352279764422643;0.38142930860679475;0.36581028167346313;0.5285197911141388;0.9998722213784683
45.340222;1.1015590523897845;0.41669349144214296;0.37821039778042365;-0.40651810629954277;-0.3690265618389522;1.0928264111558663;0.9997949360253385;9.997799575650339;0.4167586075273168;-0.4352279817419978;-0.4352279757507504;0.3814300378324252;0.36581124753315286;0.5285204785701135;0.9998748449535511
45.350222;1.1015600327950126;0.41669288746377636;0.37821118480470417;-0.4065205514636345;-0.3690287823406901;1.0928249211595353;0.9997966154471585;9.997780297380107;0.4167590074482693;-0.4352279816543396;-0.4352279750781789;0.3814307166405904;0.36581222830673255;0.5285211378520126;0.9998774401784509
45.360222;1.1015610126863493;0.41669226029379874;0.37821195114812806;-0.4065229966075332;-0.36903100281251605;1.09282249575443;0.9997984012329775;9.997761380991388;0.4167594375407743;-0.43522798153068487;-0.43522797442715894;0.38143134415360314;0.3658142272198371;0.5285224613157271;0.999879998023401
