time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.370222;1.10156198233504;0.4166916110488029;0.3782126957718279;-0.4065254417319135;-0.36903322325195764;1.0928211431817436;0.9998002805619782;9.99774280222356;0.4167598955290494;-0.4352279813692467;-0.4352279737999494;0.381431920338142;0.36581524779635927;0.5285230639712198;0.9998825090682175
45.380222;1.1015619351594212;0.41669057950777644;0.3782134321419285;-0.4065275016597733;-0.3690354286845535;1.092819871218533;0.9998022429616861;9.99772456207031;0.41676037855819653;-0.43522798116858025;-0.4352279731983753;0.3814324456107114;0.36581629323079;0.5285236371878957;0.9998849645801827
45.390222;1.1015629070087636;0.41669027621743115;0.3782144645045074;-0.40652958495831304;-0.36903730602417445;1.0928176852465568;0.9998042800534362;9.997706689132011;0.41676088324710225;-0.43522798092749193;-0.4352279726238804;0.38143292082227653;0.36581736582298147;0.5285241804204012;0.9998873569700016
45.400222;1.1015638069790359;0.41668951746413196;0.37821508851946917;-0.406530807195683;-0.3690384163011898;1.0928165872113014;0.9998063841347324;9.99768923553973;0.4167614062622097;-0.43522798064519636;-0.4352279720775579;0.38143434727508463;0.3658184672698348;0.5285254152632487;0.9998896801378695
45.410222;1.1015646746977077;0.4166887972989011;0.37821573476220083;-0.40653325224567577;-0.3690406365940801;1.0928155758115483;0.9998085471046485;9.997672268705461;0.416761944705041;-0.43522798032154886;-0.43522797156026827;0.3814347266760589;0.36581959930077373;0.528525898827295;0.9998919299186858
45.420222;1.1015645071021387;0.4166877033797572;0.37821636821041904;-0.40653531209324395;-0.36904284187479947;1.0928136478488366;0.9998107595955399;9.997655862013149;0.416762496350534;-0.4352279799571299;-0.43522797107268146;0.38143506105845426;0.36582076351505083;0.5285263542393064;0.9998941041791946
45.430222;1.1015652984996076;0.4166869625540649;0.3782169581678677;-0.40653775710772627;-0.3690450620870843;1.0928128003097346;0.9998130104203065;9.99764008137496;0.4167630597499842;-0.43522797955313797;-0.43522797061498314;0.38143535256493655;0.3658219606661804;0.5285267837848215;0.9998962026675329
45.440222;1.1015660466503943;0.41668621620928914;0.3782175177257791;-0.406540202106264;-0.3690472822566039;1.0928120312754106;0.9998152869560448;9.997624974911968;0.41676363395225285;-0.4352279791110412;-0.4352279701867061;0.3814356031719764;0.3658231904487359;0.5285271901136884;0.9998982268228107
45.450222;1.101566748535053;0.41668546705270854;0.37821804565143063;-0.40654264708930943;-0.3690495023821707;1.0928113387517504;0.9998175765357649;9.997610571675054;0.4167642181776829;-0.4352279786323715;-0.4352279697870741;0.3814358145366731;0.36582445193626395;0.5285275756117253;0.9999001792025211
45.460222;1.1015664027675554;0.41668313257070266;0.37821744557466713;-0.40654476023702335;-0.36905175594267453;1.0928097192754624;0.999819868316566;9.997596884843883;0.4167648118564376;-0.4352279781189816;-0.4352279694155198;0.3814359879785518;0.36582574413424274;0.5285279420912461;0.9999020629762053
45.470222;1.1015670075735118;0.4166823303808389;0.3782178592298729;-0.40654598235934997;-0.3690528659251537;1.0928091675030458;0.999822154221051;9.997583917287306;0.4167654148709534;-0.4352279775734246;-0.43522796907205696;0.38143612469521987;0.36582706639318935;0.5285282908817182;0.9999038824109924
45.480222;1.1015675672048226;0.41668158471470024;0.37821828761637044;-0.4065484272944055;-0.3690550859175698;1.092808676304112;0.9998244275131182;9.997571665233233;0.4167660274732528;-0.43522797699902893;-0.4352279687571501;0.3814362262513571;0.3658284186893082;0.5285286230707346;0.9999056435360212
45.490222;1.1015680871045608;0.4166808448998624;0.37821868175653134;-0.4065508722155982;-0.3690573058665303;1.0928072374023226;0.9998266804286677;9.997560117137871;0.4167666496997979;-0.4352279763996257;-0.4352279684709792;0.38143629482095753;0.36582980169375434;0.5285289395478291;0.9999073538279569
45.500222;1.1015675742517175;0.4166797519604771;0.3782190551253347;-0.4065529319225679;-0.3690595108007323;1.0928068427846895;0.9998289039068833;9.997549253403875;0.4167672809329721;-0.4352279757791399;-0.435227968212921;0.38143733280548586;0.3658312163691669;0.528529962477581;0.9999090211912035
45.510222;1.101568031479209;0.4166790317995084;0.37821937685007545;-0.4065553768196477;-0.36906173066739034;1.092806485857467;0.9998310887895838;9.997539044653681;0.4167679201566446;-0.4352279751412976;-0.43522796798189983;0.38143734233598703;0.3658326632124697;0.528530248541591;0.9999106527243763
45.520222;1.1015684613334156;0.4166783242566714;0.37821966004027496;-0.40655782170895766;-0.36906395049589974;1.0928061611946487;0.9998332260204154;9.997529446938668;0.41676856630219816;-0.4352279744895724;-0.4352279677771259;0.38143732515098344;0.36583414193084324;0.5285305196533384;0.9999122534957101
45.530222;1.1015688619508681;0.4166775768964239;0.37821985547243364;-0.40655904376598095;-0.3690650602342612;1.0928048631853162;0.9998353067170629;9.997520409654708;0.4167692179269756;-0.4352279738272725;-0.4352279675985499;0.38143728281263906;0.36583565195432094;0.5285307768138904;0.9999138263096179
45.540222;1.1015682301409342;0.4166765350843759;0.37822007485373615;-0.4065611034363313;-0.36906726502026294;1.0928045845049388;0.999837323305022;9.997511893431867;0.41676987286908523;-0.4352279731576604;-0.43522796744695674;0.3814372170018815;0.3658371930948095;0.5285310216299796;0.9999153729475349
45.550222;1.1015685587165394;0.41667586893196934;0.37822024159875584;-0.40656354831335784;-0.3690694847475301;1.0928043153684002;0.9998392698698177;9.997503872797402;0.4167705288967977;-0.43522797248427314;-0.43522796732380775;0.3814371294221412;0.3658387655407173;0.5285312556361569;0.9999168952027301
45.560222;1.1015688428188048;0.4166752159991306;0.37822037210662257;-0.4065659931912551;-0.369071704446074;1.0928030442997931;0.9998411407437442;9.997496325535916;0.4167711846596909;-0.4352279718111881;-0.43522796723092166;0.3814370214890751;0.365840369429511;0.5285314799946673;0.999918394694692
45.570222;1.1015690767493358;0.41667452178353886;0.37822042025018515;-0.4065672152464139;-0.36907281406504105;1.0928027597352241;0.999842929154605;9.997489227008142;0.41677183980988103;-0.43522797114264256;-0.4352279671701393;0.3814368944464146;0.3658420046435394;0.5285316957314502;0.9999198723787383
45.580222;1.101568256743432;0.416673529812923;0.37822050018694875;-0.4065692749142975;-0.36907501874395054;1.0928024509637715;0.9998446270856366;9.997482550308701;0.41677249471443545;-0.43522797048257705;-0.43522796714300027;0.3814367496434141;0.36584367081159064;0.5285319037055494;0.9999213283837967
45.590222;1.1015683774195446;0.4166729086715968;0.378220536997139;-0.4065717198046475;-0.36907723837849843;1.0928021080074617;0.999846225471883;9.997476269143602;0.4167731503000254;-0.4352279698346541;-0.43522796715062617;0.38143758858883037;0.3658453674162284;0.5285328254455489;0.9999227624880608
45.600222;1.1015684366066198;0.4166722951019849;0.37822054806173616;-0.40657416470322333;-0.36907945800012987;1.0928007215979048;0.9998477138659945;9.997470360522572;0.41677380775523565;-0.43522796920210827;-0.4352279671939219;0.38143741293599653;0.36584709398445003;0.5285330157694779;0.9999241749431469
45.610222;1.101568430905531;0.41667163468774815;0.3782204878185122;-0.4065753867861351;-0.3690805675584111;1.0928002839488877;0.9998490804721081;9.997464802692187;0.4167744681578518;-0.43522796858749946;-0.43522796727371826;0.38143722434976146;0.36584884987059074;0.5285331936022385;0.9999255662819344
45.620222;1.1015683571559818;0.4166710337533778;0.3782204566212173;-0.4065778317024468;-0.3690827871648552;1.0927997891433119;0.9998503137106941;9.997459574263281;0.41677513247663545;-0.43522796799293095;-0.43522796739066383;0.38143702423644854;0.3658506338374593;0.5285333570857511;0.9999269358579567
45.630222;1.1015672143814905;0.4166700776158637;0.37822042515795967;-0.406579891400312;-0.36908499179508925;1.0927982320550804;0.9998514039560638;9.997454659123765;0.41677580190083086;-0.43522796742033293;-0.4352279675451117;0.3814368136026115;0.3658524443962382;0.5285335062996682;0.9999282806911552
45.640222;1.1015670006548066;0.41666949110164114;0.37822036972376366;-0.40658233633375906;-0.36908721139711914;1.0927976067748966;0.9998523440102693;9.9974500490632;0.41677647793309447;-0.4352279668714039;-0.43522796773705974;0.38143659304261235;0.365854280680633;0.5285336428859411;0.999929595636536
45.650222;1.1015667184068474;0.4166688604119128;0.3782202623073058;-0.4065835584544297;-0.36908832094611155;1.092796906000048;0.9998531289053832;9.99744574064154;0.4167771620896779;-0.4352279663474722;-0.4352279679660205;0.38143636270277914;0.365855142787831;0.52853307677877;0.9999308744724941
45.660222;1.1015663696812972;0.4166682935086425;0.37822020521006045;-0.4065860034089627;-0.3690905405522421;1.0927961212288642;0.9998537551483182;9.997441735833394;0.41677785577552445;-0.4352279658493478;-0.4352279682308668;0.381436122458165;0.3658570313544454;0.5285331942744618;0.9999321110244964
45.670222;1.1015649574244766;0.416667376575961;0.37822016886513277;-0.40658806313804424;-0.36909274518973767;1.0927942432720243;0.9998542194370076;9.997438048297596;0.4167785605337677;-0.4352279653771228;-0.43522796852981993;0.3814368722464165;0.3658589470547754;0.5285340256610922;0.9999332996122134
45.680222;1.1015644809212075;0.4166667811821887;0.3782200785769265;-0.40658928528785293;-0.36909385475103645;1.0927932633727027;0.999854518080928;9.997434702822;0.41677927819890476;-0.43522796493035637;-0.4352279688605349;0.3814366120031936;0.36586089047254217;0.5285341274171456;0.9999344351787665
45.690222;1.1015639410568596;0.4166662533908762;0.37822004788713376;-0.4065917302689693;-0.36909607437251496;1.0927921741399418;0.9998546477420167;9.997431725118162;0.41678001075488535;-0.4352279645086902;-0.4352279692201408;0.38143634131212034;0.3658628620556176;0.5285342200661028;0.9999355140436352
45.700222;1.101563336854245;0.41666574088418257;0.37822002954373235;-0.40659417525846747;-0.36909829400116906;1.0927909688077264;0.9998546064622988;9.9974291330214;0.4167807602134095;-0.43522796411216025;-0.4352279696053798;0.38143605919042967;0.3658648620085432;0.5285343018952349;0.9999365350513472
45.710222;1.1015616671380326;0.416664829705262;0.37821999012042695;-0.40659501219111044;-0.3690993886113575;1.0927886395750241;0.9998543939059683;9.99742693889737;0.41678152884633274;-0.4352279637410523;-0.4352279700131511;0.3814357640525668;0.3658668902843357;0.5285343711257304;0.9999374998495165
45.720222;1.1015609259804684;0.4166643511549228;0.3782199969878448;-0.4065974571927809;-0.36910160825905114;1.0927871770901096;0.9998540112463539;9.997425159471476;0.4167823193942059;-0.43522796339588543;-0.4352279704411198;0.38143545394342687;0.3658679465507651;0.5285337344252189;0.9999384117619794
45.730222;1.1015601090990708;0.4166651133701782;0.3782211251372263;-0.4065998488258403;-0.36910377946712214;1.0927855718950337;0.9998534609454023;9.997423818033882;0.4167831346624075;-0.4352279630774068;-0.4352279708875944;0.3814351270386764;0.3658700301117608;0.5285337768933285;0.9999392744525322
45.740222;1.1015592120878939;0.4166646174378493;0.3782211040183796;-0.40660107101673837;-0.3691048890886758;1.092783816885136;0.9998527460063796;9.997422936412825;0.41678397689405183;-0.4352279627862437;-0.4352279713509053;0.38143478220484034;0.3658721399801176;0.5285338089739835;0.9999400912939285
45.750222;1.1015582320936923;0.41666419308589486;0.37822113824563985;-0.40660351603188977;-0.3691071087823958;1.092780908150051;0.9998518698198232;9.997422523767696;0.4167848475591675;-0.4352279625226081;-0.4352279718291813;0.3814344194326086;0.36587427495136776;0.528533834701339;0.9999408645864631
45.760222;1.1015561672157608;0.416663426052462;0.3782211914354704;-0.4066055757971067;-0.3691093135233838;1.092778843537855;0.9998508371203535;9.997422567396322;0.41678574761894505;-0.43522796228632726;-0.43522797232048066;0.38143503987759675;0.36587643350434157;0.5285345793689662;0.9999415950413013
45.770222;1.1015550112695418;0.41666298840636296;0.3782211834787233;-0.4066067979943983;-0.36911042320509024;1.092776621731733;0.9998496542077477;9.99742303874176;0.4167866779686045;-0.43522796207696074;-0.4352279728229276;0.38143464526090115;0.36587761377657624;0.528533909727443;0.999942283101673
45.780222;1.101553759252737;0.4166626270085862;0.3782212241032539;-0.40660924301391543;-0.36911264296395646;1.0927732422111396;0.9998483281557352;9.9974239155262;0.4167876396082735;-0.4352279618939575;-0.43522797333508223;0.38143423696354095;0.36587981389305285;0.5285339333914417;0.9999429311891261
45.790222;1.1015524038942675;0.4166622892530149;0.3782212640002145;-0.40661168803579417;-0.3691148627467229;1.0927707046895818;0.9998468665399125;9.997425194265334;0.41678863350602074;-0.4352279617367824;-0.43522797385643575;0.38143381566311;0.36588203240445977;0.5285339593033245;0.9999435445962236
45.800222;1.1015509388208098;0.4166619215161006;0.37822125458063327;-0.4066129102398521;-0.3691159725002547;1.0927680095381096;0.9998452770538705;9.997426883768593;0.41678966038933996;-0.43522796160488536;-0.43522797438740246;0.38143338180908337;0.36588426836061794;0.5285339884980991;0.9999441304806113
45.810222;1.1015483623746942;0.41666126854756974;0.37822130720227987;-0.4066149700044022;-0.3691181773610033;1.0927651597976613;0.9998435664643487;9.997429000128308;0.4167907203963757;-0.4352279614976416;-0.4352279749289834;0.3814329361764638;0.3658865211748288;0.5285340220490993;0.9999446964412372
45.820222;1.1015466735685633;0.4166609475025817;0.37822129503701024;-0.4066161922096642;-0.36911928716767217;1.0927611625516167;0.9998417410274395;9.997431567975918;0.416791812937758;-0.4352279614144478;-0.4352279754825751;0.3814324798277514;0.365887790579367;0.5285333694480508;0.9999452498561638
45.830222;1.101544919366762;0.41666108907542687;0.37822166357597486;-0.4066182754466676;-0.36912116402024575;1.0927580281586307;0.9998398076966909;9.997434616451631;0.41679293709586457;-0.43522796135507;-0.43522797604962626;0.38143201388142994;0.3658900764043479;0.5285334179243748;0.9999457972037714
45.840222;1.1015430162056696;0.41666081614920536;0.37822164603745734;-0.40661949764960886;-0.36912227388219926;1.0927547677882166;0.9998377736098726;9.997438172856473;0.4167940917198137;-0.4352279613198877;-0.4352279766312246;0.38143153952041153;0.36589237814623066;0.5285334783034233;0.9999463423593287
45.850222;1.101540014126245;0.4166602588287275;0.3782216884411108;-0.406621557400712;-0.36912447885180866;1.0927513914201574;0.9998356455438013;9.99744225749488;0.4167952748168899;-0.4352279613095103;-0.4352279772281888;0.3814310580897378;0.3658936946913912;0.5285328614010102;0.9999468852392895
45.860222;1.1015379174728839;0.4166600871344925;0.3782217124207567;-0.4066240024136858;-0.36912669882011523;1.092746907842611;0.9998334305413326;9.997446878857277;0.4167964830032964;-0.43522796132401886;-0.43522797784127054;0.3814315711280665;0.3658960243349222;0.5285336762510449;0.9999474229811601
45.870222;1.1015357328445026;0.41665866286079206;0.3782205730492601;-0.4066252779800272;-0.3691278572111084;1.092743325237158;0.9998311360338059;9.997452038807152;0.41679771137008886;-0.43522796136255554;-0.43522797847072914;0.3814310802559681;0.3658983651116698;0.5285337894571485;0.9999479524769801
45.880222;1.1015334659921292;0.4166585377127851;0.378220586417243;-0.4066277229833538;-0.3691300772245629;1.0927396510136416;0.9998287695337326;9.997457747755261;0.4167989537970332;-0.43522796142335063;-0.4352279791157781;0.3814305870313182;0.36590071533268803;0.5285339238114617;0.9999484713917356
45.890222;1.1015311238750627;0.41665838058389104;0.37822054512383;-0.40662894516296744;-0.369131187204738;1.0927358917748178;0.999826338846652;9.99746403131963;0.4168002037840023;-0.43522796150385995;-0.4352279797746718;0.3814300928840585;0.36590207397624347;0.5285333873723426;0.999948977664486
45.900222;1.1015277150754303;0.4166579343014949;0.3782205608674743;-0.40663100487720427;-0.36913339228600894;1.0927310537316306;0.9998238526104061;9.997470922480007;0.4168014553327456;-0.43522796160100957;-0.43522798044510763;0.3814295989741026;0.36590444049579607;0.5285335642443424;0.9999494691696217
45.910222;1.1015252450485291;0.4166578137524013;0.3782205082944955;-0.4066322270423263;-0.3691345023068642;1.0927271427818912;0.9998213203996007;9.997478454363996;0.41680270334849223;-0.43522796171153616;-0.4352279811246503;0.3814291061822492;0.36590681392501406;0.5285337608217001;0.9999499437545529
45.920222;1.1015227214739913;0.41665776276798827;0.3782205003053779;-0.4066346720171684;-0.36913672240231166;1.0927231646266824;0.9998187523355547;9.997486663266749;0.4168039436035357;-0.435227961831964;-0.4352279818113533;0.381428615402261;0.36590819221132614;0.5285332831115734;0.9999503989417675
45.930222;1.1015201502745458;0.4166576743078662;0.3782204416469664;-0.4066358941688007;-0.36913783246412535;1.0927191257579338;0.9998161592725466;9.997495593083196;0.4168051725922806;-0.43522796195834956;-0.43522798250407274;0.38142812748921084;0.36591057276508554;0.5285335141142418;0.9999508315524939
45.940222;1.1015175365843028;0.4166576554459783;0.37822043032578295;-0.4066383391313734;-0.36914005260024535;1.0927150341780953;0.9998135531461293;9.997505292369894;0.41680638735218567;-0.4352279620866042;-0.43522798320205164;0.38142764289025227;0.3659129534563025;0.5285337598628468;0.9999512381248978
45.950222;1.1015138860134204;0.41665723817597583;0.3782203842902504;-0.4066391759881287;-0.3691411477282976;1.0927098984926824;0.999810946079913;9.997515806611663;0.4168075851667857;-0.4352279622134216;-0.4352279839043642;0.38142716177289643;0.3659143327328423;0.5285333257350382;0.9999516161922775
45.960222;1.1015112008667758;0.416657253053097;0.3782203711422091;-0.4066416209397544;-0.36914336790221125;1.0927057267069058;0.9998083489727013;9.997527172471697;0.4168087633142086;-0.4352279623367219;-0.43522798460982964;0.3814266844759701;0.3659167088935518;0.5285335932560414;0.9999519649410775
45.970222;1.1015084851106212;0.41665723114684194;0.3782203086328903;-0.40664284307175724;-0.369144478038527;1.0927015260530846;0.9998057712336494;9.997539418227758;0.41680991902029746;-0.43522796245498285;-0.4352279853172779;0.3814262117688274;0.3659190794805837;0.5285338665699146;0.9999522840214669
45.980222;1.1015057399132482;0.41665727823194787;0.37822029402834667;-0.4066452880148106;-0.36914669824353136;1.0926973030852984;0.9998032217962011;9.997552566136942;0.41681104979477035;-0.4352279625664318;-0.43522798602574375;0.3814267448976902;0.36592044152905323;0.528534170905274;0.999952572448947
45.990222;1.101502965145406;0.41665728632992216;0.37822023120479886;-0.406646510137686;-0.36914780840711;1.0926920635254003;0.9998007093499146;9.997566632805036;0.4168121541386529;-0.4352279626690507;-0.435227986734513;0.381426285428825;0.3659227924902386;0.5285344427715291;0.9999528292498926
46.000222;1.1014991613160237;0.41665699917122695;0.3782202327352263;-0.4066485697787533;-0.36915001366196387;1.0926878122255734;0.9997982403611704;9.997581629694313;0.41681323195315084;-0.43522796276093617;-0.4352279874430689;0.3814258348399032;0.365924130863437;0.5285340136068054;0.9999530539753116
46.010222;1.1014963259796566;0.41665703250746283;0.3782201735442412;-0.406649791893846;-0.3691511238443867;1.0926835538065924;0.999795817152844;9.997597566226254;0.416814284248006;-0.43522796284055254;-0.43522798815094366;0.3814253939475396;0.3659264559172368;0.5285342625327569;0.9999532463465312
46.020222;1.1014934597841501;0.4166571308334613;0.3782201661704315;-0.40665223682295604;-0.3691533440867861;1.0926792935942307;0.9997934381457719;9.997614457201898;0.41681531264199;-0.43522796290695;-0.4352279888576398;0.38142496271896686;0.3659287669734861;0.5285344928139082;0.9999534064492969
46.030222;1.101490563804714;0.4166571879802482;0.3782201149092138;-0.4066534589401933;-0.3691544542792383;1.092674037557101;0.9997910991587664;9.99763232465107;0.4168163192604568;-0.43522796295979665;-0.4352279895626992;0.38142454064532544;0.3659300630671224;0.5285340092329092;0.9999535353574703
46.040222;1.1014876407766518;0.41665725873092285;0.378220069851989;-0.4066546810635283;-0.36915556447481385;1.0926697918036687;0.9997887944983808;9.997651182929589;0.41681730687213847;-0.4352279629990772;-0.435227990265747;0.381424127055299;0.3659323431283778;0.5285341947676825;0.9999536352863484
46.050222;1.1014836946633686;0.41665703577336766;0.3782200959491061;-0.40665674070971874;-0.36915776975332076;1.0926655628011326;0.9997865176689271;9.997671018996444;0.4168182786068989;-0.435227963024684;-0.4352279909666304;0.38142372119492796;0.36593360633840544;0.528533663795932;0.9999537097537939
46.060222;1.101480725484995;0.41665713565324;0.3782200685436319;-0.4066579628535941;-0.36915887995287777;1.0926613579451718;0.9997842617206834;9.997691790790586;0.4168192372862438;-0.43522796303625716;-0.4352279916657552;0.38142332238658944;0.36593585221246355;0.528533800445545;0.9999537644629223
46.070222;1.1014777349752654;0.4166573016686326;0.3782200997510861;-0.4066604078245141;-0.369161100207469;1.0926561861844446;0.9997820195793624;9.997713445882702;0.4168201850095069;-0.4352279630333725;-0.4352279923640906;0.38142293026130775;0.36593808014821083;0.528533912934739;0.999953807853916
46.080222;1.1014747235672595;0.41665742479176615;0.3782200923506973;-0.4066616299965307;-0.3691622104080071;1.09265205840982;0.9997797849731856;9.997735935071976;0.4168211230848215;-0.4352279630157195;-0.43522799306263493;0.38142254486537663;0.36593928884678223;0.5285333104771954;0.9999538499951472
46.090222;1.101471691993311;0.41665760963235765;0.3782201422583729;-0.4066640749961764;-0.3691644306618766;1.0926479870791717;0.9997775533790443;9.997759205900355;0.4168220519334535;-0.4352279629829711;-0.43522799376194726;0.3814221665650946;0.36594147631453383;0.5285333793966288;0.9999539003730987
46.100222;1.101468641320133;0.4166577475363736;0.3782201512378359;-0.40666529719588873;-0.36916554086011355;1.0926439849172063;0.9997753220538586;9.99778318843747;0.4168229709309256;-0.4352279629345766;-0.4352279944620182;0.3814227957777893;0.3659426405590788;0.5285334579979161;0.9999539659013186
46.110222;1.101464574056831;0.4166575282205505;0.3782201808424312;-0.4066661340978311;-0.36916663608256883;1.0926400635390856;0.9997730898753374;9.997807787383524;0.4168238785909076;-0.4352279628697539;-0.4352279951622544;0.38142243270261106;0.3659447805339217;0.5285334888239249;0.9999540502451624
46.120222;1.1014614906694857;0.41665772684663155;0.37822024843231095;-0.4066685791321743;-0.3691688563297105;1.092635233443884;0.9997708573465042;9.997832888475822;0.4168247732428568;-0.43522796278762577;-0.43522799586161537;0.38142207739995737;0.3659458967838576;0.5285328095835501;0.9999541551885064
46.130222;1.1014583943474483;0.4166578733796772;0.37822026947974835;-0.40666980136516145;-0.3691699665188406;1.092631504689534;0.9997686263716212;9.99785837595737;0.41682565338547445;-0.4352279626874887;-0.4352279965589102;0.38142173008807223;0.3659479911232431;0.5285328049713666;0.9999542831050156
46.140222;1.1014552858653102;0.41665807335197347;0.3782203387317601;-0.4066722464214591;-0.36917218675726926;1.0926278870924349;0.9997664001046581;9.997884144920116;0.4168265171319842;-0.43522796256917307;-0.4352279972529501;0.3814213910921431;0.3659490653919813;0.5285320895180461;0.9999544379960257
46.150222;1.1014521645537556;0.41665821872183284;0.37822035780581037;-0.4066734686774745;-0.3691732969357978;1.0926243905121154;0.9997641828040321;9.997910103646023;0.41682736153076483;-0.4352279624333296;-0.4352279979423895;0.38142106062181513;0.3659511206751102;0.5285320464595933;0.9999546242611885
46.160222;1.1014480296880533;0.41665799937106973;0.3782203893053954;-0.40667430562893186;-0.3691743921338066;1.0926200248764901;0.9997619795501428;9.997936173690768;0.4168281826097482;-0.4352279622814316;-0.4352279986254449;0.381420738798542;0.36595215774311474;0.5285312900153005;0.9999548449846801
46.170222;1.1014448767910932;0.41665819013754996;0.3782204528194364;-0.40667675072271375;-0.3691766123513613;1.0926167999636514;0.999759796046029;9.997962292024052;0.4168289761806922;-0.43522796211530124;-0.43522799930001965;0.3814204257059592;0.3659541777511621;0.5285312049559414;0.9999551007699573
46.180222;1.1014417042406426;0.41665832009126375;0.37822046675664467;-0.40667797302108366;-0.3691777225053691;1.0926137259981374;0.9997576384828806;9.997988414439648;0.4168297388946425;-0.4352279619364125;-0.4352279999641602;0.38142012125001606;0.3659551823284533;0.528530408362109;0.9999553895147911
46.190222;1.1014385109606328;0.4166584399592544;0.3782204801285401;-0.40667919533631;-0.36917883264901363;1.092610813657;0.999755513262447;9.998014514260007;0.41683046869075113;-0.43522796174558154;-0.4352280006161179;0.381419824971856;0.3659571732348905;0.5285302879236273;0.999955707382978
46.200222;1.1014352974188106;0.416658600231536;0.37822054152503987;-0.4066816404807354;-0.3691810528361151;1.092608072350923;0.9997534266844816;9.998040576801124;0.41683116435558526;-0.4352279615432429;-0.43522800125410943;0.3814195361650172;0.36595815197880466;0.5285294629021344;0.9999560495632206
46.210222;1.101432064113385;0.4166586911050663;0.37822055393596365;-0.40668286283311883;-0.3691821629586831;1.0926045086263396;0.9997513850517938;9.998066598127702;0.4168318248486939;-0.43522796132981745;-0.4352280018764637;0.38142025425312426;0.3659601196236687;0.5285300442390912;0.9999564104466303
46.220222;1.1014278115704572;0.41665840113792457;0.3782205806162623;-0.4066836998784691;-0.3691832580973261;1.0926021265578403;0.9997493943277972;9.998092585331989;0.41683244892408944;-0.43522796110567896;-0.4352280024821006;0.3814199788890271;0.36596107693378344;0.528529209349559;0.9999567843306313
46.230222;1.1014245371726024;0.41665850461311194;0.37822064146968704;-0.4066861450794679;-0.3691854782531292;1.092599929840375;0.9997474591175853;9.99811854972644;0.41683303507812514;-0.4352279608709862;-0.43522800307069237;0.3814197097733536;0.36596302459032104;0.5285290694828482;0.9999571660674649
46.240222;1.1014212420887455;0.41665853114249907;0.37822065497242996;-0.4066873674911707;-0.36918658834351065;1.0925979226280755;0.999745583020782;9.998144499124981;0.4168335817189015;-0.4352279606257361;-0.4352280036423872;0.3814194464000346;0.36596396310008034;0.528528243918884;0.9999575507409977
46.250222;1.1014179276284892;0.4166585332433377;0.37822066990226394;-0.40668858992429774;-0.36918769842189336;1.0925961074555177;0.9997437701131879;9.998170440647336;0.4168340873624104;-0.43522796036977207;-0.4352280041975588;0.38141918788932466;0.3659648926589618;0.5285274279230106;0.9999579330930031
46.260222;1.10141459469973;0.4166585106833451;0.37822068599163294;-0.406689812379859;-0.36918880848798596;1.0925934827235884;0.9997420254726821;9.99819638754734;0.41683455077990944;-0.43522796010269815;-0.43522800473681633;0.3814189332921749;0.365966813273525;0.5285273167428766;0.9999583073159908
46.270222;1.1014112421219082;0.41665851657949166;0.378220751262735;-0.4066922576694718;-0.3691910285961382;1.0925920425372315;0.9997403546866209;9.998222358006208;0.41683497131633357;-0.43522795982418805;-0.43522800526119826;0.38141868196202733;0.36596772488933377;0.528526529637433;0.9999586671294485
46.280222;1.1014068678018063;0.4166580819977703;0.3782207836250776;-0.40669309483979216;-0.36919212366494353;1.0925907789176357;0.9997387633071345;9.998248367263646;0.4168353493634096;-0.43522795953452176;-0.4352280057722258;0.381418433435593;0.3659696273870312;0.5285264564361016;0.9999590064282522
46.290222;1.1014034668160275;0.41665798397448306;0.37822080356106036;-0.4066943173734316;-0.36919323369655416;1.0925896834764184;0.9997372567989145;9.998274420430604;0.4168356865147734;-0.43522795923475727;-0.4352280062715297;0.3814181874453005;0.3659705205606172;0.5285257181004281;0.9999593201540716
46.300222;1.1014000388332443;0.41665791491667403;0.3782208760021008;-0.40669676274770356;-0.36919545377221386;1.0925887464328008;0.9997358404578374;9.998300513282842;0.4168359852263171;-0.4352279589266209;-0.4352280067605684;0.3814179444222017;0.3659714040514465;0.5285250124963853;0.9999596043254718
46.310222;1.101396584957222;0.4166577691717627;0.37822090577676976;-0.4066979853478496;-0.3691965637846223;1.0925869550997238;0.9997345185358717;9.998326640971872;0.41683624826835547;-0.43522795861229235;-0.4352280072408562;0.38141770553417254;0.36597327744885877;0.5285250376331618;0.9999598555730781
46.320222;1.1013931077639976;0.41665760129562013;0.3782209427914397;-0.4066992079858369;-0.3691976737886713;1.092586293816671;0.9997332932772671;9.998352802462364;0.4168364782438876;-0.4352279582941051;-0.4352280077141651;0.38141847190840533;0.3659741407475203;0.528525136604878;0.9999600711692206
46.330222;1.1013896093766915;0.41665741241620663;0.37822098836866613;-0.406700430664523;-0.36919878378488946;1.0925857444862197;0.9997321648155666;9.998378994019465;0.41683667748415054;-0.43522795797430536;-0.4352280081824093;0.3814182439801793;0.3659759945250334;0.5285252574859662;0.9999602486891161
46.340222;1.10138509168279;0.41665689467664446;0.37822110672839926;-0.40670249085040416;-0.3692009888537757;1.0925852877369446;0.9997311317634211;9.998405202670638;0.41683684842362595;-0.43522795765491795;-0.4352280086473927;0.3814180212910675;0.3659768393907326;0.5285247434610957;0.9999603848432216
46.350222;1.1013815536922893;0.4166566648532223;0.3782211727110604;-0.4067037136142019;-0.369202098834296;1.09258490550816;0.9997301919016027;9.998431408489605;0.41683699378792055;-0.4352279573377799;-0.4352280091103712;0.38141780251460355;0.3659776754240881;0.5285242927391726;0.9999604750619654
46.360222;1.101377998562691;0.41665641465639236;0.3782212503447084;-0.40670493642082384;-0.3692032088063838;1.0925835836369033;0.9997293423705699;9.998457589481864;0.41683711605686297;-0.43522795702466827;-0.43522800957157215;0.38141758595684394;0.36597950227372616;0.5285246027835422;0.9999605141197904
46.370222;1.101374430058384;0.4166561446935563;0.37822134071402846;-0.4067061592685831;-0.3692043187697706;1.0925833117923165;0.9997285797704262;9.998483722618886;0.41683721699664594;-0.4352279567173466;-0.43522801003027173;0.38141737032854184;0.3659803197063903;0.5285242929945978;0.9999604970696623
46.380222;1.101370896533814;0.41665624084171643;0.378221779996906;-0.40670702036940704;-0.36920508568274685;1.092583080941838;0.9997279009483885;9.998509781864568;0.4168372979715726;-0.43522795641759765;-0.4352280104854387;0.38141715524240194;0.365981128110217;0.5285240587094502;0.9999604199565566
46.390222;1.1013673156027868;0.4166559857742512;0.37822194855967806;-0.40670946609889475;-0.3692073056833491;1.0925828815449883;0.9997273034397453;9.998535736727977;0.4168373601871107;-0.4352279561272071;-0.4352280109361479;0.3814169413245982;0.36598292856729137;0.5285245939720239;0.9999602795283333
46.400222;1.1013627365040468;0.4166552957649781;0.37822210054183186;-0.4067103036998752;-0.3692084006486896;1.0925827036605638;0.9997267850217065;9.99856155165273;0.41683740432189825;-0.43522795584789864;-0.4352280113816367;0.3814167297701275;0.36598372243763977;0.5285245142180425;0.9999600725137975
46.410222;1.101359162387849;0.41665494661899105;0.37822225613651506;-0.4067115266794794;-0.3692095105823363;1.0925815380026087;0.9997263434842699;9.998587186433364;0.41683743040301946;-0.4352279555815233;-0.43522801182137366;0.38141652145922766;0.36598451082677186;0.5285245103707229;0.9999597954535946
46.420222;1.101355599446848;0.4166545748404639;0.37822242979200354;-0.40671274968278587;-0.3692106205112398;1.0925813776781748;0.999725976625813;9.998612599438536;0.41683743826611863;-0.4352279553302783;-0.43522801225513863;0.3814163163502748;0.3659862943057109;0.5285252721002295;0.9999594452255323
46.430222;1.1013520520332694;0.41665417856816844;0.3782226204902983;-0.40671397270619397;-0.3692117304359363;1.0925812194960831;0.9997256820825264;9.998637750141146;0.4168374278875655;-0.4352279550963603;-0.435228012682978;0.3814161135322049;0.36598707293805277;0.5285254111541845;0.9999590200274756
46.440222;1.1013485230232432;0.41665380938575003;0.37822287568721724;-0.4067164185530646;-0.369213950410424;1.092581063393497;0.9997254574966336;9.998662599055057;0.41683739914850454;-0.43522795488140004;-0.4352280131048776;0.3814169117085407;0.3659878465244214;0.52852633722359;0.9999585198834308
46.450222;1.1013450145271728;0.4166533588444473;0.3782230980571306;-0.40671764160729684;-0.3692150603259507;1.0925809109867817;0.9997253006532066;9.998687104163418;0.41683735143804723;-0.4352279546863756;-0.43522801352041873;0.3814167097550774;0.36598961500732163;0.5285272949546497;0.999957946253821
46.460222;1.101340530268816;0.416652517342841;0.37822335066752505;-0.4067184793132919;-0.3692161552612809;1.092579764737972;0.9997252086482428;9.9987112181882;0.41683728367196615;-0.43522795451192187;-0.4352280139288654;0.3814165071312817;0.3659903789324484;0.5285276166099407;0.9999573015997033
46.470222;1.1013370721727918;0.4166520083828877;0.3782236041131556;-0.40671970238802707;-0.3692172651630366;1.092579627118139;0.999725177491953;9.998734899564885;0.41683719455910534;-0.4352279543585843;-0.4352280143294363;0.38141630394317827;0.36599113956970913;0.528527990007222;0.9999565887753812
46.480222;1.1013336454483202;0.41665147169146316;0.37822387252433554;-0.40672092547121647;-0.36921837505503174;1.0925794996621394;0.9997252035167644;9.998758127914481;0.4168370826542225;-0.4352279542268241;-0.4352280147212536;0.38141610063182735;0.36599189849143327;0.5285284106773633;0.9999558094905675
46.490222;1.1013302547070647;0.4166509103956199;0.3782241555843884;-0.40672214856215283;-0.36921948493511586;1.0925793835010185;0.9997252845066185;9.998780900629093;0.4168369461811601;-0.43522795411687115;-0.43522801510326925;0.3814158975927959;0.3659936571639072;0.5285295673723426;0.999954963537192
46.500222;1.1013269050184369;0.41665038199173865;0.37822450173298533;-0.40672459446630127;-0.3692217048551301;1.0925792810868908;0.9997254193321231;9.998803211231234;0.4168367828991248;-0.43522795402859216;-0.4352280154746076;0.3814156949478574;0.3659944168975863;0.5285300729362159;0.9999540502686012
46.510222;1.1013236015890011;0.4166497840553364;0.3782248137532197;-0.4067258175729614;-0.36922281470476687;1.0925791969587417;0.9997256077773277;9.998825035217482;0.41683659026078695;-0.43522795396159825;-0.4352280158347262;0.38141549243336875;0.36599517891989586;0.5285306175444558;0.9999530705760904
46.520222;1.1013203498787092;0.416649174120165;0.37822513914897893;-0.40672704068844334;-0.36922392453633845;1.0925781373090737;0.9997258508640545;9.998846343977009;0.41683636571981236;-0.43522795391548535;-0.43522801618307716;0.38141528936190294;0.36599594447221784;0.5285311979958385;0.9999520274918847
46.530222;1.1013161572681842;0.4166481942472952;0.3782254912850269;-0.40672787844465674;-0.369225019374486;1.0925781096159157;0.9997261500895184;9.99886712658488;0.41683610700869383;-0.43522795388978625;-0.4352280165188663;0.3814150848255393;0.36599771479382615;0.5285325023252255;0.999950925434382
46.540222;1.1013130296645994;0.41664757147054465;0.3782258398795147;-0.4067291015788364;-0.36922612916663633;1.0925781225316264;0.9997265053108247;9.998887388955202;0.41683581253584867;-0.4352279538837122;-0.435228016840967;0.3814148780929161;0.3659984909283866;0.528533140954171;0.9999497689922322
46.550222;1.101309976888445;0.4166469470064068;0.3782261989717179;-0.4067303247233443;-0.36922723893748755;1.0925781857458632;0.9997269129658107;9.998907142164452;0.41683548178077073;-0.4352279538960086;-0.43522801714786424;0.38141466865915485;0.3659992735993737;0.5285338014865805;0.9999485619834844
46.560222;1.1013070077409588;0.41664632320634226;0.3782265682988622;-0.406731547877741;-0.36922834868570814;1.09257830936957;0.999727366366338;9.99892640100608;0.4168351153478206;-0.43522795392498953;-0.4352280174378598;0.381414455794349;0.36600006312678723;0.5285344800483436;0.9999473069859457
46.570222;1.1013041291295655;0.4166457014983001;0.3782269474274073;-0.40673277104102035;-0.3692294584096356;1.0925775023897546;0.9997278578956712;9.998945187992307;0.41683471461895416;-0.4352279539686773;-0.43522801770934383;0.38141423818197945;0.36600185936968244;0.5285358670374655;0.9999460051838371
46.580222;1.1013013449028646;0.4166451353732123;0.3782273839484095;-0.4067352170162229;-0.3692316781611155;1.0925777715718286;0.999728380612016;9.998963538101082;0.41683428137544987;-0.4352279540249464;-0.43522801796083377;0.3814140141352459;0.3660026621034766;0.5285365774741155;0.999944656674024
46.590222;1.1012976577505353;0.4166441549554024;0.3782277944058547;-0.4067360548160317;-0.369232772855198;1.0925781218587616;0.9997289277649676;9.99898150673965;0.41683381771562006;-0.43522795409163345;-0.4352280181910486;0.3814137821850095;0.366003471656991;0.528537303998237;0.999943261604376
46.600222;1.101295067631649;0.41664353514745617;0.3782281966091099;-0.40673727799484327;-0.369233882492128;1.09257855667142;0.9997294921335733;9.998999176425002;0.41683332598073286;-0.43522795416668275;-0.4352280183992439;0.3814135414913535;0.3660042889565862;0.5285380462566873;0.9999418218737998
46.610222;1.101292578486258;0.4166429125836574;0.37822860365438327;-0.40673850117449567;-0.36923499209647087;1.0925790774131952;0.9997300668085387;9.999016656480894;0.416832808464432;-0.43522795424834543;-0.435228018585442;0.3814142917308874;0.36600511500033084;0.5285395242713169;0.9999403427381912
46.620222;1.1012901934880954;0.41664228666381004;0.37822901472517484;-0.40673972435276906;-0.3692361016684346;1.0925796837612523;0.9997306467091998;9.99903407150988;0.41683226703487575;-0.43522795433527295;-0.43522801875014033;0.38141403257433126;0.3660069506051278;0.5285409846236807;0.9999388332658362
46.630222;1.101287914960352;0.4166416573715348;0.3782294304430162;-0.4067409475282958;-0.369237211209369;1.0925793752716977;0.9997312295910931;9.999051539186238;0.4168317028405735;-0.4352279544263827;-0.4352280188936136;0.38141376338844674;0.36600779658349164;0.528541760494962;0.9999373050126871
46.640222;1.101285743997747;0.4166410246893518;0.37822985243977353;-0.40674217070021623;-0.3692383207212302;1.092580152551295;0.9997318153872818;9.999069149279833;0.41683111634692005;-0.43522795452069896;-0.43522801901559943;0.38141348348162446;0.36600865393574883;0.5285425403082102;0.9999357703639857
46.650222;1.1012836801634907;0.4166403886544236;0.3782302825325245;-0.4067433938677641;-0.3692394302063507;1.0925810166763033;0.9997324045782038;9.999086957822993;0.4168305077690044;-0.43522795461741065;-0.4352280191157069;0.3814131924046183;0.3660095238494298;0.5285433199862669;0.9999342417177421
46.660222;1.1012807228153083;0.4166393881699971;0.37823073723894635;-0.40674423164588785;-0.36924052469327256;1.0925819683736102;0.9997329977920815;9.999105000377076;0.4168298777023231;-0.4352279547160316;-0.4352280191937019;0.3814128900848617;0.36601040751160696;0.5285440955155044;0.9999327307183334
46.670222;1.1012788686889576;0.4166387482862833;0.3782311894012364;-0.4067454548019158;-0.36924163413385713;1.0925830083138375;0.9997335961202108;9.999123311789464;0.4168292275980802;-0.43522795481653054;-0.43522801924932936;0.3814125769112452;0.3660113059394884;0.5285448634004121;0.9999312476321132
46.680222;1.1012771184687173;0.4166381088827327;0.37823165543524107;-0.4067466779518183;-0.3692427435572738;1.092584137234283;0.9997342001343961;9.999141934584626;0.41682855970012456;-0.43522795491933064;-0.4352280192823377;0.3814122536785918;0.3660132199935192;0.5285463136059306;0.9999298018744146
46.690222;1.1012754727771905;0.4166374712768354;0.37823213622705243;-0.4067479010943826;-0.36924385296662393;1.0925843556867931;0.999734808554954;9.999160914702866;0.41682787641969304;-0.4352279550249792;-0.4352280192928434;0.3814119216613585;0.36601415046006464;0.5285470598975565;0.9999284027535192
46.700222;1.1012739333858155;0.41663683631696025;0.37823263151096853;-0.406749124228235;-0.36924496236450444;1.092585664184361;0.9997354181248413;9.99918029480774;0.4168271796781522;-0.4352279551338511;-0.43522801928152;0.3814115829815832;0.36601509810025706;0.528547793659459;0.9999270590416997
46.710222;1.1012725034779247;0.41663620433887966;0.37823314020581644;-0.40675034735243115;-0.36924607175312435;1.0925870626906342;0.9997360235128917;9.99920011191489;0.41682647075014934;-0.43522795524638075;-0.43522801924951193;0.3814112408753354;0.36601606368513234;0.5285485143679906;0.9999257782022769
46.720222;1.1012711863069111;0.4166355750245181;0.3782336610046482;-0.4067515704666355;-0.3692471811344614;1.092588549899298;0.9997366169273592;9.99922039787426;0.41682575071442834;-0.4352279553634431;-0.43522801919838033;0.38141089952970886;0.36601704791492284;0.5285492221827207;0.9999245665428542
46.730222;1.1012699837134403;0.4166349472920847;0.3782341926141212;-0.4067527935709291;-0.36924829051041685;1.092590124137218;0.9997371892447178;9.999241174391784;0.4168250211730518;-0.435227955486239;-0.4352280191301433;0.38141056342245666;0.3660180511638101;0.5285499175856875;0.9999234298402371
46.740222;1.1012678970661733;0.4166339578447447;0.3782347483860403;-0.4067536312722942;-0.369249384908835;1.092591784641363;0.9997377320217867;9.999262449373392;0.416824284415573;-0.43522795561594746;-0.43522801904718744;0.3814102367349431;0.366019073268571;0.5285506010702485;0.9999223731308501
46.750222;1.1012669241493518;0.41663332893426336;0.37823529822325935;-0.40675485435672903;-0.36925049428112544;1.0925925314398997;0.9997382381752762;9.99928423061552;0.4168235428481167;-0.435227955753709;-0.43522801895202773;0.3814099232811169;0.36602011361774395;0.5285512732625568;0.9999213996526041
46.760222;1.101266066013456;0.41663269762164123;0.37823585678796945;-0.4067560774325006;-0.3692516036561593;1.092594364302435;0.9997387017839128;9.999306541820534;0.41682279864806;-0.4352279559006749;-0.4352280188471326;0.38141062646429996;0.36602217150134814;0.528553348623764;0.9999205102505714
46.770222;1.10126532474403;0.4166320625327142;0.3782364248722804;-0.4067573005002369;-0.36925271303687623;1.0925962808869467;0.9997391186346124;9.999329415470557;0.41682205394101024;-0.4352279560578299;-0.43522801873492406;0.38141034934787255;0.3660232463225141;0.5285539989373866;0.9999197037923594
46.780222;1.1012647048944888;0.4166314226035853;0.3782370033977925;-0.4067585235608053;-0.36925382242533555;1.0925982748783438;0.9997394872847303;9.999352868286199;0.4168213109086933;-0.4352279562258046;-0.43522801861784693;0.38141009515380453;0.3660243375284876;0.528554636607591;0.9999189780874549
46.790222;1.1012642119751304;0.41663077814023247;0.3782375932310101;-0.4067597466150971;-0.36925493182237074;1.0926003363133756;0.9997398092657938;9.999376881777057;0.41682057177350224;-0.43522795640479794;-0.4352280184983885;0.3814098674693012;0.3660254445746471;0.5285552604500322;0.9999183304723912
46.800222;1.1012638505008303;0.41663013108775754;0.37823819546780574;-0.40676096966368663;-0.369256041227903;1.0926024538566292;0.9997400881512385;9.99940140076204;0.4168198388105547;-0.43522795659464736;-0.435228018379131;0.3814096700581815;0.3660265670655411;0.5285558711313968;0.9999177577909765
46.810222;1.1012626242560564;0.4166291225267468;0.37823882616883725;-0.40676180730563194;-0.36925713566743834;1.0926046170792225;0.9997403284494827;9.99942634547645;0.4168191143850678;-0.43522795679491816;-0.4352280182627792;0.3814095070580579;0.3660277049532238;0.528556471029929;0.9999172562671048
46.820222;1.1012625325716536;0.4166284787385792;0.37823945765664985;-0.40676303034207656;-0.36925824509002275;1.0926058180497056;0.999740534951206;9.999451626586515;0.4168184011219439;-0.4352279570047687;-0.43522801815196094;0.38140938318283296;0.36602885865106577;0.5285570629635176;0.999916820749131
46.830222;1.1012625764036068;0.41662783995364755;0.37824010591439416;-0.406764253373201;-0.3692593545218458;1.0926080521629447;0.9997407126929015;9.99947715881678;0.4168177021371706;-0.4352279572227601;-0.43522801804892447;0.38140930305479004;0.36603002899110476;0.5285576495393906;0.9999164437513995
46.840222;1.1012627556255934;0.41662720774800327;0.37824077207020573;-0.4067654763993883;-0.3692604639631805;1.092610317618893;0.9997408672544424;9.999502873635826;0.4168170211410594;-0.4352279574469907;-0.43522801795546173;0.3814092703178081;0.36603121702188285;0.5285582336788494;0.9999161169981051
46.850222;1.10126307089981;0.41662658345927245;0.3782414573758255;-0.4067666994212031;-0.3692615734139792;1.0926126135717573;0.9997410044328217;9.9995287272745;0.41681636220413226;-0.43522795767555006;-0.43522801787292925;0.3814092875601332;0.36603242352792775;0.5285588190472602;0.9999158347876099
46.860222;1.1012635233849577;0.4166259679296266;0.3782421633350195;-0.4067679224392495;-0.3692626828742639;1.0926149386125112;0.9997411290287994;9.999554695783791;0.4168157293148083;-0.4352279579068711;-0.43522801780204584;0.3814093567089397;0.36603364824157913;0.5285594096725549;0.9999155951703138
46.870222;1.10126411375863;0.41662536135397005;0.37824289107483794;-0.4067691454538643;-0.3692637923443981;1.0926172903123235;0.9997412436554449;9.99958076437897;0.4168151261557042;-0.43522795813981097;-0.4352280177428301;0.3814094792180496;0.3660348895705217;0.5285600095224808;0.9999153984397691
46.880222;1.1012648415101967;0.41662476349377964;0.3782436406221624;-0.40677036846472214;-0.3692649018250115;1.092618665214509;0.9997413488928967;9.999606926418041;0.41681455598210154;-0.4352279583737767;-0.43522801769505953;0.38140965610266964;0.36603614552983016;0.5285606224458494;0.999915245649854
46.890222;1.1012647056955;0.4166238123078831;0.37824442546161974;-0.4067712060605399;-0.36926599634242624;1.0926210595134347;0.9997414449038879;9.99963318399475;0.41681402145227453;-0.43522795860876823;-0.43522801765866764;0.3814108879914949;0.36603741478766433;0.528561973630678;0.9999151386707852
46.900222;1.1012657008474303;0.41662323168333776;0.3782452145047647;-0.40677242905818634;-0.369267105846424;1.0926234698106396;0.9997415323340411;9.999659536805302;0.4168135247285417;-0.4352279588450802;-0.4352280176336123;0.3814111750711772;0.3660386968475371;0.5285626232920728;0.9999150809102662
46.910222;1.1012668227531108;0.41662266102824275;0.37824602015574904;-0.40677365204653443;-0.36926821536431403;1.092625892813591;0.9997416115716593;9.999685968427517;0.4168130680226694;-0.43522795908311096;-0.43522801761974345;0.3814115169985009;0.36603999190592024;0.52856329525246;0.9999150768723545
46.920222;1.101268065975675;0.4166221019873346;0.3782468399270417;-0.40677487502326237;-0.36926932489867154;1.0926283252058577;0.9997416821051718;9.999712444049868;0.4168126542417396;-0.4352279593234235;-0.4352280176170256;0.3814119129305716;0.36604130064219836;0.5285639907986922;0.9999151305381601
46.930222;1.1012694255875084;0.41662150264189163;0.378247622775044;-0.40677487518691086;-0.3692693243983329;1.092630764944305;0.9997417426945189;9.999738917435886;0.4168122868852015;-0.43522795956665256;-0.43522801762582364;0.3814123614135224;0.36604262372745466;0.5285647104270573;0.9999152440886986
46.940222;1.1012708963167255;0.41662097069488735;0.37824846309995186;-0.40677609813244936;-0.36927043397386305;1.0926332125586544;0.9997417920535957;9.999765335895667;0.4168119689491236;-0.4352279598133215;-0.43522801764700475;0.3814128600952905;0.36604396124962835;0.5285654538481509;0.9999154174118283
46.950222;1.1012724720841771;0.41662045317340896;0.37824930992322825;-0.40677732105818;-0.3692715435729735;1.09263467056022;0.9997418301623862;9.99979163907174;0.4168117017902897;-0.4352279600638386;-0.43522801768169633;0.3814134056749943;0.3660453124331017;0.5285662196982495;0.9999156482791144
