time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.960222;1.1012741460901507;0.41661995025481613;0.378250160636771;-0.406778543961581;-0.3692726531968957;1.0926371411993883;0.9997418592868573;9.999817755376156;0.41681148484320424;-0.43522796031862987;-0.43522801773078673;0.38141399427130507;0.36604667589583717;0.5285670057889454;0.9999159336512509
46.970222;1.101274911102612;0.41661910076584513;0.37825102725712656;-0.4067793814229112;-0.36927374787227757;1.0926396245403296;0.9997418834263821;9.999843600859517;0.4168113162766751;-0.43522796057817686;-0.43522801779477926;0.38141462186032304;0.3660480501902274;0.5285678099364847;0.9999162716979751
46.980222;1.1012767545655806;0.41661862976358544;0.37825187804460225;-0.406780604275387;-0.3692748575493927;1.092642118502801;0.9997419068359956;9.999869081647297;0.4168111938332504;-0.43522796084285303;-0.43522801787408716;0.3814152842910286;0.36604943404485707;0.5285686304451918;0.999916663133828
46.990222;1.1012786635301337;0.41661817748745766;0.3782527252517433;-0.40678182710179933;-0.3692759672554911;1.09264462052497;0.9997419335684787;9.999894100710929;0.4168111149516744;-0.4352279611127466;-0.43522801796904265;0.38141597718571374;0.36605082617162865;0.5285694660452288;0.9999171113272027
47.000222;1.101280621374229;0.41661774580567285;0.37825356651302816;-0.40678304990201325;-0.36927707699199686;1.0926471290404485;0.9997419684095324;9.999918570647448;0.4168110765258758;-0.4352279613876557;-0.43522801807959205;0.38141669630594516;0.3660522249846514;0.5285703156186015;0.9999176212919252
47.010222;1.1012826109511342;0.41661728276110555;0.3782543509941134;-0.4067830498782268;-0.36927707670551824;1.0926496437608348;0.9997420170682055;9.99994242448071;0.41681107503094744;-0.43522796166719907;-0.435228018205196;0.38141743783598975;0.36605362866306884;0.5285711779651242;0.9999181976915249
47.020222;1.1012846171557025;0.4166168959747786;0.37825517366610223;-0.4067842726260072;-0.369278186504016;1.0926511646770918;0.9997420850488695;9.999965615915796;0.4168111065910462;-0.43522796195080005;-0.4352280183447782;0.3814181979287399;0.3660550356236874;0.5285720518674826;0.999918842822443
47.030222;1.1012866284494522;0.4166165321714739;0.3782559850683007;-0.4067854953477268;-0.36927929633278034;1.0926536897023382;0.9997421776198763;9.999988117446927;0.41681116678450364;-0.43522796223762583;-0.43522801849664494;0.381418972197569;0.3660564448203205;0.52857293637978;0.9999195556878191
47.040222;1.1012886365216008;0.41661619072429884;0.37825678508131017;-0.4067867180437065;-0.36928040619092517;1.0926562124685546;0.9997423005807419;10.000009921655893;0.4168112508022917;-0.4352279625269011;-0.43522801865872424;0.38141975578188525;0.3660578554996708;0.5285738311178309;0.9999203326210049
47.050222;1.1012906347114275;0.4166158706024054;0.37825757416590716;-0.40678794071455565;-0.36928151607743115;1.0926587232244622;0.9997424594630722;10.000031035629595;0.41681135371164596;-0.4352279628184357;-0.43522801882888035;0.3814205436218202;0.3660592666977344;0.5285747365209326;0.9999211694117786
47.060222;1.1012916179652175;0.41661520896649373;0.3782583680084758;-0.4067887779347728;-0.36928261101651233;1.092661212344095;0.9997426582109337;10.00005147164932;0.41681147031467636;-0.4352279631127118;-0.4352280190049899;0.3814213308634975;0.3660606769071786;0.5285756539533788;0.9999220631963406
47.070222;1.1012935788057836;0.4166148751873279;0.3782590905784169;-0.4067887777614035;-0.36928261090157244;1.0926636722520169;0.9997428988041891;10.000071244993869;0.4168115951185115;-0.4352279634103426;-0.4352280191850674;0.3814231134220573;0.36606208420100567;0.5285773067353312;0.9999230120885477
47.080222;1.101295512747936;0.41661461362236385;0.37825985526563577;-0.40679000036344853;-0.36928372086476663;1.0926660969208102;0.99974318104895;10.000090372911297;0.4168117227839154;-0.4352279637115045;-0.43522801936747246;0.3814238882403852;0.36606248659233104;0.5285775609049339;0.9999240133305318
47.090222;1.1012974147608405;0.41661437052480643;0.3782606155091045;-0.4067912229450718;-0.3692848308507762;1.092668481820561;0.999743502875054;10.000108876827174;0.416811848663547;-0.43522796401598923;-0.43522801955078866;0.3814246532140381;0.3660638822364916;0.528578523465851;0.9999250623282763
47.100222;1.1012992815127907;0.4166141461140422;0.3782613734085205;-0.40679244550689425;-0.36928594085844346;1.09266982481068;0.9997438621736271;10.000126794035415;0.41681196914150653;-0.4352279643236869;-0.4352280197333083;0.3814254070482116;0.36606526934177847;0.5285795020838997;0.999926153368525
47.110222;1.1013011121079193;0.4166139414285927;0.378262130939651;-0.4067936680494206;-0.3692870508866073;1.0926721261445131;0.9997442587725137;10.000144179996244;0.41681208173114187;-0.4352279646348458;-0.4352280199127516;0.38142614898597793;0.3660666459161334;0.5285804964856875;0.9999272803102952
47.120222;1.1013029071815423;0.4166137578657116;0.37826288910085526;-0.40679489057311785;-0.3692881609339511;1.0926743866541653;0.9997446949624825;10.000161092988122;0.416812184908586;-0.43522796494992505;-0.4352280200865019;0.3814268785631518;0.3660680097075813;0.5285815061936386;0.9999284358346939
47.130222;1.1013046676619345;0.4166135430125123;0.37826359907987306;-0.4067948902819594;-0.36928816094514993;1.0926766056045087;0.9997451752188717;10.000177577095664;0.41681227780014063;-0.43522796526932067;-0.43522802025193214;0.3814275956256036;0.3660693583319675;0.528582530905827;0.9999296107825769
47.140222;1.101306394641681;0.416613404008606;0.3782643564106332;-0.4067961127703541;-0.36928927102751474;1.0926787808587155;0.9997457054482886;10.000193652408395;0.4168123597040326;-0.4352279655931073;-0.4352280204067689;0.38142830027484725;0.3660706894661344;0.5285835708879376;0.9999307952469486
47.150222;1.1013071344432843;0.4166133115840499;0.3782654601305263;-0.4067965880229792;-0.3692900231031211;1.0926809103462143;0.9997462916529867;10.000209319036424;0.4168124294722988;-0.43522796592065616;-0.4352280205495499;0.3814289925305451;0.3660720010294352;0.5285846269320185;0.9999319800874872
47.160222;1.1013088000219948;0.41661321942122337;0.37826620856874943;-0.40679781047983743;-0.3692911332183361;1.0926829920052241;0.999746938719085;10.000224573582265;0.41681248541853866;-0.435227966250482;-0.4352280206797646;0.3814296721551506;0.36607329100711555;0.5285856997540003;0.9999331569387063
47.170222;1.101310438045274;0.4166131522250172;0.3782669484265608;-0.40679903292287845;-0.369292243348607;1.092685023552939;0.999747649492608;10.000239420564856;0.4168125258708051;-0.4352279665808056;-0.435228020797725;0.3814303389036235;0.366073557329474;0.5285860968052103;0.9999343169365755
47.180222;1.1013120522509698;0.4166130570752105;0.3782676287539369;-0.40679903255739774;-0.3692922434383158;1.092686003694069;0.9997484243876137;10.000253872776373;0.41681254947264695;-0.4352279669101523;-0.4352280209044968;0.3814309928399164;0.366074798225773;0.528587201733518;0.9999354496763371
47.190222;1.1013136495510585;0.4166130404931583;0.3782683448366686;-0.40680025497518474;-0.36929335359328674;1.0926879326534944;0.9997492623077884;10.000267946777175;0.4168125551860303;-0.4352279672372667;-0.43522802100161645;0.38143163437222904;0.3660760122161628;0.5285883204269674;0.999936543763474
47.200222;1.101315239798739;0.41661304837503993;0.37826904731503636;-0.4068014773806972;-0.36929446375685193;1.0926898113846004;0.9997501621007628;10.000281656294367;0.41681254255440514;-0.43522796756101234;-0.4352280210904098;0.38143226406882536;0.3660771976513599;0.5285894520396012;0.9999375886818938
47.210222;1.1013168347843985;0.4166130795806309;0.37826973527082247;-0.406802699773286;-0.3692955739261133;1.092691641287287;0.999751122883164;10.00029500586857;0.4168125119975472;-0.43522796788065604;-0.43522802117148884;0.3814328824318639;0.3660783527956952;0.5285905972660784;0.9999385761668561
47.220222;1.1013184466522072;0.416613079330181;0.3782703587510584;-0.4068026993564342;-0.36929557404430935;1.0926934245797801;0.9997521436544944;10.00030798509613;0.4168124648932498;-0.4352279681959627;-0.4352280212449603;0.3814334897957911;0.3660794764079038;0.5285917579481132;0.999939500370735
47.230222;1.1013200865281585;0.41661315285492845;0.3782710126346892;-0.406803921720087;-0.3692966842172966;1.0926951646649887;0.9997532236690672;10.00032056489648;0.4168124033504479;-0.4352279685070464;-0.43522802131104454;0.3814340863893219;0.36607956798905167;0.5285922439801672;0.9999403573872195
47.240222;1.101321764266544;0.4166132450837829;0.37827164606695424;-0.40680514406735674;-0.3692977943899507;1.0926968661862464;0.9997543629228254;10.000332700591496;0.41681232952054503;-0.43522796881439046;-0.4352280213704172;0.3814346722983911;0.366080627515838;0.5285934428874981;0.9999411448578396
47.250222;1.1013224887462885;0.4166129925347648;0.3782722707770021;-0.4068059809536146;-0.369298889587156;1.0926985340747644;0.9997555613975015;10.000344342530282;0.4168122450777377;-0.4352279691188002;-0.43522802142412353;0.38143524729208694;0.36608165520514885;0.5285946654392788;0.9999418619731623
47.260222;1.101324262208396;0.4166130639674037;0.3782728054888841;-0.40680598046881533;-0.36929888970483454;1.0926991720367154;0.9997568182112747;10.000355453273393;0.4168121513931657;-0.43522796942105485;-0.43522802147341233;0.3814358108834583;0.366082651664192;0.5285959156304066;0.999942509015098
47.270222;1.101326084744657;0.4166132030089831;0.37827335770121673;-0.4068072027584934;-0.3692999998761556;1.0927007813429266;0.9997581326940363;10.000366023693946;0.4168120499224139;-0.4352279697218018;-0.4352280215196565;0.3814363627601434;0.3660836180556951;0.5285971977319356;0.9999430861344453
47.280222;1.101327951232253;0.41661335471433186;0.37827387493846876;-0.4068084250271053;-0.3693011100471152;1.0927023597637116;0.9997595060303893;10.000376073191518;0.4168119424393569;-0.43522797002175506;-0.4352280215642762;0.381437903307405;0.3660835559291664;0.5285985443473591;0.9999435927133443
47.290222;1.101329853979328;0.4166134638102231;0.37827430470121254;-0.4068084244793014;-0.3693011101637846;1.092703901272157;0.9997609406404382;10.000385634188296;0.4168118310572291;-0.43522797032149607;-0.4352280216087092;0.38143843380824394;0.36608446687430307;0.5285998999184436;0.9999440283493443
47.300222;1.1013317842656432;0.4166136347980694;0.37827473966300945;-0.406809646703185;-0.3693022203343608;1.0927053974717;0.9997624383488651;10.000394733895911;0.4168117179588283;-0.4352279706210599;-0.4352280216544798;0.3814389560664561;0.36608535217892524;0.528601294821524;0.9999443944797697
47.310222;1.1013337340248768;0.41661381185062724;0.37827512736292007;-0.4068108689035703;-0.36930333050517855;1.0927068396088206;0.9997639997998938;10.00040338375955;0.4168116049575964;-0.43522797092005033;-0.4352280217031325;0.3814394717769537;0.3660862127766458;0.528602728900595;0.9999446946379559
47.320222;1.1013356976457378;0.41661399288036916;0.3782754645030806;-0.4068120910798647;-0.3693044406765788;1.092708218960226;0.9997656250940922;10.000411582632971;0.416811492978512;-0.4352279712179997;-0.4352280217559667;0.38143998229482795;0.3660870496186204;0.5286042006104651;0.999944933403656
47.330222;1.1013376726017998;0.41661412341898935;0.37827570009486083;-0.4068120904370945;-0.3693044407947194;1.092709525339469;0.9997673149489673;10.00041932406595;0.41681138182620603;-0.43522797151427506;-0.4352280218138257;0.3814404889604739;0.36608686388588296;0.5286050153748448;0.9999451162613306
47.340222;1.1013396586008743;0.41661431039584634;0.37827592941084415;-0.40681331256359166;-0.3693055509674488;1.0927107461029208;0.999769071370354;10.000426594556119;0.41681127074662144;-0.43522797180775624;-0.4352280218772093;0.3814409934664511;0.3660876568953446;0.5286065558521049;0.9999452506850744
47.350222;1.101341656795509;0.4166145018219328;0.3782761034923262;-0.40681453466460954;-0.36930666114024985;1.0927108673697492;0.999770896667816;10.00043336960005;0.41681115910296695;-0.4352279720969125;-0.4352280219468057;0.38144149769632507;0.36608843023057486;0.5286081271216357;0.9999453464667778
47.360222;1.1013426706575051;0.41661428505262943;0.3782761889808312;-0.4068141484949404;-0.36930664628336485;1.0927118758100898;0.9997727916277956;10.000439613363469;0.4168110461756419;-0.43522797238018773;-0.43522802202407385;0.3814420030508656;0.3660891858285069;0.5286097267166696;0.999945414859025
47.370222;1.1013447019398521;0.41661449395425615;0.3782762543843266;-0.4068153705457157;-0.369307756453693;1.0927127592366122;0.9997747543707689;10.000445277610808;0.41681093065520514;-0.43522797265630625;-0.43522802211137923;0.3814425099513608;0.36608892557216693;0.5286106605533297;0.9999454677325383
47.380222;1.1013467553541187;0.416614717616321;0.3782762664630044;-0.4068165925741289;-0.36930886662124185;1.0927135070103537;0.99977678003902;10.000450299476924;0.4168108108532538;-0.43522797292444904;-0.43522802221167084;0.38144301812013953;0.36608965084779566;0.5286123129243391;0.9999455170071689
47.390222;1.1013488331280934;0.416614907016471;0.3782761769816848;-0.4068165917884842;-0.36930886673100416;1.092714111077468;0.9997788615420385;10.000454596985485;0.4168106854391214;-0.4352279731842326;-0.43522802232801;0.3814435271567879;0.36609036245586174;0.5286139907460439;0.9999455742614343
47.400222;1.1013509349951018;0.4166151726984073;0.3782760828275839;-0.40681781377697435;-0.3693099768903828;1.0927145662374207;0.9997809915962211;10.000458074248685;0.41681055380719906;-0.4352279734355232;-0.43522802246314685;0.38144403664544707;0.3660910607888575;0.5286156919712993;0.9999456511366998
47.410222;1.1013530586825515;0.41661546414706085;0.37827593522062836;-0.4068190357481529;-0.3693110870452335;1.0927148689889514;0.9997831641364824;10.000460649426051;0.4168104157728833;-0.43522797367840343;-0.4352280226191916;0.38144454598116245;0.3660907462371574;0.5286167202458224;0.9999457595393912
47.420222;1.1013552015109047;0.4166157298801801;0.3782756851182262;-0.4068190349113383;-0.36931108714131283;1.0927150167359434;0.9997853735790396;10.000462279073611;0.41681027117859676;-0.43522797391325274;-0.43522802279761874;0.38144505417018;0.3660914196483976;0.5286184553929703;0.9999459100461706
47.430222;1.101357362733922;0.41661607770426906;0.37827542888555327;-0.4068202568564259;-0.36931219728581516;1.0927150080646768;0.9997876136392834;10.00046295329211;0.41681011976773913;-0.435227974140618;-0.43522802299962304;0.3814455595298513;0.36609208251450315;0.5286201995349724;0.9999461103860786
47.440222;1.1013595446041171;0.41661645454805746;0.3782751177173601;-0.40682147879336494;-0.36931330742347623;1.0927138427696854;0.9997898773634043;10.000462679460147;0.41680996106286405;-0.4352279743609231;-0.4352280232263402;0.38144605959149563;0.36609273691834066;0.5286219474945935;0.999946365807254
47.450222;1.101361750748787;0.4166168066143862;0.3782747029348585;-0.40682147793195333;-0.36931330749894536;1.0927135215814339;0.9997921577101364;10.00046147436633;0.4168097943216963;-0.43522797457419193;-0.4352280234786838;0.3814465513440334;0.36609238547568645;0.5286230025699694;0.9999466803609975
47.460222;1.1013639842531273;0.41661723964214226;0.3782742813091146;-0.4068226998618564;-0.3693144176189898;1.0927130459719172;0.9997944474900821;10.000459361177935;0.41680961880341644;-0.43522797477998276;-0.43522802375711267;0.38144703151413467;0.36609303136593907;0.5286247468194684;0.9999470585197866
47.470222;1.1013652479738387;0.41661733711031185;0.3782738191196591;-0.4068235363323011;-0.36931551275336694;1.092712417360949;0.9997967383680808;10.000456369117334;0.41680943397688;-0.43522797497785215;-0.43522802406150884;0.3814484966188312;0.36609367840349827;0.5286272073927393;0.9999475064097721
47.480222;1.1013675403599519;0.4166177678047783;0.3782732394320886;-0.4068235354718424;-0.3693155127966503;1.0927116362502596;0.9997990201798415;10.00045253885392;0.4168092394564516;-0.4352279751680702;-0.4352280243910552;0.38144894284030134;0.3660933309136194;0.5286282471362466;0.999948031779588
47.490222;1.1013698606229303;0.4166182753055636;0.378272655340907;-0.40682475740757224;-0.36931662288081485;1.0927107026803138;0.9998012821507436;10.000447924823355;0.41680903505907585;-0.4352279753516649;-0.4352280247443478;0.3814493662642718;0.36609399355685474;0.5286299701025227;0.9999486432370055
47.500222;1.1013722042037255;0.41661880467999524;0.3782720203818894;-0.40682597934886144;-0.36931773295169135;1.0927096176979274;0.9998035153432181;10.000442592076777;0.41680882098183997;-0.4352279755298177;-0.4352280251198253;0.381449763549094;0.3660946713313558;0.5286316810668048;0.9999493495156571
47.510222;1.1013745635149998;0.41661930103697464;0.3782712880653922;-0.40682597850529284;-0.3693177329559466;1.0927083846311463;0.9998057143616901;10.000436618000144;0.41680859766195;-0.4352279757033715;-0.4352280255158079;0.3814501323233179;0.36609536925827635;0.5286333771915271;0.9999501590428231
47.520222;1.1013769295088394;0.41661987009433155;0.37827055694819467;-0.4068272004634617;-0.36931884300275064;1.0927070097611595;0.9998078774944942;10.000430094601464;0.41680836541850286;-0.43522797587258966;-0.4352280259300925;0.3814504711921151;0.36609509180659994;0.5286343631013772;0.9999510795772754
47.530222;1.101379294401621;0.41662040423458613;0.37826973132675945;-0.4068271996416277;-0.3693188429856011;1.0927055019432999;0.9998100056933791;10.000423126980548;0.41680812428335795;-0.4352279760372193;-0.4352280263600315;0.38145077969849583;0.36609584284000724;0.5286360205772642;0.9999521176271695
47.540222;1.1013816534741374;0.4166210085839555;0.3782689089906213;-0.40682842162757443;-0.369319953014222;1.092702870980754;0.9998121013427818;10.0004158343972;0.41680787411518977;-0.43522797619677334;-0.43522802680303113;0.38145105822584296;0.3660966259358151;0.5286376541076901;0.9999532780257779
47.550222;1.1013840045445142;0.41662162680535364;0.3782680421589403;-0.40682964363274754;-0.36932106303659473;1.0927011259034927;0.9998141672216562;10.000408347229884;0.416807614926341;-0.43522797635057703;-0.43522802725652493;0.3814513078290925;0.3660964443016179;0.5286385686957225;0.999954563625483
47.560222;1.1013863464167777;0.4166222015458517;0.3782670829498708;-0.4068296428682931;-0.3693210630008637;1.0926992747452984;0.9998162058226849;10.00040079003421;0.41680734696508;-0.43522797649775574;-0.43522802771744423;0.38145153012956584;0.36609730011566544;0.5286401469201707;0.9999559744267602
47.570222;1.1013886787504088;0.41662283524611177;0.3782661288555462;-0.4068308649213275;-0.36932217301714354;1.0926973257257084;0.9998182193310079;10.000393261239422;0.4168070701419713;-0.43522797663750923;-0.43522802818194445;0.3814517271544001;0.366098194068538;0.5286416933175915;0.9999575067933459
47.580222;1.1013910024635325;0.4166234169762636;0.37826508367598016;-0.40683086420960685;-0.3693221729793008;1.0926952876607663;0.9998202096382154;10.000385830906485;0.4168067835371061;-0.4352279767693303;-0.4352280286455673;0.3814519009225368;0.3660981257818599;0.5286425115136777;0.999959153778401
47.590222;1.1013923197859976;0.4166236878884613;0.37826406002160223;-0.40683170085203757;-0.3693232680216752;1.0926931690397457;0.999822178137634;10.000378559698285;0.4168064856368822;-0.4352279768929991;-0.43522802910356123;0.3814520530017341;0.3660990943804135;0.5286439820050743;0.9999609056632464
47.600222;1.1013946294947818;0.4166243147772007;0.3782629815372055;-0.40683292299328755;-0.36932437804112994;1.0926909773284403;0.9998241258532307;10.000371518812457;0.41680617462674946;-0.43522797700882965;-0.43522802955127693;0.3814521844622786;0.3660990986680462;0.5286447154085903;0.9999627503834475
47.610222;1.101396932337611;0.41662487964946054;0.3782618153434512;-0.40683292237796564;-0.36932437800904433;1.0926887187393166;0.9998260533706395;10.00036479496855;0.41680584833826195;-0.43522797711811756;-0.4352280299845352;0.38145229611940273;0.36610013737590597;0.5286460929317036;0.9999646753825162
47.620222;1.1013992270618023;0.4166254870838259;0.37826065867460873;-0.40683414459033035;-0.3693254880336319;1.0926863980864057;0.9998279599426609;10.00035848322163;0.4168055045201457;-0.4352279772230244;-0.43522803039984786;0.3814523884380753;0.3661012092236151;0.5286474198952784;0.999966670050368
47.630222;1.101401511964893;0.41662602846077645;0.3782594147288995;-0.4068341440496161;-0.36932548800715176;1.0926840192202194;0.9998298430727636;10.000352676674867;0.41680514156703913;-0.4352279773258758;-0.4352280307945815;0.3814524611278936;0.3661013126707259;0.5286480031024813;0.9999687261709698
47.640222;1.1014037853265877;0.4166266085525534;0.3782581804684878;-0.4068353663386621;-0.369326598037842;1.0926815862037385;0.999831699615084;10.000347460209545;0.416804758817085;-0.4352279774286722;-0.4352280311670726;0.3814525131482984;0.36610244614366694;0.5286492276937583;0.9999708369608017
47.650222;1.10140604445866;0.41662717190299897;0.37825690737084605;-0.4068365886660935;-0.3693277080718781;1.0926781043525944;0.9998335271468178;10.000342912726575;0.4168043562914017;-0.4352279775331103;-0.43522803151664535;0.3814525430298434;0.3661036084316732;0.5286504021265254;0.9999729964041487
47.660222;1.1014082850349507;0.4166276632943166;0.37825554698839087;-0.4068365882399858;-0.36932770805513687;1.0926755801849068;0.9998353243424513;10.000339115467746;0.4168039348171736;-0.435227977640614;-0.435228031843502;0.38145254916198823;0.3661037984943449;0.5286508355216349;0.9999751989087519
47.670222;1.1014105012980304;0.4166281880088786;0.37825419651154746;-0.40683781064149277;-0.3693288180950068;1.0926730203078692;0.9998370901649223;10.000336157934518;0.41680349662836813;-0.43522797775210004;-0.4352280321483137;0.3814525303229615;0.3661050151211908;0.5286519147636493;0.9999774392588465
47.680222;1.1014126864147755;0.41662863814844864;0.3782527597068854;-0.4068378102870753;-0.3693288180825851;1.092670430318591;0.9998388228965278;10.000334134149394;0.41680304538827667;-0.43522797786786516;-0.4352280324316169;0.38145248599454845;0.3661052567911565;0.5286522569640488;0.999979712276227
47.690222;1.1014148339758962;0.4166291195184612;0.378251334543406;-0.4068390327574209;-0.36932992812489296;1.0926678146174207;0.9998405206567081;10.000333133042552;0.4168025853446515;-0.4352279779877857;-0.43522803269360766;0.38145241591514495;0.36610652152277867;0.5286532492964372;0.9999820111669884
47.700222;1.101416939960066;0.41662952428617606;0.378249825343303;-0.40683903246882214;-0.36932992811297605;1.0926651767547568;0.9998421826960635;10.000333232988392;0.41680212067711725;-0.4352279781116442;-0.4352280329345643;0.38145231958403614;0.3661078068319769;0.5286542016247568;0.9999843260872973
47.710222;1.1014190021901602;0.416629957999779;0.37824833050163614;-0.4068402550023863;-0.36933103815356527;1.092662519961574;0.9998438093933284;10.000334498356727;0.4168016554829411;-0.4352279782394628;-0.43522803315523223;0.38145219627404275;0.3661081099432138;0.5286544235931299;0.999986644923137
47.720222;1.1014210178434205;0.4166303129711055;0.378246755135559;-0.40684025477541147;-0.36933103813689;1.0926598480685543;0.9998454012702881;10.000336975086443;0.4168011937767787;-0.4352279783716052;-0.4352280333565847;0.3814520454642303;0.3661094281469186;0.5286553020871281;0.9999889546566987
47.730222;1.1014219828909582;0.41663033368890473;0.3782452134750411;-0.4068410918937025;-0.3693321331937082;1.0926571655683839;0.9998469586812443;10.000340692374374;0.4168007393153947;-0.4352279785083222;-0.4352280335393439;0.38145286733004063;0.36610975900863385;0.5286561755128277;0.9999912418215136
47.740222;1.1014238881835152;0.4166306366290988;0.37824358273540676;-0.40684109172927035;-0.3693321331639559;1.0926544759044943;0.9998484817856418;10.000345663291602;0.41680029539333774;-0.435227978649172;-0.4352280337039562;0.38145266251224297;0.3661111002842381;0.5286569878099994;0.9999934930655634
47.750222;1.1014257261103437;0.4166309661504617;0.37824197863255204;-0.4068423143879783;-0.3693332431785362;1.0926517802192695;0.9998499694508148;10.000351878390042;0.41679986460888324;-0.4352279787930081;-0.43522803385090314;0.38145243132844137;0.36611244982256425;0.5286577701538657;0.9999956956003455
47.760222;1.1014274883386577;0.4166312146175813;0.37824030909562956;-0.4068423142914839;-0.3693332431279137;1.0926480780343826;0.9998514182848399;10.00035930924032;0.41679944881591846;-0.4352279789384221;-0.43522803398075816;0.3814521734894702;0.36611280558197273;0.5286578326908039;0.9999978373388518
47.770222;1.1014291671963934;0.4166314879515379;0.3782386759376528;-0.4068435370213676;-0.36933435311918233;1.0926453682163557;0.9998528236949028;10.00036791895304;0.41679904951979474;-0.4352279790842825;-0.43522803409401734;0.3814518883899041;0.36611416572711775;0.5286585626001563;0.9999999076694662
47.780222;1.1014307550429714;0.4166316788440922;0.37823698692229163;-0.4068435369988644;-0.3693343530440041;1.092642648718107;0.9998541816028528;10.000377659406508;0.4167986683395444;-0.4352279792300743;-0.43522803419098793;0.3814515754833584;0.36611452876190254;0.5286585759669826;1.0000018980455145
47.790222;1.10143224421859;0.4166318939706678;0.3782353437660227;-0.40684475980444496;-0.3693354630102376;1.0926399157251687;0.9998554882035388;10.000388459584896;0.4167983068580854;-0.4352279793757768;-0.43522803427176265;0.38145123455551166;0.3661158932779565;0.528659257571072;1.0000038015898978
47.800222;1.1014336276768275;0.4166320271466503;0.37823365486234173;-0.40684475985751317;-0.36933546290988184;1.0926371641735468;0.9998567382048079;10.000400217648172;0.4167979662989284;-0.4352279795214289;-0.4352280343363817;0.38145086580742193;0.366116257356194;0.5286592217249116;1.0000056131233466
47.810222;1.1014348994708316;0.41663218646954137;0.37823202295133096;-0.40684598273652345;-0.3693365728509566;1.092634389620573;0.9998579242008531;10.000412803908475;0.4167976479273085;-0.4352279796667123;-0.4352280343851464;0.3814504699774944;0.3661176183889236;0.5286598529657274;1.0000073303734542
47.820222;1.1014360545638253;0.4166322673241942;0.3782303571876733;-0.40684598285908546;-0.3693365727255553;1.0926315894016325;0.9998590378604344;10.000426080088374;0.4167973535842404;-0.4352279798107198;-0.43522803441891594;0.3814500485008032;0.3661189733730206;0.5286604591080627;1.0000089549708817
47.830222;1.10143708824827;0.4166323791873994;0.3782287605683956;-0.4068472058020019;-0.3693376826418299;1.0926287626481967;0.9998600715833231;10.000439923178572;0.41679708521714;-0.43522797995206575;-0.43522803443929814;0.38144960336928624;0.36611931914275786;0.5286603481508398;1.000010491948245
47.840222;1.101437995811834;0.4166324181017007;0.3782271421338518;-0.40684720598177704;-0.3693376824919974;1.0926259096473596;0.9998610200186802;10.000454234784257;0.416796843772497;-0.4352279800893328;-0.4352280344484563;0.38144913684316634;0.3661206524626847;0.5286609049928426;1.0000119480497711
47.850222;1.1014387724642365;0.41663249309130057;0.37822560423517537;-0.40684842897543183;-0.3693387923839488;1.0926230310512866;0.9998618810348082;10.000468933677622;0.4167966288384757;-0.43522798022142783;-0.43522803444853136;0.3814486514163592;0.3661209701600328;0.5286607440212255;1.0000133300539134
47.860222;1.1014394133495216;0.4166324988602272;0.3782240545354565;-0.40684842920068554;-0.369338792209198;1.0926201282340946;0.9998626553595921;10.000483940918931;0.41679643936669475;-0.43522798034755206;-0.4352280344414508;0.38144815004603;0.36612226941442905;0.5286612494820458;1.0000146437539679
47.870222;1.1014399140840472;0.41663254314915604;0.3782225935214244;-0.406849652235483;-0.36933990207511536;1.0926172045980367;0.9998633451562201;10.000499169856766;0.4167962743611937;-0.435227980467107;-0.4352280344293353;0.381447636052792;0.3661225480343207;0.5286610361256188;1.0000158933512675
47.880222;1.101439273053348;0.41663215861531255;0.378221141299025;-0.40684926701341334;-0.36933988689823255;1.0926142662937781;0.9998639524340193;10.000514530872488;0.4167961327940124;-0.43522798057975726;-0.4352280344146849;0.38144711238043016;0.36612380454757587;0.5286614891117989;1.000017081120786
47.890222;1.101439488314548;0.4166321774207096;0.3782197669043694;-0.40685049008056895;-0.3693409967365086;1.0926103217046195;0.9998644781370043;10.000529942875225;0.4167960131725069;-0.43522798068550067;-0.43522803440007524;0.3814465808412017;0.3661240382319097;0.5286612238562909;1.0000182081490343
47.900222;1.101439562667522;0.41663213325834814;0.37821838920154016;-0.4068504903731984;-0.36934099650642443;1.0926073803487175;0.9998649225424192;10.000545335626532;0.41679591334105276;-0.4352279807847062;-0.4352280343879618;0.3814460420381497;0.36612524913053757;0.5286616254811144;1.0000192759266782
47.910222;1.101439499651197;0.416632135023153;0.3782171070875989;-0.40685171346755566;-0.36934210631513764;1.0926044524786303;0.9998652865528195;10.000560643190248;0.41679583058037306;-0.43522798087806136;-0.4352280343807145;0.381445496005333;0.3661254380439334;0.5286613088559929;1.0000202860831
47.920222;1.1014393051093454;0.41663207768124244;0.37821582679808624;-0.4068517137844283;-0.36934210605366774;1.0926015490622407;0.9998655725710168;10.00057579756928;0.41679576177938404;-0.435227980966341;-0.435228034380564;0.38144494292079933;0.36612660626568966;0.5286616585511348;1.0000212381469018
47.930222;1.10143898704235;0.41663206924868396;0.37821464877956;-0.40685293690023394;-0.3693432158290418;1.092598681210959;0.9998657838927291;10.000590727777363;0.41679570353662365;-0.4352279810501761;-0.43522803438954616;0.3814443832098771;0.36612675495046465;0.5286612892815825;1.000022129187085
47.940222;1.1014385545874659;0.4166320041117386;0.37821347906137814;-0.40685293723585003;-0.36934321553244626;1.0925958595009084;0.9998659232682796;10.000605368374151;0.4167956522970357;-0.4352279811300062;-0.43522803440965285;0.3814438170387699;0.3661278849192372;0.5286615859853995;1.000022956257361
47.950222;1.1014380166319104;0.4166319899798169;0.37821241670132333;-0.4068541603678331;-0.3693443252712351;1.0925930931188927;0.9998659923890943;10.000619671705334;0.4167956046544169;-0.4352279812061844;-0.435228034443011;0.3814432439153279;0.36612799742871033;0.5286611637479399;1.0000237184152145
47.960222;1.1014373802732293;0.41663192022837614;0.37821136630304375;-0.4068541607174026;-0.3693443249371272;1.0925903886999317;0.9998659926349743;10.000633607655999;0.4167955576787064;-0.435227981279055;-0.43522803449190733;0.3814426629919161;0.3661290950010401;0.5286614074305196;1.0000244166791428
47.970222;1.1014366507674578;0.4166318477986081;0.37821037731791135;-0.40685416107255573;-0.36934432458396704;1.0925877498263414;0.9998659257044588;10.00064715323225;0.41679550914568764;-0.43522798134886265;-0.4352280345587384;0.38144207352671433;0.36612918118559856;0.5286609319799082;1.0000250534984967
47.980222;1.1014358336025916;0.4166318260286674;0.37820949884128247;-0.40685538422110784;-0.369345434265521;1.092585177275954;0.9998657930092114;10.000660289419223;0.4167954575604129;-0.4352279814157828;-0.43522803464602144;0.38144147479141677;0.3661302595495876;0.5286611225443711;1.0000256328153165
47.990222;1.101434935848297;0.41663174875767217;0.37820863413563727;-0.40685538458385023;-0.3693454338735062;1.0925826698476457;0.9998655950503901;10.000673001054194;0.4167954016100547;-0.43522798148021913;-0.43522803475628136;0.38144086580989495;0.366130333124271;0.5286605943349328;1.000026160305814
48.000222;1.1014339648451636;0.416631723642052;0.378207879485696;-0.4068566077371473;-0.3693465435155919;1.0925802257789854;0.9998653321400228;10.000685272758474;0.41679533934604623;-0.4352279815428521;-0.43522803489155304;0.38144124553648107;0.36613140464195204;0.5286614532480836;1.000026643535962
48.010222;1.1014329268874636;0.41663164470686725;0.3782071365091002;-0.40685660810248325;-0.3693465430833801;1.092577843211426;0.9998650056016773;10.00069709057403;0.4167952680010808;-0.4352279816042963;-0.43522803505289254;0.38144061325328793;0.36613147694280884;0.5286608700996508;1.000027091263658
48.020222;1.1014318279065982;0.4166316188996467;0.3782065000292252;-0.4068578312577836;-0.36934765268421776;1.092575519289422;0.9998646186201935;10.000708443913146;0.4167951844274429;-0.43522798166481413;-0.4352280352404127;0.3814399685364467;0.3661325530120514;0.5286609499692553;1.0000275111820207
48.030222;1.101430673834906;0.4166315390417692;0.37820587080290463;-0.40685783162599154;-0.36934765220956794;1.0925722497321955;0.9998641762772059;10.000719318600499;0.416795085519831;-0.4352279817243361;-0.4352280354537267;0.3814393108772573;0.36613263560308307;0.5286603071725051;1.0000279079552208
48.040222;1.101428471104563;0.41663109608048543;0.37820530979501427;-0.4068574465046298;-0.3693476367381141;1.0925700294541167;0.9998636846848273;10.000729691494518;0.4167949682307672;-0.4352279817826779;-0.43522803569247337;0.38143863967577996;0.36613372693170876;0.5286603257301332;1.000028283572163
48.050222;1.1014272237187677;0.41663106647778586;0.37820483440296326;-0.40685866966671685;-0.36934874627440667;1.0925678540863932;0.9998631501467946;10.000739532920308;0.4167948292726421;-0.43522798183957295;-0.4352280359566704;0.38143795444717543;0.3661338287878233;0.5286596185538746;1.000028638574302
48.060222;1.1014259398848318;0.4166309814390205;0.378204360339915;-0.40685867004539444;-0.3693487457361286;1.0925657219704532;0.9998625787766161;10.000748807818901;0.4167946652266343;-0.4352279818945459;-0.4352280362468785;0.38143725462746114;0.36613394275201616;0.5286588753832467;1.000028972883835
48.070222;1.1014246274547774;0.41663094728793715;0.37820398180158876;-0.4068598932174514;-0.3693498552327324;1.0925636345848513;0.9998619762629211;10.000757474212646;0.41679447320072843;-0.4352279819469843;-0.43522803656422476;0.3814365393923741;0.36613507014886376;0.5286587866938123;1.0000292868156728
48.080222;1.101423294116912;0.41663207927674384;0.37820470876795975;-0.40685984023087174;-0.36934980620147423;1.0925615953268735;0.999861347575295;10.000765486788545;0.4167942510981072;-0.43522798199629936;-0.4352280369100749;0.3814358078988799;0.3661352117275645;0.5286579673139614;1.0000295810348987
48.090222;1.1014219475818547;0.4166320381082852;0.37820441542667704;-0.40686106341787154;-0.36935091566547196;1.0925596090311975;0.9998606970686855;10.000772803528475;0.4167939971883172;-0.43522798204202867;-0.4352280372855419;0.38143505947551554;0.36613636742205613;0.5286578040501673;1.0000298550896756
48.100222;1.1014205959273562;0.41663194030035294;0.3782041132018968;-0.4068610638261452;-0.36935091506163964;1.0925576823591203;0.9998600295191292;10.000779393787434;0.41679370984340475;-0.43522798208398333;-0.4352280376912515;0.3814342934595706;0.3661365366289074;0.5286569152443374;1.0000301073312865
48.110222;1.1014192474538171;0.41663184068619263;0.3782038493073863;-0.4068610642445254;-0.36935091444533713;1.0925558236915622;0.9998593511059062;10.000785244664083;0.4167933880047286;-0.43522798212228825;-0.4352280381272306;0.3814335088005447;0.36613771868558664;0.5286566900769226;1.0000303368483787
48.120222;1.1014179098594579;0.41663179463608824;0.3782036713936647;-0.40686228746165504;-0.36935202387190424;1.0925540428515048;0.9998586686354753;10.000790357757849;0.41679303185014593;-0.435227982157302;-0.43522803859284787;0.3814327037301495;0.3661379129207963;0.5286557482524511;1.0000305450197786
48.130222;1.1014165898548525;0.4166316974643524;0.37820348252528496;-0.40686228790261597;-0.36935202323482713;1.0925523511487343;0.9998579877019163;10.000794745889245;0.4167926428808328;-0.43522798218966785;-0.43522803908710894;0.38143187595039846;0.3661381185072819;0.5286547873903669;1.0000307357204015
48.140222;1.1014152939996122;0.41663160451180015;0.37820333184355914;-0.4068622883557353;-0.3693520225897717;1.092550760729107;0.9998573118732128;10.00079843397651;0.4167922234940116;-0.43522798222035236;-0.43522803960913165;0.38143102330440243;0.3661393344235122;0.5286545056901669;1.0000309142904769
48.150222;1.1014140296070292;0.4166315709832517;0.3782032686585654;-0.40686351160910733;-0.36935313199264236;1.0925492830956371;0.9998566426645185;10.000801449472291;0.4167917764550387;-0.4352279822505139;-0.43522804015825695;0.3814301442385924;0.36613955918534646;0.5286535241970194;1.0000310853996668
48.160222;1.1014128050677936;0.416631491596323;0.37820319671054786;-0.4068635120868469;-0.36935313133746545;1.0925479285464628;0.9998559796790041;10.000803808371835;0.41679130434278383;-0.43522798228136517;-0.4352280407337576;0.38142923763772024;0.36614079041869274;0.5286532338171058;1.0000312511867768
48.170222;1.1014116299589096;0.4166314738968474;0.37820321362329845;-0.40686473536330237;-0.36935424073411605;1.0925467070322539;0.9998553214546124;10.000805516425705;0.41679080910768795;-0.435227982314033;-0.4352280413346398;0.3814283024347159;0.3661410248695241;0.5286522551908924;1.0000314110197688
48.180222;1.1014105148257483;0.4166314113356869;0.378203223782143;-0.4068647358610156;-0.36935424007626255;1.0925456289625373;0.9998546663569626;10.000806581346906;0.41679029205834917;-0.4352279823495107;-0.4352280419595859;0.38142733748089974;0.3661422588300156;0.5286519785090432;1.0000315627980734
48.190222;1.1014094706288267;0.41663135746715957;0.37820327762004924;-0.4068647363656543;-0.36935423941905404;1.092543704923552;0.9998540128797113;10.000807024927893;0.41678975448951033;-0.4352279823888071;-0.4352280426067589;0.38142634177390095;0.366142488183619;0.5286510233614643;1.000031704266889
48.200222;1.1014085080433063;0.4166313660790354;0.3782034256519353;-0.4068659596631268;-0.3693553488170553;1.0925429443384693;0.9998533601569087;10.000806898235172;0.4167891985839279;-0.4352279824330047;-0.435228043273609;0.3814253149341556;0.36614270795020437;0.5286500859011548;1.0000318328463078
48.210222;1.1014076366925245;0.41663133084646226;0.37820357242864383;-0.40686596017631715;-0.36935534816240156;1.0925423538050716;0.9998527089491972;10.000806295559698;0.41678862786519777;-0.4352279824831305;-0.4352280439568867;0.38142425753117776;0.3661439124340496;0.5286498613997623;1.000031944778418
48.220222;1.1014068643765107;0.4166313053087366;0.3782037671477865;-0.40686596069163344;-0.3693553475088775;1.0925419364146798;0.9998520625101919;10.00080535041344;0.41678804706174655;-0.43522798254014744;-0.4352280446528957;0.3814231711098247;0.36614409613478416;0.5286489673401289;1.000032035117805
48.230222;1.1014061967229172;0.4166313424577831;0.37820405845074107;-0.4068671839956372;-0.3693564569101774;1.0925416924354594;0.9998514268030797;10.000804211281537;0.41678746163006153;-0.43522798260521983;-0.43522804535789567;0.3814220580961988;0.3661452542100211;0.5286487913649925;1.0000320984971522
48.240222;1.1014046388654164;0.41663097287734374;0.3782043637229342;-0.40686679901066614;-0.36935644128313083;1.092541620251056;0.9998508095740908;10.000803010143377;0.4167868771756606;-0.43522798267991736;-0.4352280460682969;0.38142092146143297;0.3661453821591598;0.5286479509186746;1.0000321296126848
48.250222;1.1014041923757014;0.41663097265468774;0.37820470139119927;-0.40686679952615024;-0.3693564406329172;1.0925417166101747;0.9998502189387355;10.000801838030988;0.4167862990075875;-0.43522798276593766;-0.4352280467805355;0.3814197644408256;0.36614547548477194;0.5286471399168551;1.0000321228261209
48.260222;1.1014038608123056;0.41663103273080787;0.3782051335748775;-0.40686802282766205;-0.369357550039662;1.0925419761769382;0.9998496625357741;10.000800744317681;0.41678573181985745;-0.435227982864547;-0.43522804749108096;0.38141859066518863;0.3661465297935114;0.5286470514650219;1.0000320717137239
48.270222;1.1014036463611263;0.4166310459367192;0.3782055625885936;-0.4068680233423134;-0.3693575493970313;1.0925423915915198;0.9998491470061176;10.000799755761733;0.4167851794962855;-0.4352279829763736;-0.4352280481968152;0.3814174040457538;0.3661465410871276;0.5286463012898663;1.0000319696387394
48.280222;1.101403552220371;0.4166310658710907;0.37820603648986495;-0.40686802385744447;-0.36935754876052734;1.092542955219747;0.9998486776263653;10.000798886777435;0.41678464522175585;-0.4352279831016456;-0.43522804889538064;0.381416208332603;0.3661465058272273;0.5286455828562016;1.0000318110195312
48.290222;1.1014035832742852;0.4166311468886685;0.3782066034393056;-0.40686924716064;-0.3693586581852498;1.0925436611467811;0.9998482584964371;10.000798136116465;0.4167841317772732;-0.43522798324042683;-0.43522804958520134;0.3814150071366457;0.3661474208950299;0.5286455892061611;1.0000315920653289
48.300222;1.101403745738087;0.41663118341127414;0.3782071655340452;-0.40686924767961535;-0.3693586575636475;1.0925445057192977;0.9998478931937033;10.000797490060279;0.416783641365999;-0.4352279833926687;-0.43522805026536043;0.3814138042914648;0.36614728383192957;0.5286449350157834;1.0000313103078675
48.310222;1.1014040471445834;0.4166312297362521;0.3782077690406757;-0.4068692482019541;-0.36935865694937536;1.0925454871733922;0.9998475850839768;10.000796936304978;0.4167831749148323;-0.4352279835581206;-0.4352280509354145;0.38141260389739273;0.36614809310490987;0.5286450041315419;1.0000309638668745
48.320222;1.1014044962813876;0.4166313401292531;0.3782084594167226;-0.4068704715151695;-0.36935976639578955;1.092546604404806;0.9998473368824774;10.0007964747041;0.41678273205113087;-0.4352279837361767;-0.4352280515950997;0.38141140979883353;0.36614784794715766;0.528644409696096;1.0000305516927115
48.330222;1.1014051022088982;0.41663140912769175;0.3782091365408458;-0.4068704720470091;-0.3693597657944824;1.092547855098447;0.9998471502735956;10.000796116087423;0.41678231199959065;-0.43522798392581963;-0.4352280522440657;0.38141022480156234;0.3661475479423824;0.5286438415673854;1.0000300742563222
48.340222;1.101405873658657;0.4166314917938426;0.37820984574607475;-0.4068704725854356;-0.369359765199301;1.0925492355531374;0.9998470261556083;10.000795870720978;0.4167819139704783;-0.4352279841256997;-0.4352280528816607;0.38140905036700734;0.3661481927222545;0.5286439889604989;1.0000295335094906
48.350222;1.1014068192070667;0.41663164331728325;0.37821063270876987;-0.40687169591821515;-0.3693608746641906;1.0925507423300689;0.999846964835157;10.000795733416016;0.416781536787428;-0.43522798433435345;-0.4352280535067445;0.38140788689636296;0.3661477821835809;0.5286434635586756;1.000028932200282
48.360222;1.101407946738672;0.41663175873888164;0.37821139809537807;-0.406871696472609;-0.3693608740811565;1.0925523724021595;0.9998469658996637;10.000795680108084;0.41678117883936244;-0.43522798455037554;-0.435228054117592;0.3814077339933822;0.36614731719650334;0.5286436765330482;1.0000282734077268
48.370222;1.1014092621631633;0.4166318931139932;0.3782121879105937;-0.4068716970356058;-0.36936087350443286;1.0925541211525038;0.9998470289187732;10.000795677830169;0.41678083835196544;-0.4352279847721818;-0.43522805471199627;0.38140659066389015;0.3661477998085275;0.5286438753915174;1.0000275609922764
48.380222;1.1014107686412782;0.41663210129648215;0.3782130479698624;-0.4068729203945295;-0.3693619829884773;1.0925549812925643;0.9998471552010109;10.000795690209141;0.4167805131743295;-0.43522798499772636;-0.4352280552877352;0.38140545578753005;0.3661472324532066;0.5286433946403398;1.000026800196905
48.390222;1.1014124663285005;0.41663227792067603;0.3782138788606253;-0.40687292097729716;-0.3693619824256072;1.0925569439614444;0.9998473490691888;10.00079568017934;0.41678020016566814;-0.4352279852248277;-0.43522805584309004;0.3814043286706764;0.36614661715599445;0.5286429249194151;1.0000259967280059
48.400222;1.1014143528128721;0.41663247780391266;0.37821472698260716;-0.40687292157181776;-0.36936198187002894;1.0925590002816934;0.9998476175787097;10.000795620734932;0.4167798951493601;-0.43522798545181923;-0.43522805637688866;0.3814032094558304;0.3661469557898977;0.5286431571197616;1.0000251549429124
48.410222;1.1014164250573326;0.4166327556784841;0.37821563893573323;-0.40687414496505947;-0.3693630913763155;1.092561141806721;0.9998479685971706;10.000795500666031;0.4167795937628728;-0.435227985677929;-0.43522805688816213;0.38140209926443164;0.3661462510127233;0.5286427052435572;1.000024276963134
48.420222;1.1014186810022581;0.4166330059033899;0.3782165157152023;-0.4068741455828976;-0.3693630908374531;1.0925633598926687;0.999848408110061;10.000795318389935;0.4167792923636381;-0.43522798590319905;-0.43522805737575565;0.38140099984893916;0.36614550658616046;0.5286422615925472;1.0000233630121091
48.430222;1.1014211186771732;0.4166332827858966;0.37821740364240136;-0.40687414621082685;-0.36936309030860137;1.092565645054622;0.9998489387575893;10.000795075759891;0.41677898840653466;-0.43522798612809155;-0.43522805783802754;0.38139991309365445;0.3661457268498629;0.5286425192090954;1.000022412009843
48.440222;1.1014237342326005;0.41663358713580323;0.37821830115898497;-0.4068741468477063;-0.36936308979106414;1.0925679872572192;0.9998495605197333;10.00079477575818;0.41677868036848137;-0.43522798635314003;-0.43522805827288363;0.3813988408050809;0.3661449164665085;0.5286420940724176;1.0000214217172367
48.450222;1.1014265214024752;0.41663397288671267;0.37821925609748663;-0.40687537027879633;-0.36936419933991504;1.0925703769886315;0.999850271976202;10.000794421411614;0.41677836732637297;-0.4352279865788322;-0.43522805867806746;0.38139778469827573;0.36614408071076093;0.5286416796067068;1.0000203891920756
48.460222;1.1014294725026847;0.4166343334878456;0.37822017160273674;-0.4068753709288375;-0.3693641988476938;1.092572806175037;0.9998510706735699;10.000794014741116;0.4167780487323803;-0.4352279868056561;-0.4352280590511416;0.3813967465052478;0.3661442255534;0.528641968704789;1.0000193117596692
48.470222;1.1014325789494757;0.4166347224965597;0.3782210960143611;-0.4068753715822406;-0.3693641983682813;1.0925752688354733;0.9998519530231343;10.000793552396564;0.41677772472973346;-0.43522798703424037;-0.4352280593893469;0.3813957280076331;0.36614335747461296;0.5286415759269394;1.000018187801657
48.480222;1.1014348319321483;0.41663483196809753;0.3782220915337044;-0.4068762095134236;-0.3693652929797814;1.092577761269705;0.9998529148646517;10.00079301833859;0.4167773962595457;-0.4352279872653965;-0.43522805968981465;0.38139473077499475;0.3661424832161048;0.5286411923447745;1.000017017555678
48.490222;1.1014382192046734;0.41663527920341603;0.3782230306144042;-0.40687621016691444;-0.36936529252399103;1.0925802808684022;0.9998539528405298;10.000792378466619;0.4167770648018969;-0.43522798749980657;-0.4352280599496965;0.3813937559683587;0.36614160928803086;0.5286408155601934;1.0000158036305822
48.500222;1.101441731933701;0.4166357559177877;0.37822397486909926;-0.40687621081731085;-0.36936529207925645;1.0925828244280553;0.9998550652885104;10.0007915820756;0.41677673255859604;-0.43522798773770854;-0.4352280601661305;0.38139280451361157;0.36614174145815337;0.5286411352767388;1.0000145501003055
48.510222;1.1014453606891659;0.41663626194464776;0.3782249229743921;-0.40687621146267733;-0.3693652916460949;1.0925853872745213;0.9998562518935667;10.000790571649814;0.41677640267208554;-0.4352279879790177;-0.4352280603365374;0.3813918773183226;0.366140884655617;0.5286407640024251;1.0000132605344125
48.520222;1.1014490948092976;0.4166368503873779;0.3782259224650909;-0.4068774348868154;-0.36936640127983017;1.0925879631131752;0.9998575127497819;10.000789292464711;0.4167760785494452;-0.4352279882235465;-0.43522806045899076;0.3813909753201062;0.3661400430756745;0.5286403919267469;1.0000119370408602
48.530222;1.101452921455946;0.4166374140766922;0.37822687620125944;-0.406877435516925;-0.3693664008740771;1.0925905443334762;0.9998588475821472;10.000787698766132;0.4167757629103244;-0.4352279884710988;-0.4352280605320971;0.38139009951909003;0.3661402201552646;0.5286407089300886;1.0000105811192077
48.540222;1.1014568265180273;0.41663800598758133;0.37822783323366127;-0.4068774361366072;-0.36936640048407293;1.0925931222223357;0.9998602551739547;10.00078576308926;0.41677545774124697;-0.4352279887215375;-0.43522806055452884;0.38138925083274156;0.3661394187169955;0.5286403274314448;1.000009194821886
