time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.550222;1.1014607964051535;0.416638626061673;0.37822879483811245;-0.40687743674317417;-0.36936640011072647;1.0925956868658364;0.9998617328262835;10.000783479673617;0.4167751653133474;-0.43522798897468024;-0.43522806052480617;0.3813884298701263;0.36613864150929953;0.5286399380414786;1.0000077812680226
48.560222;1.101464863035939;0.4166397135363069;0.3782301461946209;-0.4068782983319837;-0.36936716675244735;1.0925982276293582;0.9998632765058058;10.000780858661411;0.41677488919147093;-0.4352279892301657;-0.43522806044151413;0.3813876371845674;0.36613789156713794;0.5286395396293456;1.0000063453419796
48.570222;1.1014689295443674;0.416640391173392;0.3782311224182449;-0.40687829890138394;-0.3693671664141376;1.092600734973508;0.9998648816263364;10.000777925991427;0.41677463425916833;-0.43522798948757374;-0.43522806030365;0.3813868737146747;0.3661381719746282;0.5286398241817171;1.0000048944814093
48.580222;1.1014730309892145;0.4166410981846723;0.3782321092272719;-0.40687829944665965;-0.3693671660938161;1.092603202611374;0.9998665430895958;10.000774723019914;0.41677440615550965;-0.4352279897464251;-0.4352280601108829;0.38138614056612974;0.3661374855183438;0.5286394066097851;1.0000034379737428
48.590222;1.1014771588658598;0.41664183428809487;0.37823310912439306;-0.40687829996479036;-0.36936716579210527;1.0926056281904697;0.9998682549052665;10.000771299835698;0.4167742107036186;-0.4352279900058874;-0.43522805986373897;0.3813854382641273;0.3661368345395086;0.5286389796470587;1.0000019854092033
48.600222;1.101481303953241;0.41664265202110706;0.37823417289108735;-0.4068795232390187;-0.3693682755641497;1.0926080123838813;0.9998700105342037;10.0007677186352;0.4167740533939755;-0.43522799026470643;-0.43522805956357546;0.38138476654904474;0.3661372207277661;0.5286392364557162;1.0000005462622987
48.610222;1.1014854561276173;0.4166434435365162;0.3782352049804294;-0.4068795236966351;-0.36936827530364125;1.0926093570431932;0.9998718035050587;10.000764066105516;0.4167739391513704;-0.4352279905213161;-0.43522805921226904;0.3813841249972521;0.3661366450391506;0.528638793304433;0.9999991302225391
48.620222;1.1014896052091316;0.4166442611709612;0.3782362540111747;-0.4068795241221582;-0.3693682750659328;1.0926116632286;0.9998736273816309;10.000760459538997;0.4167738725486233;-0.4352279907737526;-0.43522805881176574;0.3813835135349073;0.36613610804962365;0.5286383445367813;0.9999977469805527
48.630222;1.1014937416051065;0.41664510406158034;0.3782373195462657;-0.40687952451485837;-0.3693682748520093;1.0926139308381357;0.9998754747283497;10.000757040086443;0.4167738580940581;-0.4352279910197466;-0.43522805836372386;0.38138293241644367;0.36613561019754715;0.528637892339135;0.999996405320945
48.640222;1.101497855979031;0.41664602470272505;0.3782384498433391;-0.4068807476598061;-0.3693693847164369;1.0926161597805608;0.9998773365380902;10.000753948984313;0.41677389999586967;-0.4352279912573415;-0.4352280578694485;0.3813823821728465;0.3661361514290811;0.5286381317946548;0.99999511247001
48.650222;1.1015019395738204;0.4166469151995405;0.37823954819243205;-0.40688074798592033;-0.36936938455177737;1.0926183510893546;0.9998792036643043;10.000751299572194;0.41677400160010203;-0.4352279914854167;-0.4352280573301108;0.3813818637801465;0.3661357309002899;0.5286376812731118;0.999993873966459
48.660222;1.101505985698162;0.4166478276067984;0.37824066315648747;-0.4068807482794308;-0.36936938441234907;1.0926205076421385;0.9998810684589651;10.000749170330984;0.41677416538637674;-0.4352279917034431;-0.43522805674708176;0.381381378682484;0.3661353472414481;0.5286372377285263;0.9999926932977807
48.670222;1.101509990496226;0.41664876061964906;0.378241794600526;-0.40688074854141976;-0.3693693842982674;1.0926226345459396;0.9998829243538301;10.000747619507626;0.41677439343318573;-0.43522799191094813;-0.43522805612196025;0.38138092846842575;0.3661349988068662;0.5286368061795226;0.9999915717339016
48.680222;1.1015139517488484;0.4166497665473671;0.37824299104728976;-0.4068819715587642;-0.36937049426289936;1.0926247385218664;0.9998847641495211;10.000746700556116;0.41677468730792766;-0.4352279921073199;-0.4352280554562476;0.3813805144980154;0.36613568341002434;0.5286370838756344;0.9999905092351
48.690222;1.1015178669330272;0.4166507377754519;0.378244156135425;-0.40688197176188395;-0.3693704941970093;1.0926268261524632;0.999886579231244;10.000746464665644;0.4167750474722078;-0.43522799229179343;-0.435228054751278;0.381380137580226;0.36613539784574095;0.5286366894068771;0.9999895060693846
48.700222;1.1015217326013094;0.4166517266088591;0.37824533937697596;-0.4068819719380246;-0.36937049415267165;1.0926289024321727;0.9998883605642169;10.000746954592996;0.41677547326429704;-0.4352279924635836;-0.4352280540084253;0.38137979777543773;0.36613513789301666;0.5286363169754126;0.9999885636590656
48.710222;1.1015255446954075;0.4166527313790795;0.378246542482446;-0.4068819720890395;-0.36937049412800865;1.0926309705397348;0.9998901005297351;10.000748199656575;0.4167759633803939;-0.4352279926222132;-0.4352280532290422;0.3813794947279997;0.36613489887849615;0.5286359665200595;0.9999876841239829
48.720222;1.101529298312542;0.4166537498167008;0.3782477680464969;-0.4068819722169149;-0.369370494121542;1.0926330320331425;0.999891794359146;10.000750210951976;0.4167765161163106;-0.4352279927676164;-0.43522805241426044;0.3813792283025763;0.36613567620390697;0.5286363298957597;0.9999868701960919
48.730222;1.1015329872827677;0.41665483251995317;0.3782490676053132;-0.40688319510933396;-0.36937160418610554;1.0926350869363144;0.99989344044488;10.000752975200612;0.41677712930843774;-0.4352279929000235;-0.43522805156504507;0.3813789988954092;0.3661354656391652;0.5286360218332538;0.9999861261402175
48.740222;1.101536604216226;0.41665586943575106;0.37825034688821696;-0.4068831951975406;-0.36937160421297915;1.0926371339813905;0.9998950395576599;10.000756457050992;0.41677780037198825;-0.43522799301994736;-0.43522805068243503;0.38137880738264135;0.3661352632958487;0.5286357350636243;0.9999854574764356
48.750222;1.1015401408842447;0.4166569101169267;0.3782516560349231;-0.40688319526940253;-0.3693716042556663;1.0926391711213148;0.9998965931823043;10.000760614542104;0.41677852672005633;-0.4352279931280418;-0.4352280497676598;0.38137865496555073;0.36613506528473083;0.5286354693508921;0.9999848684318549
48.760222;1.1015435885488494;0.4166579503594136;0.3782529956035303;-0.4068831953267643;-0.36937160431412774;1.092641195529626;0.9998981014591996;10.000765413272754;0.4167793060958162;-0.4352279932248974;-0.4352280488221561;0.38137854304384244;0.36613486755249736;0.5286352229861359;0.9999843599492123
48.770222;1.1015469383872278;0.41665898601156287;0.3782543647745977;-0.40688319537102724;-0.36937160438840877;1.0926432025121477;0.9998995626144982;10.000770827212328;0.41678013624026444;-0.4352279933112268;-0.4352280478477721;0.3813784729253597;0.3661356659691156;0.5286356856747142;0.9999839303450101
48.780222;1.1015501821675324;0.41666006678173434;0.37825580980212364;-0.40688441818903354;-0.36937271453237086;1.0926451851242984;0.9999009746206535;10.000776834366432;0.41678101451449795;-0.43522799338811;-0.4352280468469394;0.38137944525604406;0.3661354564577496;0.5286361911392524;0.9999835770099958
48.790222;1.101553312307614;0.4166610829552886;0.3782572309401993;-0.40688441821109583;-0.3693727146379178;1.0926471357982646;0.9999023365999453;10.000783416798335;0.4167819383856279;-0.43522799345683866;-0.4352280458224665;0.381379459700429;0.36613523529301406;0.5286359868798027;0.9999832975484783
48.800222;1.101555322663362;0.41666172405092494;0.37825868883147334;-0.40688403270649065;-0.3693726997829162;1.092649048175785;0.999903648586915;10.000790562343226;0.4167829062257103;-0.435227993518545;-0.43522804477707266;0.38137951531339803;0.36613499974020747;0.528635792214413;0.9999830900681282
48.810222;1.10155820521239;0.41666271232388974;0.37826015237320515;-0.40688403271196805;-0.36937269991781424;1.0926509187157711;0.9999049110657969;10.000798259393585;0.4167839170878774;-0.43522799357385855;-0.43522804371292195;0.3813796111632301;0.366135748708517;0.528636297609319;0.9999829530056229
48.820222;1.1015609560680357;0.41666368477225646;0.37826163442100824;-0.4068840327104317;-0.3693727000655964;1.0926527490873854;0.999906124529611;10.000806482119453;0.41678496962114664;-0.43522799362274783;-0.4352280426314369;0.38137974636641886;0.36613548243315364;0.5286361159178427;0.9999828850953364
48.830222;1.101563571387851;0.41666469293200686;0.3782631813798107;-0.40688525548675003;-0.36937381027846344;1.0926545469207685;0.9999072888867913;10.000815182680634;0.4167860615089082;-0.43522799366459447;-0.43522804153347505;0.381379919335572;0.3661352012520056;0.5286359370282167;0.999982884963476
48.840222;1.1015660480043246;0.41666562729021217;0.3782646937497477;-0.40688525547248927;-0.3693738104469537;1.0926563233451065;0.9999084040775067;10.000824305663334;0.4167871896117797;-0.4352279936983648;-0.4352280404195517;0.3813801270419031;0.3661349050485319;0.5286357577529972;0.9999829504048273
48.850222;1.1015683832493337;0.4166665378769096;0.3782662166469177;-0.40688525545253007;-0.36937381062390007;1.092658090889145;0.9999094717071679;10.000833806012634;0.416788350232129;-0.4352279937228694;-0.43522803928993836;0.381380364931838;0.3661345938341864;0.5286355745624718;0.9999830785791567
48.860222;1.1015705749795341;0.41666742132732487;0.37826774595553175;-0.4068852554271694;-0.36937381080858983;1.092659863258819;0.9999104954518802;10.00084364871863;0.4167895395941982;-0.4352279937371175;-0.43522803814479805;0.3813806271466593;0.36613526825320386;0.5286360764415169;0.9999832665117175
48.870222;1.1015726224986726;0.41666827466460316;0.3782692770112874;-0.4068852553967249;-0.369373811000465;1.092661653853579;0.9999114792259338;10.000853802314479;0.41679075449630876;-0.4352279937406304;-0.4352280369845306;0.38138090688092524;0.36613492934451247;0.5286358752745459;0.9999835106182215
48.880222;1.1015745280323572;0.41666909553887094;0.3782708048611022;-0.40688525536190967;-0.36937381119883217;1.0926634733157938;0.999912425070944;10.000864235671315;0.4167919929276071;-0.43522799373355736;-0.4352280358101604;0.38138119718354063;0.36613457813661787;0.5286356610322174;0.999983806369517
48.890222;1.101576296709715;0.4166699353909364;0.3782723728376939;-0.40688647810858897;-0.3693749214566423;1.0926653297321578;0.9999133330820479;10.000874911751557;0.41679325426803454;-0.4352279937164549;-0.43522803462326815;0.3813814917529216;0.366134215568838;0.5286354314790616;0.999984149195447
48.900222;1.1015779347727293;0.4166706853747428;0.37827387896579273;-0.40688647806995143;-0.36937492166490976;1.0926672303380283;0.9999142025442034;10.000885781235601;0.41679453839701747;-0.43522799368986054;-0.43522803342552085;0.3813817850782152;0.36613384253586917;0.5286351846059061;0.9999845354595864
48.910222;1.101579447861776;0.41667139660549735;0.37827536723746963;-0.4068864780327842;-0.36937492187636267;1.0926691814981786;0.9999150327334472;10.000896779129066;0.4167958445869167;-0.43522799365402454;-0.43522803221843576;0.3813820723715183;0.36613345973491446;0.528634919081956;0.9999849623120773
48.920222;1.1015808407168335;0.4166720668971254;0.3782768342410168;-0.4068864779993482;-0.36937492208945133;1.092670187825032;0.9999158232830204;10.00090782792919;0.416797171664995;-0.43522799360882813;-0.4352280310035437;0.38138235006649474;0.36613406751664584;0.5286353271999528;0.9999854267014502
48.930222;1.101582118356074;0.4166726940774424;0.37827827757484594;-0.4068864779716433;-0.36937492230226937;1.092672251769807;0.9999165739885818;10.000918847486728;0.4167985187205309;-0.4352279935538157;-0.4352280297826048;0.38138261641439547;0.3661336660358369;0.528635024555297;0.9999859248000554
48.940222;1.1015832874984344;0.4166732759320001;0.37827969518757876;-0.4068864779512065;-0.369374922512857;1.0926743737634685;0.9999172845574718;10.000929755550569;0.4167998850124277;-0.4352279934883392;-0.4352280285575815;0.3813828711551595;0.366133255367986;0.5286347045492266;0.9999864526516937
48.950222;1.101584356609569;0.4166738637142947;0.3782811331816752;-0.4068877007233748;-0.36937603277342407;1.0926765535328442;0.9999179553411959;10.000940456586543;0.416801269576629;-0.4352279934115463;-0.4352280273303968;0.3813831145518018;0.36613283539394265;0.5286343682950683;0.9999870067285854
48.960222;1.101585334058307;0.41667434888192784;0.3782824922390566;-0.40688770071959407;-0.3693760329747651;1.092678791634302;0.9999185889148696;10.00095083727953;0.41680267146858935;-0.4352279933222724;-0.43522802610273525;0.3813833467645883;0.36613240583913037;0.5286340173632198;0.9999875830217372
48.970222;1.10158622594741;0.4166747836952469;0.3782838191416373;-0.4068877007243527;-0.3693760331699701;1.0926810894782688;0.9999191905645048;10.000960772515121;0.4168040901484503;-0.435227993219307;-0.4352280248759641;0.3813835678003156;0.3661329666082634;0.5286343461648806;0.9999881762330255
48.980222;1.1015870356270991;0.4166751680112626;0.3782851130284131;-0.40688770073756747;-0.36937603335860847;1.0926834482521515;0.9999197662099419;10.000970131382878;0.4168055251448002;-0.4352279931017275;-0.4352280236510447;0.38138377768322496;0.36613251810633857;0.5286339714644267;0.9999887806593938
48.990222;1.1015877647650245;0.4166755027910129;0.3782863733759152;-0.40688770075917;-0.36937603354034415;1.0926858680226017;0.9999203199059831;10.000978782195961;0.416806975308122;-0.43522799296868375;-0.4352280224284419;0.3813839764353009;0.3661320613386648;0.5286335870686292;0.9999893914655822
49.000222;1.1015884148157302;0.41667578976576414;0.3782875997004781;-0.40688770078920217;-0.3693760337144822;1.0926883470874433;0.9999208531769678;10.000986600501044;0.41680843856937194;-0.4352279928190747;-0.4352280212081719;0.3813841639130362;0.366131597920585;0.528633193789366;0.9999900046795278
49.010222;1.10158898796545;0.4166760840927067;0.37828883993595575;-0.4068889236120602;-0.369377143933811;1.092690881226993;0.9999213651499168;10.000993476666352;0.4168099123417631;-0.43522799265164464;-0.4352280199900559;0.38138433995580695;0.3661311299792135;0.5286327922604069;0.9999906162159636
49.020222;1.101589487099261;0.41667628023001274;0.3782899969655219;-0.4068889236585102;-0.3693771440893911;1.0926934635414152;0.9999218524379786;10.00099931766384;0.41681139390688104;-0.4352279924652421;-0.4352280187739702;0.3813845048078681;0.3661306598469163;0.5286323829809757;0.9999912215677699
49.030222;1.101589915148819;0.4166764320232333;0.37829112014022565;-0.4068889237124388;-0.3693771442347047;1.0926960851379222;0.9999223089032415;10.001004047288774;0.41681288039120684;-0.4352279922589845;-0.4352280175600226;0.3813846591678144;0.36613018974382533;0.5286319662487855;0.999991816805741
49.040222;1.1015902741189665;0.41667653934544896;0.37829221160215953;-0.40688892377321745;-0.369377144369776;1.0926987355465578;0.9999227255911566;10.001007613183033;0.41681436863803395;-0.4352279920324378;-0.43522801634879205;0.3813848036554248;0.36613072145358816;0.5286322348759174;0.9999924000226571
49.050222;1.1015905642303285;0.4166766018702661;0.3782932741056287;-0.4068889238402984;-0.36937714449472553;1.0927014029481525;0.9999230918146479;10.00100999619025;0.41681585534707694;-0.4352279917859708;-0.4352280151412712;0.38138493836695375;0.36613025599227766;0.5286318044969592;0.9999929719442735
49.060222;1.1015907837240355;0.41667661947789686;0.3782943105591387;-0.4068889239134355;-0.3693771446097781;1.0927040756641315;0.9999233974604704;10.00101120721554;0.41681733731501125;-0.435227991520932;-0.4352280139384613;0.38138506296475;0.36612979364701614;0.5286313690471363;0.9999935349617163
49.070222;1.1015909291338746;0.4166765923713503;0.3782953239150599;-0.4068889239927055;-0.36937714471558586;1.0927067442048202;0.9999236346923869;10.00101126924338;0.4168188116320498;-0.43522799123919487;-0.4352280127412614;0.38138517687992995;0.3661293344605698;0.5286309310476442;0.9999940918677171
49.080222;1.1015909958200027;0.41667652108868075;0.37829631698129673;-0.40688892407832317;-0.3693771448134048;1.0927094019336154;0.9999237978147463;10.001010201436463;0.4168202759340989;-0.4352279909423784;-0.4352280115505894;0.3813852793299987;0.36612887880140327;0.528630494407857;0.9999946454677772
49.090222;1.1015909783914328;0.4166764599715556;0.3782973407662464;-0.40689014695501396;-0.3693782549587245;1.0927120445151075;0.9999238822816218;10.001008019202718;0.41682172837313897;-0.4352279906314836;-0.4352280103672822;0.3813853692459084;0.36612842776121224;0.5286300643402169;0.9999951979773646
49.100222;1.1015908703312034;0.4166763036094322;0.378298300741386;-0.40689014705449;-0.3693782550449279;1.092714669733938;0.9999238849082371;10.001004745533587;0.41682316720877666;-0.4352279903071647;-0.4352280091920368;0.3813854451726031;0.36612798328562635;0.5286296466029548;0.9999957495052242
49.110222;1.1015906635323436;0.41667610691366785;0.37829924767361883;-0.4068901471623717;-0.3693782551266002;1.0927172782133419;0.9999238051776537;10.001000417560528;0.4168245905598157;-0.4352279899700279;-0.43522800802547523;0.3813855053398522;0.3661285479826493;0.5286299393066269;0.9999962970547773
49.120222;1.1015903487591134;0.4166758714712687;0.37830018381304464;-0.40689014728002465;-0.369378255203966;1.0927198736285764;0.999923645405691;10.000995081300786;0.41682599632098316;-0.4352279896205812;-0.43522800686790225;0.38138554799656044;0.36612812466415345;0.5286295626812337;0.9999968357695047
49.130222;1.101589916863982;0.4166755991152975;0.37830111127599714;-0.40689014740844864;-0.36937825527735446;1.0927224615351085;0.9999234094509761;10.000988784841137;0.41682738199222796;-0.43522798925926676;-0.43522800571900094;0.38138557179978405;0.36612771584271475;0.5286292140457622;0.9999973614720387
49.140222;1.1015893605090967;0.4166752921322347;0.37830203190846945;-0.40689014754823016;-0.36937825534780394;1.0927250481160553;0.9999231012060762;10.000981574249222;0.41682874481966287;-0.4352279888865519;-0.43522800457792576;0.3813855760919036;0.3661273236927557;0.5286288973855092;0.9999978720299202
49.150222;1.10158867546298;0.416674953063803;0.3783029472103184;-0.406890147699514;-0.3693782554171552;1.0927276401053316;0.9999227232379307;10.000973485903268;0.41683008231979385;-0.4352279885026942;-0.4352280034436017;0.38138556111821403;0.3661269506013743;0.5286286154268383;0.9999983667891894
49.160222;1.101587860567877;0.4166745846327137;0.37830385832835667;-0.4068901478619021;-0.3693782554875353;1.0927302453753691;0.999922276027914;10.00096454080646;0.41683139241410544;-0.4352279881076366;-0.4352280023151198;0.3813855282053948;0.3661265994094256;0.5286283693029777;0.9999988450354192
49.170222;1.1015869171820156;0.4166742431676421;0.3783048147945759;-0.4068913708191942;-0.3693793656148638;1.0927328732047878;0.9999217583065416;10.000954751164818;0.4168326730813629;-0.4352279877013979;-0.43522800119214944;0.38138547968243885;0.36612627292634486;0.5286281586067598;0.9999993056016793
49.180222;1.1015858484833294;0.4166738246489478;0.3783057212379217;-0.4068913710020522;-0.3693793656930383;1.092735533998244;0.9999211680893652;10.000944137358948;0.4168339224496084;-0.4352279872845517;-0.4352280000749565;0.38138541840575746;0.3661269735676704;0.5286286748206899;0.9999997483188718
49.190222;1.1015846582355078;0.41667338470994963;0.37830662813312;-0.40689137119464946;-0.36937936577750236;1.0927382381609405;0.9999205037456164;10.000932742626548;0.4168351394036175;-0.43522798685852315;-0.43522799896402764;0.38138534720836287;0.3661267036027093;0.5286285326610817;1.000000174769026
49.200222;1.1015833501582433;0.41667292525550553;0.37830753737470496;-0.40689137139631915;-0.369379365869354;1.0927409946446474;0.9999197648987489;10.000920635213944;0.4168363237179043;-0.4352279864255671;-0.43522799785981126;0.3813852685729486;0.36612646546325417;0.5286284257931119;1.0000005870698163
49.210222;1.10158192907748;0.41667244773261275;0.3783084504224545;-0.4068913716056271;-0.3693793659693349;1.0927438111973207;0.9999189532675619;10.000907903016737;0.416837475533668;-0.4352279859882795;-0.4352279967628237;0.38138518434187685;0.36612626169868856;0.5286283562750281;1.000000986609222
49.220222;1.1015804025271434;0.41667195324738204;0.37830936834771306;-0.4068913718208736;-0.36937936607803923;1.092746696300239;0.9999180723259448;10.000894649134992;0.4168385947930487;-0.43522798554902586;-0.43522799567392395;0.38138509548591076;0.36612609481066527;0.528628326504568;1.0000013739065077
49.230222;1.1015787808680233;0.4166714431152346;0.378310291977378;-0.4068913720407806;-0.3693793661959029;1.0927496597426243;0.9999171254492755;10.000880988464443;0.4168396809017556;-0.43522798510963157;-0.435227994594483;0.3813850021368477;0.3661259670989236;0.5286283390926834;1.0000017491385231
49.240222;1.1015770759569445;0.41667091889210106;0.37831122215593305;-0.4068913722643894;-0.36937936632311497;1.0927527106054271;0.9999161151568359;10.000867039556697;0.4168407328461995;-0.43522798467133794;-0.43522799352619757;0.3813849039077085;0.36612588061973605;0.5286283967089439;1.0000021131225163
49.250222;1.1015752997667718;0.4166703818887359;0.378312159817091;-0.4068913724906478;-0.36937936645966984;1.0927558552031158;0.9999150439767499;10.000852911529444;0.4168417497197003;-0.4352279842352367;-0.43522799247060867;0.3813848004347047;0.3661258373567423;0.528628502068092;1.0000024682418776
49.260222;1.1015734641148025;0.4166698331279326;0.37831310573202936;-0.40689137271849896;-0.36937936660531473;1.0927590969361711;0.9999139148159323;10.000838698801063;0.41684273091345175;-0.43522798380292443;-0.4352279914287876;0.38138469154394256;0.36612583908803054;0.5286286584052403;1.0000028182591858
49.270222;1.1015715812680413;0.4166693271034985;0.3783141088196463;-0.40689259573161213;-0.3693804768132159;1.0927624371987865;0.9999127310735334;10.000824488977566;0.41684367542758166;-0.43522798337650415;-0.43522799040143756;0.3813845769982551;0.3661268868787595;0.5286295621306256;1.0000031674195422
49.280222;1.1015696639753203;0.416668758375973;0.3783150724768407;-0.40689259596053323;-0.3693804769740273;1.0927658759742749;0.9999114973035277;10.000810371842068;0.4168445809189776;-0.435227982958016;-0.43522798938918544;0.3813844567318793;0.36612698096641383;0.5286298321398968;1.0000035200543165
49.290222;1.101567724372002;0.4166681816709898;0.3783160453543836;-0.40689259618906365;-0.36938047713975664;1.0927694116377478;0.9999102192140137;10.000796439557153;0.4168454438209609;-0.4352279825491997;-0.4352279883927641;0.38138433129868254;0.366127121102021;0.5286301644422358;1.0000038804474816
49.300222;1.1015657728170514;0.416667598243431;0.37831702716682863;-0.40689259641640146;-0.36938047730844925;1.0927730408492982;0.9999089027297745;10.000782782870546;0.4168462603114929;-0.43522798215176034;-0.43522798741299956;0.3813842015924723;0.3661273069564903;0.5286305621160273;1.0000042525782997
49.310222;1.1015638176804585;0.41666700926106226;0.3783180169016269;-0.40689259664171373;-0.36938047747828245;1.0927767590766504;0.9999075533234075;10.000769491498486;0.416847026503667;-0.4352279817677086;-0.4352279864507556;0.38138406822262566;0.3661275385002215;0.5286310275580283;1.0000046400506675
49.320222;1.1015618660790325;0.4166664158392143;0.37831901294560305;-0.40689259686423024;-0.3693804776475913;1.0927805605656824;0.9999061759290183;10.000756658068147;0.41684773794473834;-0.4352279813993971;-0.43522798550692227;0.38138393140965593;0.3661278160365661;0.5286315618573828;1.000005046256424
49.330222;1.101559924451182;0.4166658190425243;0.3783200131501288;-0.4068925970831611;-0.36938047781488903;1.0927844381434944;0.9999047755548448;10.00074438038627;0.41684838973696037;-0.43522798104905436;-0.43522798458230877;0.3813837914807709;0.36612813986715376;0.5286321648792103;1.0000054753880938
49.340222;1.1015579980725532;0.41666521972541165;0.3783210147867037;-0.40689259729753213;-0.36938047797871537;1.09278838424464;0.9999033580771368;10.00073275535192;0.41684897727010733;-0.43522798071824026;-0.43522798367741095;0.3813836493647755;0.3661285100774582;0.5286328361887512;1.0000059338536122
49.350222;1.1015560905338513;0.4166646181212101;0.37832201489745615;-0.4068925975061761;-0.3693804781376209;1.0927923923655836;0.9999019292776979;10.000721865014814;0.41684949666611004;-0.43522798040795396;-0.43522798279236025;0.38138350646049685;0.3661289264868328;0.528633575785329;1.0000064297667006
49.360222;1.1015542045130737;0.4166640135791803;0.37832301100021704;-0.4068925977077845;-0.3693804782905346;1.0927964582767573;0.9999004927118373;10.000711769752138;0.4168499446466724;-0.43522798011912694;-0.43522798192705153;0.38138336408661955;0.36612938854531446;0.5286343844108399;1.0000069713359807
49.370222;1.1015523432182999;0.4166634050338533;0.37832400158911633;-0.4068925979008947;-0.3693804784371453;1.0928005807846368;0.999899049322282;10.000702511470646;0.4168503182950145;-0.43522797985280864;-0.4352279810812013;0.3813832232460274;0.3661298952446752;0.5286352635449293;1.0000075665059664
49.380222;1.1015505111749775;0.41666279186014804;0.3783249861019968;-0.406892598084069;-0.3693804785778554;1.0928047609155795;0.9998975984964085;10.000694114180114;0.4168506151398856;-0.4352279796102542;-0.4352279802545648;0.3813830846733412;0.36613044508198905;0.5286362146915797;1.000008222645209
49.390222;1.101547715244515;0.4166618655974071;0.3783260275317983;-0.40689343551398804;-0.369381573791583;1.092809000241585;0.999896138630312;10.000686583822889;0.4168508332415098;-0.43522797939309993;-0.43522797944730096;0.38138294867189315;0.36613203583846127;0.5286379307899931;1.0000089456522236
49.400222;1.101545960167727;0.416661243067662;0.3783269994878009;-0.4068934356743475;-0.36938157392231086;1.0928133000716491;0.9998946678946402;10.000679909242727;0.4168509707373416;-0.43522797920321515;-0.4352279786601309;0.38138281495233856;0.3661326643740458;0.5286390256454399;1.0000097397203052
49.410222;1.1015442521519518;0.4166606160218988;0.3783279642853572;-0.4068934358222643;-0.3693815740484923;1.0928176610779752;0.9998931854157195;10.000674059011976;0.41685102533378665;-0.43522797904225097;-0.4352279778943371;0.38138268276280796;0.366133327119944;0.5286401894278522;1.0000106072959254
49.420222;1.1015425926458482;0.4166599854600302;0.3783289209277825;-0.4068934359570413;-0.36938157417019374;1.0928220827558874;0.9998916912607763;10.000668985706428;0.41685099462888103;-0.43522797891131293;-0.43522797715163214;0.3813825509395061;0.36613402097341746;0.5286414191079706;1.0000115487136854
49.430222;1.1015409789496322;0.41665935312808045;0.3783298688589977;-0.4068934360780908;-0.36938157428743196;1.0928265628822713;0.9998901859926029;10.00066464570711;0.4168508770892715;-0.43522797881075853;-0.43522797643390615;0.3813824179389128;0.36613474369660476;0.5286427110136369;1.000012562314255
49.440222;1.1015394055952417;0.416658720411995;0.37833080776921807;-0.40689343618504603;-0.36938157440006625;1.09283109675972;0.9998886718750293;10.000661014191634;0.41685067276147375;-0.43522797874004937;-0.43522797574299693;0.38138228241039385;0.3661354937751892;0.5286440608340327;1.0000136455045752
49.450222;1.101537865814211;0.416658087710501;0.37833173685175964;-0.406893436277617;-0.3693815745077662;1.0928356770801022;0.9998871541816925;10.000658074647099;0.4168503830875709;-0.43522797869804525;-0.4352279750803704;0.3813821439653402;0.36613627001102217;0.5286454637321314;1.00001479594696
49.460222;1.1015363530366342;0.41665745510462854;0.3783326546246477;-0.4068934363555762;-0.3693815746102673;1.09284029539976;0.9998856403031184;10.00065579446959;0.41685001006970196;-0.4352279786835092;-0.43522797444677924;0.38138200340154116;0.3661370709970323;0.5286469141199911;1.0000160117162267
49.470222;1.1015348623169088;0.4166568232540308;0.37833355890510856;-0.40689343641886716;-0.36938157470770067;1.0928449437940784;0.9998841383380326;10.000654114901028;0.41684955544470303;-0.4352279786949902;-0.4352279738422198;0.3813818623866086;0.36613789480857417;0.5286484052258879;1.0000172909944216
49.480222;1.1015333899290218;0.416656193338024;0.37833444663437943;-0.40689343646745324;-0.36938157480075906;1.0928496153114655;0.9998826565440883;10.000652963908518;0.41684902026032683;-0.43522797873027774;-0.435227973266087;0.3813817229408594;0.3661387390384262;0.5286499289184071;1.0000186325488603
49.490222;1.1015319309759284;0.4166555663506257;0.37833531427037287;-0.40689343650121806;-0.3693815748907235;1.0928543035125249;0.9998812025239348;10.000652272159021;0.4168484050397158;-0.4352279787864108;-0.4352279727172909;0.3813825869411382;0.3661396009811184;0.5286521975608017;1.000020036578043
49.500222;1.1015304782294293;0.41665494260375213;0.37833615854270997;-0.4068934365200153;-0.36938157497937507;1.0928590006861116;0.9998797826641747;10.000651974885956;0.4168477102299334;-0.43522797886033054;-0.43522797219438414;0.38138245567252893;0.3661404778591938;0.528653759404894;1.0000215050957182
49.510222;1.1015290231835435;0.4166543216287943;0.3783369765664669;-0.40689343652359;-0.36938157506886277;1.0928636956021665;0.9998784028314989;10.000652011316422;0.41684693632966485;-0.43522797894950077;-0.43522797169575955;0.38138232954486573;0.3661413670094561;0.5286553276692726;1.0000230413597853
49.520222;1.1015275568389886;0.41665370249628886;0.37833776531993857;-0.40689343651148313;-0.36938157516162623;1.0928683736235727;0.9998770693871083;10.000652332442103;0.4168460838541137;-0.435227979052211;-0.43522797121981976;0.38138220841682036;0.3661422660259196;0.5286568949611467;1.0000246482860513
49.530222;1.1015260691200992;0.4166530843387958;0.3783385214138312;-0.40689343648312754;-0.36938157526033;1.0928720188403334;0.9998757896051207;10.000652906746923;0.41684515362554486;-0.4352279791675154;-0.43522797076510156;0.3813820922666701;0.3661431728922732;0.5286584544845239;1.0000263271566225
49.540222;1.1015245479498093;0.41665246647021065;0.3783392414158959;-0.40689343643812115;-0.36938157536783145;1.092876615765796;0.9998745714257754;10.00065372019117;0.4168441472565681;-0.435227979294803;-0.4352279703302643;0.381381981163921;0.3661450858709508;0.5286606920946975;1.0000280778331156
49.550222;1.1015229797577994;0.4166518483880886;0.378339922079418;-0.40689343637656167;-0.36938157548721506;1.0928811508391827;0.9998734233396304;10.000654770893227;0.41684306739867455;-0.43522797943346775;-0.43522796991386326;0.3813818746729862;0.36614600339436376;0.5286622156295534;1.0000298999345514
49.560222;1.1015213514908293;0.41665123030937923;0.3783405601338725;-0.4068934362992318;-0.3693815756216866;1.0928856138698495;0.9998723546743642;10.000656055704386;0.41684191735081133;-0.43522797958293297;-0.4352279695142791;0.38138177188652256;0.3661469242915142;0.5286637099018682;1.0000317935986085
49.570222;1.1015196522618818;0.41665066707756865;0.3783412006361107;-0.40689465899066535;-0.36938268582823786;1.0928899975010458;0.9998713750278666;10.000657564508906;0.41684070034960785;-0.43522797974273936;-0.43522796912989986;0.38138167211365925;0.36614784757395497;0.5286651670893752;1.0000337593419182
49.580222;1.1015178739669482;0.4166500544693898;0.3783417435365395;-0.40689465888538034;-0.36938268600162305;1.0928942953537955;0.9998704931985886;10.000659290624304;0.4168394195064767;-0.43522797991255185;-0.43522796875926606;0.3813815751933397;0.3661487715603661;0.5286665798893866;1.000035797134379
49.590222;1.1015160107653093;0.41664944882424426;0.3783422345247562;-0.4068946587678321;-0.3693826861977331;1.0928985011777412;0.9998697172383175;10.000661234469783;0.41683807811908935;-0.4352279800921986;-0.43522796840113337;0.38138148111617615;0.3661496934513461;0.5286679418288417;1.0000379050349275
49.600222;1.1015140576561655;0.41664885285829417;0.37834267056831355;-0.4068946586391837;-0.36938268641797994;1.0929026091811127;0.9998690555672595;10.000663389847848;0.4168366794793195;-0.435227980281799;-0.4352279680544387;0.3813813894972708;0.3661506097183087;0.5286692471631514;1.00004007851194
49.610222;1.1015120099129543;0.4166482685869483;0.37834304815867975;-0.40689465850060647;-0.36938268666378776;1.0929066147195492;0.9998685175795669;10.00066573467442;0.41683522648900123;-0.4352279804818161;-0.43522796771823186;0.3813812992844633;0.3661515167564634;0.5286704909366389;1.0000423107691285
49.620222;1.1015098637623764;0.4166476973017948;0.3783433639234664;-0.40689465835323746;-0.3693826869368798;1.0929105140839819;0.999868112688623;10.000668238717926;0.416833721670789;-0.43522798069278396;-0.43522796739174446;0.3813812087410316;0.3661524113780582;0.5286716693707663;1.0000445938017544
49.630222;1.1015076167221496;0.41664713999891506;0.37834361507235703;-0.4068946581980446;-0.3693826872389427;1.0929143026426622;0.9998678489315925;10.000670870478555;0.41683216750857116;-0.43522798091484377;-0.43522796707464173;0.3813811156518543;0.3661532909169602;0.5286727801896127;1.0000469205243103
49.640222;1.1015052674154955;0.416646598044227;0.37834379946257873;-0.4068946580355709;-0.3693826875712741;1.092917973065581;0.9998677321116731;10.000673595802235;0.4168305665700737;-0.4352279811475581;-0.4352279667672392;0.3813810175558961;0.36615415304874394;0.528673822815381;1.0000492870469226
49.650222;1.101502815712243;0.416646073553132;0.3783439155729719;-0.4068946578659247;-0.3693826879348924;1.0929215155948655;0.9998677652104078;10.0006763793237;0.41682892106175395;-0.43522798139027197;-0.4352279664704156;0.38138091202804747;0.36615499556389214;0.5286747983454202;1.0000516932076862
49.660222;1.101500263409734;0.41664556885327647;0.3783439620716651;-0.4068946576890332;-0.3693826883307975;1.0929249195628925;0.999867948574963;10.00067918498414;0.41682723244345166;-0.4352279816426012;-0.43522796618533865;0.3813807970001804;0.36615581633120053;0.5286757089481149;1.0000541408023367
49.670222;1.1014976151525002;0.4166450855384699;0.37834393730657523;-0.4068946575047421;-0.36938268876017333;1.0929281745311874;0.9998682807317357;10.000681973231895;0.4168255017611736;-0.43522798190445655;-0.4352279659131456;0.3813806706478828;0.36615661349654915;0.528676556915829;1.0000566308898182
49.680222;1.1014948782684044;0.41664462433750654;0.3783438395796272;-0.4068946573127884;-0.3693826892246417;1.0929312710251542;0.9998687589348463;10.000684706637958;0.41682373011077417;-0.43522798217573777;-0.43522796565466215;0.38138053101279196;0.3661573856205621;0.5286773442477275;1.0000591626164919
49.690222;1.1014920609919903;0.4166441856767091;0.3783436679862722;-0.40689465711290457;-0.3693826897262692;1.0929342011136574;0.9998693797203504;10.000687366441433;0.4168219184220571;-0.4352279824560354;-0.43522796541042735;0.3813803759756914;0.36615813173668516;0.5286780729947729;1.0000617341242826
49.700222;1.1014891710464945;0.4166437699642916;0.3783434229608704;-0.40689465690497906;-0.369382690267181;1.0929369582799273;0.9998701391789275;10.00068996668666;0.416820066931513;-0.4352279827444028;-0.43522796518088336;0.38138020331156;0.3661588513286407;0.5286787456173606;1.0000643436031509
49.710222;1.1014862155426157;0.416643377458232;0.3783431060451662;-0.4068946566892493;-0.3693826908493178;1.0929395364296515;0.9998710321891314;10.000692551738886;0.41681817519819603;-0.43522798303936505;-0.4352279649663719;0.3813800105650027;0.366159544178975;0.5286793648054722;1.0000669895137424
49.720222;1.101483200984359;0.4166430082411652;0.37834271906366335;-0.4068946564663789;-0.36938269147438296;1.0929419289857347;0.9998720514735501;10.000695179380765;0.41681624283324614;-0.43522798333930773;-0.43522796476699444;0.3813797950482871;0.36616021036244945;0.5286799330257982;1.0000696706439336
49.730222;1.1014801336824356;0.4166426626265503;0.3783422634895926;-0.40689465623713283;-0.3693826921435751;1.0929441288186117;0.9998731876748229;10.00069790211171;0.41681427027668805;-0.43522798364315674;-0.43522796458252655;0.38137955383717587;0.36616085019733424;0.5286804523315944;1.0000723861414798
49.740222;1.1014770209950784;0.41664234168944525;0.3783417404487519;-0.4068946560018789;-0.36938269285731223;1.0929461292977158;0.9998744300688933;10.000700753981198;0.41681225890069185;-0.4352279839508778;-0.43522796441253386;0.38137928368753793;0.36616146376621367;0.528680924596246;1.0000751353494977
49.750222;1.1014738712471202;0.41664204747514694;0.37834115098238746;-0.40689465576046385;-0.36938269361524023;1.0929479260438868;0.9998757670315986;10.000703746774027;0.41681021064313917;-0.4352279842633217;-0.43522796425671645;0.38137898126545783;0.36616205049870465;0.5286813518051732;1.0000779176427872
49.760222;1.1014706919183053;0.4166417829309846;0.3783404962821107;-0.4068946555124596;-0.369382694416398;1.0929495177674746;0.9998771865300317;10.000706874805545;0.416808127863299;-0.4352279845816803;-0.4352279641151577;0.3813786435943052;0.3661626094974201;0.5286817362560324;1.0000807324901084
49.770222;1.1014674886789162;0.41664155148593834;0.3783397781681926;-0.40689465525735935;-0.3693826952595144;1.092950905924236;0.9998786769150771;10.000710118953608;0.4168060133259196;-0.43522798490697717;-0.4352279639881149;0.3813782683294278;0.3661631401800343;0.5286820808515538;1.0000835799892496
49.780222;1.1014642659273675;0.41664135628269316;0.37833899969869444;-0.4068946549946128;-0.3693826961433266;1.0929520940764996;0.9998802276108767;10.000713451282595;0.4168038696780092;-0.43522798523987194;-0.43522796387545665;0.3813778536697621;0.3661636423498833;0.5286823891973961;1.0000864613421567
49.790222;1.1014610271971434;0.41664119975137404;0.3783381652842925;-0.40689465472370834;-0.3693826970667735;1.0929530871929163;0.9998818292748208;10.000716845623115;0.4168016988150776;-0.43522798558086834;-0.435227963776316;0.38137739797545334;0.36616411585656294;0.5286826653710333;1.0000893781937539
49.800222;1.1014577748168226;0.41664108356916796;0.37833728029558544;-0.4068946544443042;-0.36938269802910734;1.0929538913750445;0.9998834729126138;10.00072028338687;0.41679950204665034;-0.435227985930393;-0.43522796368928196;0.38137689970556027;0.36616456045422013;0.5286829139157541;1.0000923312886612
49.810222;1.1014545098024782;0.4166410084246307;0.378336350702074;-0.4068946541562775;-0.36938269902983417;1.0929545135649605;0.9998851485194055;10.000723751821033;0.41679728058728577;-0.4352279862885218;-0.43522796361281496;0.3813763577757119;0.36616497576951307;0.5286831402871827;1.000095319894274
49.820222;1.101451232638742;0.41664097372221126;0.37833538296629343;-0.40689465385963725;-0.3693827000684965;1.0929549603222533;0.9998868448986076;10.000727240073894;0.4167950355563944;-0.4352279866548355;-0.435227963545458;0.38137577157081776;0.3661653611919404;0.5286833510813193;1.0000983423332135
49.830222;1.1014479439830245;0.41664097754200186;0.37833438386695417;-0.4068946535541043;-0.36938270114456284;1.0929552366633402;0.9998885510064447;10.000730735106181;0.41679276790744607;-0.4352279870285673;-0.4352279634858135;0.38137514071766176;0.36616571571046125;0.5286835534993988;1.0001013970010866
49.840222;1.1014446443351613;0.4166410169310461;0.37833335998858664;-0.40689465323857493;-0.36938270225745334;1.092955346130277;0.9998902572096982;10.000734219879261;0.41679047870794006;-0.43522798740876123;-0.4352279634325551;0.3813744653111462;0.3661660378193869;0.5286837547123899;1.0001044830124657
49.850222;1.1014413333608206;0.4166410885269869;0.378332317318738;-0.4068946529112388;-0.36938270340648643;1.0929552917955085;0.999891955287999;10.000737672639984;0.416788169487519;-0.4352279877940958;-0.435227963384434;0.38137374632522375;0.36616632580130104;0.5286839617779884;1.0001075999145208
49.860222;1.1014380100240746;0.41664118918426296;0.3783312613278261;-0.4068946525704047;-0.3693827045905375;1.0929550772815215;0.9998936384127305;10.000741075270769;0.4167858424537647;-0.43522798818237385;-0.43522796334009334;0.38137298566412875;0.36616657827583526;0.5286841815323694;1.000110746955259
49.870222;1.10143467325777;0.4166413160897169;0.3783301971472688;-0.406894652215056;-0.36938270580764515;1.0929547075805681;0.9998953022334001;10.000744429211377;0.41678350033819445;-0.435227988570636;-0.4352279632979627;0.3813721860369721;0.3661667945879719;0.5286844199426904;1.0001139226122393
49.880222;1.101431322116963;0.41664146616251235;0.3783291293363858;-0.4068946518445435;-0.3693827070549899;1.092954189611172;0.9998969459403326;10.000747754449572;0.4167811459969461;-0.4352279889561968;-0.43522796325651136;0.3813713510156643;0.3661669749756761;0.5286846813848519;1.0001171244748202
49.890222;1.1014279561512992;0.4166416353597718;0.37832806141669967;-0.40689465145797216;-0.36938270832928655;1.0929535313341132;0.9998985718817842;10.000751070880106;0.41677878253979195;-0.435227989337253;-0.4352279632145343;0.38137048513886296;0.3661671203909457;0.5286849683321451;1.0001203498994247
49.900222;1.101424576954469;0.41664181865183186;0.37832699584596585;-0.40689465105402395;-0.3693827096273251;1.0929527398080645;0.999900183632648;10.000754388537015;0.4167764138775761;-0.4352279897125062;-0.4352279631710754;0.38136959383967944;0.3661672318771491;0.5286852815158093;1.0001235972876856
49.910222;1.101421189483857;0.41664201047404276;0.37832593440811607;-0.4068946506311947;-0.3693827109462797;1.092951820598002;0.9999017836748721;10.000757711866378;0.4167740447484638;-0.4352279900806286;-0.4352279631251551;0.3813686833105703;0.36616731037718236;0.5286856205041821;1.000126866392245
49.920222;1.1014178018059713;0.41664342800510484;0.37832598853118266;-0.40689459680913714;-0.36938266382585216;1.0929507784552173;0.9999033724054075;10.000761037420407;0.4167716801890726;-0.4352279904401163;-0.43522796307577766;0.3813677604235152;0.3661673573366501;0.5286859842716418;1.0001301575315322
49.930222;1.1014144237225367;0.4166436206656245;0.37832493917081217;-0.40689459634435227;-0.3693826651796036;1.0929496171231776;0.9999049492240791;10.00076434347666;0.4167693252354184;-0.4352279907895081;-0.43522796302214994;0.38136683239950486;0.36616737496657586;0.528686371347158;1.0001334714602153
49.940222;1.101411065126305;0.41664380751536434;0.3783238972044734;-0.4068945958570034;-0.36938266654782076;1.0929483387942929;0.9999065138228246;10.00076759562394;0.4167669850826291;-0.43522799112771343;-0.43522796296357147;0.38136590603937665;0.3661673659839438;0.5286867797526061;1.0001368098217056
49.950222;1.1014077345166853;0.4166439862832854;0.37832286323798764;-0.40689459534654226;-0.3693826679286724;1.0929469448203308;0.9999080654917288;10.00077076376407;0.4167646652969478;-0.43522799145409397;-0.4352279628992283;0.3813649871884273;0.3661673335073517;0.528687206883537;1.0001401747570768
49.960222;1.1014044383001107;0.4166441557170946;0.37832183760930543;-0.40689459481274;-0.3693826693201314;1.0929454366802214;0.9999096017598029;10.000773819900854;0.4167623718314093;-0.43522799176810273;-0.4352279628283663;0.3813640807658048;0.3661672808030286;0.5286876494818753;1.0001435677658412
49.970222;1.1014011811741296;0.41664431523293516;0.3783208202816436;-0.40689459425561314;-0.3693826707200032;1.092943816423851;0.9999111178793522;10.000776724587348;0.41676011058093065;-0.4352279920688397;-0.4352279627504485;0.38136319088445053;0.3661672108185864;0.5286881039791032;1.0001469887426593
49.980222;1.1013979663188163;0.4166444646891699;0.3783198107587204;-0.40689459367551356;-0.36938267212616355;1.0929420868133586;0.9999126067442734;10.000779428516426;0.4167578863805374;-0.43522799235519694;-0.4352279626649095;0.38136232100608786;0.3661671261568019;0.5286885668099162;1.0001504358828812
49.990222;1.1013947945877016;0.4166446040041965;0.37831880817078933;-0.4068945930733565;-0.36938267353664095;1.0929402508008883;0.9999140599364682;10.000781881883539;0.41675570225603076;-0.43522799262620093;-0.4352279625708657;0.3813614742419494;0.3661670294139379;0.5286890343043529;1.0001539064274891
50.000222;1.1013916641749768;0.41664473309275224;0.3783178115690344;-0.40689459245081605;-0.36938267494955146;1.0929383110577415;0.9999154696768646;10.000784041100253;0.41675355984783097;-0.43522799288077413;-0.4352279624670524;0.38136065365164945;0.3661669231896321;0.5286895025894779;1.0001573974746019
50.010222;1.1013885720210386;0.41664485225086045;0.37831682004580774;-0.4068945918101837;-0.36938267636318295;1.0929362702184635;0.9999168295688294;10.000785871585142;0.41675146053803797;-0.43522799311747723;-0.435227962351849;0.3813598625422382;0.3661668097358769;0.5286899678832379;1.00016090624498
50.020222;1.1013855162645958;0.4166449622626757;0.3783158325105125;-0.4068945911538389;-0.36938267777608674;1.0929341314045207;0.9999181342380753;10.000787339832216;0.41674940582601083;-0.4352279933347484;-0.4352279622235631;0.3813591046698167;0.3661666908600709;0.5286904269305188;1.0001644293346168
50.030222;1.1013824982346492;0.41664506406137247;0.3783148475958917;-0.40689459048390014;-0.36938267918695916;1.0929318987100138;0.9999193795969391;10.000788405521694;0.41674739692289714;-0.43522799353130887;-0.43522796208107245;0.381358384050663;0.3661665682944034;0.5286908771161892;1.0001679618046522
50.040222;1.1013795228594527;0.41664515857540596;0.3783138638190439;-0.4068945898025047;-0.3693826805943499;1.0929295771697918;0.999920563952933;10.000789025990604;0.41674543485413185;-0.4352279937064175;-0.4352279619241585;0.38135770437492794;0.36616644417601635;0.5286913161655776;1.0001714981118388
50.050222;1.101376597434599;0.4166452468821115;0.3783128796528327;-0.4068945891122494;-0.3693826819962572;1.0929271720700364;0.9999216891371908;10.000789163824443;0.41674352094129624;-0.4352279938595543;-0.4352279617531673;0.3813570683915328;0.3661663210982507;0.5286917419741164;1.0001750344143712
50.060222;1.1013737291323273;0.41664533024555545;0.37831189361964757;-0.4068945884160781;-0.36938268338987185;1.0929246879814587;0.9999227604966906;10.000788788609446;0.41674165671754454;-0.43522799398963424;-0.43522796156865445;0.3813564777205582;0.36616620159365837;0.5286921528095915;1.0001785696426242
50.070222;1.1013709222254673;0.4166454103803657;0.3783109046800931;-0.4068945877167424;-0.36938268477167036;1.0929221283772579;0.9999237854416096;10.000787870376959;0.41673984350133525;-0.4352279940947537;-0.4352279613714775;0.3813559330551847;0.36616608769612885;0.5286925472134038;1.0001821048737243
50.080222;1.1013681774234307;0.41664549017856095;0.3783099125519472;-0.4068945870166802;-0.36938268613774783;1.092919496734156;0.9999247722321718;10.00078637167855;0.41673808224645953;-0.43522799417278984;-0.43522796116299534;0.3813554342483191;0.3661659809978335;0.5286929236004289;1.0001856428503848
50.090222;1.1013654938628343;0.41664557389833307;0.3783089175421333;-0.4068945863185876;-0.3693826874841619;1.092916797438413;0.9999257298558033;10.00078424918679;0.4167363737934481;-0.435227994222049;-0.43522796094506294;0.38135498027258813;0.3661658829257043;0.5286932803524423;1.0001891880048217
50.100222;1.101362871191746;0.4166456664261997;0.37830792035454863;-0.40689458562580744;-0.3693826888069085;1.0929140347893824;0.9999266680173176;10.000781460651408;0.416734719253739;-0.43522799424149916;-0.43522796072000014;0.38135456938943013;0.3661657949078409;0.5286936160558265;1.0001927458311322
50.110222;1.1013603101304479;0.4166457725200323;0.37830692221643336;-0.40689458494191405;-0.36938269010164104;1.092911211944337;0.9999275968425287;10.00077796833937;0.4167331201735596;-0.43522799423081215;-0.4352279604904755;0.3813541994049266;0.3661657182148816;0.5286939291477835;1.0001963216354368
50.120222;1.1013578117829392;0.41664589661739865;0.3783059246290937;-0.40689458427005026;-0.3693826913636851;1.0929083312033374;0.9999285261031049;10.000773734832892;0.4167315783913341;-0.4352279941901073;-0.43522796025906496;0.3813538678967537;0.36616565370007753;0.5286942174602532;1.0001999190631274
50.130222;1.1013553767515358;0.4166460427989543;0.378304928696725;-0.40689458361249586;-0.36938269258841055;1.0929053947103993;0.9999294639815284;10.00076871535092;0.41673009578804004;-0.4352279941193721;-0.43522796002778985;0.38135357258806013;0.36616560176900426;0.5286944782947529;1.000203538949986
