time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.140222;1.1013530053005665;0.4166462144603495;0.3783039351222757;-0.4068945829705144;-0.3693826937718265;1.0929024050602174;0.9999304167059566;10.000762857400892;0.4167286742551348;-0.4352279940182109;-0.4352279597979444;0.3813533115701256;0.36616556238772546;0.5286947086687273;1.000207179547993
50.150222;1.101350698131444;0.41664641406889874;0.3783029449109931;-0.40689458234467635;-0.36938269491110265;1.0928993658118278;0.9999313893036254;10.000756110122682;0.41672731584047795;-0.43522799388613137;-0.4352279595701846;0.38135308306526056;0.36616553508744487;0.5286949054971972;1.0002108372315117
50.160222;1.101348456524909;0.4166466432204415;0.3783019596240577;-0.40689458173547405;-0.36938269600445317;1.0928962813623548;0.9999323862898705;10.000748437914844;0.4167260226975201;-0.4352279937226668;-0.4352279593448893;0.3813528853629931;0.3661655192252315;0.5286950661934434;1.0002145063001908
50.170222;1.1013462819904625;0.4166469026547669;0.3783009809203704;-0.4068945811436947;-0.3693826970505065;1.0928931559863877;0.999933411761179;10.00073982788747;0.41672479672586704;-0.4352279935271989;-0.43522795912253875;0.3813527173079845;0.3661655143884598;0.5286951895139899;1.0002181786060642
50.180222;1.101344175609438;0.4166471923727464;0.3783000101638528;-0.40689458057040895;-0.369382698047662;1.0928899931801013;0.9999344686009001;10.00073028233085;0.41672363926115585;-0.43522799329900874;-0.43522795890377436;0.3813525785722778;0.3661655205968631;0.5286952757623793;1.0002218437348867
50.190222;1.101342136996405;0.41664751182358073;0.3782990484658201;-0.40689458001682194;-0.36938269899370885;1.092886796025343;0.9999355579699675;10.00071980539834;0.41672255122463414;-0.43522799303752613;-0.4352279586892542;0.3813524693130132;0.36616553816560365;0.5286953261700782;1.0002254895465241
50.200222;1.101340163841117;0.41664780643818217;0.3782980484305463;-0.40689335670084614;-0.36938158983209174;1.0928835676959023;0.9999366807216797;10.000708402188666;0.41672153347222823;-0.43522799274246043;-0.43522795847957596;0.3813523897778799;0.36616556727322747;0.5286953419662127;1.0002291027661263
50.210222;1.1013382527338127;0.41664818138222925;0.3782971080886297;-0.4068933561903693;-0.3693815906682513;1.0928803120816264;0.9999378391592878;10.000696092730465;0.41672058672644974;-0.4352279924138095;-0.4352279582753176;0.38135234003720786;0.3661646074160636;0.5286946311436918;1.0002326691938097
50.220222;1.1013364006971578;0.4166485819621037;0.37829618015042654;-0.40689335570331114;-0.36938159144640137;1.0928780348488314;0.9999390370705057;10.000682926253392;0.4167197110280507;-0.43522799205176993;-0.4352279580772616;0.38135231955925225;0.36616465717258495;0.5286945784262872;1.000236173800931
50.230222;1.1013346066736025;0.4166490071931538;0.37829526572454086;-0.40689335524127;-0.3693815921652955;1.092874743556234;0.9999402785913877;10.000668977532742;0.4167189055303266;-0.4352279916567995;-0.43522795788666707;0.3813523267921951;0.36616471444164916;0.5286944905375296;1.0002396013408
50.240222;1.1013328727550222;0.4166494558231773;0.3782943655928095;-0.40689335480631006;-0.3693815928242828;1.0928714469049137;0.999941567504953;10.00065432375036;0.4167181692474033;-0.4352279912299206;-0.43522795770518236;0.38135235920444865;0.3661647766543179;0.5286943666758877;1.0002429372004933
50.250222;1.101331204790131;0.41664992598951056;0.3782934800104972;-0.40689335440064056;-0.3693815934234368;1.0928681550585833;0.9999429077636051;10.000639026834506;0.4167175020103319;-0.43522799077275276;-0.4352279575344431;0.38135241378614404;0.3661648407148807;0.5286942062580356;1.0002461684545292
50.260222;1.1013296118712108;0.4166504153483693;0.37829260874604614;-0.4068933540263621;-0.3693815939636117;1.0928648804582435;0.9999443039090088;10.000623135556815;0.4167169047076693;-0.4352279902871438;-0.4352279573758071;0.38135248745720407;0.36616490296317844;0.5286940089095609;1.0002492850826719
50.270222;1.101328104970293;0.41665092151867633;0.3782917513753882;-0.4068933536854945;-0.3693815944462755;1.0928616368029596;0.9999457601000504;10.000606693937813;0.41671637884709223;-0.43522798977476285;-0.43522795723033897;0.3813525774165849;0.36616495926157766;0.5286937743258626;1.0002522799128506
50.280222;1.1013266955250145;0.4166514426075887;0.3782909077635462;-0.40689335337996607;-0.36938159487320565;1.0928584368845975;0.9999472791050792;10.00058974705897;0.41671592625876847;-0.43522798923687206;-0.4352279570989422;0.38135268192699334;0.3661650053609412;0.5286935024315296;1.0002551468641914
50.290222;1.1013253946959325;0.4166519772790321;0.3782900782994569;-0.4068933531113999;-0.36938159524615677;1.0928552919486176;0.9999488626498346;10.000572344021144;0.41671554926560506;-0.43522798867443163;-0.43522795698256117;0.3813528008894069;0.3661650374879602;0.5286931937261466;1.000257879225399
50.300222;1.1013242127876381;0.4166525244166636;0.3782892636511065;-0.406893352880818;-0.36938159556666983;1.0928522124489606;0.9999505122948231;10.000554534410126;0.4167152504452555;-0.43522798808837415;-0.43522795688220695;0.38135293551857985;0.36616505258630283;0.5286928492436359;1.000260469410179
50.310222;1.1013231580700438;0.416653083035011;0.3782884642527423;-0.40689335268868243;-0.369381595835903;1.0928492083404886;0.9999522293055599;10.00053636024545;0.4167150318410532;-0.4352279874797946;-0.43522795679878484;0.3813530878653608;0.3661650481821968;0.5286924701030526;1.0002629100271285
50.320222;1.1013222364021762;0.4166536525140587;0.37828767995156476;-0.406893352535476;-0.3693815960545833;1.0928462885207813;0.9999540137908789;10.00051785247185;0.41671489431202685;-0.43522798684995173;-0.4352279567330641;0.38135326057047847;0.3661650221088379;0.5286920571346849;1.0002651949849695
50.330222;1.1013214520368195;0.4166542327957734;0.37828691039411666;-0.4068933524221431;-0.3693815962234114;1.092843459974054;0.9999558647637086;10.000499031632483;0.416714837110946;-0.4352279861999672;-0.43522795668581526;0.38135345620736866;0.36616497207897425;0.5286916107835679;1.0002673196944936
50.340222;1.1013208076127001;0.41665482414635124;0.3782861558276946;-0.40689335234976787;-0.3693815963434277;1.0928407270118403;0.9999577809484328;10.000479909369181;0.41671485790831325;-0.43522798553042247;-0.4352279566578566;0.38135367644113183;0.3661648954935656;0.5286911314553622;1.0002692805217976
50.350222;1.1013203037229309;0.4166554264625059;0.37828541741776034;-0.40689335231899143;-0.3693815964158809;1.0928380913270546;0.9999597607659122;10.00046049096806;0.41671495353330185;-0.4352279848413977;-0.4352279566499385;0.38135392186333855;0.36616478950085884;0.5286906201773209;1.0002710744430245
50.360222;1.1013199396990754;0.4166560388722574;0.3782846971723491;-0.4068933523297564;-0.36938159644216056;1.0928355534787964;0.9999618016178828;10.000440773516031;0.4167151209330412;-0.43522798413292263;-0.4352279566625451;0.38135419243646534;0.36616465086891353;0.528690078890737;1.0002726993129931
50.370222;1.1013197146324913;0.41665666001085355;0.37828399786407446;-0.4068933523813856;-0.3693815964241071;1.0928331145535084;0.9999639002045563;10.000420749587954;0.4167153576121664;-0.4352279834052299;-0.4352279566956602;0.3813544879039525;0.3661644760560697;0.5286895104192973;1.0002741536134285
50.380222;1.101319627374187;0.4166572882784204;0.37828332263149644;-0.4068933524728297;-0.3693815963641399;1.0928307766832013;0.9999660540655994;10.000400423065555;0.4167156611750284;-0.4352279826587138;-0.435227956748631;0.38135480800256444;0.3661642617219849;0.528688918677416;1.0002754356211077
50.390222;1.1013196759918087;0.4166579216834556;0.3782826741939207;-0.40689335260281134;-0.3693815962650262;1.0928285427926976;0.999968262735887;10.000379812600775;0.4167160285805491;-0.4352279818938042;-0.4352279568202969;0.3813551527645402;0.3661640049654758;0.5286883087740787;1.0002765432547598
50.400222;1.1013208565911878;0.41665891969629515;0.3782820396126425;-0.4068937382965262;-0.36938161110552103;1.0928264155527911;0.9999705277601665;10.000358936815399;0.41671645629784776;-0.43522798111074207;-0.43522795690943755;0.38135552281820595;0.3661627030602547;0.5286869939323859;1.000277474211993
50.410222;1.1013211674754901;0.4166595032868511;0.37828140014054845;-0.4068925157146419;-0.3693805008836259;1.092824395629261;0.9999728517316208;10.000337804531613;0.4167169411727257;-0.43522798030952337;-0.43522795701529626;0.38135591933028995;0.36616235333822555;0.5286863646053412;1.0002782260809993
50.420222;1.1013216038560798;0.4166601396032755;0.3782808375470663;-0.4068925159513338;-0.3693805006866236;1.0928224805876985;0.9999752373105965;10.000316423168506;0.41671748070257764;-0.43522797949015407;-0.43522795713756646;0.38135634361949494;0.36616195345060915;0.5286857324566261;1.0002787972843767
50.430222;1.1013221617005335;0.4166607744193086;0.3782803023767644;-0.406892516221392;-0.3693805004643538;1.0928206652166237;0.9999776868531428;10.00029481445564;0.4167180726111931;-0.435227978652909;-0.43522795727580915;0.38135679665397376;0.36616150171822476;0.5286850998329397;1.0002791883184947
50.440222;1.1013228368639394;0.4166614070399154;0.37827979352190405;-0.4068925165250142;-0.3693805002205775;1.09281894276902;0.9999802014462329;10.000273013036125;0.41671871475023053;-0.4352279777985156;-0.43522795742909687;0.38135727882995824;0.36616099754180015;0.5286844674916416;1.0002794022332624
50.450222;1.1013236254137422;0.416662036781598;0.3782793100791136;-0.40689251686344574;-0.3693804999588945;1.0928173062824877;0.9999827795378267;10.000251051779635;0.41671940552935216;-0.4352279769282705;-0.4352279575962028;0.3813577902792466;0.3661604416237179;0.5286838355486047;1.0002794450229102
50.460222;1.1013245235373252;0.41666266307977584;0.37827885171094094;-0.40689251723882586;-0.3693804996826194;1.0928157491371568;0.9999854167976073;10.000228959194622;0.41672014426815973;-0.4352279760438389;-0.4352279577760798;0.3813583312076413;0.3661598355309926;0.5286832043015575;1.0002793263536156
50.470222;1.101325527383943;0.4166632853068673;0.3782784186882377;-0.4068925176537065;-0.36938049939488476;1.092814264595997;0.9999881068103685;10.000206762952777;0.4167209311808885;-0.43522797514687334;-0.4352279579683167;0.38135890192874594;0.36615918082419074;0.5286825746566388;1.000279059236015
50.480222;1.1013266339007466;0.41666390234448464;0.37827801167012637;-0.40689251811051763;-0.3693804990987039;1.0928128453860082;0.9999908419277153;10.000184485594854;0.4167217666992565;-0.4352279742389534;-0.43522795817309834;0.38135950283217995;0.36615847842501126;0.5286819482810022;1.0002786582077683
50.490222;1.1013278416491694;0.41666451262051496;0.37827763147795573;-0.4068925186114477;-0.3693804987967053;1.0928114841668877;0.9999936141574393;10.000162140857878;0.41672265042880385;-0.435227973321926;-0.4352279583905219;0.3813601344437042;0.36615772861329554;0.5286813273171443;1.0002781373100502
50.500222;1.1013291502801603;0.41666511443574783;0.3782772788424217;-0.40689251915858127;-0.36938049849086946;1.0928101740278608;0.9999964150583845;10.00013973498206;0.4167235811312891;-0.43522797239817457;-0.4352279586198646;0.3813607976151354;0.3661569316018481;0.5286807137587628;1.0002775086825177
50.510222;1.1013305593901868;0.41666570589221125;0.3782769541007643;-0.4068925197539063;-0.3693804981825749;1.0928089087888753;0.9999992348041876;10.000117270815059;0.41672455773199174;-0.4352279714704389;-0.43522795885942805;0.3813614936257961;0.36615608822880485;0.5286801090793976;1.0002767818476566
50.520222;1.1013320676236005;0.41666628485312823;0.37827665687863005;-0.40689252039928436;-0.36938049787264415;1.0928076837084852;1.0000020619344059;10.000094755490755;0.41672557974394275;-0.4352279705413092;-0.4352279591068127;0.3813622238756149;0.36615520017119985;0.5286795143038087;1.0002759637635381
50.530222;1.1013336725884026;0.4166668494958975;0.3782763859729833;-0.406892521096455;-0.3693804975612477;1.0928064953112966;1.0000048843396758;10.000072208007822;0.41672664665184805;-0.43522796961297866;-0.43522795935914643;0.38136298943029173;0.3661542694969674;0.5286789302579831;1.0002750594537395
50.540222;1.1013353714195726;0.4166673988120125;0.378276139585604;-0.4068925218468974;-0.36938049724807037;1.0928053399763482;1.0000076908243938;10.000049658263562;0.41672775685231683;-0.43522796868756297;-0.43522795961334;0.3813637908549882;0.36615329796343693;0.5286783578783327;1.0002740722130197
50.550222;1.1013371605810784;0.416667932290759;0.37827591566404245;-0.40689252265171444;-0.3693804969326787;1.0928042132603075;1.00001047203558;10.000027137690461;0.4167289068693343;-0.4352279677673666;-0.4352279598665788;0.3813646282942877;0.36615128663854607;0.5286771058605052;1.000273003323453
50.560222;1.1013390353808996;0.41666844921970003;0.378275712143876;-0.4068925235117176;-0.3693804966145667;1.0928031102645268;1.0000132203375875;10.000004676055084;0.41673009170920855;-0.4352279668547103;-0.43522796011683046;0.38136550142532893;0.36615023609249836;0.5286765605241197;1.000271852476715
50.570222;1.1013409901798803;0.41666889496120635;0.37827547843591836;-0.4068913016428609;-0.36937938623903066;1.092802026364371;1.0000159294163649;9.999982307571148;0.4167313061032594;-0.43522796595183266;-0.4352279603631399;0.38136640914452075;0.3661491469049203;0.5286760304318882;1.000270618837793
50.580222;1.101343018555343;0.416669374530039;0.378275308845;-0.4068913026134768;-0.3693793859129093;1.092800958567067;1.000018594366765;9.999960072732927;0.4167325453745477;-0.43522796506098255;-0.4352279606056174;0.3813673495005757;0.36614801999873653;0.5286755163524791;1.0002693021406994
50.590222;1.1013451143745814;0.4166698328002249;0.3782751516291531;-0.40689130363710724;-0.3693793855811597;1.0927999066474057;1.0000212120523237;9.99993801343018;0.41673380559195927;-0.43522796418446563;-0.43522796084519294;0.38136832003946924;0.3661468566976137;0.5286750185787976;1.000267904029136
50.600222;1.1013472739791463;0.41667026858331796;0.3782750031504016;-0.4068913047104416;-0.36937938524285613;1.092798872875526;1.0000237811772215;9.999916171709641;0.4167350834135482;-0.4352279633245819;-0.4352279610832967;0.38136931798911394;0.3661456587642689;0.5286745365982044;1.0002664292653216
50.610222;1.1013494962142114;0.41667068100585997;0.3782748598356407;-0.4068913058296553;-0.36937938489743727;1.0927978612457012;1.0000263024676936;9.99989459236481;0.41673637572778405;-0.4352279624834869;-0.4352279613214513;0.381370340245901;0.36614442837813477;0.5286740690219763;1.0002648855985277
50.620222;1.1013517800491401;0.4166710687128568;0.37827471838042137;-0.4068913069909856;-0.3693793845445509;1.0927968768622116;1.0000287787727473;9.999873315152223;0.4167376793511746;-0.4352279616632542;-0.43522796156090193;0.3813713834673322;0.36614316787240125;0.5286736140242888;1.0002632822679927
50.630222;1.1013541235693032;0.41667142981416877;0.3782745759844546;-0.4068913081906908;-0.3693793841835933;1.0927959247412609;1.0000312137408733;9.99985236171918;0.4167389909747979;-0.4352279608661597;-0.43522796180268997;0.38137244431097395;0.3661418794521128;0.5286731698650112;1.0002616288574682
50.640222;1.101356524837855;0.4166717626093368;0.3782744308777693;-0.4068913094249052;-0.3693793838135235;1.0927950084744098;1.0000336098612779;9.999831738739259;0.416740307096535;-0.43522796009484344;-0.4352279620480314;0.3813735198722648;0.36614056526861016;0.5286727348225694;1.0002599351257626
50.650222;1.1013589819219616;0.41667206587330596;0.3782742824148968;-0.4068913106897497;-0.3693793834329958;1.0927941300820927;1.0000359677936297;9.99981145198583;0.4167416239518479;-0.4352279593521352;-0.4352279622984528;0.38137460799638373;0.3661392277343496;0.5286723066087262;1.0002582107971911
50.660222;1.1013614919190375;0.41667233856226377;0.37827413042675845;-0.40689131198137557;-0.3693793830403467;1.09279329084266;1.000038286809728;9.999791514623219;0.4167429377610127;-0.43522795864051417;-0.43522796255553065;0.3813757070969336;0.3661378695930024;0.5286718821179988;1.0002564651979209
50.670222;1.1013640501818993;0.41667257989668316;0.3782739749955991;-0.4068913132956796;-0.3693793826337776;1.0927924914529785;1.0000405656555837;9.999771944432549;0.41674424542132976;-0.4352279579616125;-0.43522796282043874;0.38137681597818573;0.36613649362518336;0.5286714579651918;1.000254706795017
50.680222;1.1013666502940826;0.4166727899203044;0.37827381690141637;-0.4068913146282296;-0.36937938221178;1.0927917314797584;1.0000428032017659;9.9997527496654;0.41674554510958156;-0.4352279573161608;-0.43522796309354556;0.3813779339906914;0.3661341022084443;0.528670338636795;1.0002529423951356
50.690222;1.1013692853796428;0.41667296987589025;0.3782736576923784;-0.406891315974861;-0.36937938177304386;1.0927910099056921;1.0000449978161934;9.999733914181837;0.4167468358685869;-0.4352279567041901;-0.4352279633743957;0.3813790610409661;0.36613269697173634;0.5286699066319539;1.000251176448096
50.700222;1.10137194969916;0.41667312200448964;0.37827349930805887;-0.4068913173323082;-0.3693793813161332;1.092790326681479;1.0000471465525813;9.999715393978422;0.4167481164676454;-0.43522795612517545;-0.4352279636622597;0.3813801975827387;0.36613127880744223;0.5286694673376232;1.0002494106797604
50.710222;1.1013746393421735;0.41667319528627444;0.3782732953526176;-0.40689009591373415;-0.3693782707856998;1.092789683065302;1.0000492460138517;9.999697130935576;0.4167493850031262;-0.43522795557806443;-0.43522796395668384;0.38138134492850245;0.3661298481950992;0.5286690191374372;1.0002476445834634
50.720222;1.101377352366804;0.41667329791980345;0.3782731447376307;-0.40689009728614256;-0.36937827028845605;1.0927890807132938;1.0000512935920285;9.999679078493006;0.41675063952522523;-0.4352279550613301;-0.43522796425739224;0.3813825053048833;0.3661284055952315;0.5286685603558039;1.0002458769733007
50.730222;1.101380088338873;0.41667337688154005;0.3782730008679526;-0.40689009866344145;-0.36937826976955956;1.0927885218062383;1.0000532874256371;9.999661211454194;0.41675187830335114;-0.4352279545731712;-0.4352279645640061;0.3813836813917346;0.36612695179927707;0.5286680887273538;1.0002441065640169
50.740222;1.1013828471240052;0.4166734321254786;0.3782728657279546;-0.4068901000438957;-0.36937826922851297;1.0927880096062645;1.0000552258401239;9.999643511391461;0.41675309927552634;-0.4352279541117346;-0.43522796487634063;0.38138487586311665;0.3661254879326909;0.52866760183078;1.000242330619936
50.750222;1.1013856274015479;0.41667346351163825;0.37827274177843406;-0.4068901014253481;-0.3693782686653582;1.0927875475000517;1.0000571068871758;9.999625955004957;0.4167542997247;-0.4352279536751832;-0.43522796519495877;0.3813860912480176;0.36612401506515774;0.5286670975679051;1.000240544224043
50.760222;1.1013884254841153;0.41667347029355545;0.3782726319983524;-0.4068901028052263;-0.3693782680803824;1.092787137929855;1.0000589274837155;9.999608515337021;0.4167554765433791;-0.43522795326168345;-0.43522796552118626;0.381387329842815;0.3661225339685497;0.528666573773326;1.0002387414128704
50.770222;1.1013912353954063;0.4166734507612611;0.3782725395497304;-0.4068901041808499;-0.3693782674739008;1.0927867828620763;1.0000606819662958;9.999591169460926;0.41675662650680867;-0.43522795286930005;-0.43522796585653806;0.3813885933183261;0.3661210453444522;0.5286660277795079;1.0002369165382483
50.780222;1.1013940501894268;0.4166734026233177;0.37827246742271664;-0.4068901055498159;-0.3693782668466135;1.0927864851054931;1.0000623611165018;9.999573904756465;0.41675774625773065;-0.4352279524958007;-0.43522796620219917;0.3813898824484527;0.36611955025935905;0.5286654566816701;1.0002350654040921
50.790222;1.1013968626273265;0.4166733235102375;0.37827241821992125;-0.40689010691032124;-0.3693782661999363;1.0927862494045215;1.0000639528676805;9.999556709478682;0.416758832383502;-0.43522795213866916;-0.4352279665589785;0.3813911974946298;0.36611705016385887;0.5286641652229622;1.0002331859719045
50.800222;1.101399664744957;0.41667321107347005;0.3782723938303729;-0.4068901082613458;-0.369378265535811;1.0927860824925273;1.0000654445795407;9.999539561919951;0.416759881870312;-0.43522795179535834;-0.4352279669276608;0.38139253866606887;0.36611554638832805;0.5286635360444751;1.0002312775959286
50.810222;1.1014024476188735;0.41667306291351003;0.37827239495589504;-0.40689010960265604;-0.3693782648562807;1.0927859914276006;1.000066826094554;9.99952244031238;0.4167608925505959;-0.43522795146344734;-0.4352279673093758;0.3813939059099967;0.36611403998572034;0.5286628750115732;1.0002293396625208
50.820222;1.1014052011879605;0.4166728769013786;0.3782724208863471;-0.4068901109346209;-0.36937826416308317;1.092785981884406;1.0000680917322669;9.999505335147548;0.41676186306410923;-0.43522795114070856;-0.4352279677055941;0.3813952983119519;0.36611253225959917;0.5286621817311288;1.0002273709524312
50.830222;1.1014079142444657;0.4166726518544649;0.3782724699538095;-0.4068901122578851;-0.36937826345745284;1.0927860590017713;1.0000692395863724;9.999488243594143;0.4167627924258806;-0.4352279508253371;-0.435227968117837;0.38139671372574685;0.36611102495631537;0.5286614569608502;1.0002253695045393
50.840222;1.1014105755900419;0.4166723343381513;0.3782724920213806;-0.40688889078854723;-0.3693771526862705;1.0927862290633399;1.0000702697544068;9.999471163084726;0.4167636798412532;-0.43522795051622865;-0.43522796854741497;0.38139814878544875;0.3661095196182963;0.5286607022357107;1.000223332732908
50.850222;1.101413175490366;0.4166720315291338;0.3782725829367517;-0.4068888920955306;-0.36937715195791904;1.0927864990955374;1.00007118327421;9.99945410303788;0.4167645249480296;-0.43522795021294447;-0.43522796899529326;0.38139959925171885;0.3661080170635729;0.5286599196515913;1.0002212582766004
50.860222;1.1014157065702181;0.4166716901486528;0.3782726937287236;-0.40688889339361184;-0.3693771512187844;1.092786875067588;1.0000719812886372;9.999437102156298;0.41676532801137817;-0.43522794991543035;-0.43522796946206244;0.3814010607841397;0.3661065175563111;0.5286591113777978;1.0002191453277902
50.870222;1.1014181642709733;0.4166713097735478;0.37827282405221113;-0.40688889468122436;-0.369377150469309;1.0927873599703521;1.000072664607252;9.999420232174575;0.41676608992405306;-0.43522794962391786;-0.4352279699480151;0.38140252967745186;0.36610502126650435;0.5286582788151303;1.0002169947735937
50.880222;1.1014205461485966;0.41667088970363225;0.3782729733608247;-0.4068888959562677;-0.36937714971036495;1.092787952346644;1.0000732339587164;9.99940358753379;0.41676681212914635;-0.4352279493388918;-0.4352279704535478;0.38140400276081965;0.3661035288195151;0.5286574222594382;1.0002148079716577
50.890222;1.1014228504076788;0.4166704293451528;0.3782731408754146;-0.4068888972163728;-0.36937714894333806;1.0927886465291243;1.0000736905956833;9.999387270728379;0.4167674963458543;-0.4352279490608901;-0.43522797097977645;0.3814054770277615;0.366102041831807;0.5286565414294416;1.0002125861831064
50.900222;1.101425075457826;0.4166699287230615;0.3782733259376875;-0.40688889845926013;-0.3693771481700462;1.0927894351157907;1.00007403763021;9.999371374869044;0.4167681441379306;-0.4352279487905476;-0.4352279715286519;0.3814069499233672;0.36609956313058734;0.5286549438208057;1.0002103312099073
50.910222;1.1014272199035662;0.416669388629901;0.3782735282891386;-0.4068888996830331;-0.3693771473926885;1.0927903117283295;1.0000742812745094;9.999355963871821;0.4167687567570631;-0.4352279485288261;-0.4352279721023947;0.38140841975094597;0.36609809653117587;0.528654015248973;1.0002080451950606
50.920222;1.1014292814651792;0.4166688102184104;0.3782737479652477;-0.40688890088608076;-0.36937714661383475;1.0927912713919732;1.0000744300590667;9.99934106635712;0.4167693352813539;-0.435227948276931;-0.4352279727029395;0.3814098855365002;0.3660966463161127;0.5286530645852785;1.0002057290495998
50.930222;1.1014312557896393;0.4166681946409085;0.3782739849227926;-0.4068889020669396;-0.3693771458361554;1.0927923091755751;1.0000744927726701;9.999326689261935;0.416769880600208;-0.435227948036113;-0.43522797333190494;0.3814113468035469;0.36609521669237993;0.5286520934321585;1.0002033819917036
50.940222;1.1014331363520038;0.4166675430395069;0.37827423884686734;-0.40688890322454757;-0.36937714506197933;1.0927934197913156;1.0000744772924743;9.999312836809688;0.4167703933362232;-0.43522794780766344;-0.43522797399090507;0.3814128037020506;0.36609381146999315;0.5286511035893343;1.0002010027515396
50.950222;1.101434915602675;0.4166668035057814;0.37827446096578626;-0.406887681574052;-0.3693760342392711;1.0927945979527596;1.000074390392235;9.999299527998621;0.4167708739885634;-0.4352279475929086;-0.43522797468160296;0.3814142570516897;0.3660924340044558;0.5286500972068975;1.0001985908199185
50.960222;1.1014365865846736;0.4166660850407832;0.37827474808103506;-0.40688768268441955;-0.36937603347755843;1.0927958373233595;1.0000742380837229;9.999286810042964;0.4167713231324774;-0.43522794739313514;-0.43522797540526537;0.3814157079936791;0.36609108722574685;0.528649076979952;1.000196147309277
50.970222;1.1014381431000138;0.4166653372423775;0.37827505135613215;-0.40688768377145157;-0.36937603272419905;1.0927971285284666;1.0000740262854868;9.999274757506404;0.41677174166553854;-0.43522794720967545;-0.4352279761623379;0.3814171575764604;0.3660897737928025;0.5286480464651021;1.0001936750965528
50.980222;1.1014395786402644;0.4166645633096021;0.3782753695268903;-0.40688768483526844;-0.3693760319798771;1.0927984588736603;1.0000737606876615;9.999263459474703;0.41677213112260736;-0.43522794704407175;-0.4352279769524479;0.38141860659229954;0.366088496417812;0.5286470099104301;1.0001911783784272
50.990222;1.1014408863808993;0.41666376618428225;0.3782757004542863;-0.406887685875769;-0.36937603124470203;1.0927998140184945;1.0000734461381324;9.999253009697126;0.4167724936550283;-0.4352279468980708;-0.4352279777747268;0.381420055739764;0.3660872578284773;0.5286459714233415;1.00018866265438
51.000222;1.1014420601290005;0.4166629483413111;0.37827604150021843;-0.40688768689293675;-0.3693760305183289;1.0928011792675336;1.0000730872283796;9.999243500697194;0.41677283148384076;-0.43522794677355964;-0.4352279786281493;0.38142150591479257;0.366085060321853;0.5286442421055383;1.0001861346056862
51.010222;1.1014430947416336;0.4166621120348133;0.37827638961381427;-0.4068876878870202;-0.3693760297999374;1.0928025395854732;1.0000726893486607;9.99923501661068;0.4167731462495158;-0.43522794667248554;-0.43522797951150277;0.38142295831895856;0.36608390559005805;0.5286432105640012;1.0001836006596907
51.020222;1.101443986328805;0.4166612596803881;0.37827674120586824;-0.4068876888583562;-0.3693760290883561;1.0928038796783626;1.0000722585688933;9.999227630114728;0.41677343885494356;-0.4352279465966813;-0.4352279804231782;0.38142441417832657;0.3660827949299111;0.5286421880901709;1.0001810650885519
51.030222;1.101444732456273;0.4166603936487766;0.37827709223352957;-0.4068876898073948;-0.36937602838247896;1.0928051853887306;1.0000718012644458;9.999221407980711;0.41677370995115687;-0.43522794654779196;-0.4352279813612169;0.38142587434620484;0.36608172957985025;0.5286411784447234;1.000178529731616
51.040222;1.1014453321129851;0.41665951565705506;0.37827743861394547;-0.4068876907349404;-0.3693760276817097;1.0928064458411215;1.0000713244777384;9.999216413554107;0.4167739605572025;-0.4352279465274529;-0.4352279823235076;0.3814273392151405;0.3660807109884671;0.5286401853393051;1.0001759956834024
51.050222;1.1014457863092026;0.4166586267549672;0.37827777669053336;-0.4068876916421606;-0.36937602698622396;1.0928076545176015;1.0000708359642028;9.999212696300617;0.4167741920716925;-0.4352279465374628;-0.43522798330787393;0.38142880859119926;0.3660797407572502;0.5286392126416348;1.0001734647161218
51.060222;1.1014460989830148;0.416657674849578;0.3782780548810886;-0.4068864697459166;-0.36937491624290913;1.0928088083934635;1.0000703439114624;9.999210281446699;0.4167744055640418;-0.4352279465796514;-0.4352279843120348;0.38143028135622653;0.3660788204236124;0.5286382639915435;1.0001709386994442
51.070222;1.1014462769801943;0.416656768924738;0.3782783673901827;-0.4068864706164055;-0.3693749155605713;1.0928099060435283;1.000069857016144;9.999209170163335;0.4167746011992211;-0.43522794665556874;-0.4352279853336478;0.38143175547632396;0.36607795136561383;0.5286373421562715;1.000168418239638
51.080222;1.1014463294857695;0.4166558582215024;0.3782786634517713;-0.40688647147041823;-0.36937491488593843;1.0928109465411402;1.0000693839943167;9.999209348967359;0.4167747785153229;-0.43522794676629734;-0.4352279863706173;0.38143322830259235;0.36607713470822184;0.5286364488848269;1.0001659027059069
51.090222;1.1014462672833227;0.41665494452081475;0.37827894103554643;-0.40688647230881647;-0.3693749142194194;1.0928129296321754;1.0000689326556205;9.999210805233737;0.4167749371397696;-0.43522794691254024;-0.43522798742140867;0.3814346966781394;0.3660753714347576;0.5286348926245645;1.0001633917295227
51.100222;1.1014461014653418;0.4166540281644027;0.3782791982068067;-0.4068864731318081;-0.3693749135610438;1.092813855967174;1.0000685096756574;9.999213535526124;0.4167750770372129;-0.4352279470949081;-0.4352279884849231;0.3814361569347489;0.3660746629590196;0.5286340587058405;1.000160886509469
51.110222;1.1014458420712065;0.41665310856745225;0.3782794333082201;-0.4068864739389497;-0.36937491291030455;1.0928147272690254;1.0000681204382917;9.999217544258737;0.4167751980859135;-0.43522794731410813;-0.43522798956006115;0.3814376050377856;0.3660740115132721;0.5286332540141345;1.0001583902422404
51.120222;1.1014454973872845;0.4166521850837473;0.3782796452496213;-0.4068864747292433;-0.36937491226637;1.0928155461474112;1.0000677685872863;9.999222843210156;0.41677529962136595;-0.4352279475709049;-0.43522799064546025;0.3814390368119826;0.3660734198335645;0.5286324766460796;1.0001559074076114
51.130222;1.101445073934264;0.4166512574860709;0.3782798335489735;-0.4068864755014368;-0.3693749116283126;1.0928163145965462;1.0000674559954068;9.999229448846583;0.41677538055942237;-0.43522794786599195;-0.43522799173941085;0.38144044808252575;0.3660728906035684;0.5286317236325795;1.0001534414514224
51.140222;1.1014445769508336;0.41665032605261565;0.3782799984215127;-0.4068864762545263;-0.36937491099523123;1.0928170333829976;1.0000671825789689;9.999237377665152;0.41677544002064687;-0.435227948199969;-0.43522799283977914;0.3814418346667082;0.36607242598934114;0.5286309919343993;1.00015099308134
51.150222;1.1014440109971615;0.4166493913711725;0.3782801409334658;-0.40688647698783736;-0.3693749103664972;1.0928177039445848;1.0000669453449382;9.99924664556442;0.41677547781885677;-0.4352279485735313;-0.4352279939440767;0.3814431923141105;0.36607202723021764;0.5286302795054079;1.0001485611351326
51.160222;1.1014433799434595;0.4166484007341844;0.3782802143637346;-0.4068852549162284;-0.36937379968792083;1.0928183294829361;1.0000667381300934;9.999257268116144;0.4167754943889994;-0.4352279489876285;-0.435227995049718;0.3814445167063864;0.3660716946522378;0.5286295856990295;1.0001461437222658
51.170222;1.1014426867509115;0.41664746157683336;0.3782803177010146;-0.40688525560773187;-0.3693737990672682;1.0928189132765145;1.0000665529737172;9.999269259224352;0.4167754905698064;-0.43522794944337323;-0.4352279961542275;0.3814458034729737;0.3660714282167963;0.5286289110212616;1.0001437377114055
51.180222;1.1014419345662674;0.41664652119445394;0.378280404735789;-0.40688525627705385;-0.36937379845047535;1.0928194567453768;1.0000663814203026;9.999282626279697;0.4167754677154546;-0.43522794994183506;-0.43522799725517297;0.38144704842904176;0.36607122801289466;0.5286282566731874;1.0001413381827216
51.190222;1.1014411281653143;0.4166455802571722;0.378280477734847;-0.4068852569235547;-0.3693737978376836;1.0928199589752539;1.0000662145556103;9.999297365540528;0.4167754277919751;-0.435227950483787;-0.43522799834993253;0.38144824801124;0.3660700942771745;0.5286269317877892;1.0001389397519505
51.200222;1.1014402736065392;0.4166446390742206;0.37828053876599027;-0.40688525754704885;-0.36937379722967206;1.0928204169899125;1.0000660431100705;9.99931346619642;0.41677537318453767;-0.43522795106937623;-0.4352279994355091;0.3814493992974097;0.36607002692212515;0.5286263236825257;1.0001365388782792
51.210222;1.101439376898028;0.4166436971032991;0.3782805895592643;-0.4068852581479552;-0.36937379662777237;1.0928208263970083;1.0000658588414135;9.999330914306194;0.41677530638679977;-0.43522795169798917;-0.4352280005083784;0.38145049978066564;0.36607002489015444;0.5286257431606405;1.0001341345729213
51.220222;1.101438443186783;0.4166427535334202;0.37828063132790846;-0.40688525872708514;-0.36937379603349796;1.0928211826762417;1.000065655993997;9.999349685215305;0.41677522949742335;-0.43522795236853223;-0.4352280015644438;0.3814515474819534;0.3660700862414361;0.5286251945247081;1.0001317273959223
51.230222;1.1014374768969468;0.4166418086177006;0.37828066452354114;-0.40688525928533453;-0.3693737954483714;1.0928214826436575;1.0000654306748296;9.999369736230411;0.4167751436234165;-0.4352279530796769;-0.43522800259933847;0.3814525410180208;0.366070209255046;0.5286246824484676;1.0001293186616027
51.240222;1.101436482825412;0.4166408639877105;0.37828068889472327;-0.40688525982370355;-0.3693737948740789;1.0928217248154288;1.0000651784574868;9.999391013492582;0.4167750486508699;-0.4352279538297214;-0.4352280036089601;0.38145347937436774;0.36607039302036626;0.5286242110156314;1.0001269102747525
51.250222;1.1014354671210598;0.4166399218043301;0.3782807039933274;-0.4068852603433438;-0.369373794312514;1.0928219085160293;1.000064893224306;9.999413464490774;0.41677494345797084;-0.43522795461649744;-0.4352280045898481;0.3814543617025427;0.3660706365860987;0.5286237832948489;1.000124504444746
51.260222;1.1014344375961045;0.4166389306825221;0.3782806611757196;-0.40688403806072077;-0.3693726837116138;1.0928220330224014;1.0000645681602938;9.99943703951972;0.41677482641117725;-0.4352279554375249;-0.43522800553923;0.3814551870324271;0.36607093814860847;0.5286234016172892;1.0001221028216978
51.270222;1.1014334040991383;0.41663799915235217;0.37828065739426586;-0.4068840385449891;-0.369372683181208;1.092822097292698;1.0000641963755807;9.99946168236086;0.41677469597321404;-0.4352279562899476;-0.4352280064548936;0.38145595386329434;0.36607029529616486;0.5286223751914637;1.0001197056779607
51.280222;1.1014323785174822;0.4166370753030853;0.3782806442484327;-0.4068840390116122;-0.3693726826697186;1.092822100147057;1.0000637703084958;9.999487319243118;0.41677455099587024;-0.43522795717014123;-0.43522800733509776;0.38145666001555106;0.366070705271899;0.5286220901580846;1.0001173122014793
51.290222;1.101431373912861;0.4166361600059106;0.3782806219365983;-0.4068840394606635;-0.36937268217958136;1.0928220407975011;1.0000632815848554;9.99951385210132;0.41677439065176775;-0.4352279580736751;-0.4352280081784265;0.3814573028428058;0.3660711646129764;0.5286218549340771;1.0001149214205356
51.300222;1.1014314028748338;0.4166356156051561;0.3782805764443267;-0.40688442541002684;-0.36937269668814104;1.0928219192479725;1.0000627216753686;9.999541167023084;0.4167742143836483;-0.4352279589959723;-0.4352280089834795;0.38145787964711536;0.36607166878691544;0.5286216702829302;1.0001125324408289
51.310222;1.1014304805959796;0.4166347197491871;0.37828053794198657;-0.4068844258237145;-0.369372696244529;1.092821736198865;1.0000620823900868;9.999569153791583;0.41677402176059103;-0.4352279599330936;-0.4352280097486507;0.38145838802406257;0.3660722122273192;0.5286215358680055;1.0001101442330076
51.320222;1.1014296174889082;0.4166338366982053;0.3782804923478587;-0.4068844262183425;-0.3693726958242466;1.0928214925420157;1.000061356057774;9.999597714808617;0.4167738121105344;-0.4352279608820444;-0.4352280104722035;0.3814588257679708;0.366072788694234;0.5286214494813303;1.0001077559249096
51.330222;1.1014288217009591;0.4166329694772907;0.37828043904034897;-0.4068844265924272;-0.3693726954271133;1.092821189161322;1.0000605355853172;9.999626759168294;0.4167735843051391;-0.43522796184057894;-0.43522801115256715;0.38145919068843526;0.36607339178901394;0.5286214075050498;1.0001053673900548
51.340222;1.101428098943052;0.4166321204751189;0.3782803760683341;-0.40688442694466426;-0.3693726950529697;1.0928208274037101;1.0000596143274487;9.999656195128114;0.41677333670756067;-0.4352279628069797;-0.4352280117886665;0.38145948099090415;0.36607401542117396;0.5286214060943086;1.000102979495366
51.350222;1.1014274539309992;0.4166312912884135;0.3782803007800612;-0.406884427274133;-0.36937269470120815;1.0928204091237688;1.0000585862874962;9.999685928886834;0.4167730671568602;-0.4352279637800096;-0.4352280123802636;0.3814596957161998;0.3660746541374763;0.5286214423198285;1.0001005937151102
51.360222;1.101426889840312;0.416630430136484;0.3782801624779813;-0.4068832047947888;-0.3693715843167081;1.0928199359553201;1.0000574473685178;9.999715868333237;0.41677277338851104;-0.43522796475863973;-0.4352280129282926;0.38145983460283356;0.36607430322748163;0.528620822166119;1.0000982114734716
51.370222;1.101426406539862;0.4166296457237634;0.37828005696172556;-0.40688320507766434;-0.3693715840059093;1.0928194090752863;1.0000561968572628;9.999745931214381;0.41677245362681126;-0.43522796574158745;-0.43522801343480644;0.38145989793434587;0.36607495857061517;0.5286209301376626;1.0000958340281345
51.380222;1.1014260001261302;0.4166288864303661;0.3782799355418507;-0.40688320533750744;-0.3693715837134687;1.092818829821134;1.000054837335053;9.999776049607762;0.4167721065949549;-0.43522796672706954;-0.43522801390244975;0.38145988670124625;0.36607561645612424;0.5286210734721676;1.0000934628723441
51.390222;1.1014256641814788;0.41662815328024216;0.37827979827595304;-0.4068832055749242;-0.3693715834380612;1.0928182004258964;1.0000533733469052;9.999806163473396;0.41677173124186084;-0.4352279677128509;-0.4352280143340173;0.38145980241582117;0.3660762735075947;0.528621251782935;1.0000911004107644
51.400222;1.1014253916085632;0.4166286693206663;0.37828075508396375;-0.406883152411712;-0.3693715347206862;1.0928175242120688;1.0000518106751881;9.99983621863414;0.41677132669917105;-0.43522796869649477;-0.4352280147324816;0.38145964649950104;0.36607692641887224;0.5286214645265731;1.0000887508533176
51.410222;1.1014251763141016;0.4166279885634488;0.3782805852397445;-0.4068831526064009;-0.36937153447571797;1.092816804477674;1.0000501559321289;9.999866170776512;0.41677089242028187;-0.4352279696757276;-0.4352280151011834;0.3814594200549771;0.36607757165128774;0.5286217111964008;1.0000864201294721
51.420222;1.101425014976139;0.41662733287450493;0.3782803978542305;-0.4068831527812889;-0.369371534244279;1.09281604304423;1.0000484154070255;9.999895979937747;0.4167704284804054;-0.43522797064872754;-0.4352280154435847;0.38145912427177725;0.366078205704881;0.5286219917312255;1.0000841143157537
51.430222;1.1014249081436303;0.4166267013333634;0.3782801919925696;-0.4068831529382518;-0.36937153402534745;1.0928152410119338;1.0000465939715086;9.999925606829159;0.4167699357043401;-0.43522797161408155;-0.43522801576277403;0.3814587607858062;0.3660788256023534;0.528622306831343;1.0000818384152492
51.440222;1.101424859019868;0.41662609329852535;0.3782799667314164;-0.40688315307960177;-0.3693715338184835;1.0928144009793934;1.0000446950639081;9.999955023782237;0.4167694152925385;-0.4352279725705141;-0.43522801606132877;0.38145833145795977;0.3660794288327366;0.5286226577837461;1.0000795966731169
51.450222;1.1014248705966274;0.4166254548766553;0.3782796724860477;-0.4068819304219659;-0.3693704235701978;1.0928135277999373;1.0000427217508174;9.999984224501315;0.4167688686295445;-0.4352279735167898;-0.4352280163413059;0.381457838033705;0.3660790131304952;0.5286223535545959;1.0000773934907732
51.460222;1.1014249437746528;0.4166248925373435;0.3782794046486345;-0.4068819305381272;-0.3693704233892714;1.092812627566639;1.0000406781457953;10.000013219163744;0.41676829787224473;-0.4352279744516983;-0.4352280166041318;0.3814572823623378;0.36607957671679586;0.5286227807035762;1.0000752338900165
51.470222;1.1014250774125962;0.4166243533760672;0.37827911281847776;-0.4068819306436933;-0.3693704232225367;1.0928117064380263;1.0000385698599568;10.000042022751579;0.41676770649953826;-0.4352279753739877;-0.4352280168507831;0.3814566669538501;0.3660801186726203;0.528623248498841;1.0000731233021376
51.480222;1.1014252692363098;0.4166238388246648;0.3782787949583173;-0.4068819307394568;-0.3693704230706197;1.0928107705109256;1.00003640311405;10.000070653210031;0.4167670987667967;-0.43522797628261056;-0.43522801708238035;0.3814559953521164;0.36608063889470727;0.528623758999875;1.000071066879694
51.490222;1.1014255169203055;0.41662335071720763;0.3782784495185324;-0.40688193082593754;-0.36937042293424266;1.0928098263476564;1.0000341839069506;10.000099141861629;0.4167664785910734;-0.4352279771770084;-0.43522801730087196;0.38145527204773805;0.36608113754138516;0.5286243143232484;1.0000690687379608
51.500222;1.1014258188977903;0.41662289059101393;0.3782780758628357;-0.4068819309034399;-0.36937042281423005;1.0928088810201346;1.000031918357253;10.00012753707037;0.4167658491779099;-0.43522797805676583;-0.43522801750925855;0.3814545018758113;0.3660816143570042;0.5286249163165325;1.0000671314414407
51.510222;1.1014261741299245;0.41662245946262266;0.37827767432904724;-0.4068819309721909;-0.3693704227112893;1.0928079418874312;1.00002961355696;10.000155892164376;0.4167652132451133;-0.43522797892098025;-0.435228017711002;0.3814536894619847;0.3660820686816;0.5286255664997886;1.000065255845815
51.520222;1.1014265812453436;0.4166220581969371;0.37827724618092473;-0.40688193103257186;-0.36937042262581815;1.0928070166641877;1.0000272776779007;10.000184250728172;0.4167645730377473;-0.4352279797680573;-0.43522801790905363;0.38145283917425027;0.36608250023430866;0.5286262662426835;1.0000634411553788
51.530222;1.1014270385401443;0.4166216880647391;0.3782767936576741;-0.40688193108525483;-0.36937042255811287;1.0928061132012032;1.0000249192398625;10.000212642284858;0.4167639304330688;-0.435227980595811;-0.43522801810528927;0.38145195531372783;0.3660819097439457;0.5286263244048424;1.0000616848164559
51.540222;1.1014275447803505;0.4166212974079153;0.37827627155694055;-0.4068807083457429;-0.3693693124548925;1.0928052384839337;1.0000225466981771;10.000241089348242;0.41676328740926794;-0.4352279814015338;-0.43522801830064484;0.3814510421808822;0.36608229884245974;0.5286271275443114;1.000059982444078
51.550222;1.1014280996503059;0.4166209947523461;0.3782757809793545;-0.40688070838651247;-0.3693693124250305;1.0928043969692287;1.0000201688971337;10.000269614156345;0.4167626463976013;-0.43522798218208275;-0.43522801849556575;0.3814501038772242;0.36608266949372575;0.5286279850962432;1.0000583283275504
51.560222;1.1014287039961108;0.4166207282813833;0.3782752781044722;-0.4068807084232332;-0.36936931241538107;1.0928035891520345;1.0000177954394442;10.000298233318507;0.4167620101600731;-0.4352279829340996;-0.43522801869027794;0.38144914406051744;0.36608302347911625;0.5286288995468871;1.00005671608213
51.570222;1.1014293597467282;0.4166204992451681;0.3782747672632157;-0.40688070845659446;-0.3693693124260757;1.0928028121181041;1.0000154367019674;10.000326947117125;0.41676138124445733;-0.4352279836544353;-0.43522801888495116;0.38144816589442515;0.36608336232071265;0.5286298740458081;1.0000551385284207
51.580222;1.1014300691563574;0.4166203085685599;0.37827425223906364;-0.40688070848670793;-0.3693693124564403;1.0928020616302434;1.0000131037867968;10.000355740703403;0.4167607614069951;-0.4352279843405364;-0.4352280190799565;0.3814471723113984;0.36608368758638066;0.528630912384175;1.0000535869252007
51.590222;1.101430834687814;0.4166201569987484;0.37827373652744334;-0.40688070851329494;-0.3693693125052203;1.0928013331297355;1.0000108076934253;10.000384595649209;0.41676015140618855;-0.43522798499057924;-0.43522801927594734;0.381446166679581;0.3660840009529899;0.5286320189243372;1.0000520504432955
51.600222;1.101431660093676;0.4166200450786434;0.37827322344376973;-0.4068807085358427;-0.36936931257101885;1.0928006214865675;1.000008558418526;10.000413498461004;0.41675955141831705;-0.4352279856036322;-0.43522801947375445;0.3814451531023352;0.36608430386934737;0.52863319831625;1.0000505166071103
51.610222;1.1014325514632621;0.41661997285987984;0.3782727160967719;-0.40688070855352265;-0.3693693126525327;1.092799921344396;1.0000063649446265;10.00044244360479;0.4167589617999166;-0.43522798617970054;-0.43522801967446445;0.3814441357187208;0.36608359729485523;0.5286337619580278;1.0000489730969229
51.620222;1.1014335168658573;0.41661993946756676;0.37827221748410916;-0.40688070856513897;-0.36936931274859874;1.0927992279745566;1.000004234457443;10.000471431763495;0.4167583834043305;-0.4352279867193882;-0.4352280198795681;0.3814431178966368;0.36608388178208917;0.5286350967231992;1.0000474102632082
51.630222;1.1014345642869963;0.41661988939991834;0.3782716822254792;-0.40687948578366684;-0.3693682028043081;1.0927985370781743;1.0000021705858348;10.000500464090646;0.4167578174434136;-0.435227987223763;-0.43522802009091044;0.3814421020598057;0.3660841580927626;0.5286365095104643;1.000045822708519
51.640222;1.1014356996911454;0.4166199264167662;0.37827121031199545;-0.4068794857784014;-0.36936820292678174;1.0927978441105624;1.0000001729105001;10.000529534460041;0.4167572654092649;-0.435227987694675;-0.43522802031059715;0.38144108991098274;0.3660844280158591;0.5286379982654231;1.0000442086635433
51.650222;1.1014369271940787;0.41661999413493644;0.37827075590893555;-0.40687948576154936;-0.3693682030614569;1.092797145044658;0.9999982386128533;10.000558625632598;0.41675672908109246;-0.43522798813492225;-0.43522802054099424;0.38144008275460783;0.3660846943988618;0.5286395612662769;1.0000425677503895
51.660222;1.10143825082812;0.41662009013819995;0.3782703209745457;-0.40687948573068483;-0.36936820320765956;1.0927964376390185;0.9999963652104424;10.000587717783718;0.4167562103468201;-0.435227988547997;-0.43522802078456185;0.3814390817397626;0.3660849603957425;0.5286411981309842;1.0000408993886718
51.670222;1.101439675268509;0.41662021268783367;0.3782699069884466;-0.40687948568355786;-0.36936820336453213;1.0927957211609922;0.9999945522117496;10.000616794028192;0.416755710673505;-0.4352279889378973;-0.4352280210434016;0.38143808797518963;0.36608522898327434;0.5286429096027647;1.0000392027217606
51.680222;1.1014412042336066;0.4166203605017846;0.3782695149664032;-0.4068794856183968;-0.36936820353116884;1.0927959952893471;0.9999928006451041;10.000645820840191;0.4167552307386798;-0.43522798930920287;-0.4352280213187736;0.38143710259139646;0.366085502942308;0.5286446968448717;1.0000374769753566
51.690222;1.1014428383966326;0.41662053256914555;0.37826914525189426;-0.4068794855339926;-0.3693682037067833;1.0927952596067008;0.9999911116435258;10.000674723812118;0.4167547707347102;-0.435227989666865;-0.43522802161087265;0.3814361267526911;0.3660847847613359;0.5286458682711952;1.0000357216694404
51.700222;1.1014445745196573;0.41662072838172987;0.37826879763388416;-0.40687948542942864;-0.3693682038906068;1.0927945138623891;0.9999894852670382;10.00070339312317;0.4167543307875855;-0.43522799001566415;-0.4352280219190481;0.3814351614779105;0.3660850765103845;0.5286478094583081;1.0000339365722872
51.710222;1.1014464061564537;0.4166209482702572;0.3782684719642649;-0.4068794853037848;-0.36936820408172044;1.0927937587823988;0.9999879203463983;10.000731710955106;0.4167539108560461;-0.43522799036003396;-0.43522802224239265;0.3814342071773291;0.36608538008477687;0.5286498284083141;1.0000321212067622
51.720222;1.101448325105328;0.41662113972830656;0.3782681203776328;-0.40687826237062047;-0.369367094225029;1.0927929966191148;0.9999864155111073;10.000759570880593;0.4167535102438102;-0.43522799070434937;-0.4352280225802225;0.38143326315730475;0.36608569756701687;0.5286519252793946;1.0000302745362044
