time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.730222;1.1014503220280372;0.41662141035461514;0.3782678413401935;-0.40687826220029993;-0.3693670944269446;1.092792230462006;0.999984969967459;10.000786878744668;0.4167531271228879;-0.4352279910530747;-0.4352280229320562;0.3814323277010546;0.3660860310854233;0.5286540991238036;1.0000283955779987
51.740222;1.1014523868257826;0.41662170739052057;0.3782675885958489;-0.4068782620063476;-0.3693670946318564;1.0927914626799144;0.9999835833075896;10.000813545676891;0.4167527585836432;-0.43522799141041657;-0.4352280232972398;0.3814313988413929;0.36608638238326796;0.52865634757216;1.0000264844505578
51.750222;1.101454510122584;0.41662203118275065;0.37826736448699744;-0.4068782617872281;-0.3693670948381418;1.092790694303006;0.9999822552217302;10.00083948399867;0.4167524013816722;-0.43522799177980803;-0.4352280236746673;0.3814304749981957;0.36608675249621875;0.5286586670385275;1.0000245427071557
51.760222;1.1014566847220086;0.41662238180055977;0.37826717097893;-0.4068782615410473;-0.3693670950442684;1.0927899257505882;0.9999809855891197;10.000864602558778;0.41675205256133013;-0.4352279921637821;-0.43522802406278843;0.38142955500897796;0.36608714140561976;0.528661053202969;1.0000225727689838
51.770222;1.101458905468459;0.4166227590792922;0.3782670093022315;-0.4068782612663487;-0.36936709524848943;1.0927891576738613;0.9999797748373628;10.00088880188416;0.4167517094543685;-0.43522799256424977;-0.4352280244597649;0.3814286380119646;0.3660865479007008;0.5286628091410064;1.0000205775621442
51.780222;1.101461168078209;0.41662316231893953;0.37826687997572395;-0.40687826096253393;-0.3693670954485964;1.0927883912386644;0.9999786238181758;10.000911977339788;0.41675136983780403;-0.4352279929829735;-0.43522802486371603;0.3814277235398872;0.3660869698257591;0.5286653153006767;1.000018560953683
51.790222;1.1014634682036764;0.4166235899505169;0.37826678306573175;-0.40687826062993426;-0.36936709564214365;1.0927876271524795;0.9999775332769436;10.000934023749226;0.4167510324704447;-0.4352279934219724;-0.43522802527306603;0.38142681147588936;0.366087404347465;0.5286678735559637;1.000016528038056
51.800222;1.1014658008405123;0.4166240399153689;0.37826671844419785;-0.4068782602699261;-0.36936709582695065;1.0927868642791485;0.9999765041490619;10.000954834650644;0.4167506970325811;-0.4352279938833991;-0.4352280256867043;0.3814259015850313;0.36608784817413265;0.5286704768283662;1.0000144845285577
51.810222;1.101468159833253;0.41662445697448636;0.3782666374834841;-0.4068770370991213;-0.3693659859475468;1.0927860999598902;0.9999755379244152;10.000974305250663;0.4167503633068801;-0.43522799436911713;-0.435228026103856;0.38142499327998985;0.3660882978746626;0.5286731173495078;1.0000124358365186
51.820222;1.1014705376837726;0.41662494620695095;0.37826663675789834;-0.40687703669090175;-0.3693659861110147;1.0927853315304865;0.999974636002707;10.000992341899492;0.41675003052753334;-0.4352279948805682;-0.4352280265241111;0.381424086231997;0.3660887501286015;0.5286757875099785;1.0000103866897612
51.830222;1.101472925902172;0.41662545226388326;0.3782666670720353;-0.406877036261668;-0.3693659862631354;1.0927845574314508;0.9999737988791038;10.00100886448886;0.416749697532712;-0.43522799541882107;-0.4352280269476916;0.38142318114846063;0.36608920168898823;0.5286784800311256;1.0000083412902916
51.840222;1.1014753155006933;0.4166259728508681;0.37826672748713847;-0.4068770358131083;-0.3693659864038444;1.0927837775185736;0.999973025974015;10.001023796314392;0.41674936347921954;-0.43522799598459294;-0.43522802737525806;0.3814222796893686;0.3660896491426547;0.5286811875708615;1.0000063035039557
51.850222;1.101477696717303;0.4166265055834241;0.3782668172578257;-0.40687703534689934;-0.3693659865332188;1.092782992630511;0.9999723164555656;10.001037053047341;0.41674902812995984;-0.4352279965782434;-0.4352280278072203;0.3814213836544467;0.366089088889169;0.528683209974068;1.0000042770437234
51.860222;1.1014800583224669;0.41662704806792283;0.37826693575663517;-0.4068770348649745;-0.3693659866516332;1.092782203747245;0.9999716705315185;10.001048539781898;0.4167486913711506;-0.4352279971997265;-0.4352280282434369;0.38142049439294934;0.36608951762539443;0.5286859244883719;1.0000022657199372
51.870222;1.1014823883329623;0.41662759810382527;0.3782670821082975;-0.4068770343695494;-0.36936598675988347;1.0927814113148788;0.9999710898252174;10.001058157954402;0.416748352848934;-0.4352279978486202;-0.4352280286835077;0.38141961286958276;0.3660899328780684;0.5286886308513808;1.0000002737064473
51.880222;1.1014846764062787;0.4166281539292347;0.3782672551405981;-0.4068770338629089;-0.36936598685915645;1.0927806153078548;0.9999705765160637;10.001065814584033;0.4167480120573742;-0.4352279985242097;-0.4352280291269579;0.38141874004804754;0.3660903330205875;0.5286913212373233;0.9999983057645233
51.890222;1.1014869157244007;0.41662871408619395;0.3782674535419646;-0.40687703334709885;-0.36936598695097905;1.0927798156299815;0.9999701322760244;10.001071422486024;0.41674766848267975;-0.43522799922562067;-0.4352280295731354;0.38141787711919983;0.3660907169294076;0.5286939878368262;0.9999963664499683
51.900222;1.1014891028175686;0.4166292238443385;0.3782676272215968;-0.40687581003801837;-0.36936487698322185;1.0927790118501677;0.9999697579540288;10.001074901479862;0.41674732175290835;-0.4352279999520761;-0.4352280300212245;0.38141702543696715;0.3660910835431162;0.5286966231081288;0.999994458514172
51.910222;1.1014912361441405;0.4166297889176359;0.3782678706867059;-0.40687580950746893;-0.36936487706567206;1.092778202583676;0.9999694534158708;10.00107619091315;0.41674697151176765;-0.4352280007028999;-0.43522803047039227;0.3814161862183685;0.36609143154870594;0.5286992201680358;0.999992583022675
51.920222;1.1014933150334423;0.4166303552765016;0.3782681321480651;-0.4068758089700878;-0.3693648771462304;1.0927773851217522;0.9999692166033151;10.001075257784667;0.4167466170571866;-0.43522800147723295;-0.4352280309198502;0.38141536008734395;0.3660917595814874;0.528701772927558;0.9999907409414842
51.930222;1.1014953394354643;0.4166309221304452;0.37826840769103354;-0.40687580842614923;-0.36936487722675426;1.0927765552498987;0.9999690427125164;10.00107209526546;0.4167462576498281;-0.4352280022739907;-0.4352280313689137;0.38141454684133763;0.36609106657213875;0.5287035832934627;0.9999889332439064
51.940222;1.1014973097822462;0.41663148820752116;0.3782686934186814;-0.4068758078762788;-0.3693648773093673;1.0927757078140585;0.9999689246483529;10.001066723951727;0.41674589306112597;-0.43522800309207516;-0.4352280318172235;0.3814137457473446;0.3660913515972768;0.5287060308239702;0.9999871593940399
51.950222;1.1014992269127064;0.4166320522231811;0.3782689859131466;-0.4068758073211163;-0.3693648773964746;1.092774838213953;0.9999688541056105;10.001059195481917;0.41674552314582475;-0.4352280039305184;-0.4352280322648834;0.38141295611285053;0.3660916135218872;0.5287084173800607;0.999985416551476
51.960222;1.1015010921777102;0.4166326135618864;0.3782692821345679;-0.4068758067609583;-0.36936487749041347;1.0927739433986305;0.9999688220235485;10.001049593109762;0.4167451471746706;-0.43522800478846274;-0.4352280327122451;0.38141217761376744;0.3660918509642641;0.5287107369220653;0.9999837005361725
51.970222;1.1015039056310385;0.41663353442356854;0.37826956430040165;-0.4068761917057851;-0.3693648925687939;1.0927730217426777;0.9999688189662033;10.001038027795136;0.4167447639617073;-0.43522800566510367;-0.43522803315949954;0.3814114100104798;0.36609206261981847;0.5287129833366527;0.9999820067213643
51.980222;1.1015056682705227;0.41663409246599287;0.3782698581867934;-0.4068761911354247;-0.3693648926816793;1.0927720728802668;0.9999688365321462;10.00102463065042;0.41674437234961254;-0.43522800655969357;-0.4352280336062525;0.381410652592204;0.36609224762086356;0.5287151508091187;0.9999803296947398
51.990222;1.1015073764522183;0.4166345974762849;0.37827009717375176;-0.406874967773088;-0.3693637827519699;1.0927710970829203;0.9999688687065093;10.001009543914464;0.4167439716633117;-0.4352280074714956;-0.435228034051371;0.3814099040914698;0.3660924055950366;0.5287172338089221;0.9999786640292977
52.000222;1.1015090279506097;0.4166351573190342;0.37827037472664216;-0.4068749671921453;-0.3693637828886791;1.092770093207489;0.9999689116341123;10.000992911981236;0.4167435621058546;-0.43522800839976605;-0.43522803449341496;0.3814091629364648;0.3660925365398474;0.5287192272175566;0.9999770065559223
52.010222;1.1015106231392537;0.41663571960237955;0.37827063894441604;-0.40687496660590766;-0.36936378303898443;1.092769057216778;0.9999689619224194;10.000974879963078;0.41674314479175084;-0.43522800934393896;-0.43522803493113543;0.38140842727703805;0.36609164086779544;0.5287204341505981;0.9999753568682458
52.020222;1.101512165371105;0.41663628532423896;0.3782708860917558;-0.4068749660140508;-0.36936378320369956;1.092767983430272;0.9999690149151181;10.00095559707931;0.41674272129413253;-0.43522801030360775;-0.4352280353635196;0.38140769486674037;0.3660917194284141;0.5287222361146792;0.9999737158186086
52.030222;1.1015136601621625;0.4166368553280153;0.37827111170456834;-0.40687496541614165;-0.36936378338317893;1.0927668670547546;0.9999690644328193;10.000935208249292;0.41674229311592814;-0.4352280112780214;-0.43522803578974883;0.38140696308171856;0.36609177314564145;0.5287239379433494;0.999972084650161
52.040222;1.1015151142840467;0.4166374299970192;0.3782713106911902;-0.40687496481197255;-0.36936378357751715;1.092765705479303;0.9999691036637662;10.000913838518656;0.41674186160126536;-0.43522801226570684;-0.4352280362091457;0.3814062292006457;0.3660918027254356;0.5287255374097141;0.9999704651038895
52.050222;1.1015165349864562;0.41663800908908677;0.3782714780914765;-0.4068749642015264;-0.36936378378686335;1.0927644982687097;0.9999691259710927;10.000891587772607;0.41674142809009035;-0.43522801326467225;-0.43522803662098947;0.3814054908789016;0.36609180881288633;0.5287270324149506;0.999968859487882
52.060222;1.1015179292953445;0.41663859210616605;0.37827160967772594;-0.406874963584802;-0.3693637840115941;1.0927632465369599;0.9999691253492258;10.000868535027442;0.4167409936105575;-0.43522801427271696;-0.4352280370245481;0.38140474663294466;0.36609179216567606;0.5287284212910246;0.9999672705433718
52.070222;1.101519303399556;0.41663912563216704;0.37827165359189935;-0.40687374017528893;-0.36936267419823254;1.0927619517057003;0.9999690967356937;10.00084474386158;0.41674055816307237;-0.4352280152875233;-0.4352280374193174;0.38140399632078203;0.3660917536955552;0.5287297031531503;0.9999657009066916
52.080222;1.1015206622510996;0.4166397170488688;0.3782717039945162;-0.4068737395469183;-0.3693626744549315;1.0927606150742217;0.9999690365131365;10.00082026920637;0.4167401203262901;-0.43522801630670876;-0.4352280378051338;0.3814032413275319;0.3660916945059311;0.5287308778346264;0.9999641519190714
52.090222;1.1015220097098892;0.41664031368152404;0.3782717101110956;-0.4068737389139432;-0.3693626747279571;1.0927592393132093;0.9999689430969516;10.000795172499807;0.4167396776480601;-0.435228017328005;-0.435228038182146;0.38140248406130517;0.3660906157937465;0.5287312533797758;0.9999626225252806
52.100222;1.1015233489997256;0.41664091574375517;0.37827166995266587;-0.40687373827731743;-0.36936267501788766;1.0927578298634864;0.9999688164350616;10.0007695364795;0.41673922761686577;-0.43522801834949654;-0.43522803855069647;0.38140172722994736;0.36609051875705007;0.5287322160243418;0.9999611094198435
52.110222;1.1015246830945409;0.416641522900708;0.3782715818363811;-0.40687373763826384;-0.3693626753258138;1.0927563942477052;0.9999686567206442;10.000743459729435;0.4167387682155853;-0.43522801936963584;-0.43522803891113804;0.38140097344992707;0.36609040472594606;0.5287330749395269;0.9999596085971365
52.120222;1.1015260152964563;0.41664213454626786;0.37827144459553574;-0.4068737369985107;-0.3693626756531581;1.0927549403669758;0.9999684637806237;10.000717037462802;0.4167382976005643;-0.43522802038710995;-0.43522803926368925;0.38140022493613274;0.3660902752850734;0.5287338323136882;0.9999581174210926
52.130222;1.101527350134438;0.4166427503550371;0.3782712578788059;-0.4068737363598419;-0.3693626760013873;1.0927534755165007;0.9999682370247991;10.000690351711722;0.4167378138722359;-0.4352280214009795;-0.43522803960832407;0.38139948331037316;0.36609013220648917;0.5287344912078942;0.9999566360450923
52.140222;1.1015286937822588;0.41664337083149783;0.37827102211307023;-0.40687373572354896;-0.36936267637161063;1.092752005993618;0.9999679758326748;10.00066348281544;0.416737315482886;-0.4352280224109594;-0.43522803994469494;0.38139874991547273;0.36608997733486753;0.5287350551931543;0.9999551675554069
52.150222;1.1015300529002603;0.4166439972954288;0.37827073833666897;-0.4068737350902687;-0.369362676764246;1.092750536817305;0.9999676797635277;10.000636530032592;0.4167368015192621;-0.43522802341741684;-0.4352280402720817;0.3813980263675908;0.3660898125807276;0.5287355272993538;0.999953717385038
52.160222;1.1015314328214851;0.41664457803910143;0.3782703596626095;-0.40687251167350025;-0.36936156712513807;1.0927490720217383;0.9999673475326312;10.000609612016653;0.41673627131314783;-0.43522802442094055;-0.4352280405893364;0.3813973147396218;0.36608963994153776;0.5287359094669937;0.9999522925859341
52.170222;1.1015328369118282;0.4166452214858176;0.378269984818175;-0.4068725110465807;-0.36936156756172983;1.0927476158204004;0.9999669763130574;10.00058284605726;0.4167357240317189;-0.4352280254217779;-0.4352280408949129;0.38139661737139985;0.3660884612630738;0.5287355105249003;0.9999509009349329
52.180222;1.101534266227375;0.41664587567136363;0.3782695669010061;-0.4068725104227274;-0.369361568019753;1.0927461735734674;0.9999665626531413;10.000556334363475;0.41673515893815255;-0.43522802641969144;-0.43522804118713254;0.3813959367602058;0.36608827796644205;0.5287357168816862;0.9999495500419856
52.190222;1.1015357191042243;0.4166465416526791;0.37826910684293547;-0.40687250980155826;-0.3693615684990515;1.0927447509331385;0.9999661034100902;10.0005301675278;0.4167345759298792;-0.43522802741426586;-0.43522804146460164;0.3813952752929612;0.3660880912596802;0.5287358377422753;0.9999482467341108
52.200222;1.1015371925303463;0.4166472205742393;0.37826860504077764;-0.4068725091825379;-0.36936156899958633;1.0927433524192915;0.99996559597484;10.000504436035447;0.4167339759146754;-0.4352280284051194;-0.4352280417262592;0.38139463459615497;0.3660879025328971;0.5287358750314335;0.9999469973878505
52.210222;1.1015386840960764;0.4166479143035784;0.37826806171975336;-0.40687250856542123;-0.36936156952124183;1.0927419818232573;0.999965038857885;10.000479238773721;0.41673336088660395;-0.4352280293917532;-0.4352280419710431;0.38139401519833516;0.3660877133269561;0.5287358309444978;0.9999458091919415
52.220222;1.1015401923914345;0.4166486255028552;0.378267476971259;-0.40687250795061386;-0.36936157006353193;1.092741642661676;0.9999644321436725;10.00045467948822;0.4167327332897998;-0.43522803037331653;-0.435228042198016;0.3813934166995375;0.3660875249962485;0.5287357078104302;0.9999446903029736
52.230222;1.1015417167925343;0.4166493569478095;0.3782668506789087;-0.4068725073390433;-0.3693615706256769;1.0927403369884432;0.9999637766890054;10.000430859913786;0.4167320952318109;-0.43522803134853016;-0.4352280424069971;0.38139283794936074;0.36608733853684633;0.5287355076886079;0.9999436482351409
52.240222;1.1015432574505102;0.4166501104429652;0.3782661827876075;-0.40687250673183567;-0.3693615712070474;1.0927390648099857;0.999963072990532;10.000407878281672;0.41673144876321955;-0.43522803231567003;-0.4352280425988216;0.38139227716724594;0.36608615449798454;0.5287345399775918;0.9999426885865704
52.250222;1.1015448150547766;0.4166508329295157;0.3782654252259364;-0.40687128334370487;-0.369360461753401;1.0927378248674042;0.9999623210051951;10.000385820371903;0.41673079660178464;-0.4352280332726549;-0.43522804277493854;0.38139173220923733;0.3660859727395278;0.5287341918084136;0.9999418151851294
52.260222;1.101546389962495;0.4166516304051669;0.3782646760622712;-0.40687128274991213;-0.3693604623723744;1.092736615322392;0.9999615203374276;10.000364749485257;0.41673014199361247;-0.4352280342174879;-0.4352280429368455;0.38139120093722795;0.36608579248860373;0.528733772766696;0.9999410308304694
52.270222;1.1015479811957714;0.4166524483075277;0.3782638888578336;-0.4068712821662884;-0.36936046300960934;1.092735434059178;0.999960669817445;10.000344715931503;0.4167294880613865;-0.43522803514882097;-0.4352280430856582;0.38139068147352895;0.3660856128882514;0.5287332842442338;0.9999403381914139
52.280222;1.1015495865429017;0.41665328563611115;0.3782630660541857;-0.40687128159546;-0.36936046366451986;1.0927342786449523;0.9999597669365824;10.00032576671195;0.4167288374566563;-0.43522803606611965;-0.43522804322169095;0.38139017235068223;0.36608543335130234;0.5287327269501797;0.9999397406575218
52.290222;1.1015512038403237;0.4166541416764144;0.37826220987266446;-0.40687128103961895;-0.36936046433616393;1.0927331454272686;0.9999588077878458;10.000307934832904;0.4167281923237752;-0.4352280369694518;-0.4352280433442989;0.3813896726660492;0.3660852535610349;0.5287321015801492;0.9999392420885804
52.300222;1.101552832370724;0.4166550152993386;0.37826132221225167;-0.4068712805004472;-0.36936046502299863;1.0927320284364563;0.9999577875405464;10.000291229540874;0.4167275544224676;-0.4352280378592158;-0.43522804345233185;0.38138918196179494;0.36608507359051795;0.5287314094280939;0.9999388457133289
52.310222;1.101554472667922;0.4166559044050209;0.37826040503208813;-0.4068712799794864;-0.3693604657232482;1.092730920006403;0.9999567012896174;10.00027563781741;0.41672692552505397;-0.43522803873597093;-0.43522804354464534;0.3813886998328121;0.3660848940608303;0.5287306526355056;0.9999385539609876
52.320222;1.1015561241524365;0.4166568061711302;0.3782594606235906;-0.40687127947831114;-0.36936046643543463;1.0927298127076506;0.9999555448862937;10.000261124999293;0.4167263078008384;-0.4352280396005119;-0.43522804362006784;0.38138822591796434;0.36608371609690427;0.5287291417158078;0.9999383689961674
52.330222;1.1015577834116423;0.41665766425171014;0.3782584432544944;-0.40687005621157407;-0.3693593571044203;1.0927287001131398;0.9999543147553727;10.000247640748839;0.41672570369157824;-0.43522804045407776;-0.4352280436772105;0.3813877602944659;0.3660835411614576;0.5287282651579484;0.9999382929761088
52.340222;1.1015594452348272;0.41665858249935717;0.378257452975783;-0.4068700557532694;-0.3693593578369154;1.092727576194645;0.9999530065498394;10.00023513591178;0.41672511562618725;-0.4352280412983176;-0.43522804371441004;0.3813873035731468;0.3660833708294914;0.5287273338885671;0.9999383280318818
52.350222;1.101561104319729;0.41665950448842404;0.37825644455813934;-0.40687005531673587;-0.3693593585776405;1.0927264348537145;0.9999516153112891;10.000223577963228;0.41672454605851644;-0.43522804213493654;-0.4352280437296049;0.38138685656973165;0.36608320671003297;0.5287263511431953;0.9999384755314796
52.360222;1.101562755687174;0.4166604270891553;0.37825542099480336;-0.40687005490175193;-0.3693593593249866;1.0927252700012198;0.9999501376575853;10.000212958041443;0.4167239975343393;-0.43522804296523504;-0.43522804372043056;0.38138641989862015;0.3660830505496022;0.5287253202066248;0.9999387355489113
52.370222;1.1015643949850733;0.4166613476904776;0.3782543850096177;-0.40687005450817626;-0.3693593600771551;1.092724075949973;0.9999485723788243;10.000203288159033;0.41672347257741876;-0.4352280437898404;-0.43522804368480894;0.3813859937728196;0.36608290399085275;0.5287242445315997;0.9999391072574886
52.380222;1.1015660192963184;0.41666226493299374;0.37825333909629894;-0.40687005413589383;-0.36935936083230414;1.0927228480242615;0.9999469192875988;10.00019458923863;0.4167229735148071;-0.4352280446086917;-0.4352280436214882;0.3813855781978912;0.3660827681911121;0.5287231277138329;0.9999395883672366
52.390222;1.101567626774865;0.4166631788772167;0.3782522855074057;-0.4068700537846702;-0.3693593615886939;1.092721582685215;0.999945179219311;10.000186879130656;0.41672250201246863;-0.4352280454212144;-0.4352280435301079;0.381385173168413;0.3660826441654363;0.5287219734501842;0.9999401738291591
52.400222;1.101569215461363;0.4166640904086567;0.37825122624317725;-0.4068700534542625;-0.3693593623448539;1.092720276724311;0.9999433546921349;10.000180168486127;0.41672205861876094;-0.4352280462267856;-0.43522804341101096;0.38138477834815065;0.3660815334195807;0.5287200932653477;0.9999408560715364
52.410222;1.1015707830525565;0.4166650007520289;0.3782501631224754;-0.406870053144849;-0.3693593630994819;1.0927189267144648;0.9999414492272023;10.000174463216496;0.4167216432487382;-0.43522804702514606;-0.4352280432650948;0.3813843927147673;0.36608143795995535;0.5287188772439929;0.999941626657807
52.420222;1.1015723265519057;0.41666585812716583;0.3782490496770888;-0.40686883007058927;-0.3693582537968881;1.0927175293332947;0.9999394660515492;10.00016976943794;0.4167212561420557;-0.43522804781624963;-0.43522804309388907;0.381384015010919;0.36608135985456564;0.5287176395436707;0.9999424778050534
52.430222;1.1015738411623082;0.416666771221342;0.37824798533957005;-0.4068688298059058;-0.3693582545422232;1.0927160817940358;0.9999374080852761;10.000166097589187;0.41672089800170964;-0.43522804859991354;-0.43522804289968764;0.3813836446043129;0.3660813008366748;0.5287163878157342;0.9999434029333959
52.440222;1.1015753206685193;0.4166676887039111;0.3782469247283576;-0.406868829565095;-0.3693582552781482;1.0927145821522708;0.9999352791233039;10.000163459145023;0.41672056951639197;-0.435228049375741;-0.4352280426853646;0.3813832816287223;0.36608126226996984;0.5287151298038681;0.9999443962982861
52.450222;1.1015767598094768;0.4166686125872743;0.3782458713230887;-0.40686882934907265;-0.36935825600118993;1.0927130291069806;0.9999330847001289;10.000161850294656;0.41672027110164045;-0.435228050143132;-0.4352280424540389;0.3813829265892018;0.36608124535559;0.5287138729623299;0.9999454521112524
52.460222;1.1015781559385867;0.4166695445313826;0.3782448287234069;-0.4068688291586096;-0.369358256707954;1.0927114209365805;0.9999308318023271;10.000161235305727;0.41672000260278963;-0.435228050901294;-0.435228042208916;0.38138258024998123;0.36608125101713374;0.5287126244860999;0.9999465641529506
52.470222;1.1015795085193467;0.41667048552522074;0.3782438002796722;-0.40686882899385957;-0.36935825739521827;1.092709754547821;0.9999285279167817;10.000161555451092;0.4167197626780522;-0.435228051649287;-0.43522804195319337;0.38138224345346267;0.36608127963598436;0.5287113908440829;0.9999477268354059
52.480222;1.1015808180387028;0.41667143601041134;0.3782427887303586;-0.40686882885446696;-0.3693582580603357;1.092708025397189;0.9999261800673919;10.000162761732582;0.4167195487486585;-0.4352280523859823;-0.435228041689907;0.38138191672840827;0.36608033116614513;0.528709483923742;0.9999489369591624
52.490222;1.101582085686189;0.4166723962800328;0.3782417960509189;-0.406868828740224;-0.3693582587015906;1.0927062286756748;0.9999237939650395;10.000164836804363;0.4167193579837654;-0.4352280531100414;-0.43522804142185756;0.38138160053422515;0.3660804052468503;0.5287082901153426;0.9999501943918941
52.500222;1.1015833134079445;0.416673366972049;0.3782408236010113;-0.4068688286510923;-0.369358259317767;1.0927043615348409;0.9999213739619355;10.000167791654237;0.41671918829228105;-0.43522805382022556;-0.43522804115165176;0.3813812958850384;0.36608050092503175;0.5287071162802153;0.9999515011269121
52.510222;1.101584503586776;0.4166742962189832;0.37823982377062226;-0.406867605799906;-0.3693571498532015;1.0927024240263161;0.9999189244670875;10.00017165492717;0.41671903856655657;-0.4352280545159558;-0.43522804088162903;0.38138100426435384;0.3660806165154453;0.5287059614600489;0.9999528600865543
52.520222;1.1015856582840822;0.41667529328383407;0.37823889395287025;-0.40686760575881875;-0.3693571504132432;1.0927004183023918;0.9999164514842035;10.000176461877576;0.4167189084016724;-0.43522805519752705;-0.4352280406135003;0.38138072700605585;0.36608074997276807;0.5287048252538369;0.9999542740993274
52.530222;1.1015867786863929;0.41667630768780595;0.37823798618231014;-0.40686760573970343;-0.36935715094118743;1.0926983483964872;0.9999139624960012;10.00018223708007;0.41671879739394774;-0.43522805586584973;-0.4352280403480882;0.3813814650119828;0.3660808991957471;0.5287044293775488;0.9999557441095167
52.540222;1.1015878646941533;0.41667734191936723;0.3782371011855908;-0.4068676057413357;-0.369357151434616;1.0926962199377337;0.9999114657318052;10.000188976987248;0.41671870439533815;-0.43522805652235586;-0.43522804008567884;0.38138121898261135;0.36608106183878264;0.5287033318144296;0.9999572676301784
52.550222;1.1015889142451267;0.4166783978669254;0.37823623992505145;-0.4068676057631303;-0.3693571518917658;1.0926940381300987;0.9999089703884664;10.000196643792224;0.41671862767135154;-0.43522805716903024;-0.43522803982665037;0.3813809898818883;0.3660812351974853;0.5287022547617491;0.9999588386325267
52.560222;1.1015899231258877;0.4166794769768021;0.3782354038168248;-0.40686760580517856;-0.3693571523116802;1.0926918056543382;0.9999064866246542;10.000205174832494;0.41671856567346666;-0.43522805780804574;-0.4352280395715502;0.3813807792050503;0.3660804164835836;0.5287005058310751;0.9999604483284757
52.570222;1.1015908858479722;0.4166805801710476;0.3782345950560468;-0.40686760586779736;-0.36935715269412;1.0926895224264521;0.9999040249948077;10.00021449733171;0.41671851721245745;-0.4352280584412144;-0.4352280393205782;0.381380588560127;0.36608060306611384;0.5286994692664971;0.9999620868388719
52.580222;1.1015917972824023;0.4166817078357189;0.3782338164024904;-0.4068676059511578;-0.36935715303926525;1.0926871869205819;0.9999015967826804;10.000224535388574;0.4167184813161404;-0.4352280590697089;-0.4352280390731751;0.38138041905723474;0.36608079248024056;0.5286984511245264;0.9999637454027002
52.590222;1.1015926543425487;0.41668286000997656;0.37823307042451537;-0.40686760605530214;-0.36935715334738867;1.0926847973661853;0.999899214086366;10.000235213003746;0.4167184573647524;-0.43522805969416506;-0.43522803882819205;0.38138027145028225;0.36608098232925346;0.5286974497093339;0.9999654178569517
52.600222;1.1015934568335275;0.41668398308597765;0.378232310544551;-0.4068663833935341;-0.36935604356461266;1.092682351806882;0.9998968884802409;10.00024645708473;0.41671844484945797;-0.4352280603150227;-0.43522803858452036;0.38138014663835956;0.3660811702263194;0.5286964637871887;0.9999671012369025
52.610222;1.1015942077318486;0.4166851832746146;0.3782316349452858;-0.4068663835389648;-0.36935604379862236;1.0926798479820174;0.9998946302108503;10.000258194663036;0.4167184427742602;-0.43522806093275035;-0.435228038341639;0.38138004566119443;0.3660813538670437;0.5286954928864208;0.9999687958862068
52.620222;1.1015959123590824;0.41668676819773043;0.37823098142480693;-0.4068667692055115;-0.3693560589711164;1.0926772839928502;0.9998924487715289;10.00027034891044;0.41671844964764126;-0.43522806154788846;-0.4352280380997047;0.38137996922825546;0.3660815312317842;0.5286945366907622;0.9999705050605416
52.630222;1.1015965814076047;0.4166880132843738;0.37823037958502154;-0.4068667693901243;-0.3693560591315552;1.0926746593075582;0.9998903537078443;10.000282845666238;0.41671846392905976;-0.43522806216101345;-0.43522803785933467;0.38137991744734734;0.36608170080794583;0.528693594084137;0.9999722337585133
52.640222;1.1015972236548597;0.4166892786974098;0.3782298141231569;-0.4068667695927253;-0.369356059257145;1.0926719753093812;0.9998883549925593;10.000295624141996;0.4167184842687822;-0.43522806277247733;-0.4352280376214994;0.3813798900135495;0.36608086181588684;0.528691970578891;0.9999739869755542
52.650222;1.1015978483097582;0.4166905618060046;0.37822928309270387;-0.4068667698116888;-0.3693560593496956;1.0926692353356622;0.9998864624301946;10.00030863332065;0.41671850988174824;-0.43522806338209136;-0.43522803738750443;0.38137988630703157;0.3660810144407043;0.5286910492504392;0.9999757686021361
52.660222;1.101598463277553;0.4166918592941249;0.37822878369341706;-0.40686677004509647;-0.3693560594106125;1.092666444915851;0.9998846842980368;10.000321818313322;0.4167185410510533;-0.43522806398900865;-0.43522803715872965;0.38137990541759037;0.3660811598517039;0.5286901363777141;0.9999775813303673
52.670222;1.1015990753871485;0.4166931677323255;0.3782283128443669;-0.40686677029100654;-0.36935605944082617;1.0926636122100972;0.9998830267213356;10.000335119304403;0.4167185789971928;-0.43522806459172864;-0.43522803693629725;0.38137994651120827;0.3660813000323737;0.5286892307366845;0.9999794269893773
52.680222;1.1015996906649412;0.416694483836382;0.37822786754734394;-0.4068667705475901;-0.36935605944110517;1.0926607476431;0.99988149418729;10.000348484844656;0.4167186255947427;-0.4352280651882625;-0.4352280367210899;0.38138000906655467;0.3660814375615533;0.5286883302416119;0.9999813070572405
52.690222;1.101600313730115;0.4166957510302116;0.37822739677402084;-0.4068655480252471;-0.36935494935832125;1.092657862626422;0.999880090067349;10.00036187961073;0.41671868357223485;-0.43522806577633966;-0.4352280365139885;0.3813800927221641;0.36608157524033946;0.5286874316539821;0.9999832232617482
52.700222;1.1016009467727557;0.4166970727798031;0.3782269955647724;-0.40686554829746313;-0.3693549493014695;1.092654968754368;0.9998788166876891;10.000375279167832;0.4167187562735718;-0.4352280663534689;-0.4352280363158033;0.38138019703051357;0.3660817155724647;0.5286865305163949;0.9999851784207638
52.710222;1.1016015891927957;0.41669839210029;0.3782266144270833;-0.4068655485740464;-0.36935494921850365;1.0926520783820046;0.999877675194265;10.000388663205847;0.4167188467835823;-0.4352280669170784;-0.43522803612690164;0.38138032116966686;0.36608186037214185;0.5286856216746071;0.9999871765323112
52.720222;1.1016022391084632;0.41669970490008085;0.37822625339474725;-0.4068655488525768;-0.36935494911227784;1.0926492053127992;0.999876665397868;10.000402013349314;0.4167189575823527;-0.43522806746481685;-0.4352280359471026;0.3813804639663203;0.3660810106907602;0.5286840080961976;0.9999892209940578
52.730222;1.1016028951504677;0.4167010065949479;0.37822591362743685;-0.4068655491311556;-0.3693549489859119;1.092646364325536;0.9998757860659918;10.000415309327897;0.4167190908957942;-0.435228067994815;-0.4352280357759699;0.3813806245308276;0.3660811669388934;0.52868307176497;0.9999913127053315
52.740222;1.1016035559233095;0.41670229237444173;0.37822559718949783;-0.40686554940857056;-0.3693549488418533;1.0926435701687727;0.9998750354773334;10.000428520806503;0.41671924918480635;-0.43522806850578766;-0.4352280356130911;0.3813808027869983;0.3660813292138271;0.5286821187197792;0.999993449928943
52.750222;1.1016042188022446;0.4167035577936337;0.3782253067560128;-0.40686554968406224;-0.3693549486814936;1.0926408363268783;0.999874411283986;10.000441602623974;0.4167194356244911;-0.43522806899701233;-0.4352280354581553;0.38138099933769876;0.36608149793254235;0.5286811485332582;0.9999956288093137
52.760222;1.1016048805319683;0.4167047993356884;0.37822504511225946;-0.4068655499571845;-0.3693549485054333;1.0926381735584338;0.9998739098590839;10.000454496585633;0.416719654283332;-0.43522806946820985;-0.4352280353108914;0.38138121518249374;0.36608167428690297;0.528680161327978;0.9999978438253654
52.770222;1.1016055383244214;0.41670601458438367;0.37822481450788303;-0.40686555022790183;-0.3693549483141587;1.0926365897392671;0.9998735262845058;10.0004671334626;0.4167199098103219;-0.43522806991928314;-0.435228035170896;0.38138145156952624;0.36608185994948605;0.5286791580171137;1.0000000889804213
52.780222;1.1016061900150507;0.4167071487948652;0.37822456775321267;-0.40686432770882647;-0.3693538380545836;1.0926340915685493;0.9998732548980515;10.000479436257748;0.41672020703830176;-0.43522807035011285;-0.4352280350375873;0.38138170957765194;0.3660820565045465;0.5286781410719561;1.000002359167855
52.790222;1.101606834510021;0.4167083083120963;0.37822440194169543;-0.406864327976211;-0.3693538378356917;1.092631685917822;0.9998730895853912;10.000491328592448;0.41672055090337207;-0.4352280707606579;-0.43522803491046047;0.3813819896790719;0.36608226543380945;0.5286771140005553;1.0000046510493288
52.800222;1.1016074726773177;0.4167094401261493;0.37822426795196395;-0.4068643282431816;-0.36935383760446794;1.0926293792384336;0.9998730241446177;10.000502740757462;0.4167209463899867;-0.43522807115112294;-0.43522803478934796;0.3813822919749116;0.36608148844125304;0.5286753873119752;1.0000069632985262
52.810222;1.1016081067271064;0.41671054519210915;0.3782241646146466;-0.4068643285108018;-0.3693538373614418;1.0926271762608875;0.999873053051894;10.000513607630939;0.41672139800758995;-0.43522807152192095;-0.4352280346746073;0.38138261674593693;0.3660817275577133;0.5286743481257319;1.0000092956241449
52.820222;1.1016087381598019;0.41671162488029484;0.3782240902551212;-0.4068643287802625;-0.36935383710687764;1.0926250797590882;0.9998731721474702;10.000523864075737;0.4167219092259782;-0.43522807187357826;-0.435228034567164;0.3813829646828456;0.36608198502153694;0.5286733057393098;1.0000116473181042
52.830222;1.1016093662257156;0.41671268071125356;0.37822404279335664;-0.40686432905277137;-0.3693538368411268;1.0926230911385555;0.9998733787710005;10.000533441766201;0.4167224824565529;-0.4352280722066691;-0.4352280344680242;0.38138333683064235;0.36608226313926034;0.5286722612543386;1.0000140168075933
52.840222;1.1016099877914507;0.4167137139319393;0.3782240203232701;-0.4068643293294541;-0.3693538365647621;1.0926212106345778;0.9998736711601435;10.000542267234358;0.4167231192900642;-0.4352280725216532;-0.43522803437766594;0.3813837342696487;0.3660825643166837;0.5286712145915786;1.000016402256747
52.850222;1.1016105983362883;0.41671472528670284;0.37822402129960253;-0.4068643296113129;-0.369353836278374;1.09261943732445;0.9998740474685357;10.000550267641598;0.41672382058292373;-0.43522807281867326;-0.43522803429609125;0.3813841576322922;0.36608289103864133;0.5286701648022973;1.0000188022790033
52.860222;1.101611193287145;0.4167169379728642;0.37822515420062547;-0.4068642765201885;-0.36935378752472686;1.0926177693765387;0.9998745050831127;10.000557386423626;0.4167245864699334;-0.4352280730974816;-0.43522803422327805;0.38138460682333314;0.36608324551319904;0.5286691100838832;1.0000212164542117
52.870222;1.1016117692792353;0.41671785333938893;0.3782251486140278;-0.4068630540262601;-0.36935267716550607;1.0926162040048084;0.999875040770142;10.000563589697563;0.4167254166031189;-0.4352280733574422;-0.43522803415935307;0.3813850812423432;0.3660836295876403;0.5286680472782226;1.000023645714308
52.880222;1.1016123251557761;0.41671880126548955;0.3782252093843066;-0.4068630543256879;-0.36935267685119044;1.0926147373775925;0.9998756515317055;10.000568851276343;0.41672631044134606;-0.43522807359749577;-0.43522803410445265;0.3813855804021903;0.3660840451732742;0.5286669725075243;1.0000260920548802
52.890222;1.1016128618333245;0.41671972886282;0.3782252859795251;-0.40686305462982575;-0.36935267652814113;1.0926133651096621;0.999876335481802;10.000573135012543;0.41672726724981857;-0.43522807381633594;-0.4352280340585558;0.38138610422491365;0.3660834942770895;0.5286651903730658;1.000028557590424
52.900222;1.1016133808531414;0.41672063686490224;0.3782253769570105;-0.4068630549379626;-0.3693526761966429;1.092612082425757;0.9998770917401357;10.000576388099802;0.4167282859928921;-0.435228074012987;-0.4352280340212921;0.3813866525305786;0.3660839785055081;0.5286640849956005;1.0000310439233235
52.910222;1.101613883114973;0.41672152634622345;0.3782254816424871;-0.4068630552496289;-0.369352675856923;1.0926108833230617;0.9998779190249273;10.000578539948945;0.41672936537904676;-0.43522807418729437;-0.4352280339917999;0.38138722426828664;0.3660844989176292;0.5286629651872868;1.0000335524270922
52.920222;1.101614368657529;0.41672239883484824;0.3782255997255222;-0.4068630555643053;-0.36935267550909034;1.0926097607477507;0.9998788153526692;10.000579505915125;0.41673050399267075;-0.4352280743398148;-0.4352280339688769;0.3813878174135236;0.3660850561769585;0.5286618342428129;1.0000360848472156
52.930222;1.1016148367130543;0.41672325610602934;0.3782257308219754;-0.4068630558811643;-0.36935267515311804;1.0926087087397227;0.9998797800012867;10.00057919978821;0.41673170019725536;-0.43522807447135864;-0.43522803395131904;0.38138842964507874;0.366085650270785;0.5286606973409893;1.0000386434597577
52.940222;1.1016152860351465;0.41672409975243624;0.37822587435281774;-0.40686305619909424;-0.3693526747891802;1.0926077236459055;0.9998808145264368;10.000577550798317;0.41673295198970073;-0.43522807458255436;-0.43522803393823756;0.3813890589408432;0.3660862802454991;0.5286595610857092;1.0000412313716176
52.950222;1.1016157158771478;0.4167249311887588;0.37822602966003277;-0.4068630565169947;-0.3693526744181483;1.0926068030996328;0.9998819213737606;10.000574510508649;0.41673425729095603;-0.43522807467352453;-0.43522803392913584;0.3813897034864482;0.36608694465161323;0.5286584326558535;1.0000438531567217
52.960222;1.1016161265314082;0.4167256984686639;0.37822614749894246;-0.4068618340461366;-0.3693515639878744;1.092605944637085;0.9998831017826684;10.000570047463741;0.4167356141541418;-0.435228074743817;-0.43522803392376685;0.3813903612792989;0.3660876420224609;0.5286573190454174;1.0000465148377569
52.970222;1.1016165190187481;0.41672650959054114;0.3782263235532303;-0.4068618343611056;-0.36935156360891264;1.0926051452190966;0.9998843545696426;10.000564144881455;0.41673702041559935;-0.4352280747926711;-0.43522803392215564;0.3813910299968994;0.3660873707195259;0.528655534205413;1.0000492230562406
52.980222;1.1016168947984846;0.41672731197583684;0.37822650742804653;-0.40686183467302034;-0.36935156323071955;1.092604402351622;0.9998856770542156;10.000556804736581;0.4167384734468962;-0.43522807481945336;-0.43522803392468357;0.3813917072748899;0.36608812862341694;0.5286544688308604;1.000051983245391
52.990222;1.10161725561881;0.41672810598701776;0.37822669651414925;-0.40686183498061673;-0.3693515628572233;1.092603715670266;0.9998870668034963;10.000548050459606;0.41673997039693006;-0.43522807482403775;-0.4352280339318573;0.3813923912593803;0.36608891315104586;0.5286534352377305;1.0000547970726996
53.000222;1.1016176032710427;0.4167288917054641;0.37822688784263003;-0.40686183528238734;-0.36935156249254564;1.09260308636888;0.9998885214018164;10.000537925062387;0.41674150840525376;-0.43522807480703096;-0.4352280339440013;0.38139308103817743;0.3660897213831484;0.5286524374634002;1.0000576614275856
53.010222;1.1016179391009395;0.4167296692740562;0.3782270785837887;-0.4068618355765407;-0.36935156214053655;1.0926025152762637;0.999890036931118;10.00052648716181;0.41674308427503526;-0.4352280747697003;-0.43522803396116083;0.38139377652696166;0.36609055006115193;0.5286514793717708;1.0000605692419444
53.020222;1.1016182630929596;0.4167304390655277;0.37822726654864364;-0.40686183586106395;-0.3693515618044205;1.0926020019502802;0.9998916072206184;10.000513810312466;0.41674469413175913;-0.435228074713468;-0.4352280339831335;0.3813944779816374;0.3660913956824915;0.5286505648846284;1.0000635103271334
53.030222;1.1016185731022703;0.4167312015820036;0.37822745023919857;-0.40686183613388016;-0.36935156148666665;1.092601544980301;0.9998932238981996;10.000499985660081;0.4167463338962385;-0.43522807463928914;-0.4352280340097311;0.3813951855886747;0.36609225482821256;0.528649697628759;1.000066472523934
53.040222;1.1016188649187144;0.41673195777932054;0.3782276283908677;-0.40686183639309054;-0.3693515611890151;1.092601143363847;0.9998948771166034;10.000485119565182;0.41674799992331335;-0.435228074547455;-0.43522803404130866;0.3813958991360753;0.3660931243236415;0.5286488805927575;1.0000694432821513
53.050222;1.1016191331843084;0.41673270960534664;0.3782277997458068;-0.40686183663706693;-0.3693515609126657;1.0926007981815435;0.9998965573255726;10.000469324317686;0.4167496887910661;-0.4352280744379165;-0.4352280340789287;0.38139661797397106;0.3660930010729264;0.5286474235437928;1.0000724104567325
53.060222;1.101619372957671;0.41673340624373656;0.37822791473991807;-0.40686061407644575;-0.3693504506045728;1.0926005129480483;0.9998982573311407;10.000452713528476;0.4167513968289905;-0.43522807431076915;-0.43522803412388744;0.3813973415854298;0.3660938820161622;0.5286467129488399;1.0000753629224461
53.070222;1.1016195807547888;0.4167341564225573;0.37822806930257286;-0.4068606142849913;-0.36935045037334185;1.0926002925104183;0.9998999727318088;10.000435399543436;0.4167531203520612;-0.43522807416647036;-0.4352280341771852;0.3813980701223595;0.36609476441207706;0.5286460569451401;1.0000782916790818
53.080222;1.1016197540039903;0.4167349074175531;0.3782282140526478;-0.4068606144731034;-0.36935045016553864;1.0926001414428061;0.999901700555106;10.00041748309213;0.4167548561352381;-0.43522807400566427;-0.4352280342394701;0.3813988044095537;0.3660956460590863;0.5286454551624934;1.000081190087736
53.090222;1.101619890183434;0.41673565892168857;0.3782283482879988;-0.40686061463928413;-0.36935044998132566;1.09260006330425;0.9999034386969108;10.000399051572641;0.41675660117545255;-0.4352280738290642;-0.4352280343114715;0.381399545809759;0.3660965252047122;0.5286449065647773;1.0000840527220973
53.100222;1.1016199871129302;0.4167364102648213;0.3782284716391429;-0.4068606147823056;-0.36935044982060916;1.092600061447228;0.9999051869539249;10.000380192509855;0.4167583519117926;-0.43522807363772076;-0.43522803439425967;0.38140029610701415;0.36609740013676917;0.5286444103228343;1.0000868742896978
53.110222;1.1016200442771538;0.41673716053909043;0.3782285840212065;-0.40686061490095743;-0.3693504496833759;1.0926001398474379;0.9999069472666753;10.000360999255195;0.41676010378572065;-0.43522807343311154;-0.4352280344887839;0.38140105748270764;0.36609826855478605;0.5286439663856174;1.000089649568894
53.120222;1.1016200643286553;0.41673790871581345;0.37822868546521676;-0.4068606149942233;-0.3693504495697939;1.0926003024668616;0.9999087223087134;10.00034155820364;0.41676185171619623;-0.4352280732167576;-0.435228034595204;0.3814018325340497;0.36609912738199013;0.5286435749423412;1.0000923738898302
53.130222;1.1016200532260225;0.41673865383359093;0.3782287760350697;-0.40686061506166715;-0.3693504494800182;1.092600551854422;0.9999105140914281;10.000321931791476;0.416763591304196;-0.4352280729899364;-0.4352280347128376;0.3814026237651773;0.36609997334717537;0.528643235366668;1.0000950431824327
53.140222;1.101620018552493;0.41673939453057457;0.3782288561091253;-0.4068606151034605;-0.36935044941404066;1.0926008884382676;0.9999123235574177;10.00030215603616;0.4167653197253954;-0.4352280727536241;-0.4352280348407372;0.3814034327638818;0.3660998036117983;0.5286422534871937;1.0000976535456034
53.150222;1.1016199678467835;0.4167400749602161;0.3782288780609376;-0.40685939233235363;-0.3693493393177457;1.0926013104863839;0.9999141507190584;10.00028225430265;0.4167670354713734;-0.43522807250835044;-0.4352280349781523;0.3814042599850275;0.36610061584973114;0.5286420122048803;1.0001002015720093
53.160222;1.101619907882986;0.41674079848483514;0.3782289393811039;-0.40685939232458423;-0.3693493392987051;1.0926018136276507;0.9999159949530548;10.000262249423127;0.4167687373294095;-0.4352280722541084;-0.43522803512437175;0.38140510520213966;0.3661014078889423;0.5286418172583557;1.0001026854455444
53.170222;1.1016198443736622;0.41674150839921825;0.3782289909994921;-0.40685939229322343;-0.3693493393025139;1.0926023902051019;0.9999178552965191;10.000242158400992;0.4167704235886091;-0.43522807199042396;-0.43522803527843335;0.3814059679931553;0.3661021773780893;0.5286416674605563;1.000105105032721
53.180222;1.1016197818986146;0.4167422021022811;0.3782290310603477;-0.40685939223942486;-0.36934933932857617;1.0926030299993772;0.9999197306701327;10.000221980674633;0.41677209197254894;-0.43522807171657146;-0.4352280354393135;0.38140684798494046;0.36610292179639037;0.5286415622209358;1.0001074603148523
53.190222;1.1016197235684297;0.4167428773657334;0.37822905712388727;-0.40685939216452816;-0.36934933937607706;1.0926037227541956;0.999921619735118;10.000201700107256;0.4167737399606944;-0.4352280714320966;-0.435228035606296;0.3814077450899193;0.36610363861233597;0.528641501077306;1.0001097500919702
53.200222;1.1016196706998063;0.4167435317490009;0.378229066791035;-0.4068593920696925;-0.3693493394438417;1.092604461076687;0.9999235202487223;10.000181290883289;0.4167753650833304;-0.43522807113727174;-0.4352280357788867;0.38140865985833144;0.3661043252820026;0.5286414828869354;1.0001119726154686
53.210222;1.1016196232657456;0.416744162522693;0.37822905819810326;-0.40685939195584236;-0.36934933953038757;1.092605241773096;0.9999254289620261;10.000160714252376;0.4167769655047098;-0.43522807083286713;-0.4352280359563699;0.3814095935325134;0.36610497910394035;0.5286415054350411;1.000114126518347
53.220222;1.101619580318889;0.416744766821429;0.378229030416896;-0.4068593918240845;-0.36934933963408784;1.0926060649283034;0.9999273422287529;10.00013992589003;0.41677854071336506;-0.4352280705195483;-0.4352280361377486;0.3814105474880441;0.3661055973343959;0.5286415656942369;1.0001162102497003
53.230222;1.101619539860037;0.41674534183006556;0.3782289834835346;-0.4068593916759388;-0.3693493397533695;1.0926069318805685;0.9999292560189738;10.000118899754051;0.41678009122202153;-0.43522807019782467;-0.43522803632217794;0.3814115225942856;0.36610517763745587;0.5286409679742909;1.0001182214031268
53.240222;1.101619498411505;0.41674588508180044;0.3782289179819631;-0.4068593915131247;-0.3693493398868581;1.0926078436773872;0.9999311655285544;10.000097632082326;0.4167816176410785;-0.4352280698686678;-0.4352280365090586;0.3814125191009053;0.3661057182129296;0.5286410946139793;1.0001201570993987
53.250222;1.1016194510120636;0.41674634127377497;0.3782287860932723;-0.40685816854955636;-0.36934822997938754;1.092608800357283;0.9999330654755156;10.000076114205125;0.4167831205251206;-0.4352280695338796;-0.4352280366975053;0.3814135370689403;0.36610621752257627;0.528641251335185;1.0001220141966827
53.260222;1.1016193929850475;0.416746815807925;0.37822868525701386;-0.4068581683621718;-0.3693482301377791;1.0926098009581904;0.9999349504988331;10.000054315604109;0.41678460057429595;-0.4352280691958398;-0.4352280368860228;0.38141457681819785;0.3661066741979872;0.5286414369337484;1.0001237888466106
53.270222;1.1016193222135424;0.4167472546311907;0.37822856748548717;-0.40685816816395376;-0.3693482303072995;1.0926108439120295;0.9999368146230764;10.000032197824199;0.41678605827737747;-0.43522806885727056;-0.4352280370727901;0.381415638641178;0.3661070871768132;0.5286416507658263;1.0001254768152004
53.280222;1.1016192392689859;0.41674765776268724;0.3782284333900671;-0.4068581679551738;-0.36934823048739757;1.0926119268157726;0.9999386504437282;10.000009729992202;0.4167874937870019;-0.4352280685211006;-0.43522803725617787;0.3814167221910553;0.36610745578455284;0.528641892872527;1.0001270749045401
53.290222;1.1016191458303493;0.4167480255074738;0.37822828428521704;-0.40685816773604916;-0.36934823067759076;1.092613045672655;0.9999404492185506;9.999986891265978;0.4167889075193134;-0.43522806819000504;-0.43522803743524946;0.38141782657112033;0.36610777966790087;0.5286421639158729;1.0001285813787892
53.300222;1.1016190428250872;0.41674835808279154;0.37822812266834954;-0.40685816750709064;-0.3693482308771213;1.0926141945895784;0.9999422014420455;9.999963677866848;0.4167903004676386;-0.4352280678658274;-0.43522803760989626;0.3814189508603316;0.36610805890305465;0.5286424648703558;1.0001299949005653
53.310222;1.1016189289544092;0.416748655733286;0.3782279519130477;-0.40685816726924895;-0.36934823108452886;1.0926153662292086;0.9999438970038093;9.999940112124179;0.41679167382711513;-0.4352280675494223;-0.4352280377804121;0.38142009428576973;0.36610829434749625;0.5286427966865436;1.00013131431986
