time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.910222;1.1014479493081817;0.4166848570993311;0.3782016135743472;-0.4068429425054024;-0.36933379653740384;1.092479941060907;1.0001235997044897;9.999990951610592;0.4167866895814556;-0.4352279659804802;-0.4352280011902833;0.3814599541866997;0.3660318997961923;0.5286715104813876;0.9998830865135305
54.920222;1.1014461096815775;0.41668359025925417;0.37820246163459353;-0.40684294160583806;-0.3693337965449187;1.0924822719375131;1.0001248910398606;10.000009969394707;0.41678614732159325;-0.43522796570457245;-0.43522800071615864;0.3814600495751976;0.36603216816017375;0.5286696550630889;0.9998834292326028
54.930222;1.1014442571384606;0.4166823343935381;0.37820332631205694;-0.40684294069827026;-0.3693337965831112;1.0924847169994392;1.0001262368932256;10.00002976063881;0.4167856064867369;-0.43522796543631054;-0.43522800024152725;0.3814601522125643;0.36603247144497364;0.5286678137724377;0.999883841422197
54.940222;1.1014423967481255;0.4166810398667729;0.37820415491907383;-0.4068417169952633;-0.3693326865982026;1.0924872745091108;1.0001276390465348;10.000050316221916;0.4167850670724632;-0.4352279651771874;-0.4352279997689872;0.38146026050542114;0.3660328089272176;0.5286659887626921;0.9998843293819827
54.950222;1.1014405305786996;0.4166798169239171;0.37820504042121267;-0.406841716079713;-0.369332686697743;1.0924899405995563;1.0001290978186859;10.000071615609178;0.4167845296211807;-0.4352279649281681;-0.43522799930076905;0.3814603724276196;0.36603317966441273;0.528664181724106;0.9998848998889044
54.960222;1.1014386581031046;0.4166786154014725;0.3782059309600756;-0.40684171516446077;-0.3693326868265928;1.092492709365326;1.0001306124363463;10.000093643624679;0.41678399476487055;-0.4352279646896577;-0.43522799883879393;0.3814604857743963;0.36603358302153305;0.528662393852678;0.9998855590498065
54.970222;1.1014367774891656;0.4166774382478235;0.37820682379270687;-0.40684171425212345;-0.3693326869826305;1.0924955738547886;1.0001321809748906;10.000116383648885;0.41678346303911806;-0.4352279644615644;-0.43522799838516923;0.38146059851776865;0.36603401897868787;0.528660625767083;0.9998863109227302
54.980222;1.1014348873741213;0.41667628839607135;0.3782077167619589;-0.4068417133450674;-0.3693326871631618;1.0924985264116809;1.0001337995926516;10.000139807744732;0.4167829353584195;-0.43522796424323407;-0.43522799794255257;0.3814607087573563;0.3660334881917604;0.5286581853454201;0.9998871568709546
54.990222;1.1014329877201579;0.4166751694724035;0.37820860767050896;-0.40684171244558237;-0.3693326873655671;1.0925015590254255;1.000135461809341;10.000163882555498;0.4167824130923014;-0.43522796403356684;-0.4352279975141845;0.38146081472687077;0.3660339920494004;0.5286564578773411;0.9998880957543848
55.000222;1.1014310793073008;0.41667408623571744;0.37820949368685075;-0.4068417115559215;-0.36933268758775006;1.0925046640736598;1.000137158734679;10.00018857424059;0.4167818974923316;-0.4352279638314056;-0.435227997103577;0.38146091481073763;0.36603453247229695;0.5286547512177449;0.9998891241455358
55.010222;1.1014291628155743;0.4166730441039869;0.3782103715995187;-0.4068417106781127;-0.36933268782798034;1.0925078339564724;1.0001388795915178;10.000213842613876;0.41678138932302033;-0.43522796363577454;-0.4352279967139454;0.3814610071926744;0.3660351109775988;0.5286530657337694;0.9998902368672019
55.020222;1.10142723846831;0.4166720482437205;0.37821123837021503;-0.40684170981378;-0.36933268808438124;1.092511060316701;1.0001406126531351;10.000239639632335;0.4167808889952007;-0.4352279634460178;-0.4352279963477994;0.3814610897329367;0.366035727953115;0.5286514023051551;0.9998914278711439
55.030222;1.1014253064641486;0.41667110306488103;0.3782120913043434;-0.4068417089641102;-0.3693326883546384;1.0925143343728798;1.000142346923267;10.000265918659014;0.4167803968067121;-0.43522796326207025;-0.4352279960070365;0.38146116040346745;0.3660363831204327;0.5286497625506412;0.9998926910630206
55.040222;1.1014233672043243;0.41667021206915766;0.37821292811904483;-0.40684170813008985;-0.36933268863616997;1.0925176468995905;1.0001440728978954;10.000292641489418;0.4167799129098964;-0.43522796308451156;-0.43522799569318377;0.3814612174923684;0.36603707622593884;0.528648148211958;0.9998940212015774
55.050222;1.1014214211995137;0.4166693775229306;0.37821374718747913;-0.4068417073128583;-0.36933268892637916;1.0925209874984199;1.0001457819364599;10.000319774050256;0.4167794371570769;-0.43522796291411076;-0.43522799540723567;0.3814612593249184;0.3660378069686022;0.5286465605979237;0.9998954143615769
55.060222;1.101419470027451;0.41666860048457416;0.3782145476942625;-0.40684170651369533;-0.3693326892225192;1.0925243449328406;1.0001474655118427;10.000347281016;0.41677896917808027;-0.4352279627513802;-0.4352279951495219;0.3814612841644387;0.36603857469878837;0.5286450009831047;0.9998968680384867
55.070222;1.1014175181008847;0.41666788163579477;0.3782153293800965;-0.40684170573380485;-0.3693326895214219;1.0925277080296036;1.00014911476984;10.000375131215394;0.4167785084931311;-0.4352279625965236;-0.4352279949202352;0.3814612903106241;0.36603937844530376;0.5286434712426681;0.9998983812866834
55.080222;1.101415573343494;0.41666722203013234;0.3782160920266528;-0.40684170497426125;-0.3693326898196073;1.0925310656133025;1.0001507205897686;10.000403309867602;0.4167780545488111;-0.43522796244957834;-0.43522799472006035;0.381461275997612;0.3660402169377988;0.5286419738914574;0.9998999540297822
55.090222;1.101413645958123;0.4166666230212454;0.3782168352476225;-0.4068417042360396;-0.3693326901136171;1.0925344064829063;1.0001522739833377;10.000431826303137;0.4167776070738106;-0.4352279623107542;-0.4352279945501191;0.3814612394223008;0.3660410884443613;0.5286405115555998;0.9999015854368642
55.100222;1.1014117463630717;0.41666608566344926;0.3782175589105916;-0.40684170352026117;-0.3693326904002893;1.0925377206871818;1.0001537662532651;10.000460709237023;0.4167771665329728;-0.4352279621806438;-0.4352279944113938;0.38146117914083666;0.3660419907309215;0.5286390863841509;0.9999032725423368
55.110222;1.1014098840513022;0.41666555694375645;0.3782182152702994;-0.4068404800386257;-0.36933158062312327;1.0925409998827087;1.0001551892531704;10.000489993721574;0.4167767339812308;-0.43522796205999853;-0.4352279943043701;0.3814610944212225;0.3660429212833938;0.5286376998641628;0.9999050101982832
55.120222;1.1014080681197225;0.4166651434269229;0.37821890281409853;-0.4068404793734528;-0.3693315808881588;1.0925442352006962;1.0001565360475844;10.000519713159687;0.4167763104675305;-0.43522796194952346;-0.4352279942290768;0.38146098522309696;0.3660438776468027;0.5286363530821773;0.9999067922247945
55.130222;1.1014063084498646;0.41666479119956096;0.3782195751389892;-0.40684047873731094;-0.36933158113988823;1.0925474162661137;1.0001578012626062;10.00054990006272;0.41677589682253396;-0.4352279618500017;-0.43522799418505387;0.3814608518220614;0.3660438576855239;0.5286343547122918;0.9999086122805669
55.140222;1.1014046160291049;0.4166644992072598;0.3782202346794977;-0.40684047813274815;-0.36933158137640826;1.0925505336560042;1.0001589806781632;10.000580586202826;0.4167754941004559;-0.43522796176262235;-0.435227994171359;0.3814606944128383;0.366044859722059;0.5286330911181697;0.9999104639239553
55.150222;1.1014030024934003;0.41666426551724794;0.3782208842362286;-0.4068404775620444;-0.3693315815952196;1.0925535810924807;1.0001600706174951;10.000611794227996;0.4167751037512684;-0.43522796168924316;-0.4352279941868522;0.38146051312025847;0.366045882574499;0.5286318718155935;0.9999123402832573
55.160222;1.1014014798260752;0.4166640873193262;0.37822152674094817;-0.4068404770268274;-0.3693315817937586;1.0925565550974399;1.0001610679633202;10.000643523973196;0.4167747270611639;-0.4352279616323849;-0.43522799423039155;0.3814603084402189;0.36604692531127103;0.5286306999102116;0.99991423327216
55.170222;1.1014000600011165;0.41666396120219484;0.3782221651440286;-0.4068404765280281;-0.3693315819701515;1.0925594541558319;1.0001619706447913;10.000675741728534;0.4167743650081924;-0.4352279615949501;-0.43522799430088677;0.3814600815616934;0.36604798664799454;0.5286295793700223;0.9999161330592353
55.180222;1.1013987539731722;0.41666388335583876;0.3782228024825215;-0.40684047606631196;-0.3693315821234142;1.09256227838106;1.0001627776402546;10.000708372969772;0.4167740187821538;-0.4352279615796902;-0.4352279943973888;0.3814598342253806;0.36604906444851265;0.5286285136695087;0.9999180288843
55.190222;1.101397570583334;0.4166638496849464;0.37822344164771154;-0.4068404756423815;-0.3693315822532117;1.092565028944603;1.0001634888656208;10.000741303420133;0.4167736898312533;-0.43522796158868887;-0.4352279945190574;0.3814595685306837;0.3660501556521222;0.5286275046855007;0.9999199105871308
55.200222;1.1013965163811175;0.41666385578662496;0.37822408471690944;-0.4068404752567898;-0.3693315823596823;1.092567707621537;1.000164105519168;10.00077440075248;0.41677337938628667;-0.43522796162317784;-0.4352279946649602;0.38145928686281466;0.3660512563868284;0.5286265525303353;0.9999217691314042
55.210222;1.101395596227753;0.4166638967598554;0.3782247325910687;-0.40684047490955655;-0.3693315824435201;1.0925703175177042;1.000164629596168;10.000807541761692;0.41677308819653597;-0.43522796168370415;-0.4352279948340368;0.38145899162462654;0.36605236230056604;0.5286256562284009;0.9999235961212287
55.220222;1.1013958130904817;0.41666432891816124;0.37822537102711706;-0.4068408600767358;-0.3693315974817118;1.0925728641058359;1.0001650624627085;10.000840615305181;0.4167728167023464;-0.43522796177053896;-0.4352279950254881;0.38145868494825347;0.36605346931061333;0.5286248145577919;0.9999253840156945
55.230222;1.1013951724393747;0.4166644227401861;0.37822602992011967;-0.40684085980408785;-0.3693315975250334;1.0925753543824488;1.0001654043284132;10.000873505245107;0.41677256540381136;-0.43522796188406787;-0.4352279952389663;0.38145836887652834;0.36605457431294514;0.5286240262026487;0.9999271267634293
55.240222;1.1013946767029743;0.41666453364764655;0.37822669546971044;-0.4068408595674154;-0.3693315975513142;1.0925777946273816;1.0001656552285094;10.00090607803666;0.416772335005616;-0.4352279620249479;-0.4352279954738489;0.38145804584630244;0.36605567527993044;0.5286232893266718;0.9999288193417232
55.250222;1.101394328704049;0.41666465497216676;0.3782273684352502;-0.40684085936580244;-0.36933159756256845;1.0925801894510918;1.0001658163685756;10.000938187581093;0.41677212629475213;-0.4352279621942199;-0.43522799572840776;0.3814577187793264;0.36605677084859134;0.5286226012573182;0.9999304568668334
55.260222;1.1013941303688044;0.41666478022113285;0.37822804966323553;-0.40684085919804075;-0.36933159756060335;1.0925825427126472;1.0001658903543553;10.000969694522684;0.4167719400292216;-0.4352279623933637;-0.43522799599996853;0.38145739076331314;0.3660578598619067;0.5286219588590746;0.9999320343583809
55.270222;1.1013940833642364;0.41666490341131485;0.378228740075008;-0.40684085906260564;-0.369331597547181;1.092584858361045;1.00016588070242;10.001000486198741;0.41677177702518253;-0.43522796262407354;-0.43522799628563846;0.3814570649315986;0.36605894120456367;0.5286213592075809;0.9999335470455566
55.280222;1.1013941899671715;0.4166650191139936;0.37822944048576396;-0.40684085895789923;-0.36933159752376105;1.0925871399069444;1.0001657920768021;10.00103048539354;0.41677163844388104;-0.4352279628878803;-0.43522799658271794;0.3814567446095617;0.366060013944395;0.5286207997319264;0.9999349909138286
55.290222;1.101394452360962;0.4166650692151013;0.37823010300211973;-0.40683963609138507;-0.36933048743737235;1.0925893896498025;1.0001656304751891;10.00105964755213;0.4167715259222449;-0.435227963185699;-0.4352279968888818;0.3814564334279521;0.3660600776409086;0.5286195857009528;0.9999363635840991
55.300222;1.101394870804415;0.4166651566099245;0.378230824721842;-0.4068396360438689;-0.3693304873967374;1.092591609152992;1.0001654020742132;10.001087955411988;0.416771441267906;-0.43522796351746623;-0.43522799720240596;0.38145613526306654;0.3660611327443668;0.5286191001806999;0.999937665263388
55.310222;1.1013954427565118;0.4166652249225679;0.3782315570645425;-0.4068396360224328;-0.36933048734878854;1.0925938002616737;1.0001651118753632;10.00111541344381;0.41677138600710834;-0.4352279638822639;-0.43522799752206903;0.38145585396552945;0.3660621807983252;0.5286186491559084;0.9999388984281627
55.320222;1.1013961639377645;0.41666527178288537;0.37823229997356267;-0.40683963602482737;-0.36933048729425577;1.092595965230386;1.0001647636467654;10.001142028104843;0.41677136111099994;-0.4352279642787654;-0.4352279978466277;0.38145559325580625;0.3660632241232973;0.5286182315832869;0.9999400664594429
55.330222;1.1013970299049847;0.41666529519596535;0.3782330538307707;-0.40683963604860934;-0.36933048723347617;1.0925981062668475;1.0001643605599182;10.001167780594796;0.41677136685331556;-0.4352279647056036;-0.4352279981744122;0.38145535712623696;0.3660642651442267;0.5286178475474703;0.9999411727643528
55.340222;1.1013980361576998;0.41666529356147736;0.3782338195319955;-0.4068396360912582;-0.36933048716619526;1.0926002253062015;1.0001639054731952;10.001192627362677;0.4167714025202517;-0.43522796516156215;-0.4352279985033225;0.3814551501648386;0.366065305820813;0.5286174984048753;0.9999422201326994
55.350222;1.1013991777969827;0.41666526582377933;0.37823459820969846;-0.40683963614996305;-0.36933048709151267;1.0926023239416471;1.0001634003772737;10.001216528352256;0.41677146590509384;-0.4352279656454692;-0.4352279988311172;0.3814549773205993;0.3660663474016258;0.5286171864763786;0.9999432104575241
55.360222;1.1014004500565413;0.4166652115460737;0.3782353908287923;-0.406839636221304;-0.36933048700827437;1.0926044032790687;1.0001628454806173;10.001239463703145;0.41677155320459586;-0.4352279661560329;-0.43522799915582155;0.3814548435786003;0.3660673905035377;0.5286169150937031;0.999944145730323
55.370222;1.1014018481200516;0.4166651307976026;0.37823619792146757;-0.40683963630122605;-0.36933048691576403;1.0926064636070931;1.0001622397217242;10.001261424555008;0.4167716596636355;-0.43522796669202846;-0.4352279994759429;0.38145475376260196;0.36606843527083044;0.5286166884418249;0.9999450295203751
55.380222;1.1014033661244498;0.41666502387706295;0.37823701955342615;-0.4068396363853678;-0.36933048681411373;1.092608504650121;1.0001615821659935;10.001282398173016;0.41677178036974166;-0.4352279672525684;-0.43522799979033844;0.38145471226172856;0.3660694812198081;0.5286165104280953;0.999945867942559
55.390222;1.10140499681878;0.41666489144924695;0.3782378554701124;-0.40683963646965804;-0.3693304867041898;1.0926105270240059;1.000160872098215;10.00130236253043;0.4167719105834818;-0.43522796783699946;-0.43522800009793466;0.3814547228202385;0.36607052701385756;0.5286163836475207;0.9999466696141383
55.400222;1.101406731823373;0.4166647352566945;0.37823870509720636;-0.40683963655098093;-0.3693304865872649;1.0926125335450014;1.000160108283856;10.00132128850923;0.4167720454814353;-0.4352279684444832;-0.4352280003977131;0.38145478851851217;0.36607157067618873;0.5286163096721009;0.9999474443930647
55.410222;1.1014085622788838;0.4166645584216286;0.3782395673983778;-0.40683963662738337;-0.36933048646475786;1.0926145293252805;1.0001592886075215;10.00133914555764;0.4167721797750169;-0.43522796907358596;-0.43522800068910583;0.3814549117604896;0.36607261005944985;0.5286162898159461;0.9999482018149123
55.420222;1.101410478989635;0.4166643648277116;0.37824044104117366;-0.4068396366976681;-0.3693304863379006;1.0926165208349412;1.0001584097186034;10.001355905007248;0.4167723077842525;-0.4352279697221948;-0.4352280009721188;0.38145509408610845;0.3660736431483065;0.5286163250818149;0.9999489504493639
55.430222;1.1014124719616976;0.41666415833566844;0.37824132465934557;-0.4068396367608569;-0.36933048620723563;1.0926185143117215;1.0001574668364854;10.001371537291227;0.41677242394581476;-0.4352279703877898;-0.4352280012467579;0.3814553359841996;0.36607466821056595;0.5286164156719702;0.9999496981553736
55.440222;1.1014145308535892;0.41666394249237254;0.3782422167566525;-0.40683963681599883;-0.3693304860723284;1.0926205144425183;1.0001564548143618;10.001386006800233;0.41677252329905445;-0.4352279710677205;-0.43522800151261687;0.3814556368144285;0.3660756839259317;0.5286165609639039;0.9999504515824053
55.450222;1.1014166457478192;0.4166637206796178;0.3782431155388021;-0.406839636862259;-0.36933048593201356;1.092622523610882;1.0001553694626633;10.001399267452996;0.4167726015141367;-0.435227971759272;-0.4352280017691545;0.3814559946522617;0.36607668932700427;0.5286167597585945;0.9999512147016991
55.460222;1.1014188074371383;0.41666349624256005;0.37824401890483267;-0.40683963689890057;-0.3693304857847037;1.092624541618061;1.0001542073249627;10.001411262889546;0.4167726547139367;-0.43522797245958467;-0.43522800201598566;0.38145640649082724;0.36607668355375067;0.5286163177662646;0.999951988494643
55.470222;1.1014210079829974;0.4166632721258592;0.3782449242841944;-0.4068396369252231;-0.36933048562830756;1.0926265666581425;1.0001529649906493;10.001421932307924;0.4167726797082274;-0.4352279731656089;-0.4352280022529132;0.3814568690124483;0.3660776657324192;0.528616617310388;0.9999527719439266
55.480222;1.1014232414272744;0.4166629969661782;0.37824577990314445;-0.40683841414962996;-0.36932937540627614;1.0926285965474272;1.000151639326529;10.00143121746285;0.4167726743264669;-0.4352279738743608;-0.435228002480081;0.38145737897010135;0.36607863493611353;0.5286169627516435;0.999953562560658
55.490222;1.1014255038739034;0.4166627787913618;0.3782466787443701;-0.4068384141541907;-0.3693293752238696;1.092630628169881;1.0001502277026182;10.00143907085951;0.41677263720987395;-0.4352279745832847;-0.4352280026980629;0.38145793284774;0.36607959003968377;0.5286173509167262;0.9999543564348311
55.500222;1.1014277925513487;0.4166625655246654;0.3782475683156871;-0.40683841414777344;-0.369329375024926;1.0926326567304032;1.0001487277559427;10.001445461803502;0.4167725675085079;-0.4352279752903484;-0.4352280029076507;0.3814585264626918;0.3660805296806793;0.5286177790601381;0.999955148867668
55.510222;1.1014301042717531;0.41666235892938047;0.3782484448724012;-0.40683841413024024;-0.3693293748075901;1.09263467700648;1.000147137928967;10.0014503714764;0.41677246522930106;-0.43522797599397617;-0.4352280031096422;0.3814591549066506;0.3660814523738737;0.5286182448047482;0.9999559352393755
55.520222;1.1014324343750037;0.4166621610322954;0.37824930518443894;-0.406838414101245;-0.36932937456990167;1.0926366845008484;1.0001454587969103;10.001453780807228;0.4167723317258794;-0.43522797669306734;-0.43522800330462036;0.38145981277127305;0.3660823567350161;0.5286187459235029;0.9999567116696224
55.530222;1.1014347769220727;0.41666197361004886;0.3782501468044501;-0.4068384140601949;-0.36932937430945767;1.0926386746852246;1.0001436937552393;10.001455660116815;0.41677216938219125;-0.43522797738691416;-0.43522800349262664;0.3814604943095255;0.3660832419511921;0.5286192803686673;0.9999574758185605
55.540222;1.1014371257465085;0.4166617977667647;0.37825096821870235;-0.40683841400613446;-0.36932937402351196;1.0926406425580062;1.0001418491065008;10.001455959515855;0.4167719808772327;-0.43522797807498453;-0.43522800367324194;0.3814611936089291;0.36608410807087133;0.5286198462629431;0.999958226708112
55.550222;1.101439475131372;0.4166616340937508;0.3782517685731438;-0.40683841393775416;-0.36932937370923197;1.0926425837486697;1.0001399338778767;10.001454605249513;0.41677176874347444;-0.43522797875683333;-0.4352280038460958;0.38146190503369426;0.36608495568604005;0.5286204417045863;0.9999589630734358
55.560222;1.1014418195986106;0.41666148346041754;0.37825254721275525;-0.40683841385367814;-0.3693293733637373;1.092644495237302;1.0001379583307515;10.001451514883215;0.4167715351794176;-0.4352279794320616;-0.435228004011131;0.3814626233381019;0.36608578556934623;0.528621064766398;0.9999596824341364
55.570222;1.1014441540652053;0.4166613477251643;0.37825330358068027;-0.40683841375278756;-0.36932937298406654;1.092646375076121;1.0001359311915532;10.001446627175971;0.4167712819858148;-0.43522798010020675;-0.4352280041685513;0.38146334321457653;0.36608659883469347;0.5286217137433823;0.9999603818563513
55.580222;1.1014464752247244;0.4166612296824997;0.37825403728851786;-0.40683841363426887;-0.3693293725673475;1.092648222433518;1.0001338576583456;10.001439927484423;0.4167710103737271;-0.4352279807607662;-0.43522800431874364;0.38146405902863784;0.36608739723384615;0.5286223875255933;0.9999610593108632
55.590222;1.1014487823610173;0.41666113247510855;0.37825474779107754;-0.40683841349741195;-0.3693293721110241;1.0926500379563595;1.0001317399554592;10.001431452180043;0.4167707210034131;-0.43522798141325864;-0.4352280044622054;0.38146476488448583;0.3660881831599075;0.5286230860747404;0.9999617147016282
55.600222;1.101451076497996;0.4166610591076297;0.37825543378556586;-0.4068384133414727;-0.3693293716128938;1.09265182358519;1.0001295794420302;10.001421268993747;0.4167704147728345;-0.43522798205696706;-0.4352280045994358;0.3814654546099374;0.3660889594083207;0.5286238105462377;0.9999623498785475
55.610222;1.1014533590845481;0.41666101224309754;0.37825609296220003;-0.40683841316572106;-0.36932937107103275;1.0926535815907086;1.0001273773803565;10.00140944884918;0.4167700934279218;-0.43522798269056406;-0.4352280047307893;0.3814661217724663;0.36608972870430345;0.5286245626652277;0.999962967972967
55.620222;1.1014556307819134;0.41666099422310166;0.37825672219311257;-0.40683841296942796;-0.36932937048388914;1.0926553133927643;1.0001251339276624;10.001396044784332;0.4167697593765524;-0.43522798331205326;-0.4352280048565504;0.38146675998311463;0.36609049323428;0.5286253439498402;0.9999635729178706
55.630222;1.1014578905519345;0.4166610072110612;0.37825731772868104;-0.40683841275185245;-0.36932936985048564;1.092657019192049;1.0001228476789352;10.001381082167255;0.4167694152548247;-0.43522798391901957;-0.4352280049771995;0.38146736354455785;0.3660912547208219;0.5286261554570193;0.9999641684586287
55.640222;1.1014601357102036;0.41666105304702145;0.37825787555036294;-0.4068384125126601;-0.3693293691703242;1.0926586984495175;1.0001205161522035;10.001364562643868;0.41676906345531106;-0.43522798450905786;-0.43522800509348636;0.38146792829840004;0.3660920150802555;0.5286269978651195;0.9999647567482155
55.650222;1.1014623629144529;0.41666113268297955;0.3782583920271163;-0.4068384122524723;-0.369329368443063;1.0926603507148793;1.0001181358113578;10.00134647706976;0.41676870569956576;-0.43522798508024524;-0.43522800520634974;0.3814684520925396;0.3660917768147444;0.5286271791939483;0.9999653380598515
55.660222;1.1014645689961187;0.4166612458083294;0.3782588643290211;-0.40683841197267795;-0.3693293676684636;1.0926619767445034;1.0001157020365916;10.00132681731114;0.4167683428346631;-0.43522798563140686;-0.4352280053168705;0.38146893448646246;0.3660925426145272;0.5286280849468017;0.9999659111606887
55.670222;1.1014667506186164;0.4166613911030058;0.37825929042432227;-0.4068384116746501;-0.369329366846672;1.092663579035158;1.000113209711572;10.001305585056576;0.41676797487484585;-0.4352279861621002;-0.43522800542621803;0.38146937615215;0.3660933147178324;0.528629023255791;0.9999664738426401
55.680222;1.101468903401527;0.41666156692564116;0.3782596690442257;-0.4068384113593189;-0.36932936597846777;1.09266516036381;1.0001106536589957;10.001282800593902;0.41676760137723334;-0.4352279866724498;-0.4352280055354572;0.38146977857827724;0.3660940943804452;0.5286299941045498;0.9999670244544452
55.690222;1.101471021984947;0.416661771829125;0.37825999986722675;-0.40683841102733714;-0.3693293650652219;1.0926667216556656;1.0001080287549995;10.001258513262538;0.41676722189266224;-0.4352279871630279;-0.43522800564528796;0.3814701440517222;0.3660948816787569;0.5286309965192817;0.99996756318217
55.700222;1.1014731012423167;0.41666195100822584;0.3782602352852768;-0.40683718788813705;-0.36932825405479197;1.0926682621174544;1.0001053304910048;10.001232809367814;0.4167668361395538;-0.43522798763480713;-0.43522800575605297;0.38147047552322794;0.36609567607404975;0.5286320290632412;0.9999680913178971
55.710222;1.1014751376084186;0.41666220939558124;0.37826047397935325;-0.40683718752435744;-0.3693282530572452;1.0926697806867682;1.000102556277256;10.001205804992377;0.41676644403751417;-0.435227988089002;-0.43522800586803373;0.38147077635427956;0.3660964773097282;0.5286330905168347;0.999968609537785
55.720222;1.1014771290437968;0.41666249140411943;0.3782606693858199;-0.4068371871452606;-0.3693282520209794;1.0926712765836206;1.0000997065245876;10.001177621519137;0.41676604568527714;-0.43522798852680394;-0.435228005981765;0.3814710502704751;0.36609728572355243;0.5286341801549693;0.9999691171257958
55.730222;1.1014790729755977;0.4166627947644617;0.3782608229795798;-0.40683718675128566;-0.3693282509482129;1.0926727501345088;1.0000967841387078;10.001148365607378;0.416765641368316;-0.43522798894920023;-0.43522800609810663;0.3814713012878424;0.36609810177811997;0.5286352976287667;0.9999696129044812
55.740222;1.1014809638812408;0.4166631172259037;0.3782609360368201;-0.40683718634295873;-0.36932824984108187;1.092674203947092;1.000093793018618;10.001118130183725;0.4167652317637537;-0.4352279893569555;-0.43522800621792296;0.3814715331819697;0.366098925394893;0.5286364428027623;0.9999700967317681
55.750222;1.1014827931373452;0.4166634561644364;0.37826101015952623;-0.4068371859207713;-0.3693282487019931;1.0926756421265291;1.0000907377613528;10.001087007611195;0.4167648179496913;-0.435227989750723;-0.43522800634169007;0.3814717489825237;0.36609975546710577;0.5286376158094688;0.9999705693380554
55.760222;1.101484551418069;0.41666380838266237;0.3782610474986896;-0.40683718548480463;-0.3693282475336995;1.092677068243429;1.0000876247028665;10.001055103802985;0.41676440087689476;-0.4352279901310214;-0.43522800646957804;0.3814719509352855;0.3661005895135686;0.5286388171096876;0.9999710309714528
55.770222;1.101486230592762;0.41666417060219746;0.37826105066429;-0.40683718503449406;-0.3693282463391695;1.0926784848492974;1.0000844623630185;10.001022545221929;0.4167639808891929;-0.43522799049792865;-0.4352280066019068;0.3814721405585853;0.36610142377517285;0.5286400474609723;0.9999714815218708
55.780222;1.1014878231880776;0.41666453996676445;0.37826102267382095;-0.4068371845689768;-0.36932824512151097;1.0926798943380214;1.0000812606217808;10.000989471012286;0.41676355787170916;-0.4352279908509769;-0.4352280067393962;0.38147231882491867;0.3661022539602109;0.5286413077902344;0.9999719219462775
55.790222;1.1014893215930883;0.41666491409193906;0.37826096702383094;-0.4068371840876835;-0.36932824388368873;1.0926812993754467;1.0000780290775884;10.000956019213572;0.416763131776312;-0.4352279911895633;-0.4352280068830767;0.3814724866350379;0.36610307616365834;0.5286425988186101;0.9999723548347051
55.800222;1.1014907188285397;0.41666529102461264;0.3782608876296023;-0.4068371835906281;-0.369328242628322;1.0926827032712474;1.0000747755340593;10.0009223222178;0.41676270305271435;-0.4352279915132516;-0.43522800703396425;0.3814726451202299;0.36610388744647887;0.5286439206066428;0.9999727837597869
55.810222;1.101492009996478;0.41666566945712724;0.37826078875860997;-0.4068371830783593;-0.36932824135800896;1.092684110866037;1.0000715060875582;10.000888505128252;0.4167622726699745;-0.4352279918216593;-0.4352280071925901;0.3814727955522207;0.3661046859150098;0.5286452722203455;0.9999732123227987
55.820222;1.101493193117573;0.4166660491720223;0.3782606751026816;-0.40683718255177853;-0.36932824007552917;1.0926855284604078;1.000068226271088;10.000854671938638;0.41676184166477115;-0.4352279921144757;-0.43522800735873973;0.381472939053147;0.36610547032570673;0.528646651675305;0.9999736435630955
55.830222;1.1014942686836917;0.4166664312062172;0.37826055154050536;-0.40683718201200897;-0.36932823878353355;1.0926869621859725;1.0000649412673268;10.00082089436253;0.4167614106552151;-0.43522799239166826;-0.4352280075314853;0.38147307644468176;0.3661062395136571;0.5286480562977101;0.9999740798147462
55.840222;1.1014952386206027;0.41666681740749445;0.3782604225237782;-0.4068371814603338;-0.36932823748433713;1.092688416949602;1.000061655501158;10.00078722892037;0.4167609796941992;-0.43522799265354867;-0.43522800770924464;0.38147320844292804;0.3661069921218779;0.5286494827374878;0.9999745229238844
55.850222;1.1014961062855084;0.4166672099516662;0.378260291634053;-0.4068371808980412;-0.3693282361799588;1.0926898968850816;1.0000583726742096;10.000753745643339;0.41676054839395865;-0.4352279929007003;-0.435228007890026;0.3814733356489955;0.3661077267141656;0.5286509263891185;0.9999749744877166
55.860222;1.101496877739155;0.41666761129287866;0.3782601615695587;-0.4068371803263424;-0.3693282348719531;1.0926914054950074;1.0000550954922354;10.000720532421;0.4167601163230064;-0.4352279931337754;-0.43522800807196904;0.3814734580519905;0.36610744187555666;0.528651689169554;0.9999754356365074
55.870222;1.101497562966978;0.41666802411902437;0.37826003444390605;-0.40683717974661987;-0.36932823356115213;1.0926929448886376;1.0000518250812287;10.000687675829669;0.4167596833317172;-0.43522799335326323;-0.4352280082537747;0.38147357470081805;0.36610813617488214;0.5286531508063972;0.9999759070067307
55.880222;1.101498175417687;0.41666845100105776;0.37825991196419734;-0.4068371791605642;-0.36932823224769845;1.0926945154724401;1.0000485611182304;10.00065524627391;0.4167592493460619;-0.4352279935594703;-0.4352280084347592;0.38147368381323554;0.36610880830388276;0.5286546151739473;0.9999763891425987
55.890222;1.1014987293938445;0.4166688939059318;0.37825979524283393;-0.40683717856999285;-0.36932823093113454;1.0926961168608345;1.0000453024797478;10.000623298015542;0.41675881418502303;-0.43522799375259347;-0.43522800861462957;0.3814737832047025;0.36610945738871814;0.5286560799114643;0.9999768820057297
55.900222;1.1014992372430499;0.4166693535668585;0.3782596847176932;-0.4068371779768869;-0.36932822961051454;1.092697749170277;1.0000420483975865;10.000591873055656;0.41675837775570695;-0.4352279939327315;-0.43522800879305773;0.3814738710318173;0.36611008311413373;0.5286575430879069;0.9999773838135134
55.910222;1.1014997081469735;0.41666982917404305;0.37825958053006087;-0.4068371773835038;-0.3693282282849279;1.092699413718621;1.0000388001238072;10.000561001999769;0.41675794010409173;-0.4352279940999195;-0.4352280089694017;0.3814739462626238;0.36611068557526216;0.5286590027745178;0.9999778912692242
55.920222;1.1015001485784266;0.4166703190255489;0.3782594830698337;-0.4068371767921272;-0.3693282269539509;1.0927011133948146;1.0000355617794072;10.000530706500458;0.41675750135691586;-0.43522799425414627;-0.43522800914299914;0.38147400843675466;0.36611126493748275;0.5286604570212394;0.9999784012043822
55.930222;1.1015005640144897;0.4166707679516996;0.37825934476362405;-0.40683595341386664;-0.3693271155634803;1.0927028528876597;1.000032339801479;10.000501008919304;0.4167570618995542;-0.43522799439525023;-0.4352280093136356;0.38147405740111273;0.36611182095215433;0.5286619039232284;0.9999789114656737
55.940222;1.1015009601915982;0.4166712806941152;0.3782592637590262;-0.4068359528334051;-0.369327114221213;1.0927046382143575;1.0000291415525615;10.00047194126968;0.4167566227275211;-0.43522799452278466;-0.43522800948157336;0.3814740935664957;0.3661123526280153;0.5286633415117438;0.9999794205842317
55.950222;1.1015013429935698;0.41667180110325763;0.37825919294920857;-0.40683595226243774;-0.3693271128730543;1.0927064754221854;1.0000259740303663;10.00044353929113;0.4167561858687179;-0.43522799463591755;-0.4352280096472183;0.38147411814261345;0.36611285834935564;0.528664767214403;0.9999799274676413
55.960222;1.1015017182474756;0.41667232562450734;0.3782591335161553;-0.4068359517038972;-0.3693271115190881;1.0927083692342259;1.000022843521457;10.000415830539339;0.41675575463141146;-0.4352279947334242;-0.43522800981080745;0.3814741328137923;0.3661133363292208;0.528666177795598;0.9999804310920573
55.970222;1.1015020909646442;0.41667285033770074;0.37825908603558595;-0.40683595116053495;-0.36932711015957764;1.0927103222252286;1.0000197558142327;10.00038883459395;0.4167553333681948;-0.43522799481388746;-0.43522800997235145;0.38147413916901046;0.3661137850508291;0.5286675703622371;0.9999809299858161
55.980222;1.1015024634104895;0.41667337162557716;0.378259050346435;-0.40683595063475053;-0.369327108794995;1.0927123347398962;1.000016716765399;10.000362575519459;0.4167549268091513;-0.4352279948761337;-0.4352280101317058;0.3814741383264821;0.3661142033960411;0.5286689430392518;0.9999814223846324
55.990222;1.1015028341963375;0.41667388667186095;0.37825902601000244;-0.40683595012877244;-0.36932710742633196;1.0927144061795036;1.0000137333101042;10.000337096124733;0.4167545393273241;-0.43522799491972514;-0.4352280102884908;0.38147413075741565;0.3661145906041997;0.5286702946330952;0.9999819070871669
56.000222;1.1015031995885425;0.4166743933912758;0.3782590128445107;-0.4068359496449903;-0.3693271060551512;1.0927165370395582;1.0000108135937793;10.000312454795383;0.41675417448940427;-0.4352279949449775;-0.43522801044209747;0.38147411616797205;0.36611494643657017;0.5286716241704742;0.9999823841346676
56.010222;1.10150355501985;0.41667489027525034;0.3782590111705622;-0.40683594918610483;-0.36932710468306423;1.0927187295232472;1.0000079662297918;10.000288704325166;0.41675383496822954;-0.43522799495242837;-0.43522801059206595;0.381474093486334;0.366115271250339;0.5286729305688643;0.9999828546022744
56.020222;1.1015038949493767;0.4166753764327752;0.3782590218985467;-0.4068359487550641;-0.3693271033112103;1.0927209865474397;1.0000052001625634;10.000265883246337;0.41675352276500427;-0.4352279949425791;-0.4352280107384864;0.3814740610851741;0.36611556562276154;0.5286742123529863;0.9999833194177723
56.030222;1.1015042127941819;0.4166758514496995;0.37825904653408066;-0.4068359483547858;-0.3693271019404426;1.0927233109573515;1.0000025243570365;10.00024402171425;0.4167532396342534;-0.43522799491623876;-0.4352280108820176;0.3814740170452588;0.3661158301662705;0.5286754676786053;0.9999837782976214
56.040222;1.1015045031937694;0.4166763149926467;0.37825908705291894;-0.40683594798789596;-0.36932710057191254;1.0927257055045194;0.9999999466579037;10.00022313962098;0.41675298730178456;-0.4352279948748906;-0.43522801102348424;0.3814739593836697;0.3661160661074203;0.5286766947486778;0.9999842298475128
56.050222;1.1015047645769238;0.4166767664804958;0.378259145311976;-0.406835947656728;-0.3693270992072362;1.0927281730929115;0.999997473109709;10.000203242293402;0.4167527672347457;-0.4352279948206427;-0.43522801116351445;0.38147388650597747;0.36611627601641167;0.5286778924532234;0.9999846726483961
56.060222;1.10150499867678;0.416677205068891;0.3782592220165408;-0.4068359473632977;-0.3693270978482191;1.0927307163842006;0.9999951082066114;10.000184325497209;0.4167525804623466;-0.43522799475571455;-0.43522801130266836;0.38147379761806366;0.3661164638181013;0.5286790605872912;0.9999851063509968
56.070222;1.1015052081318935;0.41667762972837286;0.3782593163320276;-0.4068359471091165;-0.3693270964964247;1.0927333362729033;0.9999928560089836;10.000166383312724;0.4167524278857957;-0.4352279946818918;-0.43522801144172174;0.3814736925782323;0.3661166342214984;0.5286801991441977;0.9999855319128202
56.080222;1.1015053958524246;0.4166780392262068;0.37825942656982514;-0.40683594689513125;-0.36932709515281015;1.0927360311617231;0.9999907217066659;10.000149411147396;0.41675231070818575;-0.4352279946004865;-0.4352280115817485;0.38147357138626947;0.3661167921252476;0.5286813073497201;0.9999859506723908
56.090222;1.101505565889268;0.41667843238371594;0.378259550871484;-0.40683594672178913;-0.36932709381779943;1.0927387979949532;0.999988712161502;10.000133403598612;0.41675223040077447;-0.4352279945124946;-0.4352280117240913;0.3814734338751009;0.3661159420058991;0.5286816910085191;0.999986362979697
56.100222;1.1015057233750194;0.41667880862099715;0.3782596872845834;-0.40683594658899724;-0.36932709249165513;1.0927416328560802;0.999986835146971;10.000118353109;0.41675218813160636;-0.4352279944185084;-0.43522801187003807;0.3814732796533294;0.36611608743996815;0.5286827331262585;0.9999867681554903
56.110222;1.1015058744513986;0.4166791682819108;0.37825983378331585;-0.4068359464959796;-0.3693270911747587;1.0927445305836438;0.99998509844948;10.000104256989752;0.41675218414751836;-0.43522799431865483;-0.43522801202040307;0.38147310820335617;0.366116231187803;0.5286837397986112;0.9999871657556989
56.120222;1.1015060271123776;0.4166795125999438;0.3782599885457149;-0.40683594644139326;-0.36932708986781826;1.092748484748574;0.999983509026575;10.00009112462742;0.4167522177136772;-0.435227994212672;-0.43522801217563567;0.3814729193771746;0.36611637549652243;0.5286847095334292;0.9999875562829628
56.130222;1.1015061908515722;0.4166798434639459;0.3782601501314507;-0.4068359464239109;-0.36932708857197977;1.0927514879014766;0.9999820715161456;10.000078967579261;0.41675228777293677;-0.4352279941000271;-0.4352280123362785;0.38147271390761955;0.3661165220762201;0.5286856398659254;0.9999879408397312
56.140222;1.1015063747049008;0.41668016310192874;0.37826031746125466;-0.4068359464428507;-0.3693270872887024;1.0927545315969878;0.999980786718667;10.000067781887443;0.4167523937994291;-0.43522799398015855;-0.4352280125031883;0.38147249311541276;0.3661166719701429;0.5286865275111111;0.9999883204589984
56.150222;1.1015065858573954;0.4166804737005209;0.3782604898241282;-0.4068359464982769;-0.36932708601942177;1.09275760598091;0.9999796520573295;10.000057545185685;0.41675253615709057;-0.4352279938526244;-0.43522801267737626;0.3814722580745271;0.36611682559796127;0.5286873694881006;0.9999886965294089
56.160222;1.1015068295478974;0.41668077714345425;0.37826066676177217;-0.40683594659072514;-0.3693270847652649;1.0927606993861567;0.9999786638814911;10.000048221629347;0.4167527157472501;-0.43522799371710125;-0.4352280128597017;0.3814720091615096;0.36611698286382854;0.5286881639768575;0.999989072623967
56.170222;1.1015071099196676;0.41668107514245545;0.3782608477420154;-0.4068359467210674;-0.36932708352704735;1.0927637992824217;0.9999778187875632;10.000039760228404;0.4167529332964002;-0.43522799357342634;-0.43522801305058717;0.381471746203668;0.36611714312920707;0.5286889103276272;0.9999894556922233
56.180222;1.1015074317406996;0.41668136943088874;0.37826103192742916;-0.40683594689042707;-0.36932708230548017;1.0927668940224147;0.9999771133277174;10.000032094467933;0.4167531890815618;-0.43522799342153184;-0.435228013249801;0.38147146872104637;0.36611730502186685;0.5286896086667378;0.9999898553284952
56.190222;1.1015078015853264;0.41668288445485774;0.3782623279208471;-0.40683589372089973;-0.3693270326438156;1.0927699736044818;0.9999765437896341;10.00002514922007;0.4167534834402536;-0.4352279932613948;-0.435228013456465;0.3814711759932272;0.36611746652238164;0.5286902593298196;0.9999902816690661
56.200222;1.1015082268767713;0.4166831227644677;0.37826246453907664;-0.40683467117959954;-0.36932592140408393;1.0927730298321057;0.9999761065368722;10.000018850354222;0.4167538172233732;-0.4352279930931501;-0.43522801366929154;0.3814708673349669;0.36611762555217875;0.5286908623857107;0.9999907429852112
56.210222;1.1015087141607875;0.41668341550167887;0.3782626447525122;-0.40683467146955804;-0.3693259202376815;1.0927760568738383;0.9999757987211718;10.000013130913752;0.41675419138740055;-0.435227992917004;-0.43522801388686916;0.38147054252953577;0.36611778040549114;0.528691418027281;0.9999912439689325
56.220222;1.1015092686564376;0.4166837113818988;0.37826281513846083;-0.406834671798433;-0.36932591909198026;1.0927790514890119;0.9999756185530307;10.000007933497812;0.416754606212875;-0.435227992733045;-0.43522801410781364;0.3814702018556493;0.36611792955625677;0.5286919271603892;0.9999917857141954
56.230222;1.1015098943675148;0.4166840132465679;0.37826297047343377;-0.4068346721641141;-0.36932591796851455;1.0927820120589042;0.9999755642564191;10.000003216480655;0.41675506099353776;-0.4352279925413411;-0.43522801433059777;0.3814698459202336;0.3661180713156112;0.5286923907803037;0.9999923673716204
56.240222;1.1015105937494025;0.41668432427510055;0.378263105859632;-0.4068346725638992;-0.3693259168685453;1.092784937439926;0.9999756327517172;9.9999989616936;0.4167555541912854;-0.43522799234218723;-0.4352280145531404;0.38146947564022626;0.3661182038687126;0.5286928091743489;0.9999929877690527
56.250222;1.101511367920445;0.4166846472629119;0.3782632169609361;-0.4068346729947331;-0.369325915792712;1.0927878269317621;0.9999758194542241;9.999995176011405;0.41675608355779514;-0.4352279921361932;-0.435228014772624;0.3814690921790675;0.36611832565517327;0.52869318244815;0.9999936464143232
56.260222;1.1015122179163654;0.41668498438860196;0.378263300193105;-0.4068346734532477;-0.36932591474101306;1.0927906800392075;0.9999761187508394;9.999991886725649;0.41675664627369463;-0.4352279919242451;-0.43522801498581953;0.3814686966774699;0.36611843570753383;0.5286935114024659;0.9999943441160379
56.270222;1.101513145450122;0.41668533737842306;0.378263352894219;-0.4068346739356817;-0.36932591371284434;1.0927934948637934;0.9999765242436128;9.999989135406121;0.41675723937615383;-0.4352279917074501;-0.4352280151897699;0.3814682898506786;0.3661185335420641;0.5286937975578517;0.9999950824670835
56.280222;1.1015141520575926;0.4166857076286429;0.37826337270956834;-0.406834674438098;-0.36932591270717424;1.0927962672632592;0.999977029278384;9.99998697102057;0.4167578601347687;-0.4352279914869136;-0.4352280153824898;0.3814678720299595;0.3661186187187138;0.5286940425593032;0.9999958628001971
56.290222;1.1015152378209119;0.41668609632576;0.37826335660392224;-0.4068346749570255;-0.36932591172275175;1.0927989918687517;0.9999776280110496;9.999985436373711;0.4167585060962275;-0.43522799126349065;-0.43522801556318264;0.38146744382354375;0.36611869054596363;0.5286942475978209;0.9999966863584141
56.300222;1.101516401451416;0.41668650442778643;0.37826330105381767;-0.40683467548988134;-0.3693259107581265;1.0928016629504145;0.9999783158763859;9.999984554670657;0.41675917494837983;-0.43522799103785365;-0.43522801573185144;0.3814670065401857;0.36611874795147614;0.5286944132277149;0.9999975554875381
56.310222;1.1015176415111132;0.4166869322625304;0.37826320318138495;-0.4068346760347514;-0.369325909811706;1.0928042745234223;0.9999790889328952;9.999984322842577;0.41675986455687974;-0.4352279908106551;-0.435228015888856;0.3814665619579625;0.3661187893520331;0.5286945394616587;0.9999984738343479
56.320222;1.1015189567916661;0.4166873790209981;0.37826306142659266;-0.40683467659004363;-0.36932590888194233;1.0928068213122466;0.9999799426540082;9.999984707426556;0.4167605731196525;-0.43522799058251144;-0.4352280160347366;0.381466111813696;0.36611881265451357;0.5286946259217873;0.999999444619068
56.330222;1.1015203453008255;0.41668784277507803;0.3782628754762641;-0.4068346771545446;-0.36932590796745146;1.0928093003013089;0.9999808714586912;9.99998564839065;0.41676129885260504;-0.43522799035390425;-0.4352280161701905;0.3814656574948232;0.3661188155441526;0.5286946720419574;1.0000004690114084
56.340222;1.1015218036092989;0.41668832115792664;0.3782626456064283;-0.4068346777274597;-0.3693259070669627;1.092811710720193;0.9999818698621923;9.999987070572592;0.4167620396690995;-0.43522799012506846;-0.4352280162960293;0.3814652003125939;0.366118795928107;0.5286946770592549;1.0000015468426076
56.350222;1.101523327304314;0.41668881192177;0.37826237189397355;-0.4068346783079041;-0.3693259061791113;1.0928140524051795;0.999982933749842;9.99998889204959;0.4167627935096618;-0.4352279898959179;-0.4352280164130475;0.3814647420521158;0.3661177520539178;0.5286939471916573;1.0000026783526106
56.360222;1.101524911630569;0.41668931304355433;0.37826205429963444;-0.4068346788942828;-0.3693259053023863;1.0928163243915254;0.9999840602853772;9.999991029729062;0.41676355868701964;-0.43522798966627996;-0.4352280165219307;0.3814642849627503;0.3661176822973317;0.5286938653539925;1.0000038648897895
56.370222;1.101526551911526;0.4166898228002902;0.37826169340530913;-0.40683467948426255;-0.36932590443560726;1.0928185248273763;0.9999852473753121;9.999993407700781;0.4167643340065359;-0.4352279894364923;-0.43522801662330324;0.38146383112708315;0.3661175852170744;0.5286937366398056;1.0000051087600903
56.380222;1.101528243466705;0.4166903397402458;0.37826129071241665;-0.4068346800751312;-0.3693259035787293;1.092820651805833;0.9999864939871015;9.999995962741178;0.41676511890080586;-0.4352279892077532;-0.43522801671780953;0.38146338194642154;0.3661174596308767;0.5286935581460235;1.0000064123673584
56.390222;1.1015299807627192;0.4166908626374554;0.3782608484420482;-0.40683468066392336;-0.3693259027331547;1.0928227033464943;0.9999878011457171;9.999998641386142;0.41676591332530183;-0.43522798898178805;-0.43522801680595546;0.3814629380788849;0.3661173042843568;0.528693326365586;1.0000077766104603
56.400222;1.101531756811728;0.4166913908320485;0.37826036921282147;-0.40683468124729477;-0.36932590190119113;1.0928246759679445;0.9999891715932951;10.000001400697295;0.4167667175238256;-0.4352279887603054;-0.4352280168877922;0.38146249951876804;0.36611711788238865;0.5286930376088765;1.0000091996766056
56.410222;1.1015335641079413;0.41669192456478654;0.37825985560507147;-0.40683468182167415;-0.36932590108535157;1.0928265643433779;0.9999906075351068;10.000004216440606;0.41676753196865557;-0.43522798854458983;-0.43522801696293084;0.38146206560469387;0.3661168996252705;0.5286926887568847;1.0000106773499053
56.420222;1.1015353966202421;0.4166924647847599;0.3782593098316427;-0.4068346823838443;-0.3693259002882027;1.0928283627979487;0.9999921091530132;10.000007078633374;0.41676835715584326;-0.4352279883351271;-0.4352280170308975;0.3814616352752532;0.36611664930880705;0.528692277594065;1.0000122046083828
56.430222;1.1015372511450536;0.4166930126148854;0.3782587338975953;-0.40683468293134484;-0.3693258995124792;1.092830065995988;0.9999936753245383;10.000009968589108;0.4167691929834616;-0.43522798813145186;-0.435228017091393;0.38146120750106594;0.366116367138297;0.5286918024709569;1.0000137765876373
56.440222;1.1015391275161366;0.416693569043103;0.37825813010234866;-0.4068346834624359;-0.369325898760978;1.0928316687968882;0.9999953051955182;10.000012844454998;0.41677003832734877;-0.4352279879323547;-0.43522801714429676;0.38146078134640793;0.3661160537214025;0.5286912618928132;1.0000153874125166
56.450222;1.1015410279748024;0.4166941349039892;0.37825750137351954;-0.4068346839761148;-0.36932589803631444;1.0928331673227991;0.9999969989600922;10.000015653940517;0.416770891330743;-0.4352279877363071;-0.43522801718964454;0.3814603559669861;0.36611570982601893;0.5286906547280624;1.0000170283095027
56.460222;1.1015429555904537;0.4166947105239096;0.37825685111423096;-0.40683468447213533;-0.3693258973408337;1.0928345601197693;0.9999987574176232;10.000018350948393;0.4167717499240205;-0.4352279875419723;-0.43522801722772125;0.38145993102583686;0.36611533595988;0.5286899806486401;1.0000186875272756
56.470222;1.1015449127757697;0.41669529528852434;0.3782561826731663;-0.40683468495063124;-0.36932589667677534;1.0928358475553264;1.0000005809709156;10.000020894768408;0.4167726121293135;-0.43522798734838014;-0.4352280172591359;0.38145950723639344;0.36611493228650227;0.5286892400555662;1.0000203517394832
56.480222;1.1015469014988069;0.41669588792466433;0.37825549894649596;-0.40683468541181783;-0.36932589604647315;1.09283703038612;1.0000024690531024;10.000023245791693;0.41677347619770183;-0.435227987154388;-0.43522801728478105;0.3814590865158282;0.36611449887158737;0.5286884336990131;1.0000220066336252
56.490222;1.1015489243763807;0.41669648691409816;0.37825480241845555;-0.40683468585612964;-0.3693258954522999;1.092838109124903;1.000004420461139;10.000025368360964;0.4167743406555354;-0.4352279869579785;-0.43522801730576216;0.3814586713381911;0.36611403593648356;0.528687562709033;1.0000236367441353
