time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.500222;1.1015509843729476;0.4166970904565699;0.3782540953042324;-0.40683468628414954;-0.3693258948963666;1.0928390839498028;1.000006433969527;10.000027232995262;0.41677520421555453;-0.4352279867561416;-0.4352280173235828;0.3814582637338549;0.36611354396857937;0.5286866291865517;1.0000252263118263
56.510222;1.1015530828220876;0.4166976967334738;0.3782533794304902;-0.40683468669626066;-0.36932589438025715;1.0928399541876515;1.0000085090883692;10.00002881326378;0.4167760656483982;-0.43522798654537204;-0.435228017340511;0.3814578649890076;0.3661130237917921;0.5286856365851712;1.0000267609236795
56.520222;1.101555218099413;0.41669825127533106;0.3782526076780041;-0.406833464301599;-0.3693247838511186;1.0928407177210813;1.0000106471813126;10.000030081186065;0.41677692399708055;-0.4352279863223366;-0.43522801735949096;0.38145747607652003;0.36611247661130963;0.5286845892272474;1.0000282282390711
56.530222;1.1015573864264139;0.41669886070266027;0.3782518780193751;-0.4068334646829238;-0.36932478341767944;1.092841371651277;1.0000128515884967;10.000031006193183;0.4167777789696485;-0.4352279860840862;-0.4352280173834297;0.3814570981603334;0.366111903972952;0.5286834915034779;1.0000296176324606
56.540222;1.1015595838023624;0.41669947177632066;0.37825114308400054;-0.40683346505012863;-0.3693247830266112;1.0928419141783472;1.0000151259191505;10.00003156041622;0.41677863098399665;-0.43522798582788946;-0.43522801741448564;0.3814567327941298;0.3661113076717852;0.528682347619176;1.0000309199911024
56.550222;1.1015618081113288;0.4167000840913251;0.37825040421182976;-0.4068334654045148;-0.3693247826781595;1.0928423453340559;1.0000174723817372;10.00003172605678;0.41677948085206656;-0.43522798555136394;-0.43522801745386536;0.3814563816565645;0.3661106895919822;0.5286811619185435;1.0000321281166975
56.560222;1.101564060277909;0.41670069642820656;0.37824966302465884;-0.4068334657474351;-0.3693247823720254;1.092842665832728;1.0000198916666274;10.000031492125197;0.41678032942342913;-0.43522798525283624;-0.4352280175020827;0.3814560461312446;0.3661100515515261;0.5286799393387721;1.0000332368117921
56.570222;1.1015663430716596;0.41670130695522045;0.3782489212181338;-0.4068334660800204;-0.3693247821073169;1.0928428765157723;1.0000223831583457;10.000030840953988;0.41678117743750287;-0.4352279849313724;-0.43522801755916546;0.3814557270683164;0.36610939524873787;0.5286786855992481;1.0000342424213802
56.580222;1.1015686586519169;0.416701913552268;0.3782481802659545;-0.40683346640302037;-0.36932478188263557;1.0928429792424807;1.0000249448062406;10.000029741088303;0.4167820254339748;-0.43522798458656053;-0.43522801762449526;0.38145542478489597;0.3661087220483028;0.5286774066845618;1.0000351430750474
56.590222;1.1015710069803102;0.4167025141892768;0.3782474412350999;-0.40683346671717896;-0.3693247816963665;1.0928429771916208;1.0000275737659903;10.000028152100235;0.41678287385251933;-0.43522798421847037;-0.4352280176966674;0.3814551394248524;0.3661080325637798;0.528676107794324;1.000035940120311
56.600222;1.1015733852129792;0.4167031074243527;0.37824670476367933;-0.4068334670238949;-0.3693247815471532;1.0928428739089047;1.0000302677402284;10.000026036183993;0.4167837235096805;-0.4352279838277527;-0.43522801777384157;0.38145487126941585;0.3661073266294979;0.5286747930643365;1.0000366394743503
56.610222;1.1015757874026126;0.4167036928108615;0.37824597105405566;-0.4068334673253122;-0.3693247814343593;1.0928426726294698;1.0000330252822351;10.000023374097365;0.4167845756534294;-0.43522798341564223;-0.4352280178542883;0.38145462059498225;0.3661066038233435;0.5286734661855735;1.0000372513076143
56.620222;1.101578205144326;0.4167042708674558;0.37824524007507054;-0.4068334676238707;-0.3693247813582129;1.0928423763728263;1.0000358441207438;10.000020174636296;0.41678543156491626;-0.4352279829838774;-0.43522801793652627;0.38145438759243167;0.36610586393033295;0.5286721303626291;1.0000377881106974
56.630222;1.1015806298405242;0.41670484287984416;0.37824451210359344;-0.40683346792202246;-0.3693247813193866;1.092841987506404;1.0000387192861069;10.0000164677844;0.41678629263862915;-0.43522798253461675;-0.43522801801918;0.38145417250892355;0.36610510704966404;0.5286707877084698;1.0000382625894213
56.640222;1.1015830549528192;0.41670541075657935;0.37824378790711494;-0.4068334682222522;-0.3693247813182173;1.0928415065091222;1.0000416432482018;10.00001229657908;0.41678716066548216;-0.43522798207030744;-0.43522801810087847;0.38145397546452314;0.3661043334991641;0.52866943932199;1.000038686322096
56.650222;1.101585476207607;0.4167059765822579;0.3782430682981852;-0.40683346852718066;-0.36932478135418445;1.0928409319172971;1.000044607349655;10.000007719647682;0.4167880377525191;-0.43522798159345677;-0.43522801818006385;0.3814537959883564;0.36610254353032845;0.5286673931922017;1.0000390697419894
56.660222;1.1015878907782486;0.41670654201092905;0.3782423536562267;-0.40683346883969546;-0.36932478142609765;1.0928402622245856;1.0000476028550371;10.000002810665071;0.41678892607174306;-0.4352279811064085;-0.4352280182548334;0.38145363287131634;0.36610173701356397;0.5286660340617392;1.0000394234336425
56.670222;1.101590297330134;0.41670710776324654;0.3782416438193466;-0.40683346916296925;-0.3693247815325726;1.0928394973566797;1.0000506216046725;9.99999764960673;0.4167898275286671;-0.4352279806112315;-0.4352280183230535;0.38145348443829913;0.36610091340687667;0.5286646688862547;1.0000397589877081
56.680222;1.1015926962511693;0.41670767323130314;0.37824093841353695;-0.40683346950010496;-0.369324781672069;1.092838638021846;1.0000536560508932;9.999992317998556;0.41679074358895307;-0.43522798010981345;-0.43522801838252356;0.38145334869577574;0.36610007186368754;0.5286632973611495;1.0000400883915954
56.690222;1.1015950885807644;0.41670823661685236;0.37824023739973284;-0.4068334698534283;-0.3693247818427055;1.0928376843834207;1.0000566982183143;9.99998689953551;0.4167916755628272;-0.4352279796042308;-0.4352280184310566;0.3814532233124349;0.36609921119706534;0.5286619201345989;1.0000404233311142
56.700222;1.1015974744430903;0.4167087957821663;0.3782395414223933;-0.4068334702239483;-0.36932478204240565;1.0928366354220702;1.0000597388429724;9.999981474944414;0.4167926248093057;-0.4352279790970362;-0.4352280184666412;0.3814531061284756;0.3660983298550888;0.5286605390929856;1.0000407748770814
56.710222;1.1015998530540592;0.416709348992713;0.3782388516100061;-0.40683347061143793;-0.3693247822692098;1.0928354889767546;1.0000627671897153;9.999976106791054;0.41679359256793214;-0.43522797859115686;-0.4352280184875036;0.38145299606162025;0.3660974260744945;0.5286591570729481;1.0000411522738177
56.720222;1.1016022240816126;0.41670989481250864;0.37823816897493745;-0.4068334710149301;-0.36932478252148887;1.0928342425601034;1.0000657710678647;9.999970826698114;0.4167945799425228;-0.4352279780898199;-0.4352280184919672;0.38145289360979806;0.3660964980875123;0.5286577771907583;1.0000415609008206
56.730222;1.1016045886622616;0.41671043169378286;0.37823749423312997;-0.4068334714330583;-0.3693247827981444;1.0928328941517298;1.0000687378812043;9.9999656408499;0.41679558808241995;-0.43522797759676896;-0.4352280184784617;0.38145380068888307;0.3660955442090117;0.5286571238511395;1.0000420012335636
56.740222;1.101606949542049;0.4167109579747714;0.3782368282036064;-0.4068334718641615;-0.36932478309862643;1.092831442362188;1.0000716565692391;9.99996054902337;0.4167966182141992;-0.4352279771163271;-0.4352280184457312;0.38145371970570147;0.36609456270380336;0.5286557569432518;1.0000424700297055
56.750222;1.1016093102172089;0.4167114720095079;0.37823617187467623;-0.40683347230650685;-0.3693247834225203;1.0928298870520656;1.0000745188499536;9.999955553466991;0.41679767134205314;-0.43522797665299534;-0.43522801839313774;0.38145365231507844;0.36609355175993397;0.5286544007178037;1.000042962710531
56.760222;1.101611673843939;0.4167119721280031;0.3782355259250749;-0.4068334727584874;-0.369324783769196;1.0928282301654404;1.0000773191121965;9.999950649332757;0.4167987478609239;-0.4352279762108087;-0.43522801832084274;0.38145359895350683;0.3660925099454031;0.5286530579440702;1.000043474678633
56.770222;1.1016140436465673;0.4167124566443012;0.37823489049254655;-0.4068334732184753;-0.3693247841379372;1.0928264749483625;1.0000800536569034;9.999945815892639;0.41679984775406453;-0.43522797579289707;-0.43522801822934853;0.3814535592275617;0.36609143663928306;0.5286517314605639;1.0000440011252247
56.780222;1.1016164237116417;0.4167129238892575;0.37823426540796945;-0.40683347368469036;-0.3693247845281365;1.0928246240381;1.0000827201487823;9.99994102171708;0.41680097113509035;-0.4352279754015013;-0.43522801811863615;0.38145353225008666;0.3660903318366977;0.5286504244784417;1.000044536708024
56.790222;1.1016188177883581;0.41671337213873166;0.37823365034636997;-0.40683347415540144;-0.3693247849393011;1.0928226786704913;1.0000853173164146;9.999936237658902;0.4168021183149258;-0.4352279750381527;-0.43522801798783256;0.3814535166690159;0.3660891957458518;0.5286491405423499;1.0000450758794783
56.800222;1.101621227912168;0.41671379958322297;0.3782330447937024;-0.40683347462921793;-0.36932478537110575;1.09282063914998;1.0000878449525759;9.99993145147625;0.41680328957360585;-0.43522797470375807;-0.435228017835437;0.3814535108792021;0.3660880288279955;0.528647883081765;1.0000456136706872
56.810222;1.1016236554015786;0.4167142041509473;0.3782324481858766;-0.4068334751051789;-0.3693247858234494;1.092818505646133;1.000090303503874;9.999926678829338;0.41680448489579275;-0.43522797439883426;-0.43522801765960845;0.3814535132697108;0.3660868320891205;0.5286466552538416;1.0000461459706445
56.820222;1.1016261023505205;0.4167145831864671;0.3782318600734353;-0.40683347558257343;-0.369324786296176;1.0928162793496148;1.0000926921556619;9.999921960544105;0.4168057036112373;-0.4352279741237359;-0.43522801745857786;0.38145352203495053;0.3660856070378918;0.5286454599847199;1.0000466684650156
56.830222;1.1016285710861293;0.4167149335892562;0.3782312799957263;-0.4068334760607848;-0.36932478678859454;1.0928139632323162;1.000095007236858;9.999917348103715;0.4168069443734817;-0.43522797387860146;-0.43522801723109167;0.3814535350396569;0.36608435537307465;0.5286442996276287;1.0000471754610432
56.840222;1.1016310623514416;0.4167152522888418;0.3782307073837935;-0.4068334765393988;-0.36932478729943635;1.0928115620455372;1.0000972430742592;9.999912893734754;0.41680820543089786;-0.43522797366343924;-0.4352280169765175;0.3814535501087817;0.36608307878415697;0.5286431757906435;1.000047659809309
56.850222;1.1016335744241523;0.41671553654176985;0.3782301417002761;-0.4068334770183471;-0.3693247878273827;1.0928090826400731;1.0000993935122517;9.99990864805551;0.41680948442882054;-0.4352279734784252;-0.43522801669479655;0.38145356537584063;0.36608177883439946;0.5286420899594582;1.0000481128888583
56.860222;1.1016361042975307;0.4167157842035617;0.37822958246494637;-0.4068334774979745;-0.3693247883715762;1.0928065341077735;1.0001014520177223;9.999904657331909;0.41681077759942414;-0.4352279733238042;-0.4352280163865369;0.38145357964766147;0.3660804569864084;0.5286410442145909;1.0000485243607669
56.870222;1.1016386494096115;0.4167159940830146;0.3782290292104986;-0.40683347797909725;-0.3693247889317214;1.0928039269364986;1.0001034115550265;9.999900960583824;0.41681207925913044;-0.4352279731995535;-0.4352280160529331;0.3814535927446208;0.3660791148662939;0.5286400413111566;1.0000488825516016
56.880222;1.1016412073752404;0.4167161662176536;0.3782284816335873;-0.40683347846294715;-0.369324789507837;1.092801271979286;1.000105265517274;9.99989758559616;0.416813382443267;-0.435227973105449;-0.4352280156952645;0.38145360551443624;0.3660777544560147;0.528639084543222;1.0000491752775251
56.890222;1.101643774800615;0.41671630188742814;0.3782279397906434;-0.4068334789510144;-0.3693247900999194;1.0927985795790793;1.0001070086933463;9.999894543612225;0.4168146800313778;-0.435227973041288;-0.43522801531459204;0.38145361960457413;0.36607637798340736;0.5286381778500405;1.000049390899657
56.900222;1.1016463476345222;0.4167164031317548;0.3782274041017207;-0.40683347944501924;-0.36932479070773827;1.092795859140485;1.0001086371234962;9.99989182920552;0.4168159653404631;-0.43522797300682114;-0.4352280149119701;0.38145363716098163;0.3660749875099997;0.5286373256813642;1.0000495193410912
56.910222;1.1016489217933567;0.416716418599732;0.3782268264683089;-0.40683225715593857;-0.3693236812767981;1.0927931198460747;1.0001101472262537;9.999889427332427;0.4168172322999821;-0.4352279730015613;-0.4352280144885115;0.3814536604008277;0.36607358468118273;0.5286365324433367;1.000049552005098
56.920222;1.1016514925169054;0.41671645653399964;0.37822630345554464;-0.4068322576686581;-0.369323681914057;1.0927903719602556;1.0001115350309102;9.999887325372908;0.41681847549237183;-0.4352279730246773;-0.43522801404515377;0.3814536913782608;0.36607217105311607;0.5286358021158084;1.000049480726957
56.930222;1.101654053839709;0.4167164644386246;0.37822578541942925;-0.40683225819540675;-0.3693236825641883;1.0927876276530724;1.0001127961265344;9.99988552387349;0.4168196900679965;-0.4352279730749845;-0.4352280135825885;0.381453732251297;0.36607074836976516;0.5286351382218026;1.0000492971278776
56.940222;1.1016565993608185;0.4167164429063915;0.3782252707173044;-0.40683225873989654;-0.36932368322527037;1.0927849009798762;1.0001139264201508;9.999884037208837;0.4168208716884093;-0.4352279731510122;-0.43522801310132664;0.3814537854342417;0.36606931831043216;0.5286345438693125;1.0000489930009937
56.950222;1.101659123065397;0.4167163925887176;0.37822475746926865;-0.4068322593055093;-0.3693236838945395;1.0927822069538444;1.0001149227268669;9.999882886317405;0.4168220164596053;-0.43522797325102197;-0.4352280126017844;0.3814538532255045;0.36606788220702413;0.5286340215077807;1.0000485613383838
56.960222;1.1016616187754624;0.416716314360304;0.3782242434567677;-0.4068322598947253;-0.36932368456820724;1.092779559778789;1.000115782760371;9.999882089590688;0.4168231207570492;-0.435227973373054;-0.435228012084443;0.3814539374586105;0.3660664413280932;0.5286335726590966;1.0000479970913425
56.970222;1.1016640793909658;0.4167162093271914;0.3782237259856423;-0.40683226050913646;-0.3693236852419859;1.0927769707705683;1.0001165051834733;9.999881653606803;0.4168241809044925;-0.43522797351528836;-0.4352280115498599;0.38145403941513556;0.36606499765786904;0.5286331984559933;1.0000472974279282
56.980222;1.1016664974006325;0.41671607862395205;0.3782232019362082;-0.4068322611497165;-0.36932368591205916;1.0927744467975176;1.000117089542162;9.99988156947883;0.4168251929088961;-0.43522797367640176;-0.4352280109985677;0.38145415980357783;0.3660635543713824;0.5286329003495418;1.0000464621491105
56.990222;1.1016688657794915;0.41671592315457023;0.37822266806946003;-0.4068322618169128;-0.3693236865755773;1.0927719900801263;1.0001175358855274;9.99988181508354;0.41682615274807516;-0.43522797385542755;-0.4352280104312253;0.3814542987942084;0.36606211566996033;0.528632679770365;1.0000454940682106
57.000222;1.1016711781622837;0.4167157438125311;0.37822212165823055;-0.40683226251057675;-0.3693236872304693;1.0927695997816855;1.0001178449058692;9.999882356296348;0.41682705695447986;-0.435227974051439;-0.43522800984886284;0.3814544560825322;0.36606068643954126;0.5286325373567113;1.0000443983976137
57.010222;1.1016734289268448;0.41671554214476103;0.37822156102032695;-0.406832263229962;-0.3693236878750748;1.09276727435043;1.0001180183685208;9.99988314808131;0.41682790275752607;-0.43522797426354604;-0.43522800925277866;0.3814546308408669;0.36605927165516766;0.5286324725869952;1.000043181246666
57.020222;1.1016756137370975;0.4167153207294859;0.3782209854122144;-0.4068322639741541;-0.3693236885079999;1.0927650130136677;1.0001180590399494;9.999884137628255;0.41682868789378064;-0.4352279744911944;-0.43522800864421823;0.38145482154080756;0.3660578752975697;0.5286324838156535;1.0000418483885936
57.030222;1.101677729768745;0.4167150830011391;0.378220394682216;-0.4068322647426401;-0.3693236891281547;1.0927628157681784;1.0001179703926621;9.999885264954553;0.41682941073878943;-0.4352279747344096;-0.435228008024439;0.38145502590918234;0.3660554996492087;0.5286318763234864;1.000040404693497
57.040222;1.101679775662286;0.41671483271296006;0.3782197890375676;-0.4068322655352614;-0.3693236897345994;1.0927606823305522;1.0001177560415628;9.999886462462264;0.4168300708684077;-0.4352279749936578;-0.4352280073952457;0.38145524116138096;0.3660541458037416;0.5286320327172634;1.0000388540736487
57.050222;1.101681752087203;0.41671457324483985;0.37821916877013556;-0.406832266351675;-0.3693236903262365;1.0927586115497414;1.0001174185601458;9.999887665104888;0.41683066934232377;-0.4352279752694462;-0.4352280067593068;0.3814554642257533;0.3660528147069731;0.5286322584049974;1.00003720054415
57.060222;1.1016836622010926;0.4167143071762137;0.37821853405881256;-0.406832267190965;-0.3693236909016792;1.0927566017276276;1.0001169580664073;9.999888825378651;0.4168312082513604;-0.4352279755621674;-0.4352280061197168;0.3814556919113045;0.36605150751268506;0.5286325516240984;1.0000354500067654
57.070222;1.1016855109930106;0.4167140362197855;0.37821788494338815;-0.40683226805162565;-0.36932369145929356;1.0927546508150776;1.000116371795256;9.999889911107072;0.4168316901986252;-0.43522797587222606;-0.43522800547933355;0.38145592137530676;0.36605022522089703;0.528632911103509;1.0000336108536068
57.080222;1.1016873045345132;0.41671376137162763;0.37821722132208385;-0.40683226893180374;-0.3693236919974139;1.0927527564540171;1.0001156557280093;9.999890890819623;0.4168321182297787;-0.43522797619998166;-0.4352280048407658;0.3814561506952165;0.3660489683729343;0.528633335801326;1.0000316927546857
57.090222;1.1016890495673017;0.4167134834413872;0.3782165430369046;-0.4068322698295415;-0.36932369251474023;1.0927509166061002;1.000114806846113;9.99989173613237;0.4168324957552794;-0.4352279765456121;-0.4352280042067086;0.3814563786904167;0.36604773700049054;0.5286338242158077;1.0000297051066585
57.100222;1.1016907521792767;0.4167132036558154;0.3782158502869525;-0.4068322707426453;-0.36932369301047296;1.092749130683013;1.000113823667027;9.999892442320604;0.4168328264381318;-0.43522797690925313;-0.4352280035797754;0.38145660408597376;0.36604653047735913;0.5286343739039969;1.0000276563030728
57.110222;1.101692416124113;0.41671292368886637;0.37821514409554513;-0.4068322716683457;-0.36932369348395877;1.0927474003491306;1.000112705642759;9.999893033533905;0.41683311439895104;-0.43522797729124424;-0.43522800296200276;0.3814568252366412;0.36604534728663013;0.5286349819740721;1.0000255529812387
57.120222;1.101694042401276;0.41671264519986684;0.3782144262616839;-0.4068322726035578;-0.36932369393452363;1.092745729534478;1.000111452916332;9.99989354441501;0.4168333643288378;-0.4352279776922229;-0.43522800235460574;0.38145704038785655;0.3660441850929514;0.5286356456141748;1.000023398877435
57.130222;1.1016956301635181;0.4167123692518576;0.37821369892236717;-0.40683227354566487;-0.36932369436187196;1.0927441239128102;1.0001100658406763;9.999894005560353;0.41683358109614027;-0.4352279781129941;-0.43522800175799736;0.3814572476495466;0.3660430411779786;0.5286363616440831;1.000021194588795
57.140222;1.1016971780201332;0.41671209599690523;0.3782129643059619;-0.4068322744928751;-0.3693236947664442;1.0927425897140612;1.0001085440372184;9.99989444335114;0.41683376909263115;-0.435227978554302;-0.43522800117202787;0.3814574450085611;0.36604191312533474;0.5286371260886611;1.000018938416536
57.150222;1.1016986849702153;0.4167118251148232;0.3782122248398456;-0.4068322754438468;-0.36932369514933994;1.0927411319921176;1.0001068866703577;9.999894882642936;0.4168339318742735;-0.4352279790167063;-0.4352280005964934;0.38145763057181764;0.36604079951467083;0.5286379344991454;1.000016627476836
57.160222;1.1017001511048123;0.4167115562945852;0.3782114832922418;-0.40683227639727904;-0.3693236955121105;1.0927397539636399;1.0001050940964658;9.999895348364333;0.41683407241930287;-0.43522797950065556;-0.4352280000315241;0.38145780257035505;0.3660397000684432;0.5286387824336175;1.0000142585786043
57.170222;1.1017015782252169;0.4167112887904453;0.37821074267040644;-0.4068322773520473;-0.3693236958566325;1.0927384577230663;1.0001031688905473;9.999895861659695;0.4168341935164488;-0.4352279800067008;-0.43522799947746266;0.3814579592352427;0.36603861523228803;0.5286396654790364;1.0000118284513804
57.180222;1.101702969680025;0.41671102105141783;0.37821000595008014;-0.4068322783074658;-0.36932369618503214;1.0927372446393293;1.0001011156672122;9.999896423993079;0.4168342976508602;-0.43522798053545;-0.4352279989345781;0.3814580989767504;0.36603754575692155;0.5286405787824408;1.0000093337462705
57.190222;1.1017043292007451;0.4167107512593988;0.3782092758271176;-0.4068322792632892;-0.369323696499721;1.0927361157107645;1.0000989403705303;9.999897003646065;0.41683438665886907;-0.43522798108709426;-0.4352279984029778;0.3814582207730162;0.36603649251471476;0.528641517118526;1.0000067709114664
57.200222;1.1017056595761676;0.416710477762567;0.3782085545952097;-0.4068322802194871;-0.36932369680332316;1.0927350726109057;1.000096648962047;9.999897540265478;0.41683446177272515;-0.4352279816611551;-0.4352279978824879;0.3814583244127155;0.3660354563362803;0.5286424759862515;1.0000041353492508
57.210222;1.101706962275384;0.4167101989014974;0.37820784417283587;-0.4068322811757362;-0.36932369709817814;1.0927341179011596;1.0000942460776057;9.999897959877103;0.41683452399257986;-0.43522798225691856;-0.435227997372508;0.3814584106536842;0.36603443779377365;0.5286434523988375;1.0000014211124764
57.220222;1.101708238619402;0.4167099129751275;0.3782071461654832;-0.40683228213105327;-0.36932369738574217;1.0927332539286785;1.000091735213376;9.999898184526817;0.4168345743585235;-0.43522798287385456;-0.4352279968721018;0.38145848144844796;0.366033437249337;0.5286444444307766;0.999998622444606
57.230222;1.1017094910627783;0.41670961855915867;0.3782064618989726;-0.40683228308403696;-0.369323697666511;1.092732481455927;1.000089120080514;9.999898131173786;0.41683461394392496;-0.43522798351136577;-0.43522799638026455;0.38145853989416845;0.36603245521796735;0.5286454500517316;0.9999957354031387
57.240222;1.1017107224083718;0.4167093144362757;0.3782057924261749;-0.4068322840333439;-0.36932369794045966;1.09273179859776;1.000086404979508;9.999897706887788;0.4168346436329859;-0.43522798416839803;-0.4352279958961132;0.38145858959303647;0.36603149251529377;0.5286464664408516;0.999992758003245
57.250222;1.101711934305766;0.4167089991353019;0.37820513834226516;-0.4068322849779566;-0.3693236982074726;1.092731200785792;1.0000835935263062;9.999896807257183;0.41683466394283974;-0.4352279848435201;-0.43522799541863405;0.3814586338999655;0.36603055005022994;0.528647490582056;0.9999896898643947
57.260222;1.1017131276703256;0.41670867109030757;0.37820449948278045;-0.4068322859171581;-0.3693236984675514;1.0927306816824984;1.0000806870772998;9.999895325253485;0.41683467505439864;-0.43522798553514863;-0.43522799494616177;0.3814586758167766;0.3660296287392968;0.528648520439207;0.999986532160753
57.270222;1.101714303210472;0.4167083295543043;0.37820387497042834;-0.4068322868502847;-0.3693236987208472;1.092730233809328;1.0000776847583774;9.999893168057099;0.41683467697946697;-0.435227986241559;-0.4352279944763902;0.3814587184738413;0.3660287294107698;0.5286495557036697;0.9999832876785409
57.280222;1.1017154598257444;0.4167079752524512;0.3782032638351821;-0.40683228777656444;-0.36932369896770656;1.092729849034378;1.0000745853607096;9.999890264951635;0.41683466974954825;-0.43522798696091525;-0.4352279940070402;0.38145876543485024;0.36602785226414813;0.5286505979439293;0.9999799604056754
57.290222;1.1017165933866502;0.4167076100458097;0.3782026658841238;-0.4068322886951939;-0.369323699208974;1.0927295196300604;1.0000713889553938;9.999886571093894;0.4168346534922637;-0.4352279876913328;-0.4352279935363866;0.3814588203554496;0.3660269964440767;0.5286516500917026;0.9999765547893665
57.300222;1.1017176972573843;0.41670723606498483;0.3782020821862201;-0.4068322896054215;-0.36932369944629234;1.092729238819772;1.0000680969889877;9.999882081717201;0.4168346283753107;-0.4352279884306335;-0.4352279930631075;0.3814588863354529;0.3660261602997055;0.5286527152849597;0.9999730757919653
57.310222;1.1017187628923222;0.4167068552274068;0.3782015147159958;-0.40683229050645925;-0.36932369968197293;1.0927290003881327;1.000064712035552;9.999876841985909;0.41683459466763295;-0.4352279891759747;-0.43522799258599537;0.38145896567733195;0.36602534184726776;0.5286537957301223;0.9999695291080481
57.320222;1.101719780618122;0.41670646914354953;0.37820096531984926;-0.4068322913974363;-0.36932369991871816;1.0927287987138101;1.0000612382815028;9.999870937255299;0.4168345530135852;-0.43522798992393974;-0.4352279921041269;0.3814590601877304;0.3660245389054863;0.5286548923318384;0.9999659208559809
57.330222;1.10172074078915;0.4167060790363532;0.37820043488472943;-0.4068322922775282;-0.369323700159546;1.0927286293962077;1.0000576823248954;9.999864471531291;0.4168345044543921;-0.43522799067103957;-0.435227991617064;0.38145917143204555;0.3660237489822235;0.5286560051611401;0.9999622580324057
57.340222;1.101721634662334;0.41670568591522406;0.3781999232745942;-0.4068322931459543;-0.369323700407628;1.0927284898209182;1.000054053151951;9.999857543544675;0.4168344499408517;-0.43522799141405866;-0.43522799112470023;0.38145930065646494;0.3660229691372462;0.5286571341668224;0.9999585494751303
57.350222;1.101722454972874;0.41670529115262844;0.3781994294640591;-0.4068322940017639;-0.369323700665837;1.0927283796651401;1.0000503608394329;9.999850231441073;0.41683439006684975;-0.4352279921501087;-0.435227990627017;0.3814594487545608;0.36602219605433245;0.528658279307122;0.9999548062119973
57.360222;1.1017231959829885;0.41670489678883377;0.37819895159970685;-0.40683229484377814;-0.3693237009364399;1.0927283010952051;1.0000466147936513;9.999842594539764;0.41683432558648986;-0.4352279928767207;-0.435227990123942;0.38145961645716153;0.36602142650213215;0.5286594401978589;0.9999510409228302
57.370222;1.101723853327497;0.41670450498923023;0.3781984874004025;-0.40683229567070894;-0.369323701221264;1.0927282584293798;1.0000428226588196;9.999834682032182;0.4168342579042288;-0.4352279935919802;-0.4352279896151773;0.38145980447160144;0.36602065773392106;0.5286606160256491;0.9999472664098171
57.380222;1.1017244236546448;0.41670411749783837;0.3781980347043835;-0.40683229648121744;-0.3693237015219657;1.0927282574970019;1.0000389899923388;9.999826537046195;0.41683418875949546;-0.4352279942944805;-0.4352279890999435;0.3814600133097284;0.3660198873336777;0.5286618058849893;0.9999434948508313
57.390222;1.1017249030014484;0.4167037360037241;0.37819759169888506;-0.40683229727399645;-0.3693237018401195;1.0927283049593368;1.0000351200194062;9.999818195560803;0.4168341196026494;-0.43522799498314324;-0.4352279885768404;0.38146024303237597;0.3660191129803467;0.5286630094335479;0.9999397390083236
57.400222;1.1017252850004833;0.4167033625872913;0.3781971566978275;-0.4068322980478355;-0.36932370217731486;1.0927284073909542;1.0000312134358769;9.999809682599565;0.4168340511616409;-0.43522799565708264;-0.4352279880440509;0.3814604934172227;0.3660183325308166;0.5286642271949611;0.999936013049731
57.410222;1.1017255617980795;0.4167029995122584;0.378196727721955;-0.40683229880132493;-0.36932370253519675;1.0927285696662725;1.0000272689003484;9.999801009603624;0.4168339832371375;-0.4352279963155801;-0.43522798749987834;0.381460764353225;0.36601754424674954;0.5286654595806276;0.9999323317552437
57.420222;1.1017257275118748;0.4167026489481384;0.3781963024674564;-0.4068322995325313;-0.36932370291532796;1.092728793673084;1.0000232846018586;9.999792177509478;0.4168339150206832;-0.435227996958049;-0.4352279869432207;0.38146105584034434;0.3660167471053583;0.5286667055896276;0.9999287096747944
57.430222;1.101725780418194;0.4167023130723684;0.37819587887064293;-0.406832300239354;-0.3693237033190948;1.092729078608423;1.0000192599143125;9.999783181877925;0.41683384586972244;-0.43522799758385433;-0.4352279863735086;0.38146136764945904;0.3660159409428999;0.5286679629683272;0.999925160393097
57.440222;1.101726720810209;0.4167023029206412;0.37819539266288843;-0.4068314635968141;-0.36932260866953914;1.0927294217819234;1.000015195306717;9.999774014345888;0.4168337757865152;-0.4352279981921932;-0.43522798579032523;0.38146169929386825;0.36601512630949723;0.5286692292683594;0.9999216956061286
57.450222;1.101726552593037;0.4167020050732886;0.3781949696677772;-0.4068314642501848;-0.3693226091248917;1.092729818600969;1.000011091063043;9.999764664474753;0.41683370522796415;-0.43522799878230095;-0.4352279851931877;0.3814620505089714;0.36601430436854476;0.5286705020968385;0.9999183253586649
57.460222;1.1017262772029113;0.41670173177642117;0.3781945466439696;-0.40683146487432215;-0.36932260960823277;1.092730262380873;1.000006947352642;9.999755118575688;0.4168336346123571;-0.4352279993535903;-0.43522798458145795;0.38146242141362724;0.3660134768151002;0.5286717786800844;0.9999150591601353
57.470222;1.1017258985113423;0.4167014866032599;0.37819412294593274;-0.4068314654671255;-0.369322610120457;1.0927307449381012;1.0000027656996637;9.999745350398545;0.41683356397028826;-0.4352279999052574;-0.4352279839543847;0.3814628117920664;0.36601264569911535;0.5286730555458847;0.999911906411596
57.480222;1.101725422236716;0.41670127274560603;0.3781936972442098;-0.40683146602697773;-0.36932261066199384;1.0927312572606405;0.9999985494175654;9.999735320337576;0.4168334930350812;-0.4352280004358347;-0.43522798331136986;0.3814632203142441;0.36601181343962474;0.5286743282775189;0.9999088758440916
57.490222;1.1017248549086716;0.41670109329183275;0.3781932678389394;-0.40683146655319624;-0.3693226112331552;1.0927317890942005;0.9999943021543405;9.9997249947771;0.4168334217194828;-0.4352280009433535;-0.4352279826521233;0.38146364456283394;0.36601098279364336;0.528675591482349;0.9999059746767424
57.500222;1.101724202671251;0.4167009513238993;0.37819283319420827;-0.40683146704598727;-0.3693226118345667;1.0927323283074495;0.9999900262315546;9.999714371052866;0.4168333504613848;-0.43522800142589063;-0.4352279819766206;0.38146408172982793;0.3660101562761698;0.5286768389893051;0.9999032090153822
57.510222;1.1017234706297987;0.41670084984445493;0.37819239218011075;-0.4068314675060392;-0.3693226124673724;1.0927328616641339;0.9999857224824932;9.999703485570265;0.4168332801354302;-0.43522800188191;-0.43522798128505485;0.38146452932933383;0.36600933560771554;0.5286780639020342;0.9999005854355772
57.520222;1.1017226625790046;0.4167007914439872;0.37819194414308144;-0.4068314679339199;-0.3693226131328458;1.0927333764746943;0.9999813911664107;9.999692397813673;0.41683321181828487;-0.4352280023101505;-0.43522798057765805;0.38146498521444794;0.36600852180701665;0.5286792587118309;0.999898111387057
57.530222;1.101721781090005;0.416700777682664;0.37819148910372385;-0.40683146832994105;-0.3693226138319757;1.0927338613469015;0.9999770325163383;9.99968116661319;0.41683314678542294;-0.4352280027093157;-0.4352279798544333;0.38146544698806784;0.36600771540147103;0.5286804156469022;0.9998957935758502
57.540222;1.101720827681804;0.41670080873094073;0.3781910277572708;-0.4068314686944829;-0.36932261456557647;1.092734305498636;0.9999726470051779;9.999669836866035;0.4168330865537045;-0.4352280030780422;-0.43522797911489014;0.38146591174735955;0.36600591639909735;0.5286808346803012;0.9998936361053105
57.550222;1.101719803333335;0.4167008834385358;0.37819056120879413;-0.40683146902802897;-0.3693226153343337;1.0927346978243873;0.9999682360182448;9.999658440973832;0.41683303264612787;-0.4352280034151353;-0.4352279783578187;0.3814663763777083;0.36600512458551715;0.5286818936463812;0.9998916398374574
57.560222;1.1017187099204908;0.41670099940617894;0.37819009087254907;-0.40683146933095676;-0.36932261613838135;1.0927350270083889;0.9999638021800505;9.999647009466916;0.4168329863186192;-0.43522800371981446;-0.4352279775815217;0.3814668376452991;0.36600434021156736;0.5286828932797063;0.9998898028057858
57.570222;1.1017175515397104;0.41670115294267346;0.3781896185258424;-0.4068314696035163;-0.36932261697693497;1.092735282465871;0.9999593488320337;9.999635577799703;0.41683294851435093;-0.4352280039919503;-0.4352279767843556;0.3814672920117588;0.36600356416414853;0.5286838269292452;0.9998881212230593
57.580222;1.1017163350041475;0.416701339355826;0.37818914621986177;-0.4068314698458432;-0.3693226178482477;1.092735455459668;0.9999548798593797;9.999624183206375;0.4168329199743026;-0.4352280042319892;-0.43522797596493673;0.38146773592737665;0.3660027976850449;0.528684688558588;0.9998865909407187
57.590222;1.1017150697683258;0.41670155361608124;0.3781886760929145;-0.4068314700579719;-0.36932261874973965;1.0927355396885106;0.9999504003336988;9.999612858530426;0.4168329014864826;-0.43522800444027665;-0.4352279751221431;0.3814681663882129;0.36600204245676426;0.5286854732574073;0.9998852089281168
57.600222;1.10171376650668;0.41670179066145024;0.3781882102323795;-0.4068314702400594;-0.36932261967822455;1.0927355303181203;0.999945916653732;9.999601630598324;0.4168328942667633;-0.4352280046164026;-0.4352279742552911;0.38146858085868646;0.3660013004629727;0.5286861773979608;0.999883973651721
57.610222;1.10171243502657;0.4167020453055644;0.3781877506397828;-0.4068314703926941;-0.3693226206301125;1.0927354227030217;0.9999414355181441;9.999590525644042;0.41683290008729845;-0.43522800475915474;-0.43522797336428176;0.3814689766663992;0.36600057315669626;0.5286867984301806;0.9998828840628687
57.620222;1.1017110836917414;0.416702312400705;0.3781872992340884;-0.4068314705169809;-0.36932262160155793;1.0927352132634156;0.9999369625878914;9.999579575920535;0.4168329207807213;-0.4352280048669648;-0.4352279724495638;0.38146935044844016;0.36599986098160936;0.528687334556741;0.9998819387298996
57.630222;1.101709719803026;0.41670258725364023;0.3781868576573756;-0.40683147061437064;-0.36932262258869364;1.092734901792183;0.9999325019969119;9.999568821071021;0.4168329576400581;-0.4352280049384956;-0.43522797151218007;0.38146969776466333;0.3659991637026704;0.5286877845564486;0.9998811359511616
57.640222;1.1017083493292912;0.416702865857865;0.37818642708676137;-0.40683147068643366;-0.36932262358781554;1.0927344926446934;0.9999280574316823;9.999558306567861;0.4168330114831417;-0.43522800497292896;-0.4352279705539833;0.38147001295175975;0.36599848088480824;0.5286881479242147;0.9998804740479857
57.650222;1.1017069767551617;0.41670314480147563;0.37818600844409866;-0.40683147073460785;-0.3693226245953399;1.0927339936234806;0.9999236338280509;9.999548082730112;0.4168330830793417;-0.43522800497002556;-0.4352279695776919;0.38147028945800365;0.3659978120186542;0.5286884251679537;0.9998799512371386
57.660222;1.1017056060506019;0.41670342128056614;0.37818560269690227;-0.40683147075997245;-0.3693226256077624;1.0927334131074664;0.9999192373654047;9.999538207772913;0.4168331731861495;-0.43522800493029756;-0.4352279685865521;0.381470520475562;0.3659971564077808;0.5286886176711019;0.9998795652378453
57.670222;1.1017042422079675;0.41670369340291324;0.37818521092786905;-0.40683147076320125;-0.36932262662176496;1.0927327578103294;0.9999148738083241;9.999528753777119;0.4168332821030546;-0.4352280048549771;-0.4352279675838943;0.38147069942428913;0.365996513096674;0.5286887273100742;0.9998793130107466
57.680222;1.1017028921655692;0.416703960111601;0.37818483428351146;-0.4068314707446162;-0.36932262763417073;1.0927320329483743;0.9999105475987763;9.99951979967881;0.41683340931342655;-0.43522800474550793;-0.4352279665730961;0.3814708202824251;0.36599588074426487;0.5286887562382042;0.9998791909315423
57.690222;1.1017015639465892;0.41670422066276863;0.3781844736923051;-0.40683147070428305;-0.3693226286417041;1.092731243579649;0.9999062621560904;9.999511407885224;0.4168335536785998;-0.4352280046030145;-0.4352279655577131;0.3814708778925676;0.3659952574919694;0.5286887066244217;0.999879195406401
57.700222;1.1017002641621985;0.41670447449388043;0.3781841293885657;-0.4068314706421693;-0.3693226296408591;1.0927303952146075;0.9999020205209245;9.999503610013617;0.4168337135659959;-0.43522800442819415;-0.435227964541227;0.38147086819905124;0.36599464122718556;0.5286885807171123;0.9998793234530414
57.710222;1.1016989960051242;0.41670472158552646;0.378183800908578;-0.40683147055823277;-0.3693226306279975;1.0927294932321812;0.9998978261140753;9.99949641434121;0.4168338865528931;-0.4352280042215783;-0.43522796352679805;0.3814707883568781;0.3659940300684886;0.5286883812669951;0.9998795728522932
57.720222;1.1016977597170465;0.41670496253202427;0.378183487640266;-0.40683147045247825;-0.36932263159943657;1.0927285414145151;0.9998936826848567;9.99948981937445;0.4168340696182173;-0.435228003983899;-0.435227962517359;0.3814706366357793;0.36599342249959804;0.5286881116137939;0.9998799420226623
57.730222;1.1016965547766515;0.41670519804415546;0.37818318907364895;-0.4068314703251742;-0.3693226325512469;1.092727540614776;0.9998895935122614;9.999483819303455;0.4168342596927679;-0.4352280037162726;-0.43522796151561133;0.3814704120666391;0.36599281725976335;0.5286877753146676;0.9998804297064193
57.740222;1.1016953810985126;0.4167054285053484;0.3781829045748054;-0.40683147017690197;-0.369322633479093;1.0927264890955242;0.9998855616527382;9.999478404555179;0.4168344536502786;-0.4352280034199564;-0.4352279605239569;0.381470113885468;0.3659922135285244;0.5286873754660881;0.9998810344182947
57.750222;1.101694238503364;0.4167056539367587;0.37818263321612855;-0.40683147000822006;-0.36932263437862084;1.0927253846222138;0.9998815911674491;9.999473569273787;0.4168346481080058;-0.4352280030958701;-0.43522795954483195;0.3814697410835469;0.3659916114011805;0.528686914342484;0.9998817539466581
57.760222;1.101693126323393;0.4167058742041123;0.3781823739083202;-0.4068314698194554;-0.3693226352461774;1.0927242261025658;0.9998776881044622;9.999469323478209;0.4168348395005066;-0.43522800274446244;-0.4352279585811743;0.3814692924927624;0.36599101222451047;0.528686393829197;0.9998825849867884
57.770222;1.1016920440696623;0.41670608933586767;0.3781821257779184;-0.4068314696109201;-0.36932263607919724;1.092723013224246;0.9998738614061732;9.999465694065355;0.41683502430558494;-0.43522800236603126;-0.4352279576364569;0.3814687673487101;0.36599041863504117;0.5286858157331296;0.9998835228901812
57.780222;1.1016909918642588;0.4167062996561751;0.3781818884674206;-0.40683146938319853;-0.3693226368757388;1.092721745343653;0.9998701232260907;9.999462712749356;0.4168351992614137;-0.4352280019610813;-0.43522795671440195;0.38146816546373424;0.36598983429875215;0.5286851813084265;0.9998845620511555
57.790222;1.101689969515272;0.4167065056111903;0.37818166218150645;-0.40683146913718043;-0.3693226376336368;1.0927204210696102;0.9998664871908991;9.999460403172712;0.41683536115480074;-0.43522800153064;-0.4352279558186694;0.38146748663392116;0.3659892634013084;0.5286844911062507;0.9998856964299258
57.800222;1.1016889752145773;0.416706707485883;0.37818144756784694;-0.4068314688739336;-0.36932263835045115;1.0927190386615468;0.9998629653095588;9.999458774279722;0.4168355063679559;-0.43522800107642207;-0.4352279549524918;0.38146673015487553;0.3659887102395927;0.5286837459782797;0.9998869191884712
57.810222;1.1016880049260767;0.41670690509693226;0.37818124534162545;-0.4068314685945167;-0.3693226390240969;1.0927175969258005;0.9998595660175124;9.999457824394442;0.4168356309207216;-0.43522800060051137;-0.4352279541183031;0.381465894952432;0.3659881790843744;0.528682948048625;0.9998882224753762
57.820222;1.101687052249933;0.41670709774062786;0.37818105588197704;-0.4068314682998191;-0.3693226396530724;1.0927160956104642;0.9998562944937638;9.999457552458232;0.4168357309139452;-0.4352280001048976;-0.43522795331767894;0.3814649801013601;0.3659876741204582;0.5286821008093513;0.9998895986028392
57.830222;1.1016861095784005;0.4167072843713477;0.3781808794010865;-0.4068314679907275;-0.3693226402364122;1.0927145348243028;0.9998531540961749;9.999457960990869;0.4168358029111043;-0.43522799959141883;-0.4352279525517011;0.38146398544320104;0.365987199414701;0.5286812090012476;0.9998910420301406
57.840222;1.1016851706863295;0.4167074635549381;0.37818071647138596;-0.406831467668497;-0.3693226407739382;1.0927129147266128;0.9998501477446324;9.999459050483587;0.41683584400155543;-0.43522799906191545;-0.43522795182141727;0.3814629118875799;0.36598675903656913;0.52868027837731;0.9998925510377479
57.850222;1.101684232031966;0.4167076333490613;0.3781805680914104;-0.4068314673348434;-0.36932264126648545;1.0927112360285864;0.999847279212158;9.99946081738389;0.416835851554597;-0.43522799851818483;-0.43522795112798945;0.3814617612886717;0.36598635730921597;0.528679314803028;0.9998941275176713
57.860222;1.101683291678478;0.4167077914170057;0.3781804352233236;-0.40683146699184825;-0.36932264171577245;1.0927094997143199;0.9998445539855116;9.999463255013682;0.4168358231345813;-0.43522799796185313;-0.4352279504723898;0.38146053594179213;0.36598599897200473;0.528678323051108;0.9998957745432548
57.870222;1.1016823480470277;0.4167079352262645;0.3781803181696115;-0.4068314666419893;-0.36932264212406996;1.092707706086305;0.999841979019968;9.999466354612727;0.4168357564933231;-0.4352279973943849;-0.43522794985497393;0.3814592376638477;0.3659856889839904;0.5286773063382049;0.9998974944529201
57.880222;1.1016814000499595;0.4167080623041548;0.3781802160900284;-0.40683146628822214;-0.3693226424938204;1.0927058551566715;0.9998395607759639;9.999470108994837;0.4168356491995278;-0.4352279968171261;-0.43522794927532715;0.3814578671376546;0.36598543187813753;0.528676266898586;0.9998992886188518
57.890222;1.101680448006394;0.41670817050092773;0.3781801271125271;-0.4068314659339164;-0.3693226428274706;1.0927039471905369;0.9998373024404742;9.999474514516264;0.41683549832858185;-0.4352279962313306;-0.4352279487323672;0.381456424190475;0.36598523122407095;0.528675206747579;0.9999011576213146
57.900222;1.1016794938991565;0.41670825776644854;0.3781800488625944;-0.4068314655827137;-0.3693226431276451;1.0927019816150187;0.9998352034028107;9.999479566624414;0.4168353006588992;-0.435227995638205;-0.43522794822461314;0.38145490844592156;0.3659850898024416;0.5286741276307992;0.9999031022715398
57.910222;1.1016785400828615;0.4167083214875063;0.37817997879985843;-0.4068314652384863;-0.3693226433972962;1.0926999562295463;0.9998332612272586;9.999485253340739;0.41683505317270997;-0.4352279950389895;-0.43522794775065077;0.3814533197679325;0.3659850099224589;0.528673030303003;0.9999051246938621
57.920222;1.1016775875583131;0.41670835829333125;0.3781799144259471;-0.406831464905324;-0.3693226436395124;1.0926978683418511;0.9998314733496466;9.999491549390415;0.416834753480401;-0.4352279944350723;-0.435227947309451;0.3814516585672483;0.36598499323523753;0.5286719142892968;0.9999072272880813
57.930222;1.1016766359440318;0.4167083645786868;0.3781798535246882;-0.40683146458737396;-0.36932264385721203;1.0926957167235543;0.9998298381236159;9.99949841201916;0.416834399895523;-0.4352279938279405;-0.43522794690029903;0.3814499258701624;0.3659850407540933;0.5286707784994255;0.9999094114365019
57.940222;1.1016756845184568;0.4167083370737118;0.37817979420796216;-0.4068314642884923;-0.36932264405306153;1.0926935028598046;0.9998283555753622;9.999505783665851;0.4168339913770243;-0.4352279932189549;-0.43522794652258157;0.3814481231715267;0.3659851534671376;0.5286696220139598;0.9999116781955475
57.950222;1.1016747319970415;0.4167082730722552;0.3781797350039578;-0.4068314640118803;-0.36932264422953154;1.0926912305090637;0.9998270270865671;9.999513597422945;0.41683352777924704;-0.4352279926093586;-0.4352279461756808;0.3814462524088057;0.36598533254028526;0.5286684446191748;0.9999140292906532
57.960222;1.101673775823511;0.41670817043774044;0.37817967528513446;-0.40683146375992474;-0.36932264438886553;1.0926889040519;0.9998258546393108;9.999521779472662;0.41683301035879694;-0.4352279920005768;-0.4352279458590964;0.3814443160531542;0.3659855787405819;0.5286672469927344;0.9999164667250179
57.970222;1.1016728125052204;0.4167080276583938;0.37817961537002476;-0.4068314635342044;-0.3693226445330598;1.0926865273488278;0.9998248406170253;9.99953025690374;0.41683244190533364;-0.4352279913943456;-0.43522794557263356;0.38144231699422954;0.3659858917341742;0.528666030573444;0.9999189917137711
57.980222;1.1016718381482486;0.4167078440629614;0.37817955593787583;-0.4068314633355091;-0.3693226446639678;1.0926841030879564;0.9998239876991105;9.99953897293236;0.4168318261161066;-0.43522799079244556;-0.43522794531641357;0.3814402582373336;0.36598626971625087;0.5286647975245242;0.9999216039964187
57.990222;1.1016708490699991;0.4167076199155088;0.37817949729274025;-0.40683146316396057;-0.36932264478343496;1.0926816320398713;0.9998232979940118;9.99954789282321;0.4168311668327289;-0.43522799019640684;-0.4352279450908702;0.3814381426708685;0.3659867096607956;0.5286635506211832;0.9999243012954663
58.000222;1.1016698428771703;0.4167073564282474;0.3781794388053728;-0.40683146301925316;-0.369322644893331;1.0926791133056684;0.9998227716884808;9.999556994686111;0.416830467661296;-0.4352279896075065;-0.43522794489671757;0.38143597279955677;0.3659872079486699;0.5286622923816622;0.9999270791092051
58.010222;1.1016688192715034;0.4167070559708197;0.3781793788752237;-0.40683146290076977;-0.3693226449954254;1.092676545456067;0.9998224064813863;9.999566259916428;0.4168297317177798;-0.4352279890270227;-0.435227944734733;0.38143375039046706;0.36598776068705446;0.5286610238653047;0.9999299316986009
58.020222;1.1016677801490933;0.41670672198540293;0.3781793155502058;-0.4068314628075958;-0.3693226450912023;1.0926739274510004;0.9998221979999613;9.999575670007351;0.4168289614708614;-0.43522798845660315;-0.43522794460572367;0.3814314763812224;0.3659883638455885;0.5286597440722186;0.9999328530914637
58.030222;1.101666729486788;0.4167063583198943;0.37817924717250573;-0.4068314627386632;-0.36932264518177765;1.0926712597885477;0.9998221405390725;9.999585205134302;0.4168281587076293;-0.4352279878983401;-0.4352279445107223;0.3814291512872664;0.36598901358467734;0.5286584500860336;0.9999358366973907
58.040222;1.101665673755727;0.4167059686383304;0.3781791725470784;-0.40683146269302983;-0.3693226452680155;1.092668546018034;0.9998222273919437;9.999594840921594;0.41682732455545707;-0.43522798735442236;-0.43522794445095647;0.3814267759335112;0.3659897063581353;0.5286571378475059;0.9999388745540215
58.050222;1.1016646223974178;0.41670555621103633;0.3781790908852885;-0.4068314626700674;-0.36932264535089276;1.0926657934516497;0.9998224501699278;9.999604541321375;0.4168264600001314;-0.4352279868269074;-0.43522794442760143;0.38142435197887375;0.3659904386769773;0.528655803480638;0.9999419572314048
58.060222;1.1016635872484584;0.41670512381470703;0.37817900192464615;-0.40683146266939163;-0.3693226454318767;1.092663012233682;0.999822798479958;9.999614250694336;0.41682556652377434;-0.4352279863177266;-0.43522794444150914;0.3814218818946268;0.36599120712769423;0.5286544446348411;0.9999450740346729
58.070222;1.1016625809511569;0.4167046737281082;0.37817890595462456;-0.4068314626906684;-0.36932264551290245;1.0926602131161738;0.9998232610590251;9.999623886630241;0.4168246457902517;-0.4352279858285827;-0.4352279444930018;0.38141936892295375;0.36599200873631876;0.5286530610082091;0.9999482132829886
58.080222;1.1016616152616419;0.4167042079343013;0.37817880354366923;-0.4068314627333913;-0.36932264559598077;1.0926574053532758;0.9998238270939583;9.999633339077478;0.4168236989128147;-0.4352279853607632;-0.4352279445819815;0.3814168174290699;0.36599284114503045;0.5286516538097943;0.9999513630755797
