time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.090222;1.1016606999458378;0.4167037284230284;0.37817869559716333;-0.40683146279671867;-0.36932264568274653;1.0926545957019158;0.9998244866653164;9.999642486952009;0.41682272641615253;-0.4352279849151198;-0.4352279447081635;0.3814142328197853;0.36599370236931666;0.5286502251225985;0.9999545124452581
58.100222;1.1016598423995398;0.41670323735579556;0.3781785839444515;-0.4068314628796163;-0.3693226457742817;1.09265178835794;0.9998252303228912;9.999651218172774;0.41682172856066196;-0.43522798449232536;-0.4352279448710065;0.38141162079268764;0.36599459069762363;0.5286487780113648;0.9999576522816448
58.110222;1.1016590477917618;0.41670273695011284;0.3781784716702695;-0.4068314629811488;-0.3693226458714372;1.0926489854026877;0.9998260483233906;9.999659439449958;0.41682070539889293;-0.4352279840930742;-0.4352279450695201;0.3814089869685557;0.365995504992059;0.5286473165255298;0.9999607760070979
58.120222;1.1016583191689435;0.4167022291641383;0.3781783627344035;-0.4068314631006189;-0.369322645975137;1.0926461873548232;0.9998269300478543;9.999667084237542;0.416819656840541;-0.4352279837178785;-0.4352279453021364;0.3814063370065643;0.36599644457443176;0.5286458448720681;0.9999638794331507
58.130222;1.101657657397642;0.4167017153927006;0.3781782613279995;-0.40683146323756353;-0.36932264608615273;1.0926433937947886;0.99982786445648;9.999674108317986;0.4168185830337336;-0.4352279833668498;-0.43522794556664857;0.38140367657181407;0.36599740844949025;0.5286443667521021;0.9999669592332038
58.140222;1.1016570615499977;0.4167011964394108;0.37817817148511135;-0.4068314633916078;-0.3693226462048471;1.0926406047550992;0.9998288419215549;9.999680470201403;0.416817484784134;-0.4352279830398072;-0.435227945860445;0.38140101114358;0.36599839460890166;0.5286428854614211;0.99997001151447
58.150222;1.1016565300128485;0.4167018955442569;0.37817920696365875;-0.4068314101833332;-0.3693225978737826;1.0926378224221955;0.9998298555912712;9.999686124276057;0.41681636369050645;-0.43522798273631197;-0.4352279461809289;0.38139834584466453;0.36599939981337115;0.5286414041801967;0.9999730314871691
58.160222;1.101656061865519;0.4167013673219176;0.3781791510251746;-0.4068314103696501;-0.3693225980079067;1.0926350512403427;0.999830901541459;9.999691030593562;0.41681522193684883;-0.4352279824554767;-0.4352279465257425;0.3813956853786378;0.36600041990663784;0.5286399261007035;0.9999760131905743
58.170222;1.1016556572753886;0.41670083452920265;0.37817911702698837;-0.4068314105703848;-0.3693225981496511;1.092632296373599;0.9998319789336018;9.999695160339101;0.4168140618711952;-0.43522798219592146;-0.43522794689285876;0.38139303403858976;0.3660014505889626;0.5286384544016545;0.9999789487759115
58.180222;1.1016553166294114;0.4167002972847987;0.37817910826444984;-0.4068314107839707;-0.3693225982985611;1.0926295623459377;0.9998330898453844;9.999698492001816;0.41681288565827523;-0.4352279819560062;-0.43522794728062264;0.3813903956758336;0.36600248810474;0.5286369920709516;0.9999818284803893
58.190222;1.1016550401768561;0.4166997563724933;0.37817912754104405;-0.40683141100881204;-0.36932259845324555;1.0926268526783598;0.9998342383127288;9.999701005816505;0.4168116951640164;-0.43522798173405985;-0.4352279476874876;0.38138777367731974;0.3660035293296292;0.5286355416680599;0.9999846418079
58.200222;1.1016548287357373;0.41669921302704105;0.3781791766448958;-0.4068314112432291;-0.3693225986113367;1.092624170535741;0.9998354294744285;9.999702681034217;0.4168104918794722;-0.4352279815284532;-0.43522794811167204;0.38138517087394747;0.36600457137901626;0.5286341054585181;0.9999873785925159
58.210222;1.1016546836246943;0.41669866818239915;0.3781792562124992;-0.40683141148524365;-0.36932259877004125;1.092621519860057;0.9998366683832487;9.999703496558423;0.41680927698495807;-0.43522798133763746;-0.43522794855114993;0.3813825893690506;0.3660056112869852;0.5286326859394084;0.9999900290875318
58.220222;1.101654605448596;0.416698122407757;0.3781793661687948;-0.40683141173275184;-0.3693225989266366;1.0926189054519868;0.9998379579271814;9.999703434663783;0.4168080518861262;-0.43522798116006856;-0.43522794900372896;0.3813800306539156;0.366006646317502;0.5286312858455774;0.9999925835767343
58.230222;1.1016545935999047;0.41669757648064604;0.37817950667514477;-0.4068314119837684;-0.36932259907859594;1.0926163316905846;0.9998392980582802;9.999702485523441;0.416806818538395;-0.4352279809940753;-0.43522794946703613;0.38137749588999087;0.3660076745912751;0.5286299073593679;0.9999950322753574
58.240222;1.1016546470051463;0.4166970314530651;0.3781796787906481;-0.4068314122362349;-0.36932259922354155;1.0926138017546332;0.9998406875478999;9.999700645563951;0.4168055788204899;-0.43522798083792613;-0.4352279499387186;0.3813749860276552;0.3660086950720959;0.528628551370612;0.999997366371824
58.250222;1.1016547648221697;0.4166964883758164;0.3781798841646999;-0.4068314124877717;-0.36932259935913075;1.0926113182158677;0.9998421260550835;9.999697915162582;0.41680433395496247;-0.4352279806899358;-0.43522795041684237;0.3813725020027671;0.3660097071591022;0.5286272171577322;0.9999995798665606
58.260222;1.1016549463996483;0.41669594825652945;0.37818012430727554;-0.4068314127357258;-0.3693225994829448;1.0926088835787264;0.9998436147987486;9.999694312025557;0.4168030848758514;-0.4352279805483123;-0.43522795090015043;0.3813700448851228;0.3660107107771165;0.5286259022902405;1.0000016705075236
58.270222;1.1016551912975392;0.4166954120470734;0.3781804004250821;-0.4068314129772353;-0.3693225995925716;1.0926065001290681;0.9998451558560844;9.999689889198773;0.41680183262760023;-0.435227980411023;-0.4352279513878984;0.381367615602814;0.36601170655326204;0.5286246032385462;1.0000036393962204
58.280222;1.1016554997076395;0.41669488066257904;0.37818071385729196;-0.40683141320928956;-0.369322599685811;1.0926041703411764;0.9998467508445965;9.999684730067047;0.41680057832918904;-0.43522798027603893;-0.43522795187929053;0.3813652146497488;0.366012695238885;0.528623316732098;1.0000054901882263
58.290222;1.1016558720416987;0.4166943550775899;0.3781810665657925;-0.4068314134290393;-0.3693225997608276;1.0926018978023866;0.999848400382404;9.999678919425602;0.41679932336847253;-0.43522798014153385;-0.4352279523730674;0.3813628421465082;0.36601367683945185;0.5286220404188908;1.0000072279646353
58.300222;1.1016563078155244;0.4166938365894843;0.3781814613475036;-0.40683141363414;-0.3693225998161982;1.0925996870200034;0.9998501045912389;9.99967251244411;0.4167980694750563;-0.4352279800057472;-0.43522795286762983;0.38136049792242505;0.3660146504314638;0.5286207723464605;1.000008857876692
58.310222;1.1016568054504499;0.4166933273745639;0.37818190148052533;-0.4068314138227428;-0.36932259985080745;1.0925975422573215;0.999851863558662;9.99966552377063;0.4167968182719478;-0.4352279798668771;-0.4352279533614827;0.38135818142322675;0.36601561460880816;0.5286195106662471;1.0000103848672792
58.320222;1.1016573625758503;0.41669283063721135;0.37818238992974634;-0.40683141399340816;-0.3693225998637952;1.0925954667610223;0.9998536775260748;9.999657942320777;0.4167955712744226;-0.4352279797230657;-0.43522795385361956;0.381355891468815;0.36601656789749404;0.5286182540743596;1.0000118143415309
58.330222;1.10165797520778;0.4166923498666659;0.3781829287196198;-0.40683141414536234;-0.36932259985453053;1.0925934623676934;0.999855547118426;9.99964975306344;0.4167943303200747;-0.43522797957246284;-0.43522795434343003;0.3813536261576238;0.36601750890460066;0.5286170018761106;1.0000131523931908
58.340222;1.101658636683123;0.4166918879806284;0.37818351880510553;-0.40683141427874076;-0.36932259982229393;1.0925915298153088;0.9998574731299531;9.999640946297847;0.41679309731739794;-0.4352279794135536;-0.4352279548301041;0.38135138343127567;0.36601843634503445;0.5286157533881091;1.0000144055124391
58.350222;1.1016593390101468;0.4166914471299122;0.3781841603952708;-0.4068314143945579;-0.369322599765959;1.092589670923128;0.9998594558842923;9.999631517411038;0.4167918735779117;-0.43522797924542805;-0.4352279553122397;0.3813491618748283;0.36601934930874597;0.528614507556606;1.0000155800037207
58.360222;1.1016600759524457;0.4166910287159721;0.37818485330419116;-0.4068314144947594;-0.3693225996840742;1.0925878907379136;0.9998614949255581;9.99962147025594;0.416790659591359;-0.4352279790676188;-0.4352279557881467;0.3813469611089222;0.36602024795634436;0.5286132630298355;1.0000166816035694
58.370222;1.101660843830234;0.4166906330021968;0.3781855968309023;-0.4068314145822125;-0.36932259957506625;1.092586196495322;0.9998635890248592;9.999610821414745;0.416789455241288;-0.4352279788798102;-0.4352279562564146;0.3813447817137515;0.36602113398464525;0.5286120184768426;1.0000177159249268
58.380222;1.1016616397197694;0.41669025891675326;0.3781863893351352;-0.40683141466027345;-0.36932259943743906;1.0925845949985358;0.9998657362307685;9.999599593154736;0.4167882600098288;-0.43522797868174695;-0.4352279567161396;0.38134262487132325;0.3660220102444438;0.5286107730092791;1.0000186891055713
58.390222;1.1016624606038536;0.41668990474716494;0.3781872282277502;-0.406831414732257;-0.3693225992703074;1.0925830920053616;0.9998679341489463;9.999587796539068;0.41678707308266494;-0.4352279784734574;-0.43522795716663437;0.3813404922692793;0.36602288003571914;0.52860952606408;1.000019607919735
58.400222;1.1016633037276418;0.4166895691185817;0.3781881106985349;-0.40683141480113133;-0.3693225990738495;1.0925816935931827;0.9998701804706942;9.999575419023476;0.41678589369030694;-0.43522797825563475;-0.4352279576069592;0.38133838624126504;0.36602374676092475;0.5286082767616327;1.0000204792996286
58.410222;1.1016641663222857;0.41668925111089505;0.3781890343797707;-0.4068314148694287;-0.3693225988489865;1.0925804073559946;0.9998724736899314;9.999562431052523;0.41678472143382383;-0.4352279780296769;-0.4352279580359388;0.3813363098494285;0.3660246137996959;0.5286070238915803;1.0000213096299087
58.420222;1.1016650448138954;0.41668894960308817;0.3781899971763384;-0.4068314149392481;-0.36932259859672084;1.0925792420251;0.999874813673301;9.999548809916373;0.41678355602749445;-0.4352279777972857;-0.4352279584525694;0.381334267022047;0.3660254842795733;0.5286057666464825;1.0000221041037731
58.430222;1.1016659338976507;0.41668866304845636;0.3781909969300184;-0.40683141501224174;-0.36932259831783376;1.092578205911667;0.999877201338909;9.999534561375686;0.4167823968563253;-0.43522797755985254;-0.4352279588562078;0.38133226238201645;0.36602636080767625;0.5286045048152718;1.0000228663190205
58.440222;1.1016668264709588;0.4166883365044274;0.37819198309004054;-0.40683019229748385;-0.36932148795903486;1.0925773057872439;0.9998796378453166;9.999519725491691;0.4167812430870672;-0.435227977317979;-0.4352279592466501;0.38133030059360407;0.36602624541981144;0.5286025456392955;1.0000235984998704
58.450222;1.1016677152282321;0.41668807537099123;0.37819305057262753;-0.40683019238068135;-0.3693214876289648;1.09257654663562;0.9998821240911445;9.999504368844686;0.4167800941681938;-0.43522797707165345;-0.4352279596243631;0.38132838584918205;0.3660271397622994;0.5286012733119481;1.000024301888022
58.460222;1.1016685940604884;0.41668782500236595;0.3781941486739712;-0.4068301924711831;-0.36932148727448794;1.0925759323575777;0.9998846605677377;9.999488575582197;0.41677895007094395;-0.4352279768208872;-0.4352279599905091;0.38132652174775084;0.3660280451719714;0.5285999947096015;1.0000249773256327
58.470222;1.101669457797582;0.41668758410546936;0.37819527469176817;-0.40683019257096203;-0.3693214868963803;1.0925754676377415;0.9998872478468753;9.999472445474643;0.41677781120582114;-0.4352279765659744;-0.4352279603464134;0.38132471131375273;0.3660289626359649;0.5285987096536652;1.0000256271052594
58.480222;1.101670301413632;0.4166873511841641;0.3781964256663866;-0.4068301926822415;-0.3693214864954802;1.0925751586586276;0.9998898867959224;9.999456089022827;0.41677667850364075;-0.4352279763071705;-0.4352279606929432;0.3813229571548648;0.3660298929481127;0.5285974184408404;1.0000262563441074
58.490222;1.1016711195215085;0.41668712435049055;0.3781975987005926;-0.4068301928072192;-0.3693214860728983;1.0925750113610257;0.9998925773334495;9.999439616142741;0.4167755536967551;-0.43522797604432967;-0.43522796103055567;0.38132126172387776;0.36603083676331816;0.5285961214443883;1.000026871513688
58.500222;1.1016719057550166;0.4166869014353751;0.3781987909704755;-0.4068301929476766;-0.36932148562999684;1.0925750299174175;0.999895317338095;9.999423129973263;0.41677443922573904;-0.43522797577692096;-0.43522796135972325;0.38131962756842563;0.3660317942457129;0.5285948188320343;1.0000274779570897
58.510222;1.1016726522914257;0.4166866802419175;0.3781999994250447;-0.4068301931045321;-0.3693214851681172;1.0925752165265556;0.9998981030569649;9.999406722694143;0.4167733375703727;-0.4352279755042332;-0.43522796168108563;0.38131805750401043;0.3660327650394766;0.5285935109466791;1.0000280792126972
58.520222;1.1016733500701554;0.41668645869618975;0.3782012204623032;-0.4068301932777316;-0.3693214846883529;1.0925755717481562;0.9999009299321627;9.999390467823849;0.41677225054988737;-0.43522797522557566;-0.43522796199531255;0.3813165542853857;0.3660337488735104;0.5285921988059555;1.0000286781917591
58.530222;1.1016739894637548;0.4166862349677906;0.37820244971506806;-0.4068301934666596;-0.36932148419163746;1.0925760955367625;0.999903793238405;9.999374420747998;0.4167711791521353;-0.43522797494054494;-0.43522796230274186;0.3813151199749453;0.36603474577722434;0.5285908838699154;1.0000292786978107
58.540222;1.101674560883799;0.4166860074725143;0.378203682139213;-0.4068301936706476;-0.3693214836790338;1.0925767880152246;0.999906688507225;9.999358630155374;0.4167701239782672;-0.43522797464907964;-0.4352279626029919;0.38131375601525636;0.3660357555346186;0.5285895672747406;1.000029886050194
58.550222;1.1016750549922363;0.4166857746857172;0.3782049124297838;-0.4068301938893227;-0.36932148315200614;1.0925776493424488;0.9999096110016804;9.999343146008675;0.4167690859740012;-0.4352279743512975;-0.43522796289504734;0.3813124639121972;0.3660367773502031;0.5285882494354943;1.0000305066080144
58.560222;1.1016754627892438;0.41668553520076335;0.3782061354233473;-0.4068301941228527;-0.3693214826126199;1.09257867955123;0.9999125546315207;9.99932802177469;0.4167680666417446;-0.4352279740475229;-0.4352279631777901;0.3813112455889225;0.36603781004282177;0.5285869302999161;1.0000311470820056
58.570222;1.1016757761465412;0.4166852883933641;0.3782073463351441;-0.4068301943720185;-0.36932148206359655;1.0925798780748361;0.9999155121034038;9.999313317271396;0.4167670674416811;-0.4352279737382931;-0.4352279634503903;0.3813101032469189;0.36603885194406566;0.528585609593057;1.000031814256525
58.580222;1.1016759880395695;0.4166850351508323;0.3782085409359654;-0.4068301946380318;-0.3693214815081851;1.092581242718908;0.9999184761681688;9.99929909698733;0.41676608936478454;-0.43522797342406155;-0.43522796371241407;0.38130903908080116;0.3660399004987933;0.528584286753325;1.000032515102631
58.590222;1.1016760918453534;0.41668477787559793;0.37820971589662744;-0.40683019492214867;-0.36932148094978917;1.0925827691031627;0.9999214397257403;9.999285425704969;0.41676513309751884;-0.4352279731047664;-0.43522796396393887;0.38130805488850045;0.36604095248321766;0.5285829611134027;1.0000332567341703
58.600222;1.1016760814589912;0.41668451973640497;0.37821086913724566;-0.40683019522519553;-0.3693214803913743;1.092584450720624;0.9999243946899994;9.999272371194419;0.41676419900111983;-0.4352279727793883;-0.435227964205632;0.38130715167022927;0.3660420047231851;0.5285816322767135;1.0000340453382446
58.610222;1.1016759528740925;0.41668426368742273;0.37821199956218626;-0.4068301955472713;-0.3693214798350892;1.0925862789611576;0.9999273317407782;9.99926001056638;0.4167632869736494;-0.4352279724459431;-0.43522796443867784;0.38130632965564437;0.36604305445100005;0.5285802999743099;1.0000348847504708
58.620222;1.1016757048170873;0.41668401173282377;0.3782131062524072;-0.4068301958878625;-0.3693214792822541;1.0925882430996496;0.9999302413893251;9.999248434000133;0.4167623969402134;-0.4352279721020859;-0.4352279646646249;0.38130558846100143;0.366044099212325;0.5285789638278037;1.0000357757339122
58.630222;1.1016753377657182;0.416683764773044;0.3782141877674631;-0.4068301962460605;-0.3693214787333879;1.0925903305012894;0.9999331152519793;9.999237743660226;0.4167615295187254;-0.43522797174543304;-0.43522796488522136;0.38130492682931444;0.36604513677318556;0.5285776238215015;1.0000367158623027
58.640222;1.1016748535223406;0.41668352296068245;0.3782152421180103;-0.4068301966205537;-0.36932147818843375;1.0925925271558956;0.9999359467583339;9.99922804286581;0.41676068589996745;-0.4352279713732888;-0.43522796510224177;0.38130434269488533;0.3660461650904911;0.5285762807320517;1.0000377000490925
58.650222;1.1016742554934;0.4166832860248101;0.3782162675017308;-0.40683019700979944;-0.3693214776473947;1.092594818459194;0.9999387310389802;9.999219420087043;0.4167598673583606;-0.4352279709825952;-0.43522796531721625;0.3813038338999464;0.3660471822618571;0.5285749358436431;1.0000387216731028
58.660222;1.101673547972596;0.41668305349900475;0.37821726306688647;-0.4068301974125737;-0.36932147711083585;1.0925971894845414;0.9999414644415731;9.99921194356842;0.4167590754041759;-0.4352279705702919;-0.435227965531144;0.3813033984569925;0.3660481867274082;0.5285735905817602;1.0000397735813678
58.670222;1.101672734774677;0.41668282510726384;0.3782182290308101;-0.40683019782823077;-0.3693214765798476;1.0925996246323577;0.999944143971336;9.999205666717597;0.41675831229775384;-0.4352279701335631;-0.43522796574445227;0.3813030341408359;0.36604917755679117;0.5285722464115702;1.0000408488464958
58.680222;1.101671818787064;0.4166826011186191;0.37821916618641765;-0.4068301982564863;-0.36932147605572035;1.092602108205553;0.999946766622595;9.999200632700925;0.41675758098074533;-0.43522796966999666;-0.4352279659572814;0.38130273826727606;0.3660501541216793;0.5285709049065835;1.0000419417181103
58.690222;1.1016708028212214;0.41668238251965106;0.3782200754047196;-0.4068301986973661;-0.369321475539608;1.0926046261239557;0.9999493292939016;9.999196878912473;0.4167568842319139;-0.43522796917791207;-0.435227966169809;0.3813025078039529;0.3660511153108314;0.5285695678891792;1.0000430480064966
58.700222;1.1016696902124357;0.4166821708320293;0.37822095773059955;-0.40683019915134755;-0.3693214750322437;1.0926071664958856;0.9999518292436734;9.999194443025102;0.4167562237256821;-0.43522796865660635;-0.4352279663821904;0.3813023396030275;0.36605205930407875;0.5285682377463318;1.0000441643598248
58.710222;1.1016684838652164;0.41668196759767634;0.37822181469726845;-0.4068301996192092;-0.3693214745338144;1.0926097187102555;0.999954263685013;9.99919336530703;0.4167555996131263;-0.4352279681061773;-0.4352279665942619;0.38130223068255636;0.3660529841523205;0.52856691802458;1.000045287379848
58.720222;1.1016671848954378;0.4166817742982411;0.37822264826849994;-0.4068302001017172;-0.3693214740441283;1.0926122730138734;0.999956628813628;9.999193685226183;0.416755010592286;-0.4352279675271661;-0.4352279668055899;0.3813021783113221;0.366053888327807;0.5285656133607873;1.0000464131606455
58.730222;1.1016657918917325;0.4166815928893867;0.37822346065074314;-0.4068302005994627;-0.3693214735629575;1.0926148208968276;0.9999589197463996;9.999195440103374;0.41675445440550013;-0.43522796692046095;-0.43522796701565214;0.381302179944521;0.36605477080907833;0.5285643283139523;1.0000475374694344
58.740222;1.1016643012239526;0.41668142604451947;0.3782242542961198;-0.40683020111266804;-0.3693214730900925;1.092617355454751;0.9999611308710417;9.99919867540099;0.4167539284865641;-0.4352279662874464;-0.4352279672236394;0.38130223331965696;0.3660556309424413;0.528563066378586;1.0000486562924404
58.750222;1.1016627092484537;0.416681276751618;0.37822503185306794;-0.4068302016408859;-0.369321472625007;1.0926198707499102;0.9999632558354971;9.99920345313781;0.4167534301754721;-0.4352279656301461;-0.43522796742827996;0.3813023368086457;0.36605646809643744;0.5285618301572227;1.0000497660104122
58.760222;1.1016610150508634;0.4166811477810286;0.37822579580119536;-0.4068302021828871;-0.36932147216678984;1.0926223601877807;0.9999652876042142;9.999209837838778;0.41675295664503076;-0.4352279649510614;-0.435227967628091;0.38130348969224725;0.3660572812648195;0.5285613437800156;1.000050863367458
58.770222;1.1016592215105332;0.4166810416057989;0.3782265480992896;-0.40683020273677845;-0.3693214717146359;1.0926248161501062;0.999967218607725;9.999217874649956;0.41675250491763854;-0.4352279642526151;-0.435227967821706;0.38130369195275426;0.3660580690849196;0.5285601677110702;1.0000519457738282
58.780222;1.10165733467566;0.4166809608196004;0.37822729034093616;-0.40683020330015723;-0.369321471268224;1.0926272318309258;0.9999690414282141;9.999227585867288;0.41675207194134145;-0.435227963536667;-0.43522796800796804;0.3813039437901168;0.36605883022375485;0.5285590271084799;1.0000530121699533
58.790222;1.1016553622621466;0.41668090807788705;0.3782280242089254;-0.4068302038702356;-0.369321470827577;1.0926296027967337;0.9999707506112385;9.999238977605845;0.41675165482898685;-0.4352279628044701;-0.4352279681859882;0.38130424508601746;0.36605956375804355;0.5285579251525454;1.0000540637187283
58.800222;1.101653312166952;0.41668088524263713;0.37822875160360087;-0.40683020444390466;-0.3693214703928731;1.092631926088223;0.999972343811012;9.999252039241671;0.4167512510024363;-0.43522796205684733;-0.435227968355302;0.38130459499054886;0.3660602695748087;0.5285568643521774;1.000055103150916
58.810222;1.101651191519978;0.4166808928428221;0.3782294742993349;-0.406830205017878;-0.3693214699644191;1.0926341987206434;0.9999738203627608;9.999266743065611;0.4167508577393426;-0.43522796129443103;-0.43522796851590295;0.38130499214435404;0.36606094878716816;0.528555846922345;1.0000561332420634
58.820222;1.1016490065013762;0.4166809302375267;0.37823019356526677;-0.40683020558905664;-0.3693214695425164;1.092636417775566;0.9999751789795112;9.999283050999349;0.4167504717473808;-0.43522796051799484;-0.43522796866807495;0.3813054351681761;0.3660616034624667;0.528554875051318;1.000057155936767
58.830222;1.1016467631131541;0.4166809961405669;0.37823091018867594;-0.40683020615489324;-0.3693214691274254;1.092638581004341;0.9999764174563446;9.999300921209128;0.416750089558236;-0.4352279597287394;-0.4352279688122977;0.38130592247277817;0.36606223554514394;0.5285539511247708;1.0000581726302828
58.840222;1.1016444670015244;0.4166810893817576;0.37823162478309796;-0.4068302067134729;-0.3693214687195418;1.0926406872118168;0.9999775342725749;9.999320307745217;0.41674970823096247;-0.43522795892840066;-0.43522796894931454;0.38130645169295535;0.36606284628503716;0.5285530779393152;1.0000591849171008
58.850222;1.1016421212427068;0.4166812095149906;0.37823233806669193;-0.4068302072633904;-0.369321468319344;1.092642736419466;0.999978530043712;9.999341153530374;0.4167493256440631;-0.43522795811932097;-0.4352279690801401;0.38130701973799525;0.3660634365902896;0.5285522588052064;1.0000601948522287
58.860222;1.1016397249661576;0.41668135692301445;0.37823305101342347;-0.40683020780357215;-0.36932146792705534;1.0926447293528667;0.9999794077428021;9.999363380660608;0.41674894037885163;-0.4352279573045692;-0.43522796920600476;0.3813076234020343;0.3660640071486923;0.5285514975980158;1.0000612043042316
58.870222;1.1016372745034013;0.41668153237138567;0.3782337645020526;-0.40683020833299444;-0.36932146754228373;1.0926466668287438;0.9999801719100889;9.99938688336109;0.4167485514888753;-0.4352279564876992;-0.4352279693284293;0.3813082597720857;0.3660645580735012;0.5285507987065188;1.0000622141878706
58.880222;1.101634765322161;0.4166817361873395;0.37823447850963005;-0.40683020885028165;-0.3693214671639676;1.0926485493511708;0.9999808280105379;9.999411537230925;0.4167481583549166;-0.4352279556720032;-0.4352279694494346;0.3813089263589757;0.3660650887654441;0.5285501665621307;1.0000632245716476
58.890222;1.1016321938003308;0.41668196771549043;0.37823519200348615;-0.40683020935344305;-0.36932146679078404;1.0926503764967062;0.9999813822393008;9.999437223615555;0.4167477606857136;-0.4352279548600311;-0.4352279695715627;0.38130962122615214;0.36606559807174494;0.5285496046619559;1.0000642348454543
58.900222;1.1016295587547558;0.4166822255355365;0.3782359038115063;-0.40683020984000007;-0.3693214664216426;1.0926521463233998;0.9999818405283202;9.999463842723006;0.4167473586347686;-0.4352279540536139;-0.43522796969752153;0.3813103428899963;0.36606608439542226;0.5285491151546574;1.0000652429931722
58.910222;1.1016268616746903;0.416682508106639;0.37823661323824104;-0.4068302103074425;-0.3693214660558836;1.0926538554942182;0.9999822075330943;9.999491308102131;0.41674695277585816;-0.43522795325387087;-0.4352279698298416;0.3813110898201947;0.36606654548285994;0.5285486995866533;1.000066245258578
58.920222;1.1016241062887089;0.4166828141902685;0.37823731989338516;-0.40683021075370374;-0.36932146569331575;1.0926555003483789;0.9999824875925196;9.99951953959456;0.41674654375642756;-0.43522795246124457;-0.4352279699707918;0.38131186007922924;0.3660669782471853;0.5285483594497138;1.0000672377425557
58.930222;1.1016212988233076;0.41668314316649513;0.3782380233421233;-0.4068302111773227;-0.36932146533421223;1.092657077922261;0.9999826868643082;9.999548455903952;0.4167461318761701;-0.43522795167565437;-0.43522797012249387;0.3813126516650381;0.36606737918989474;0.5285480957959032;1.0000682189566499
58.940222;1.1016184476345046;0.41668349576361935;0.3782387229913494;-0.40683021157722304;-0.36932146497926704;1.0926585862222806;0.9999828144951178;9.999577963218094;0.4167457169389967;-0.43522795089642724;-0.43522797028705806;0.3813134630573414;0.36606774492468125;0.5285479088345536;1.0000691906932133
58.950222;1.1016155618814087;0.41668387427802445;0.3782394181055816;-0.4068302119523853;-0.36932146462959276;1.0926600243117512;0.9999828818661912;9.999607955627225;0.4167452985584691;-0.4352279501221904;-0.4352279704663922;0.38131429310438403;0.3660680720753182;0.5285477980263665;1.0000701563108565
58.960222;1.1016126513869282;0.41668428136282737;0.37824010762873583;-0.4068302123017093;-0.3693214642865461;1.0926613919278634;0.9999829008962539;9.99963832933929;0.4167448766667222;-0.4352279493511708;-0.4352279706618753;0.38131514039567294;0.3660683569723157;0.528547762457422;1.0000711182943607
58.970222;1.101609727482048;0.41668471867948464;0.3782407898214522;-0.4068302126240041;-0.36932146395123966;1.0926626888023345;0.9999828831226074;9.999668992050589;0.416744451671843;-0.4352279485817074;-0.4352279708746304;0.381316002830535;0.36606859584256785;0.5285478012063919;1.0000720770810523
58.980222;1.101606803001807;0.41668518669766724;0.3782414623043371;-0.40683021291795124;-0.36932146362404167;1.0926639151607334;0.9999828396309145;9.999699863410395;0.4167440242573113;-0.43522794781261215;-0.4352279711062666;0.38131687779922735;0.3660687852098289;0.5285479134140358;1.0000730314829258
58.990222;1.1016038916963427;0.4166856852266564;0.3782421226693112;-0.40683021318222296;-0.36932146330444676;1.0926650724257254;0.9999827809388105;9.999730872547826;0.41674359533017485;-0.4352279470433366;-0.4352279713589753;0.3813177628192619;0.36606892194598334;0.5285480981761027;1.0000739799718612
59.000222;1.1016010078507996;0.41668621378065335;0.3782427690808927;-0.40683021341590125;-0.36932146299132296;1.092666162333686;0.9999827165635367;9.999761953720471;0.41674316599719885;-0.43522794627394407;-0.4352279716348376;0.3813186559365948;0.3660690031162393;0.5285483546132731;1.0000749220620908
59.010222;1.101598165815315;0.41668677141300786;0.3782434005025531;-0.40683021361876603;-0.3693214626831268;1.0926671859437196;0.9999826548974645;9.999793043816934;0.4167427370779486;-0.43522794550497296;-0.4352279719352645;0.3813195556507594;0.36606902599993;0.5285486818725299;1.000075859168304
59.020222;1.101595379051494;0.4166873563666589;0.3782440166013314;-0.4068302137910466;-0.3693214623782286;1.0926681440779848;0.9999826035575142;9.999824079516694;0.4167423086120114;-0.43522794473734094;-0.435227972260898;0.3813204607371986;0.3660689882908328;0.5285490787003326;1.000076794123542
59.030222;1.1015926589736917;0.4166879661131848;0.37824461733706066;-0.4068302139331005;-0.3693214620754387;1.0926690378496944;0.9999825694909332;9.999854986960909;0.4167418801199976;-0.4352279439723043;-0.4352279726118967;0.38132137024414;0.366068888361392;0.5285495429073558;1.000077729539341
59.040222;1.1015900147068745;0.41668859777952716;0.3782452023713252;-0.40683021404545183;-0.36932146177390224;1.0926698685045413;0.9999825593712409;9.99988567734777;0.41674145133153384;-0.43522794321144037;-0.435227972988248;0.38132228375370214;0.36606872549236974;0.5285500711042482;1.0000786668578667
59.050222;1.1015874535669616;0.41668924840510907;0.3782457707822641;-0.4068302141289595;-0.3693214614723714;1.0926706376200328;0.9999825803177985;9.999916060723919;0.41674102256036816;-0.43522794245667157;-0.43522797338974256;0.3813232015332294;0.36606849981278483;0.5285506588092482;1.0000796068226823
59.060222;1.1015849806161009;0.4166899147785624;0.3782463211917229;-0.4068302141847708;-0.3693214611690238;1.0926713476266685;0.9999826392571687;9.999946061067966;0.4167405945339398;-0.4352279417103338;-0.4352279738158897;0.3813241241723966;0.36606821199781714;0.5285513009028074;1.0000805499140066
59.070222;1.1015825982820737;0.41669059327786173;0.3782468520126957;-0.4068302142139983;-0.3693214608619537;1.0926720016656193;0.9999827414116815;9.999975617474336;0.41674016802706537;-0.4352279409751462;-0.4352279742659573;0.3813250520354052;0.3660678633394237;0.52855199210285;1.000081495882207
59.080222;1.101580307448762;0.41669128016493867;0.3782473618423916;-0.4068302142175707;-0.3693214605495391;1.092672602799209;0.9999828900627685;10.000004673525838;0.4167397434919218;-0.4352279402538638;-0.43522797473891567;0.3813259850661028;0.36606745619621744;0.5285527274182064;1.0000824431102535
59.090222;1.1015781079926725;0.41669197199365526;0.37824784990066;-0.40683021419630827;-0.3693214602303333;1.0926731529533997;0.9999830876481746;10.00003316546398;0.4167393208236501;-0.43522793954876365;-0.4352279752333781;0.38132692308278504;0.366066993928403;0.528553502562935;1.0000833886555283
59.100222;1.1015759975602668;0.4166926656055461;0.37824831598680325;-0.4068302141506714;-0.36932145990269033;1.0926736514978834;0.9999833366618842;10.000061023730604;0.41673889952215687;-0.43522793886145755;-0.4352279757479001;0.38132786618299874;0.36606648032107986;0.5285543135987488;1.0000843289432106
59.110222;1.1015739702242475;0.4166933579545981;0.3782487600582313;-0.406830214080609;-0.36932145956465107;1.0926740945915647;0.9999836393353212;10.000088184805797;0.41673847912419054;-0.4352279381932829;-0.43522797628144644;0.381328814853587;0.36606591927669707;0.5285551559619086;1.0000852603994586
59.120222;1.1015720168259853;0.41669404603750265;0.37824918207571634;-0.4068302139859863;-0.369321459214336;1.092674476747492;0.9999839967331916;10.0001145938295;0.4167380593739127;-0.43522793754577843;-0.43522797683324527;0.38132976993800405;0.36606531471158077;0.5285560243158303;1.0000861796554914
59.130222;1.1015701274086445;0.4166947268377835;0.37824958192726743;-0.4068302138669312;-0.36932145885051343;1.0926747931046006;0.9999844089884142;10.000140196629697;0.4167376400263598;-0.4352279369205934;-0.43522797740215996;0.38133073255029193;0.366064670134898;0.5285569134033477;1.0000870832435325
59.140222;1.1015682940021911;0.4166953972692088;0.3782499590878584;-0.4068302137237992;-0.369321458472876;1.0926750398797713;0.999984876246796;10.000164936220763;0.41673722083499;-0.435227936319089;-0.43522797798661284;0.38133170361109947;0.36606398799286993;0.5285578188847798;1.0000879668058846
59.150222;1.1015665114621382;0.41669605420312317;0.378250312247613;-0.40683021355714644;-0.3693214580819076;1.0926752133633741;0.9999853986449954;10.000188756290012;0.4167368019287192;-0.4352279357422347;-0.4352279785851072;0.3813326832122362;0.36606326953675894;0.528558737848022;1.0000888249760493
59.160222;1.101564776015295;0.4166966946668089;0.378250638985825;-0.40683021336776165;-0.3693214576785358;1.0926753099930517;0.9999859762530736;10.00021161004757;0.4167363840551963;-0.4352279351906343;-0.43522797919652256;0.3813336705213489;0.36606251552029195;0.5285596688555065;1.0000896524660032
59.170222;1.1015630828628065;0.4166973161059276;0.3782509358944648;-0.4068302131566312;-0.36932145726379007;1.0926753281672779;0.9999866099580079;10.00023347553616;0.41673596847397604;-0.4352279346644021;-0.4352279798199785;0.3813346641500529;0.3660617269903072;0.5285606113913864;1.000090444519549
59.180222;1.1015614244647878;0.41669791649044435;0.3782511994470647;-0.4068302129249171;-0.369321456838652;1.0926752695010424;0.999987301981346;10.000254363225789;0.416735556829786;-0.4352279341632131;-0.4352279804546141;0.3813356622895261;0.3660609055428458;0.5285615651400054;1.000091196057051
59.190222;1.1015597908201669;0.4166984941788271;0.3782514267428664;-0.40683021267396896;-0.3693214564041774;1.0926751377021955;0.9999880553247658;10.000274308536795;0.4167351511111325;-0.435227933686609;-0.43522798109952243;0.38133666256975407;0.36606005315435847;0.528562529505804;1.0000919013722138
59.200222;1.101558171047263;0.41669904769543703;0.3782516155909077;-0.4068302124051999;-0.36932145596177923;1.092674936400147;0.9999888735159289;10.000293367202461;0.41673475362282286;-0.4352279332341354;-0.4352279817538161;0.38133766234303307;0.3660591720280829;0.528563503420124;1.0000925551532418
59.210222;1.101556554078252;0.4166995757112111;0.37825176451954556;-0.4068302121198579;-0.36932145551333034;1.0926746690391524;0.9999897615334665;10.00031161572425;0.4167343671393252;-0.4352279328050439;-0.4352279824166942;0.38133865968888736;0.36605826476525644;0.5285644853835736;1.0000931535641233
59.220222;1.1015549289857305;0.41670007710205603;0.37825187290105233;-0.4068302118189803;-0.36932145506087477;1.0926743408312318;0.9999907261663923;10.000329140650582;0.41673399522065663;-0.4352279323980369;-0.43522798308737226;0.38133965417939397;0.3660573346826382;0.5285654735369977;1.0000936938443543
59.230222;1.1015532867070605;0.4167005509149082;0.37825194071520235;-0.40683021150352905;-0.3693214546061858;1.0926739594854868;0.9999917748303018;10.00034602517934;0.41673364214678005;-0.4352279320115473;-0.4352279837650286;0.3813406464044429;0.36605638593778506;0.5285664657513599;1.0000941730951636
59.240222;1.1015516214568508;0.4167009966366522;0.37825196812478756;-0.40683021117441626;-0.36932145415058687;1.0926735337964686;0.9999929142923603;10.000362347402481;0.4167333121866728;-0.4352279316441321;-0.4352279844490995;0.38134163687415756;0.36605542331756635;0.5285674601368895;1.0000945887584853
59.250222;1.1015499297102633;0.41670141462713484;0.3782519553497906;-0.40683021083248805;-0.3693214536951844;1.0926730723191458;0.9999941502023385;10.000378179026537;0.4167330087793137;-0.4352279312945497;-0.4352279851395262;0.3813426255916496;0.3660544516983011;0.5285684554272916;1.0000949400978858
59.260222;1.1015482085523685;0.41670180589283173;0.3782519025738092;-0.4068302104785376;-0.36932145324109883;1.0926725832446162;0.999995487427809;10.00039357702308;0.41673273437693303;-0.4352279309616302;-0.4352279858364404;0.3813436124361237;0.3660534755939547;0.5285694505837368;1.0000952280382427
59.270222;1.101546456020493;0.41670217115785524;0.378251809744822;-0.40683021011317577;-0.36932145278934164;1.0926720738626368;0.9999969306188177;10.000408580745704;0.416732490738643;-0.4352279306440127;-0.43522798653970785;0.3813445975735561;0.36605249911659316;0.5285704444355646;1.0000954541749052
59.280222;1.1015446725929339;0.4167025101214593;0.3782516766538224;-0.40683020973660855;-0.3693214523407345;1.0926715494343338;0.9999984838945589;10.000423221340675;0.41673227880578917;-0.43522793033997637;-0.4352279872488861;0.3813455813098692;0.36605152608495023;0.5285714355641977;1.0000956207279026
59.290222;1.1015428612252445;0.41670282151335525;0.3782515033174544;-0.40683020934853764;-0.36932145189597737;1.0926710136502176;1.0000001495472837;10.000437531703795;0.4167320982963641;-0.4352279300476026;-0.4352279879635071;0.38134656353889285;0.36605056024630683;0.5285724217565437;1.0000957307649279
59.300222;1.1015410263353154;0.41670310354864476;0.3782512902413094;-0.40683020894826577;-0.36932145145555995;1.0926704698979484;1.0000019267849205;10.000451544680075;0.41673194794400537;-0.43522792976503905;-0.4352279886832523;0.38134754359642137;0.3660496057346851;0.5285733996974232;1.000095787812974
59.310222;1.1015391733697597;0.41670335426646243;0.3782510381538311;-0.4068302085349583;-0.36932145101974323;1.0926699211164328;1.0000038115574876;10.000465282570367;0.41673182620761323;-0.4352279294906715;-0.4352279894077465;0.3813485206905328;0.3660486672558989;0.5285743660013402;1.0000957953348233
59.320222;1.1015373078696304;0.41670357177107104;0.37825074745957393;-0.40683020810796794;-0.36932145058886545;1.0926693693520404;1.0000057975643262;10.000478750621923;0.4167317313443193;-0.4352279292233165;-0.4352279901360983;0.3813494940585727;0.3660477496833641;0.5285753187360666;1.000095756923474
59.330222;1.1015354336894625;0.4167037544339216;0.37825041804893667;-0.40683020766702005;-0.36932145016361306;1.0926688170404213;1.000007877149817;10.000491942664725;0.41673166085463165;-0.43522792896227586;-0.43522799086668107;0.38135046285581753;0.3660468576025278;0.5285762576999797;1.0000956767296292
59.340222;1.1015335523975593;0.41670390095552656;0.3782500494513909;-0.4068302072120448;-0.3693214497447538;1.0926682687718248;1.000010041230745;10.000504854670881;0.4167316114664661;-0.4352279287071341;-0.4352279915975555;0.38135142643861275;0.36604599500386953;0.5285771836431481;1.0000955588514364
59.350222;1.1015316646947426;0.41670400996097096;0.3782496409102842;-0.4068302067428919;-0.36932144933255;1.0926677309328325;1.0000122796577948;10.000517495990104;0.41673157983590176;-0.43522792845756714;-0.43522799232720105;0.38135238457077447;0.3660451648716137;0.5285780975569798;1.0000954068179428
59.360222;1.1015297724669657;0.416704079245554;0.37824919129458834;-0.4068302062592754;-0.3693214489265951;1.0926672097661474;1.000014583020203;10.000529893798717;0.4167315630661462;-0.4352279282133316;-0.4352279930547331;0.38135333722977643;0.3660443690149208;0.5285790000177317;1.0000952246471553
59.370222;1.101527879098657;0.4167041055905828;0.37824869914235104;-0.4068302057607376;-0.3693214485263514;1.0926667099975582;1.0000169439172488;10.000542095763294;0.4167315587496515;-0.4352279279743416;-0.4352279937794761;0.38135428456281983;0.3660436084259076;0.5285798907914517;1.0000950179049897
59.380222;1.1015259876597854;0.41670408539220377;0.37824816300056086;-0.4068302052466044;-0.369321448131807;1.092666235054603;1.0000193563768267;10.000554174729075;0.4167315648373825;-0.4352279277408253;-0.43522799450072897;0.3813552269510456;0.3660428837222662;0.5285807694575786;1.000094793333684
59.390222;1.1015240991565576;0.41670401516187044;0.37824758184854956;-0.4068302047162624;-0.3693214477435597;1.0926657885077746;1.0000218150894882;10.000566225488663;0.4167315795678081;-0.43522792751363387;-0.43522799521802114;0.38135616501320085;0.36604219546506545;0.528581636539566;1.0000945578564435
59.400222;1.101522212745291;0.4167038915019257;0.378246955466856;-0.40683020416949744;-0.36932144736240313;1.0926653745833013;1.0000243153260182;10.000578346934255;0.4167316015838656;-0.43522792729455023;-0.43522799593117795;0.38135709970100756;0.3660415444762644;0.5285824940644597;1.0000943182345696
59.410222;1.1015203281118457;0.4167037112675555;0.3782462847175369;-0.40683020360640015;-0.3693214469889987;1.0926649973850562;1.0000268524572915;10.00059062711079;0.41673162980954476;-0.43522792708618874;-0.4352279966399767;0.38135803231155174;0.36604093181869773;0.5285833454625912;1.0000940813074362
59.420222;1.1015184473500572;0.416703471945719;0.37824557153722316;-0.406830203026847;-0.36932144662384203;1.0926646610136561;1.0000294208945104;10.000603143372091;0.4167316627206634;-0.435227926891347;-0.4352279973439237;0.3813589642357445;0.36604035838279736;0.5285841952025482;1.0000938535140902
59.430222;1.1015165737177164;0.41670317165939197;0.3782448184546689;-0.40683020243002543;-0.36932144626719143;1.0926643704338812;1.0000320135558438;10.000615958904085;0.4167316979497489;-0.43522792671232463;-0.4352279980424186;0.381359896626486;0.3660398247808929;0.5285850484459093;1.0000936398029177
59.440222;1.1015147092977366;0.41670280890154526;0.37824402797391976;-0.4068302018144442;-0.36932144591864297;1.0926641318278436;1.000034622674788;10.000629107809239;0.41673173289971005;-0.43522792655083165;-0.43522799873495166;0.38136083030131795;0.3660393315777214;0.5285859109084633;1.0000934434525206
59.450222;1.101512854870253;0.41670238226676026;0.3782432024930735;-0.4068302011782224;-0.36932144557674396;1.092663953061515;1.0000372411831517;10.000642589078533;0.41673176538063966;-0.43522792640835983;-0.435227999420989;0.381361765951424;0.3660388791277902;0.5285867885910537;1.0000932670845535
59.460222;1.1015110117303748;0.41670189040188244;0.3782423446944195;-0.4068302005191412;-0.3693214452392286;1.092663844005018;1.0000398627775793;10.0006563736242;0.4167317933843609;-0.4352279262864789;-0.43522800009976637;0.3813627044787834;0.3660384670713768;0.528587686990923;1.0000931137951743
59.470222;1.1015091826823826;0.4167013322156623;0.37824145772726286;-0.40683019983457364;-0.3693214449035329;1.0926638151494785;1.0000424808432973;10.000670409978493;0.4167318145534126;-0.4352279261869155;-0.43522800077046087;0.3813636472895299;0.3660380940474188;0.5285886104190702;1.0000929879441935
59.480222;1.10150737120786;0.4167007070784981;0.37824054491675274;-0.40683019912171153;-0.36932144456695487;1.0926638752113833;1.0000450881778638;10.000684630013348;0.41673182634708006;-0.4352279261114498;-0.43522800143255214;0.38136459645767745;0.3660377576773511;0.5285895621785633;1.0000928952370052
59.490222;1.101505580378241;0.4167000148613454;0.378239609616316;-0.40683019837792794;-0.36932144422653707;1.0926640295885621;1.0000476778072729;10.00069896436721;0.4167318268557617;-0.4352279260617321;-0.43522800208588797;0.38136555472230654;0.36603745471415455;0.5285905452571105;1.0000928414227102
59.500222;1.1015038123330636;0.4166992556320795;0.37823865567330556;-0.4068301976010088;-0.3693214438789914;1.092664279888932;1.0000502437296095;10.00071335839027;0.4167318151500836;-0.4352279260391328;-0.43522800273056983;0.3813665251374817;0.3660371814081692;0.5285915629155651;1.0000928310015746
59.510222;1.1015020682008576;0.41669842929502876;0.37823768770076555;-0.40683019678944765;-0.3693214435208854;1.0926646249398604;1.000052780539932;10.000727774808361;0.4167317905655191;-0.43522792604447763;-0.4352280033667451;0.3813675104196439;0.36603693420766137;0.528592618969559;1.000092867314342
59.520222;1.1015003485884396;0.41669753571894275;0.37823671068057285;-0.4068301959427025;-0.36932144314901894;1.0926650628743895;1.0000552822162132;10.000742188092675;0.4167317519539289;-0.4352279260777819;-0.4352280039940269;0.38136851254741916;0.3660367105425748;0.5285937174393152;1.0000929526574593
59.530222;1.1014986546042953;0.4166965751134684;0.3782357296957719;-0.4068301950611009;-0.3693214427604176;1.0926655918164325;1.0000577416148804;10.000756581938122;0.41673169799054793;-0.43522792613832756;-0.4352280046110136;0.38136953279351515;0.3660365091135601;0.5285948617346934;1.0000930876658907
59.540222;1.1014969889712674;0.41669554832425376;0.3782347501455386;-0.40683019414575683;-0.36932144235203346;1.0926662095486146;1.0000601506582651;10.000770949013178;0.41673162789667795;-0.43522792622496387;-0.4352280052156565;0.38137057186630663;0.3660363296735453;0.5285960541487195;1.0000932712983246
59.550222;1.101495357062512;0.4166944570683929;0.37823377781800027;-0.4068301931988226;-0.369321441920928;1.0926669141631347;1.0000624997995526;10.00078528526292;0.4167315416291498;-0.43522792633644497;-0.4352280058061498;0.3813716299028182;0.3660361725112977;0.5285972956965095;1.0000935020405777
59.560222;1.1014937681050256;0.4166933038425118;0.3782328183273042;-0.4068301922235988;-0.3693214414647405;1.0926677043757878;1.0000647779650886;10.00079958108008;0.41673143970922893;-0.4352279264716691;-0.43522800638138154;0.3813727063051264;0.366036037790556;0.5285985860320034;1.0000937788517101
59.570222;1.1014922349007719;0.41669209130885565;0.37823187644660927;-0.4068301912242404;-0.36932144098175135;1.0926685783742198;1.0000669748869084;10.000813817716061;0.4167313232782774;-0.43522792662959103;-0.4352280069407323;0.3813737998868431;0.36603592523329836;0.528599923832243;1.0000941005070656
59.580222;1.1014907706635704;0.41669082156664433;0.3782309562095352;-0.4068301902054095;-0.3693214404707238;1.092669533609741;1.000069083648583;10.000827973889269;0.4167311943854308;-0.4352279268090689;-0.43522800748376933;0.381374909370214;0.36603583433799675;0.5286013075905872;1.0000944639958587
59.590222;1.101489386145498;0.416689495884969;0.378230061462896;-0.4068301891720201;-0.36932143993079314;1.092670569203095;1.0000711009979018;10.000842036988924;0.41673105588454007;-0.43522792700901436;-0.43522800801004524;0.38137603352933613;0.3660357647281625;0.5286027355813989;1.0000948634058147
59.600222;1.1014880900692687;0.41668811509511217;0.3782291960305896;-0.4068301881289863;-0.36932143936135475;1.09267168808929;1.0000730266829496;10.000856004303996;0.41673091093645004;-0.4352279272285155;-0.43522800851881555;0.38137717104205376;0.36603571609642194;0.5286042049354701;1.0000952899768267
59.610222;1.1014868905227644;0.41668668026468014;0.37822836356132855;-0.4068301870809702;-0.3693214387621211;1.092672895576856;1.0000748624899352;10.000869874393043;0.41673076284660593;-0.435227927466639;-0.4352280090088722;0.38137832065344607;0.36603568776675166;0.5286057114954338;1.0000957330185063
59.620222;1.1014857944131369;0.4166851929964179;0.3782275673975702;-0.4068301860321866;-0.36932143813331225;1.0926741959651503;1.000076610512186;10.00088364038202;0.41673061521156934;-0.435227927722373;-0.4352280094788176;0.38137948146200046;0.3660356785943065;0.5286072506807533;1.0000961814526745
59.630222;1.1014848065161056;0.41668365525520035;0.37822681047861956;-0.4068301849863784;-0.3693214374758283;1.0926755912403685;1.0000782722891344;10.000897286446625;0.416730471733668;-0.43522792799497373;-0.43522800992761956;0.3813806529841914;0.36603568736233205;0.5286088182111847;1.0000966256252288
59.640222;1.1014839306006778;0.4166820690678824;0.37822609539790414;-0.4068301839469334;-0.3693214367914809;1.0926770816269846;1.000079849320104;10.000910784239366;0.4167303356988718;-0.43522792828425205;-0.4352280103548094;0.3813818351595464;0.36603571297782056;0.5286104103797329;1.0000970582806394
59.650222;1.101483171243338;0.41668043627432455;0.3782254245484876;-0.4068301829168964;-0.36932143608307616;1.09267866508066;1.0000813430765827;10.000924092845372;0.41673020970553726;-0.4352279285904443;-0.4352280107600912;0.3813830283159981;0.36603575443137104;0.5286120239881468;1.0000974746445987
59.660222;1.1014825334802847;0.4166787585897445;0.37822480011995324;-0.406830181898863;-0.36932143535425915;1.0926803369689992;1.0000827546880668;10.00093716442268;0.4167300959612639;-0.4352279289137673;-0.435228011142912;0.3813842329342102;0.3660358109707533;0.5286136558752005;1.0000978720117124
59.670222;1.1014820211051513;0.41667703786263766;0.3782242241877197;-0.4068301808950542;-0.3693214346093729;1.0926820917224704;1.0000840860157432;10.000949948842376;0.4167299966224163;-0.4352279292539698;-0.4352280115024304;0.38138544931735835;0.3660358821694237;0.5286153023149277;1.0000982486474188
