time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.680222;1.1014816365534248;0.41667527602143395;0.3782236989814868;-0.4068301799074835;-0.3693214338532044;1.092683923697384;1.0000853413356612;10.00096239160521;0.4167299135779789;-0.43522792961017626;-0.4352280118378076;0.3813866773758898;0.36603596780637054;0.5286169587479216;1.0000986030359746
59.690222;1.1014813826242615;0.41667347484354367;0.3782232268963882;-0.4068301789379885;-0.3693214330904394;1.0926858262268824;1.000086527127081;10.0009744279164;0.4167298482653705;-0.4352279299810002;-0.43522801214854895;0.38138791654679566;0.36603606796014937;0.5286186199790973;1.0000989340588144
59.700222;1.101481263742259;0.4166716359315744;0.37822281028340893;-0.40683017798812143;-0.3693214323251512;1.092687791192702;1.0000876501721534;10.00098597662435;0.41672980216220096;-0.4352279303648361;-0.43522801243451226;0.38138916575118403;0.36603618301457774;0.5286202807014233;1.000099240706819
59.710222;1.1014812853114233;0.41666976080689117;0.3782224512769262;-0.40683017705892816;-0.36932143156079955;1.0926898092984716;1.000088716542688;10.000996939442464;0.4167297770775098;-0.4352279307602313;-0.4352280126957329;0.381390423330073;0.36603631330111225;0.5286219362127785;1.0000995210456525
59.720222;1.1014814524624543;0.4166678510337362;0.37822215149543437;-0.4068301761508201;-0.369321430800662;1.0926918700553843;1.00008973145428;10.001007212242857;0.41672977454732324;-0.4352279311660252;-0.4352280129326096;0.38139168710444304;0.36603645883410235;0.5286235830089201;1.0000997718428908
59.730222;1.1014817699084285;0.4166659084118717;0.37822191169525426;-0.4068301752636535;-0.36932143004811574;1.0926939618008655;1.0000906984089046;10.001016700475757;0.41672979539046134;-0.4352279315811992;-0.43522801314614934;0.3813929547278815;0.36603661951870403;0.5286252189033366;1.0000999892258031
59.740222;1.1014822420672672;0.4166639351874631;0.3782217316673531;-0.40683017439690206;-0.3693214293064604;1.0926960721845225;1.0000916188923572;10.001025326063461;0.41672984021365084;-0.43522793200489107;-0.43522801333778005;0.38139422399798506;0.36603679549143386;0.5286268429070633;1.0001001696897913
59.750222;1.1014828716819884;0.4166619343299594;0.3782216105047085;-0.40683017354981393;-0.3693214285785928;1.0926981888169314;1.000092493956966;10.001033029560425;0.4167299100655146;-0.43522793243665053;-0.4352280135089856;0.3813954929687252;0.366036987062514;0.5286284549647905;1.000100311068159
59.760222;1.1014836575184659;0.4166599095858241;0.3782215472345994;-0.4068301727214677;-0.3693214278670113;1.092700299534917;1.0000933256400564;10.00103977501537;0.4167300065314994;-0.4352279328765705;-0.4352280136608316;0.3813967601715367;0.36603719447819666;0.5286300555562364;1.0001004127336688
59.770222;1.1014845940037659;0.4166578650177087;0.37822154132026486;-0.40683017191078213;-0.3693214271741627;1.0927023924518433;1.000094116561136;10.001045551464545;0.41673013125854214;-0.43522793332529763;-0.4352280137935289;0.3813980246863641;0.3660374179100971;0.5286316456318794;1.0001004751323994
59.780222;1.1014856732377785;0.4166558045999542;0.37822159267009847;-0.4068301711166308;-0.36932142650273503;1.092704456242989;1.000094869340977;10.001050363598058;0.41673028525729977;-0.43522793378391117;-0.4352280139065199;0.3813992857449508;0.36603765758288476;0.5286332267430696;1.0001004998268705
59.790222;1.1014868867304475;0.41665373222679214;0.37822170145932954;-0.40683017033820273;-0.36932142585568356;1.0927064805780902;1.0000955871642618;10.00105422061198;0.4167304689551633;-0.4352279342535461;-0.4352280139987832;0.38140054239261084;0.3660379138879512;0.5286348007266249;1.0001004897731676
59.800222;1.1014882259176098;0.41665165168300294;0.37822186789234;-0.40683016957538826;-0.3693214252359702;1.09270845636326;1.0000962743112003;10.001057133962467;0.41673068294368526;-0.43522793473506954;-0.4352280140689298;0.3814017937271277;0.3660381874990952;0.5286363689108705;1.0001004495510568
59.810222;1.101489681744243;0.41664956659659946;0.37822209177972016;-0.40683016882881756;-0.36932142464612305;1.0927103758172207;1.000096935976024;10.001059119023733;0.4167309280775304;-0.43522793522901476;-0.43522801411533624;0.38140303922116775;0.36603847943602713;0.5286379315666734;1.0001003856320352
59.820222;1.1014912438928246;0.4166474806144984;0.37822237208028797;-0.40683016809968464;-0.36932142408785623;1.092712232770535;1.0000975781811807;10.001060192423925;0.41673120499349964;-0.43522793573560903;-0.43522801413632706;0.38140427837445817;0.36603879084265456;0.5286394879939262;1.0001003055629551
59.830222;1.1014929008947325;0.41664539732850936;0.37822270676888203;-0.4068301673894914;-0.36932142356198633;1.0927140226287735;1.0000982076997535;10.001060364800274;0.41673151400498143;-0.43522793625487094;-0.4352280141302452;0.38140550999067185;0.3660391226500688;0.5286410366869331;1.0001002162363168
59.840222;1.1014946409037263;0.4166433197859661;0.37822309311402946;-0.40683016669970035;-0.3693214230688307;1.0927157414156257;1.0000988310274774;10.001059639142355;0.41673185513939576;-0.4352279367867116;-0.4352280140955392;0.38140673198734404;0.36603947550437693;0.5286425755641655;1.0001001230173259
59.850222;1.1014964525674018;0.41664125006296815;0.3782235280078394;-0.4068301660316432;-0.3693214226087299;1.0927173851469163;1.000099452995334;10.001058018832866;0.4167322280006125;-0.4352279373309531;-0.43522801403089223;0.38140794210125417;0.36603984977050863;0.5286441025484876;1.000100029915069
59.860222;1.1014983257111957;0.4166391891466696;0.37822400823421015;-0.4068301653866897;-0.36932142218215447;1.0927189501550918;1.000100076256253;10.001055508539777;0.41673263193014054;-0.43522793788746617;-0.4352280139353074;0.3814091386597963;0.3660402454571533;0.528645615749489;1.0000999395172934
59.870222;1.101500251550913;0.41663713720968354;0.3782245306629578;-0.40683016476614786;-0.36932142178951477;1.0927204331793607;1.0001007015727919;10.001052104109721;0.4167330665096514;-0.43522793845642904;-0.4352280138081376;0.38141032044103923;0.3660406622093522;0.5286471131094037;1.0000998522591857
59.880222;1.1015022232148313;0.4166350943705659;0.37822509209493976;-0.40683016417087303;-0.3693214214308922;1.0927218309306619;1.0001013283062463;10.001047793221456;0.4167335318685793;-0.4352279390383775;-0.4352280136489602;0.3814114862615142;0.3660410993461042;0.5286485924850717;1.0000997656604278
59.890222;1.101504236272935;0.4166330616461451;0.37822568910266785;-0.40683016360107815;-0.3693214211057293;1.092723139679053;1.0001019546306555;10.001042567630153;0.41673402843626617;-0.43522793963410605;-0.43522801345740236;0.3814126350797832;0.36604155591766346;0.5286500521871608;1.0000996746328668
59.900222;1.1015062883938653;0.4166310413887845;0.37822631813364554;-0.40683016305648995;-0.36932142081264796;1.092724355109996;1.0001025774328351;10.001036427575114;0.4167345562165978;-0.4352279402446421;-0.4352280132332042;0.3814137660345505;0.36604203082678216;0.5286514910412827;1.0000995730158562
59.910222;1.101508378862614;0.41662903692012204;0.3782269753150807;-0.4068301625366025;-0.36932142054960726;1.092725472750723;1.0001031922891814;10.001029380186791;0.41673511437953875;-0.43522794087122146;-0.4352280129764717;0.3814148780798608;0.3660425228223477;0.5286529079082594;1.0000994548651252
59.920222;1.1015105078912204;0.41662705203403877;0.3782276561169373;-0.40683016204074585;-0.3693214203144959;1.092726488515675;1.0001037938893391;10.001021439783303;0.4167357017443218;-0.4352279415153748;-0.43522801268780426;0.38141596972087355;0.3660430302246333;0.5286543015966569;1.0000993150894681
59.930222;1.1015126749857196;0.4166250908169544;0.3782283554582684;-0.4068301615678927;-0.36932142010563;1.092727398768378;1.0001043768897424;10.001012624998776;0.4167363173820756;-0.4352279421791888;-0.4352280123681608;0.3814170390305975;0.3660435510553758;0.5286556714772217;1.0000991499415337
59.940222;1.1015148776199783;0.4166231573242846;0.37822906799041456;-0.4068301611165192;-0.3693214199215934;1.09272820054155;1.0001049366292618;10.00100295337444;0.4167369604391954;-0.4352279428651912;-0.43522801201856065;0.38141808367163554;0.3660440838908185;0.528657018213171;1.000098956839988
59.950222;1.1015171120218705;0.41662125514892956;0.3782297884388366;-0.40683016068475675;-0.36932141976093946;1.0927288920786618;1.0001054689054296;10.000992440758095;0.4167376297516601;-0.43522794357566735;-0.4352280116398111;0.3814191010020358;0.36604462815902883;0.5286583440180967;1.0000987337879796
59.960222;1.1015193755422679;0.4166193873706218;0.37823051224341797;-0.40683016027061036;-0.36932141962224024;1.0927294722611582;1.0001059686895415;10.000981105703167;0.4167383242612558;-0.4352279443121626;-0.4352280112323676;0.3814200884042442;0.3660451833107393;0.5286596522507361;1.0000984796736787
59.970222;1.1015216680555764;0.41661755661868416;0.3782312360044616;-0.406830159872151;-0.36932141950402525;1.0927299384790101;1.0001064294772464;10.000968973922362;0.416739043597203;-0.43522794507565926;-0.4352280107962625;0.38142104346148975;0.3660457481281426;0.528660946628518;1.0000981950204275
59.980222;1.101523991406182;0.41661576500987896;0.3782319570793401;-0.40683015948773976;-0.3693214194046439;1.0927302850124465;1.000106844583226;10.00095608047543;0.41673978767638375;-0.4352279458671339;-0.4352280103312257;0.38142196390057;0.3660463208537677;0.5286622305101603;1.0000978816095967
59.990222;1.1015263484297884;0.416614014384352;0.378232672474311;-0.4068301591159643;-0.3693214193226782;1.0927305034535737;1.0001072089006349;10.000942470963029;0.4167405558395103;-0.4352279466880522;-0.4352280098370921;0.38142284777251334;0.3660468996231424;0.5286635064959007;1.000097541537469
60.000222;1.101528742243163;0.41661230684751;0.3782333778677406;-0.4068301587552587;-0.36932141925737444;1.0927305844226727;1.0001075198040028;10.000928202561905;0.4167413465244765;-0.43522794754041355;-0.4352280093139737;0.38142369387935476;0.36604748271880155;0.5286647763170798;1.0000971769077271
60.010222;1.1015311754326742;0.4166106448868553;0.3782340677427721;-0.4068301584037299;-0.36932141920821904;1.0927305194695698;1.0001077774461666;10.000913342931128;0.4167421575002499;-0.4352279484262095;-0.4352280087618695;0.38142450188681354;0.3660480684323742;0.528666041198465;1.0000967895869937
60.020222;1.1015336496428116;0.4166090308767877;0.3782347366119908;-0.40683015805918477;-0.36932141917439787;1.0927303023048274;1.0001079842221352;10.000897969307035;0.41674298629441114;-0.43522794934688624;-0.4352280081803846;0.3814252720683934;0.36604865482310156;0.5286673027903127;1.0000963810988848
60.030222;1.101536165979527;0.41660746679343;0.3782353800247228;-0.4068301577190176;-0.3693214191549989;1.0927299288807792;1.0001081437896409;10.000882166981247;0.41674383056875536;-0.4352279503034436;-0.4352280075690802;0.38142600512605035;0.366049239832427;0.528668563800789;1.000095953021832
60.040222;1.1015387256554663;0.416605954488705;0.3782359945283389;-0.4068301573802697;-0.369321419149259;1.0927293966382137;1.0001082608049765;10.000866020862844;0.41674468807282933;-0.4352279512968977;-0.4352280069280107;0.3814267021501799;0.3660498215634187;0.5286698275323155;1.0000955065272081
60.050222;1.101541329247367;0.41660449584313614;0.37823657720712967;-0.40683015704018055;-0.36932141915633826;1.0927287037721345;1.0001083406442675;10.000849607062172;0.4167455562216662;-0.43522795232835504;-0.4352280062578666;0.38142736441065034;0.3660503983842561;0.5286710968821562;1.0000950410071567
60.060222;1.1015439744419373;0.41660309250429867;0.37823712548694444;-0.40683015669673467;-0.3693214191752282;1.0927278492443027;1.0001083883371003;10.000832993402698;0.4167464322295775;-0.43522795339859593;-0.4352280055597815;0.38142799296587787;0.3660509689414328;0.5286723739141791;1.0000945541124249
60.070222;1.1015466553541324;0.41660174569627906;0.37823763708953567;-0.40683015634863384;-0.3693214192048964;1.0927268332994722;1.0001084078433207;10.000816249038913;0.4167473137779828;-0.43522795450770685;-0.4352280048351649;0.3814285886332963;0.3660515322479268;0.5286736600147052;1.0000940434509147
60.080222;1.1015493641587513;0.41660045639931226;0.37823810994262064;-0.4068301559949607;-0.36932141924428347;1.0927256579966502;1.0001084015005963;10.000799460627507;0.4167481989760975;-0.43522795565507677;-0.4352280040855619;0.3814291524461411;0.3660520876476363;0.5286749558545976;1.0000935078558744
60.090222;1.101552092524281;0.41659922573202374;0.37823854212611513;-0.4068301556350314;-0.3693214192923992;1.0927243271196871;1.000108369213056;10.000782736710955;0.41674908574708774;-0.4352279568395962;-0.43522800331243416;0.381429685968961;0.36605263464486626;0.5286762610522219;1.0000929473811777
60.100222;1.1015548323473077;0.4165980551448357;0.378238931808128;-0.4068301552682373;-0.36932141934863066;1.0927228449571325;1.0001083091537815;10.000766185087043;0.4167499718218817;-0.43522795805976777;-0.43522800251698507;0.3814301911615711;0.3660531730585455;0.5286775739556211;1.0000923625613065
60.110222;1.1015575764868821;0.41659694619166426;0.37823927721206185;-0.40683015489374746;-0.3693214194128558;1.0927212152312167;1.000108219712757;10.000749884781978;0.41675085546886165;-0.43522795931366215;-0.4352280017000231;0.3814306699689466;0.3660537032626341;0.5286788918248556;1.0000917538729075
60.120222;1.1015603191083865;0.4165959001010092;0.37823957683842907;-0.406830154510516;-0.36932141948527586;1.0927194415705164;1.0001081001350332;10.000733878892241;0.41675173621095757;-0.4352279605991136;-0.4352280008619535;0.38143112389883876;0.3660542260577007;0.5286802112812226;1.0000911217137989
60.130222;1.1015630553632436;0.4165949173555298;0.3782398297331725;-0.4068301541175617;-0.36932141956599895;1.0927175288591127;1.0001079497833074;10.00071817963902;0.41675261473561964;-0.4352279619143135;-0.4352280000030003;0.38143155382213695;0.3660547425247441;0.5286815283746484;1.0000904662704853
60.140222;1.1015657806959287;0.41659399730664415;0.3782400354909456;-0.406830153713946;-0.36932141965448223;1.0927154842268807;1.0001077679946082;10.000702767085006;0.41675349201168854;-0.4352279632582575;-0.43522799912335414;0.381431959995722;0.36605525401103006;0.5286828382054615;1.000089787120442
60.150222;1.1015684902794347;0.4165931381772857;0.3782401941206649;-0.4068301532985179;-0.3693214197493345;1.0927133172433672;1.0001075550087561;10.000687590264397;0.41675436872615174;-0.4352279646307153;-0.4352279982231862;0.38143234219593236;0.3660557621385593;0.5286841351077973;1.0000890831246303
60.160222;1.1015711793559404;0.4165923378904169;0.37824030605031705;-0.4068301528699694;-0.36932141984867217;1.092711039267517;1.0001073124728506;10.00067258047694;0.4167552456069812;-0.4352279660318949;-0.4352279973028504;0.38143269995199897;0.36605626887699244;0.528685413553427;1.0000883530138753
60.170222;1.1015738441670968;0.416591595110437;0.3782403723022368;-0.4068301524271287;-0.3693214199507644;1.0927086628167104;1.0001070428943708;10.000657661410813;0.41675612378287713;-0.43522796746198433;-0.4352279963631791;0.38143303280023727;0.36605677638773215;0.5286866687426626;1.0000875962852533
60.180222;1.1015764822084142;0.41659090936183174;0.37824039447939667;-0.4068301519691428;-0.36932142005434415;1.0927062012017017;1.0001067491652074;10.00064275618065;0.4167570045577713;-0.4352279689207829;-0.43522799540546997;0.38143334036914417;0.36605728666141846;0.5286878966289358;1.00008681332088
60.190222;1.101579092165837;0.41659028055763025;0.37824037453454373;-0.40683015149557483;-0.36932142015807756;1.092703666876792;1.000106434009291;10.0006278022488;0.41675788916840806;-0.4352279704073742;-0.4352279944310765;0.3814336221343163;0.36605780139552896;0.5286890937952831;1.0000860044722626
60.200222;1.101581674123345;0.41658970892789443;0.37824031475294945;-0.4068301510063753;-0.3693214202599854;1.0927010697280273;1.0001060985212746;10.000612759495882;0.41675877882852574;-0.43522797191980117;-0.43522799344100127;0.3814338772052835;0.36605832189305565;0.5286902573080239;1.0000851697543616
60.210222;1.1015842290206237;0.416589195190471;0.37824021779514116;-0.4068301505017122;-0.36932142035774823;1.09269841787266;1.0001057415808097;10.000597601112034;0.41675967457987867;-0.4352279734551532;-0.4352279924357632;0.38143410485329043;0.36605884885488243;0.5286913847718894;1.000084309910787
60.220222;1.1015867573707177;0.41658874024527154;0.3782400866885808;-0.4068301499820022;-0.36932142044941946;1.0926957193280233;1.0001053614895488;10.000582298591354;0.4167605770781778;-0.43522797501014976;-0.4352279914154188;0.38143430524307637;0.3660593825491189;0.5286924747404915;1.0000834271952268
60.230222;1.1015892584765017;0.4165883443245146;0.3782399250660679;-0.40683014944814355;-0.36932142053372957;1.092692982262996;1.0001049573189027;10.000566810385473;0.4167614868578535;-0.43522797658163626;-0.4352279903798086;0.3814344792672969;0.3660599229564285;0.5286935268673114;1.0000825252076075
60.240222;1.1015917302190175;0.416588006388958;0.3782397373145727;-0.40683014890154856;-0.36932142060991857;1.0926902141883525;1.0001045278908427;10.000551080470471;0.416762404589355;-0.43522797816670133;-0.4352279893289526;0.381434627985515;0.36606046933771474;0.5286945411110893;1.000081608781973
60.250222;1.1015941691438764;0.41658772425344254;0.3782395284367295;-0.40683014834390485;-0.3693214206774874;1.0926874211691466;1.0001040708557798;10.000535053571166;0.4167633306734324;-0.43522797976259125;-0.43522798826311926;0.3814347525407589;0.3660610200383772;0.5286955167033268;1.000080684585256
60.260222;1.1015965712573301;0.4165874951276629;0.37823930388392374;-0.4068301477767672;-0.3693214207361899;1.092684607927382;1.000103584348056;10.000518697131428;0.4167642650008624;-0.43522798136654517;-0.43522798718279376;0.3814348543568366;0.3660615730608242;0.5286964521323562;1.0000797620111317
60.270222;1.1015989328001685;0.41658731617639205;0.3782390692807024;-0.4068301472011874;-0.36932142078623476;1.0926817782995244;1.0001030686103993;10.00050200739216;0.41676520745645274;-0.4352279829757613;-0.43522798608888696;0.3814349351453468;0.36606212658418225;0.5286973458809044;1.0000788527062388
60.280222;1.101601249347602;0.41658718485105417;0.37823883001606623;-0.40683014661778794;-0.36932142082837305;1.0926789348611634;1.0001025248021467;10.000485000725165;0.41676615798519445;-0.43522798458760187;-0.4352279849827326;0.3814349964797939;0.3660626790013569;0.5286981968977171;1.000077968387711
60.290222;1.10160351448432;0.41658709911364256;0.37823859095734086;-0.40683014602707196;-0.36932142086371156;1.0926760786812217;1.0001019529137702;10.000467707671884;0.41676711570950303;-0.435227986199657;-0.4352279838658528;0.38143503932761025;0.3660632290239282;0.5286990047537434;1.0000771186322606
60.300222;1.1016057206643675;0.4165870575843815;0.3782383564815468;-0.4068301454295222;-0.36932142089344366;1.0926732101610277;1.000101351107244;10.000450167768038;0.41676807822940015;-0.4352279878095455;-0.4352279827400256;0.3814350640790232;0.3660637757539962;0.528699770092807;1.000076309559907
60.310222;1.1016078612893863;0.4165870592493735;0.3782381304985956;-0.4068301448256645;-0.3693214209186735;1.0926703297620795;1.0001007160598743;10.000432420935313;0.4167690417074951;-0.43522798941496965;-0.43522798160763676;0.3814350709519415;0.36606431824231783;0.5287004952645068;1.000075543866596
60.320222;1.1016099318673849;0.4165883259713319;0.37823902608365334;-0.406830090837269;-0.3693213724827017;1.0926674378881653;1.000100043400755;10.000414503046857;0.41677000124320335;-0.4352279910141479;-0.4352279804718668;0.3814350604709902;0.3660648551652246;0.5287011843058147;1.0000748222081246
60.330222;1.101611929861174;0.4165884117359842;0.3782388248949475;-0.40683009022273425;-0.3693213725008711;1.0926645343882038;1.000099328069167;10.000396443685176;0.4167709512856615;-0.435227992606004;-0.4352279793363114;0.3814350337873395;0.3660653851188695;0.5287018424153287;1.0000741444576595
60.340222;1.1016138536877897;0.41658853992770617;0.3782386378807477;-0.40683008960356193;-0.3693213725160051;1.0926616188676834;1.0000985646122948;10.000378257552244;0.4167718860830308;-0.43522799418988073;-0.43522797820415243;0.38143499272049786;0.366065906839516;0.5287024755453676;1.000073509907474
60.350222;1.1016157017111115;0.41658871206891285;0.3782384658426225;-0.4068300889801466;-0.36932137252883235;1.092658692306185;1.000097747420061;10.0003599330754;0.4167727999029733;-0.43522799576543053;-0.43522797707764616;0.38143493954368235;0.3660664190773223;0.5287030897619397;1.000072917432329
60.360222;1.1016174711811653;0.41658892995286656;0.3782383098983194;-0.4068300883533566;-0.3693213725402373;1.0926557582009488;1.0000968710058262;10.00034143478743;0.41677368715940055;-0.4352279973328892;-0.43522797595832935;0.3814348765747685;0.3660669207166794;0.5287036903830334;1.0000723664027293
60.370222;1.101619157404023;0.4165891948517696;0.37823817137812216;-0.40683008772472984;-0.3693213725509217;1.0926528221580487;1.0000959308194406;10.000322722908189;0.4167745425877739;-0.4352279988930199;-0.4352279748475384;0.3814348056776643;0.36606741102984947;0.5287042816482923;1.0000718570876017
60.380222;1.1016207542582628;0.4165895071861038;0.37823805154905615;-0.4068300870961191;-0.3693213725616014;1.0926498908487496;1.0000949248668047;10.000303767749902;0.4167753611860794;-0.43522800044665955;-0.43522797374674677;0.3814347277495116;0.36606788952337227;0.5287048670028166;1.0000713898843796
60.390222;1.101622255425059;0.41658986650667856;0.3782379513165903;-0.40683008646920105;-0.36932137257319775;1.0926469712606692;1.000093855028416;10.000284548179655;0.41677613809704217;-0.43522800199464695;-0.4352279726575588;0.38143464258564175;0.36606835568681667;0.5287054496626085;1.000070964825956
60.400222;1.1016236552594008;0.4165902714264133;0.3782378709212088;-0.406830085845684;-0.3693213725867014;1.092644070469471;1.000092726611352;10.000265046899193;0.4167768686678729;-0.4352280035380607;-0.4352279715815568;0.38143454935482163;0.36606880891818167;0.5287060333125193;1.000070581765351
60.410222;1.1016249494245354;0.416590719857665;0.37823780997857737;-0.4068300852279574;-0.3693213726028748;1.092641195131753;1.000091546415397;10.000245252822525;0.41677754859341576;-0.4352280050780752;-0.4352279705203315;0.3814344470969908;0.3660692484245267;0.5287066225868507;1.000070240261573
60.420222;1.1016261355570252;0.41659120965161733;0.37823776788756447;-0.4068300846190934;-0.36932137262202513;1.092638350485207;1.0000903212116452;10.00022517103792;0.4167781741934958;-0.43522800661555383;-0.43522796947565223;0.3814343349895119;0.36606967325238604;0.5287072230634614;1.0000699395730162
60.430222;1.1016272136667016;0.41659173927998827;0.37823774406206434;-0.4068300840222153;-0.3693213726442096;1.092635540252796;1.000089057357076;10.000204828522836;0.4167787425880831;-0.43522800815086216;-0.435227968449496;0.3814342126789192;0.36607008250819917;0.5287078408274833;1.0000696790837378
60.440222;1.1016281855942567;0.41659230819517173;0.378237737746882;-0.406830083440068;-0.3693213726696363;1.0926327675958374;1.0000877604689253;10.000184264311718;0.4167792515691794;-0.4352280096838946;-0.4352279674438496;0.38143408038025484;0.3660704753777675;0.528708481439918;1.0000694579208844
60.450222;1.1016290536744802;0.4165929167407686;0.37823774779666236;-0.40683008287502465;-0.36932137269860865;1.0926300357238954;1.0000864350728549;10.000163513370161;0.41677969952425437;-0.43522801121424487;-0.435227966460325;0.38143393850421264;0.3660708509575591;0.5287091487648079;1.0000692741510882
60.460222;1.101629819545905;0.41659356582355955;0.37823777281911397;-0.4068300823292349;-0.36932137273133564;1.0926273481565931;1.000085084645329;10.000142599594966;0.4167800854976751;-0.4352280127415407;-0.4352279654996523;0.3814337874263241;0.3660712084946202;0.5287098448209759;1.0000691250417846
60.470222;1.1016304836386976;0.4165942564473544;0.3782378113702434;-0.4068300818046433;-0.3693213727681333;1.0926247088588048;1.0000837120405746;10.000121540546399;0.4167804091432706;-0.43522801426562413;-0.4352279645613966;0.3814336277463276;0.3660715481342743;0.5287105705588887;1.000069008085273
60.480222;1.1016310456146543;0.41659498922946375;0.3782378619192594;-0.406830081302838;-0.36932137280942745;1.0926221217045584;1.000082320479294;10.00010035365005;0.4167806704682376;-0.4352280157862152;-0.4352279636442698;0.3814334606738768;0.3660718713581008;0.5287113265273381;1.0000689216053353
60.490222;1.1016315053400225;0.416595764182052;0.378237922591555;-0.40683008082498345;-0.36932137285531025;1.0926195900801767;1.0000809139299867;10.000079053266074;0.4167808697770461;-0.43522801730223987;-0.4352279627467895;0.3814332881762834;0.36607218054926366;0.5287121130440577;1.0000688641574795
60.500222;1.10163186319202;0.41659658074080125;0.37823799066987684;-0.40683008037183044;-0.36932137290529926;1.092617117498159;1.0000794962613575;10.000057643486853;0.41678100827535236;-0.4352280188114607;-0.4352279618678362;0.38143311259802654;0.36607247805507426;0.5287129300667053;1.000068833506576
60.510222;1.1016321197631225;0.4165974378579819;0.3782380625667793;-0.40683007994370524;-0.3693213729584531;1.092614708604015;1.0000780707528512;10.000036119699837;0.4167810885287727;-0.4352280203109189;-0.4352279610068934;0.3814329359473585;0.3660727654180246;0.5287137770860133;1.0000688264148574
60.520222;1.1016322759764354;0.4165983341491335;0.37823813453185007;-0.4068300795407974;-0.3693213730136107;1.0926123690563319;1.0000766398432053;10.000014483523042;0.4167811141666351;-0.4352280217978258;-0.435227960163794;0.3814327596543201;0.3660730434001813;0.5287146531955969;1.0000688391061698
60.530222;1.1016323339222758;0.4165992679622904;0.37823820316451445;-0.4068300791637721;-0.369321373069686;1.0926101032473234;1.0000752044134775;9.999992761801726;0.41678108960839627;-0.4352280232701607;-0.43522795933816916;0.38143258493794163;0.3660733127606642;0.5287155571693023;1.0000688683219896
60.540222;1.1016322978389044;0.41660023745878005;0.3782382655446645;-0.4068300788140967;-0.3693213731259033;1.0926079119617897;1.000073764154422;9.999971010281483;0.416781020021017;-0.43522802472686783;-0.4352279585292566;0.38143241315061593;0.3660735745950141;0.5287164874028937;1.0000689127602886
60.550222;1.101632174613779;0.4166012944411014;0.3782383677948043;-0.4068313012859748;-0.3693224832357864;1.092605792646969;1.0000723188728642;9.99994929745793;0.41678091110089155;-0.43522802616777195;-0.43522795773628614;0.38143224592748587;0.36607382989220355;0.5287174419559605;1.0000689732227872
60.560222;1.1016319737848144;0.41660233125054236;0.3782384110759671;-0.4068313009968579;-0.3693224832912723;1.092603740738502;1.0000708687336297;9.999927691981739;0.41678076871848346;-0.43522802759315377;-0.43522795695875305;0.38143208529288813;0.36607407954433047;0.5287184187155459;1.000069050606234
60.570222;1.1016317066198291;0.4166034008592791;0.37823844205372426;-0.4068313007403189;-0.3693224833464611;1.0926017496429725;1.0000694136947312;9.999906265126805;0.4167805984731519;-0.43522802900318114;-0.43522795619633675;0.38143193344790427;0.36607432498295134;0.5287194153433377;1.0000691442829621
60.580222;1.1016313846798662;0.41660450281520917;0.3782384591442696;-0.40683130051713173;-0.36932248340190915;1.0925998106893293;1.0000679532091248;9.999885087021008;0.41678040510609915;-0.43522803039748825;-0.4352279554489442;0.3814317922098896;0.36607456852016373;0.5287204291914317;1.0000692530054254
60.590222;1.1016310190079297;0.4166056362667812;0.37823846113678844;-0.4068313003276765;-0.369322483458531;1.0925979144100086;1.0000664856081327;9.999864210507027;0.4167801921083786;-0.43522803177500624;-0.43522795471670095;0.38143166282406;0.3660748132397579;0.528721457595011;1.0000693762709327
60.600222;1.101630619108065;0.4166068002147115;0.37823844723856165;-0.4068313001719577;-0.3693224835176106;1.0925960519202937;1.0000650071018327;9.999843667728783;0.4167799620908716;-0.43522803313401026;-0.43522795399975306;0.381431546459857;0.3660750624925941;0.528722498342521;1.000069514183687
60.610222;1.1016301915562905;0.4166079941783221;0.3782384171313997;-0.4068313000495116;-0.3693224835808578;1.0925942160883162;1.0000635113863354;9.999823489687046;0.4167797175558853;-0.4352280344723411;-0.43522795329836306;0.381431444785899;0.3660753193319616;0.5287235498714936;1.000069667012825
60.620222;1.1016297399245756;0.416609218531958;0.37823837099171354;-0.40683129995940437;-0.36932248365023795;1.0925924025497318;1.0000619897490068;9.999803727431173;0.41677946099591034;-0.4352280357876514;-0.4352279526132096;0.3814313601640118;0.3660755866653262;0.5287246110653642;1.0000698355188091
60.630222;1.1016292659267268;0.41661047424595427;0.3782383093594056;-0.40683129990047046;-0.36932248372768506;1.092590609188363;1.0000604318429327;9.99978445283456;0.4167791943011443;-0.43522803707757324;-0.43522795194552527;0.381432295459569;0.36607586768345257;0.5287264024738437;1.000070021012047
60.640222;1.101628770669147;0.41661176242908854;0.3782382326979252;-0.4068312998714961;-0.3693224838150974;1.0925888347131985;1.0000588274627011;9.99976574436437;0.41677891838797176;-0.43522803833994467;-0.4352279512971483;0.38143225358481975;0.36607616560691053;0.528727480644853;1.000070224615918
60.650222;1.101628255454032;0.4166130839246587;0.37823814084946916;-0.4068312998710077;-0.36932248391459394;1.0925870779521205;1.0000571675793173;9.999747680170328;0.4167786332293376;-0.43522803957293427;-0.43522795067061626;0.3814322371173294;0.3660764831322678;0.5287285672629513;1.00007044722237
60.660222;1.101627721218412;0.4166144389855446;0.3782380329601078;-0.40683129989716527;-0.3693224840286503;1.0925853377027515;1.0000554439335543;9.999730343323938;0.41677833779151147;-0.4352280407748602;-0.4352279500691669;0.38143224817084936;0.36607682232195965;0.5287296633153095;1.0000706901049368
60.670222;1.1016271667844346;0.41661582724305307;0.3782379077072245;-0.4068312999480704;-0.36932248415979246;1.0925836135140214;1.0000536489439713;9.999713821601304;0.41677803004213787;-0.4352280419441796;-0.4352279494963575;0.3814322884246024;0.3660771847837241;0.5287307701890632;1.0000709543546118
60.680222;1.1016265878285447;0.4166172479366241;0.3782377633783814;-0.4068313000221044;-0.3693224843099735;1.0925819074998933;1.0000517763665364;9.999698191913753;0.41677770745366444;-0.43522804307965857;-0.435227948955496;0.38143235919664514;0.36607757165150806;0.5287318893544795;1.0000712398083307
60.690222;1.1016259777530037;0.4166187000752898;0.378237597948007;-0.40683130011826263;-0.3693224844802472;1.0925802253055805;1.0000498213971751;9.999683503076607;0.4167773674151724;-0.4352280441801188;-0.4352279484492959;0.38143246127332775;0.36607798340436415;0.5287330221020631;1.0000715452330604
60.700222;1.1016253299325147;0.41662018247243726;0.3782374092127841;-0.4068313002365085;-0.3693224846709067;1.0925785749767554;1.0000477797766931;9.999669774253379;0.4167770070721219;-0.43522804524406267;-0.43522794797970926;0.3814325946426584;0.36607842003144947;0.5287341688189208;1.000071869410224
60.710222;1.1016246402973562;0.4166216935332524;0.3782371950394019;-0.4068313003776841;-0.36932248488158514;1.0925769649094152;1.000045646792561;9.999657004965622;0.4167766233110366;-0.4352280462698119;-0.4352279475478209;0.38143275863167164;0.36607888159948476;0.5287353282180681;1.0000722118147636
60.720222;1.1016239091299798;0.41662323083905894;0.3782369538820829;-0.4068313005427708;-0.3693224851112075;1.0925754027567183;1.000043417348031;9.9996451837145;0.4167762132102096;-0.4352280472558975;-0.4352279471540654;0.38143295220371015;0.36607936878841413;0.5287364976581677;1.0000725724140107
60.730222;1.1016231406921737;0.41662479132752167;0.37823668501836966;-0.4068313007321318;-0.36932248535828305;1.0925738949301116;1.0000410873282415;9.999634294247423;0.4167757743945266;-0.43522804820115246;-0.4352279467988987;0.38143317411793687;0.3660798830162577;0.5287376742611073;1.0000729511499442
60.740222;1.1016223408565566;0.4166263722290498;0.37823638813472754;-0.40683130094545417;-0.369322485621524;1.0925724452546486;1.0000386550738147;9.999624318129278;0.4167753049665671;-0.43522804910457347;-0.4352279464832063;0.38143342318906953;0.36608042596324997;0.5287388554460499;1.0000733475318613
60.750222;1.101621514883575;0.4166279716172407;0.37823606302933166;-0.4068313011822312;-0.3693224859001891;1.0925710534318929;1.0000361224691088;9.999615229437396;0.41677480339847606;-0.4352280499653169;-0.4352279462078311;0.38143369844995556;0.3660809989572499;0.5287400385202885;1.0000737605467276
60.760222;1.1016206669487054;0.41662958810805684;0.3782357098760483;-0.40683130144214663;-0.36932248619399066;1.0925697148980413;1.0000334960463102;9.9996069868714;0.4167742689908758;-0.43522805078274485;-0.4352279459730758;0.3814339989079983;0.36608160268679746;0.5287412202738201;1.0000741889854723
60.770222;1.10161980093868;0.4166312204225905;0.378235329541718;-0.40683130172509524;-0.3693224865028622;1.0925684223422156;1.0000307869983056;9.999599531695079;0.41677370228121785;-0.4352280515563392;-0.43522794577877827;0.381434323156995;0.36608223712148275;0.5287423973433809;1.0000746314078128
60.780222;1.1016189206559792;0.41663286725335774;0.3782349234882094;-0.4068313020309842;-0.3693224868266288;1.0925671677789175;1.0000280088359996;9.999592792965798;0.41677310448828997;-0.4352280522855743;-0.43522794562426265;0.381434669193206;0.36608290163725343;0.5287435670988611;1.000075085495995
60.790222;1.101618028811921;0.41663452731360173;0.37823449324973324;-0.406831302359454;-0.36932248716463567;1.0925659440725868;1.0000251741476327;9.999586697308875;0.41677247669943285;-0.4352280529698368;-0.43522794550828325;0.3814350345459752;0.36608359519449296;0.5287447285686041;1.000075548264106
60.800222;1.1016171261446364;0.4166361993435021;0.37823404006729555;-0.4068313027097095;-0.3693224875157428;1.0925647462055457;1.0000222932845455;9.999581178544423;0.41677181960645415;-0.4352280536084848;-0.4352279454295227;0.3814354164983525;0.36608431627878485;0.5287458829232472;1.0000760178475012
60.810222;1.1016162122981474;0.41663788189851975;0.3782335653119811;-0.406831303080521;-0.36932248787868527;1.0925635724862632;1.0000193752632731;9.999576180357876;0.41677113348582956;-0.4352280542010037;-0.4352279453870307;0.3814358121309511;0.366085062718298;0.5287470329413967;1.0000764947904492
60.820222;1.1016152879949737;0.4166395729682257;0.3782330713674594;-0.40683130347012636;-0.3693224882524461;1.0925624243820198;1.0000164283145314;9.99957165558923;0.41677041827461014;-0.43522805474701;-0.4352279453801016;0.3814362183123034;0.3660858316966488;0.5287481816527766;1.0000769809486023
60.830222;1.1016143559458857;0.4166412699698771;0.3782325620439129;-0.4068313038761043;-0.369322488636647;1.092561304364135;1.0000134582978564;9.999567567528928;0.41676967389324276;-0.4352280552460433;-0.4352279454079468;0.3814366319752238;0.36608662036489226;0.5287493314830435;1.0000774773628902
60.840222;1.1016134202921355;0.4166429704197492;0.3782320421388782;-0.4068313042954868;-0.36932248903166376;1.0925602135000938;1.0000104672463808;9.999563887410984;0.4167689006438096;-0.43522805569741596;-0.4352279454695243;0.3814370506026634;0.3660874267171765;0.5287504848547118;1.00007798338359
60.850222;1.1016124861852818;0.4166446725026861;0.3782315166523525;-0.4068313047248928;-0.3693224894381289;1.0925591507544765;1.0000074547371403;9.999560590260753;0.41676809957667593;-0.4352280561002858;-0.4352279455635404;0.38143747225014385;0.3660882496244065;0.5287516450026284;1.0000784971516015
60.860222;1.1016115597733143;0.41664637499181284;0.3782309903583031;-0.4068313051607381;-0.3693224898563953;1.0925581138862848;1.0000044201401677;9.999557654273337;0.4167672726898884;-0.43522805645369483;-0.4352279456883662;0.38143789497062364;0.36608908798583295;0.5287528154314183;1.000079015798903
60.870222;1.1016106488215747;0.4166480769030036;0.3782304678303901;-0.4068313055998457;-0.36932249028648473;1.092557100830716;1.0000013641084569;9.99955506280722;0.4167664227465569;-0.4352280567563505;-0.4352279458418384;0.38143831650879606;0.3660909400949034;0.5287546912602022;1.0000795350159917
60.880222;1.10160976345473;0.41664977718587926;0.3782299535411682;-0.4068313060399089;-0.3693224907281971;1.0925561110093238;0.9999982898786216;9.999552810088986;0.4167655529327315;-0.4352280570065471;-0.43522794602119824;0.3814387346661204;0.3660918038904541;0.52875588883922;1.0000800494048483
60.890222;1.1016089153454773;0.4166514745643387;0.37822945184882384;-0.4068313064792432;-0.3693224911811288;1.0925551461453586;0.999995203137311;9.999550900435501;0.416764666583349;-0.4352280572025124;-0.4352279462232572;0.38143914778335136;0.36609267766604936;0.5287571001003811;1.0000805534467145
60.900222;1.1016081159192366;0.4166531674630921;0.3782289670068664;-0.4068313069163368;-0.3693224916448118;1.0925542102376966;0.9999921102573351;9.999549333891654;0.416763766964659;-0.43522805734277326;-0.4352279464447108;0.38143955505924415;0.36609356028364465;0.528758322601561;1.0000810417935946
60.910222;1.1016073757801645;0.41665485393059437;0.37822850305452627;-0.4068313073497701;-0.3693224921188362;1.092553308689002;0.9999890166686282;9.999548099478492;0.41676285722862266;-0.43522805742631493;-0.4352279466823823;0.38143995670561315;0.3660944507638279;0.5287595525314865;1.000081509460458
60.920222;1.1016067051102056;0.41665653211051273;0.378228063512273;-0.40683130777820187;-0.36932249260268074;1.0925524468571608;0.9999859259950582;9.999547187992809;0.41676194058205246;-0.4352280574526244;-0.4352279469331755;0.381440353682287;0.3660953481306462;0.5287607854884728;1.0000819525318378
60.930222;1.1016061130578725;0.4166582014185502;0.37822765144938414;-0.40683130820008406;-0.3693224930955604;1.0925516290449753;0.9999828403647568;9.999546600098892;0.4167610204144798;-0.4352280574215511;-0.4352279471938724;0.3814407470842221;0.36609625180963734;0.5287620169989209;1.0000823682791704
60.940222;1.101605606039117;0.41665986321084214;0.3782272698615903;-0.40683130861344097;-0.36932249359663055;1.0925508586896437;0.9999797624718015;9.999546333301618;0.41676010015700127;-0.4352280573330538;-0.43522794746117;0.3814411374976827;0.36609716173949886;0.5287632426828431;1.0000827543485937
60.950222;1.1016051871932893;0.4166615203845564;0.3782269215263958;-0.4068313090160184;-0.36932249410530243;1.092550139066518;0.9999766976781252;9.99954636810031;0.4167591830070235;-0.4352280571870309;-0.435227947731977;0.3814415247279365;0.3660980778640262;0.5287644583383584;1.0000831081343606
60.960222;1.1016048580009135;0.41666317681856174;0.37822660844443473;-0.4068313094056171;-0.3693224946213135;1.0925494735083767;0.9999736536585875;9.999546672850226;0.4167582717055996;-0.435228056983211;-0.43522794800356307;0.3814419083232703;0.36609899952128544;0.5287656601767372;1.0000834268824497
60.970222;1.1016046198938119;0.41666483684203803;0.37822633155518326;-0.4068313097804059;-0.36932249514475707;1.0925488648874018;0.9999706389244823;9.999547212434738;0.416757368354022;-0.4352280567212676;-0.43522794827362127;0.38144228827174126;0.3660999249933417;0.5287668449841769;1.0000837079876173
60.980222;1.1016044740797815;0.4166665044327101;0.3782260908050461;-0.4068313101391599;-0.3693224956763459;1.092548315375939;0.9999676628988811;9.999547949010884;0.4167564743404217;-0.4352280564012699;-0.4352279485404946;0.3814426650457143;0.3661008514996105;0.5287680103467365;1.0000839491816533
60.990222;1.101604420167181;0.41666818272938844;0.3782258852523976;-0.4068313104812786;-0.36932249621754;1.0925478275187308;0.9999647364338511;9.999548852478682;0.41675559062516804;-0.43522805602391285;-0.4352279488032856;0.3814430393221048;0.3661017757691797;0.5287691548800821;1.0000841493425496
61.000222;1.1016044550247042;0.41666987409844586;0.37822571302020236;-0.4068313108065799;-0.3693224967701192;1.0925474049861879;0.9999618709374652;9.999549917169935;0.4167547183792728;-0.43522805559019684;-0.43522794906155154;0.38144341181138364;0.36610269457284544;0.5287702779181853;1.0000843096091425
61.010222;1.1016045738780067;0.4166715802731106;0.3782255713781068;-0.4068313111152865;-0.36932249733545913;1.092547051138508;0.99995907729046;9.999551162464229;0.416753859283022;-0.4352280551009169;-0.4352279493148666;0.3814437832116503;0.36610360478803583;0.5287713788907451;1.000084433002174
61.020222;1.1016047735258983;0.4166733023774926;0.378225457021104;-0.4068313114084133;-0.3693224979141457;1.0925467673866753;0.9999563655503448;9.999552619814787;0.4167530150868685;-0.4352280545564543;-0.43522794956262306;0.3814441541303028;0.36610450324306143;0.5287724570334738;1.0000845226937294
61.030222;1.1016050539747915;0.4166750406903566;0.3782253661515869;-0.4068313116880947;-0.3693224985060544;1.0925465535642442;0.9999537445945149;9.99955431616837;0.4167521871619501;-0.4352280539570301;-0.4352279498039747;0.3814445248335387;0.3661053865872403;0.5287735113969738;1.0000845810838195
61.040222;1.1016054171527556;0.4166767942835833;0.37822529465551713;-0.40683131195738;-0.3693224991105392;1.0925464086482568;0.9999512214819644;9.999556264671542;0.4167513764990265;-0.4352280533030374;-0.4352279500377603;0.38144489536051074;0.36610625136703934;0.52877454070661;1.0000846102036043
61.050222;1.1016058656103191;0.4166785613140515;0.37822523866574864;-0.406831312219676;-0.3693224997267076;1.0925463304284762;0.9999488013130577;9.999558470736671;0.41675058389634284;-0.435228052595227;-0.43522795026248023;0.38144526634391257;0.366107094319026;0.5287755431125855;1.000084611630041
61.060222;1.101606402360583;0.41668033983706176;0.37822519491787715;-0.4068313124783324;-0.3693225003537453;1.0925463154182165;0.9999464882395067;9.99956093894393;0.41674981037954045;-0.43522805183486596;-0.4352279504764113;0.3814456395151129;0.36610791242221363;0.5287765162166819;1.000084585436176
61.070222;1.1016070305756829;0.4166821281893306;0.3782251606737644;-0.4068313127365003;-0.36932250099100844;1.0925463595783917;0.9999442871007046;9.99956366854268;0.41674905760980546;-0.4352280510237027;-0.43522795067800785;0.38144601709508613;0.3661087025340752;0.5287774573173004;1.000084530028086
61.080222;1.101607753353849;0.416683924812421;0.3782251335375235;-0.4068313129970492;-0.36932250163799885;1.0925464591871707;0.9999422038878777;9.999566649274552;0.4167483276074968;-0.43522805016378635;-0.43522795086641713;0.38144640090452075;0.36610946106755826;0.5287783637383049;1.0000844433733542
61.090222;1.1016085735964654;0.4166857279151101;0.3782251112542873;-0.4068313132624968;-0.3693225022944476;1.0925466114595637;0.9999402441364262;9.999569870143153;0.4167476221247721;-0.43522804925757835;-0.4352279510417754;0.38144679224679334;0.3661101840877511;0.5287792332533374;1.000084323745955
61.100222;1.1016094927548075;0.41668753537346215;0.37822509159079043;-0.4068313135350162;-0.36932250296025476;1.092546814592488;0.9999384110871761;9.999573332688263;0.4167469424621849;-0.4352280483082124;-0.4352279512051842;0.3814471923398777;0.36611086786893077;0.5287800641845447;1.0000841683727073
61.110222;1.1016105092555806;0.4166893448505863;0.37822507244976916;-0.40683131381646204;-0.36932250363510005;1.0925470671773005;0.999936705679119;9.999577053115704;0.41674628963374805;-0.435228047319359;-0.4352279513583087;0.38144760253339793;0.3661115095209541;0.5287808549419211;1.0000839712388627
61.120222;1.1016116181300175;0.41669115371188464;0.3782250521322613;-0.4068313141083869;-0.36932250431810215;1.0925473675652464;0.9999351273735805;9.99958105581464;0.41674566453556006;-0.43522804629481027;-0.4352279515027922;0.3814480243253785;0.36611210701828645;0.5287816034537669;1.0000837230584323
61.130222;1.1016128115406965;0.41669295879288343;0.37822502933985763;-0.406831314412035;-0.36932250500781694;1.0925477136605393;0.999933674373883;9.999585369717826;0.416745068067046;-0.4352280452383421;-0.43522795164001055;0.38144845950216566;0.36611265878265264;0.5287823070668591;1.0000834136778491
61.140222;1.1016140797268956;0.4166947562389314;0.3782250027239838;-0.40683131472834616;-0.36932250570229713;1.0925481031729254;0.9999323439235788;9.99959002714809;0.41674450103832994;-0.43522804415394445;-0.43522795177132056;0.38144891026379996;0.3661131636177725;0.5287829630765517;1.0000830343415994
61.150222;1.1016154118590853;0.4166965415683057;0.37822497058304866;-0.4068313150581522;-0.36932250639915265;1.0925485339074799;0.999931133222062;9.99959505959455;0.41674396388675494;-0.4352280430458603;-0.435227951898203;0.3814493791781659;0.3661136210647176;0.5287835693162868;1.0000825786626903
61.160222;1.1016167966651558;0.41669831014636427;0.37822493116457884;-0.4068313154025532;-0.36932250709572123;1.0925490034141874;0.9999300399967249;9.999600492571709;0.41674345666076434;-0.4352280419181675;-0.4352279520219606;0.38144986897469507;0.366114031758549;0.5287841244167907;1.000082042663013
61.170222;1.1016182239186767;0.41670005776969216;0.37822488320195635;-0.4068313157631144;-0.3693225077892432;1.0925495088244292;0.9999290622365313;9.999606346910813;0.4167429794843627;-0.43522804077442534;-0.4352279521434317;0.3814503820606012;0.36611439747221464;0.5287846279561015;1.0000814237894657
61.180222;1.101619685784463;0.41670178088478743;0.37822482610138;-0.40683131614161633;-0.36932250847720494;1.0925500478210155;0.9999281981657675;9.999612645269542;0.41674253323160376;-0.4352280396176506;-0.43522795226282596;0.381450919951436;0.3661147207544531;0.5287850806239538;1.0000807198861756
61.190222;1.1016211761314918;0.4167034763062231;0.37822475963491814;-0.40683131653975146;-0.3693225091577561;1.0925506195287389;0.9999274468290562;9.999619416006748;0.4167421198124163;-0.4352280384504448;-0.4352279523795298;0.3814514831417777;0.36611500446090944;0.5287854842241771;1.0000799296953242
61.200222;1.1016226891275878;0.4167051406235864;0.3782246836342204;-0.4068313169591596;-0.36932250982961146;1.092551224388494;0.9999268086746431;9.99962669162179;0.41674174169236616;-0.4352280372754794;-0.43522795249227425;0.3814520712900492;0.3661152514010141;0.5287858413104459;1.0000790539681839
61.210222;1.1016242188731533;0.41670676978636284;0.37822459796760227;-0.4068313174014988;-0.3693225104915024;1.0925518631436941;0.9999262855700564;9.999634503365492;0.41674140125942344;-0.4352280360963382;-0.43522795259966457;0.3814526834303251;0.3661154641709846;0.5287861547894886;1.00007809517429
61.220222;1.1016257602461659;0.4167083590768627;0.37822450239528593;-0.4068313178682647;-0.36932251114169196;1.092552535711614;0.9999258794913377;9.999642878089658;0.4167411008721751;-0.4352280349178009;-0.43522795270049536;0.38145331843458885;0.3661156451355254;0.5287864277719777;1.0000770561569934
61.230222;1.101627309882553;0.41670990324914187;0.37822439620893145;-0.40683131836041114;-0.3693225117779223;1.0925532414234143;0.999925590876261;9.999651835940504;0.41674084337195827;-0.4352280337451218;-0.4352279527937634;0.38145397535678616;0.36611579629243685;0.5287866634111147;1.0000759394565966
61.240222;1.1016288657489925;0.41671139700940524;0.37822427812506465;-0.40683131887792595;-0.36932251239788966;1.0925539804573443;0.9999254184891753;9.999661378879207;0.4167406321700234;-0.43522803258339554;-0.4352279528787001;0.3814546530478284;0.36611591917727543;0.5287868646272244;1.000074747509385
61.250222;1.1016304259987;0.4167128358410825;0.3782241465747038;-0.4068313194195941;-0.3693225129996553;1.0925547546369778;0.9999253601929308;9.999671477990747;0.4167404706396111;-0.435228031437686;-0.4352279529550016;0.3814553495040568;0.3661160150734398;0.5287870336649256;1.0000734829305544
61.260222;1.1016319886686359;0.4167142162597547;0.3782240000574699;-0.40683131998312855;-0.3693225135815442;1.0925555666218592;0.9999254129764273;9.999682075446431;0.4167403614133673;-0.43522803031316976;-0.43522795302298767;0.3814560616201383;0.3661160851717814;0.5287871715269893;1.0000721487487165
