time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.270222;1.1016335519297988;0.4167155351709339;0.3782238373011432;-0.40683132056567195;-0.3693225141420968;1.0925564184257766;0.9999255722315604;9.999693096921456;0.41674030614906454;-0.4352280292148456;-0.43522795308334866;0.3814567853936005;0.3661161305249114;0.5287872776760751;1.0000707485634472
61.280222;1.1016351139462424;0.4167167893973159;0.378223657274014;-0.40683132116440074;-0.3693225146804352;1.09255731116868;0.9999258313332299;9.99970446144378;0.41674030563618497;-0.4352280281470764;-0.4352279531368259;0.38145751650177284;0.3661161520045857;0.5287873501672312;1.0000692863993272
61.290222;1.1016366722830693;0.4167179761066222;0.3782234592380375;-0.4068313217768926;-0.36932251519639814;1.092558246355902;0.9999261818600601;9.999716087008473;0.4167403599603298;-0.43522802711320263;-0.43522795318415414;0.3814582509557277;0.3661161504032791;0.5287873859648508;1.0000677665878366
61.300222;1.1016382241081897;0.4167190933515171;0.3782232428873797;-0.4068313224012516;-0.3693225156901107;1.0925592270088786;0.9999266141869795;9.999727900577726;0.4167404688559145;-0.4352280261156037;-0.43522795322611113;0.3814589853654697;0.3661161267325989;0.5287873813783086;1.0000661936620094
61.310222;1.1016397675931207;0.4167201398720006;0.37822300852299684;-0.4068313230359847;-0.3693225161615726;1.0925602577445677;0.9999271183096649;9.999739850301632;0.4167406322230151;-0.43522802515614023;-0.43522795326368685;0.3814597168161729;0.3661160822809471;0.5287873327893191;1.0000645716058105
61.320222;1.101641302116164;0.4167211145349069;0.3782227572138223;-0.40683132367961294;-0.3693225166105691;1.0925613441285613;0.9999276847635545;9.999751905511344;0.4167408503265837;-0.4352280242362325;-0.43522795329830555;0.3814604426577231;0.366116018212468;0.5287872372028213;1.0000629034147905
61.330222;1.1016428261688849;0.41672201599211306;0.3782224908070959;-0.4068313243306005;-0.36932251703690844;1.092562491953946;0.9999283054178616;9.999764045222374;0.416741123479986;-0.43522802335650534;-0.43522795333193215;0.38146116042293465;0.36611593523597286;0.5287870921236192;1.0000611924911802
61.340222;1.1016443354559282;0.41672284251983166;0.37822221183675925;-0.40683132498783814;-0.3693225174409814;1.0925637076608676;0.9999289736179935;9.999776248049452;0.4167414516973893;-0.43522802251673476;-0.4352279533670135;0.3814618679858636;0.3661158337757571;0.5287868954067061;1.0000594442951687
61.350222;1.1016458228224058;0.4167235919024887;0.37822192345766664;-0.40683132565079705;-0.3693225178240318;1.0925649996238815;0.9999296833476373;9.999788489511149;0.41674183474122944;-0.4352280217160823;-0.4352279534061143;0.3814625639932611;0.36611571457401654;0.5287866454990823;1.0000576660689182
61.360222;1.101647278841522;0.4167242614541266;0.3782216292864913;-0.4068313263190403;-0.3693225181877777;1.0925663781418145;0.9999304286030253;9.999800745663203;0.4167422721342991;-0.43522802095295093;-0.43522795345140963;0.381463248181434;0.3661155790513354;0.5287863413493923;1.0000558656681369
61.370222;1.1016486923553377;0.41672484828631756;0.3782213331286873;-0.40683132699193636;-0.3693225185337951;1.0925678540303057;0.9999312042418359;9.999812996857854;0.4167427625977016;-0.4352280202246831;-0.43522795350449955;0.38146392093949155;0.3661154289391081;0.5287859816720104;1.0000540511749658
61.380222;1.101650051948784;0.41672534979389364;0.37822103881870495;-0.40683132766882407;-0.3693225188629758;1.0925694374927735;0.9999320074868574;9.999825230783753;0.4167433034568657;-0.43522801952801243;-0.4352279535666246;0.3814645825120242;0.36611526570470293;0.5287855643686745;1.0000522309167454
61.390222;1.1016513479952186;0.4167257640750551;0.3782207502783845;-0.4068313283492221;-0.36932251917547176;1.092571137361569;0.9999328383753341;9.999837449593587;0.41674389080720003;-0.43522801885994555;-0.4352279536390666;0.38146523275655353;0.3661150903421792;0.5287850866766526;1.0000504131463614
61.400222;1.1016525731043882;0.41672608993594257;0.3782204714766658;-0.40683132903292457;-0.369322519471321;1.0925729603963563;0.9999336986503812;9.999849673183812;0.4167445203118731;-0.43522801821805185;-0.43522795372342404;0.38146587144781646;0.36611490351850384;0.5287845455744938;1.00004860592071
61.410222;1.1016537204739694;0.41672632665909115;0.37822020611461904;-0.40683132971975616;-0.3693225197507866;1.0925749111628895;0.999934590384229;9.99986193382959;0.4167451879996386;-0.43522801760026625;-0.4352279538215336;0.3814664985538212;0.36611470585376565;0.5287839378552042;1.0000468174513348
61.420222;1.1016547824144762;0.4167264740570264;0.3782199575266908;-0.4068313304090594;-0.36932252001374777;1.0925769927329043;0.9999355154351185;9.999874274535813;0.4167458906840564;-0.4352280170046492;-0.43522795393523017;0.38146711400735267;0.36611449808725116;0.5287832603146154;1.000045056064766
61.430222;1.1016557505387314;0.41672653293215894;0.3782197289001798;-0.40683133109963454;-0.36932252025927254;1.0925792075116487;0.999936475410329;9.999886749276499;0.4167466261786351;-0.43522801642909137;-0.43522795406612946;0.38146771733895685;0.36611428085153747;0.5287825106794637;1.000043329427554
61.440222;1.1016566163631514;0.41672650539091505;0.3782195232386783;-0.4068313317902763;-0.36932252048622183;1.0925815571776454;0.9999374717355815;9.999899412454413;0.4167473933734734;-0.43522801587115517;-0.435227954215351;0.38146830797832987;0.3661140541258308;0.5287816884430628;1.0000416436757904
61.450222;1.101657371666388;0.4167263944189868;0.37821934313874017;-0.4068313324801681;-0.36932252069391247;1.0925840421425008;0.9999385055362304;9.999912307022917;0.41674819175664984;-0.43522801532815913;-0.4352279543832001;0.38146888579956384;0.36611381722554837;0.528780794841738;1.0000400030664356
61.460222;1.101658009715975;0.41672620310445496;0.3782191908757984;-0.40683133316875497;-0.36932252088202155;1.0925866613309925;0.9999395772102129;9.999925462582286;0.4167490205177634;-0.4352280147973228;-0.4352279545690077;0.3814694510904789;0.36611356956571905;0.5287798323698342;1.000038410149855
61.470222;1.1016585268653019;0.41672593424281434;0.3782190685569627;-0.4068313338552725;-0.3693225210502982;1.0925894121981008;0.9999406863569661;9.999938894087157;0.41674987794507956;-0.4352280142758379;-0.4352279547714687;0.38147000417368077;0.36611331100666505;0.528778803936233;1.0000368662643258
61.480222;1.101658922385529;0.4167255903685805;0.3782189780263314;-0.4068313345385305;-0.3693225211986269;1.092592290903732;0.9999418324473601;9.99995259937357;0.4167507612625932;-0.43522801376090897;-0.43522795498943756;0.38147054526023505;0.36611304127463784;0.5287777118339089;1.0000353723950945
61.490222;1.1016591964553173;0.4167251740289357;0.37821892087423903;-0.4068313352176398;-0.36932252132718807;1.0925952921908706;0.9999430154016082;9.999966566065421;0.41675166675028474;-0.43522801325004723;-0.4352279552223843;0.3814710747532382;0.3661127594724356;0.5287765574382798;1.000033930243489
61.500222;1.1016593485029886;0.4167246880820438;0.37821889851238033;-0.40683133589300013;-0.3693225214364776;1.0925984093508696;0.9999442354616725;9.999980781855937;0.4167525903213545;-0.43522801274136497;-0.4352279554700519;0.3814715936164274;0.3661124643561489;0.5287753418998509;1.0000325429011818
61.510222;1.101659377324525;0.4167241355744647;0.3782189118723247;-0.40683133656623294;-0.3693225215271222;1.0926016351630798;0.999945492913679;9.999995233370912;0.41675352821764716;-0.43522801223340757;-0.43522795573201817;0.3814721032834661;0.36611215479436443;0.5287740667176709;1.0000312143539363
61.520222;1.1016592822317373;0.416723519205391;0.3782189610004216;-0.40683133723921916;-0.3693225215994109;1.0926049623318732;0.9999467877335416;10.000009894418797;0.4167544768891732;-0.4352280117248471;-0.43522795600775604;0.38147260519971615;0.366111829838305;0.5287727336683542;1.0000299477872512
61.530222;1.1016590637687187;0.41672284112632035;0.3782190450864096;-0.40683133791329323;-0.36932252165300594;1.0926083829334141;0.9999481187930572;10.000024715004946;0.4167554322992838;-0.4352280112143697;-0.43522795629677685;0.38147310038028925;0.36611148850277087;0.5287713448316961;1.0000287441566877
61.540222;1.1016587238072075;0.4167221032743414;0.3782191630229805;-0.4068313385889979;-0.36932252168728863;1.092611888836242;0.9999494837394969;10.000039620607874;0.4167563897445385;-0.43522801070065437;-0.4352279565984813;0.3814735892888847;0.36611112943593144;0.5287699024861537;1.0000276026872474
61.550222;1.1016582653890061;0.416721307583106;0.37821931430680966;-0.40683133926615306;-0.36932252170185154;1.0926154724820627;0.9999508801829973;10.000054521632597;0.41675734407374837;-0.4352280101824556;-0.435227956912059;0.38147407209230483;0.3661107507364279;0.5287684084201696;1.0000265228912173
61.560222;1.1016576923276373;0.41672045619008874;0.37821949980807923;-0.4068313399440358;-0.3693225216964592;1.09261912664181;0.9999523063019901;10.000069322291566;0.4167582899115101;-0.43522800965864394;-0.43522795723667745;0.38147454893494726;0.3661103501096385;0.5287668636517321;1.000025505283818
61.570222;1.1016570093398708;0.41671955205654826;0.37821972182287683;-0.4068313406216016;-0.369322521670689;1.0926228443676846;0.9999537601193601;10.000083923927468;0.41675922215854105;-0.43522800912809123;-0.43522795757156135;0.3814750199357103;0.3661099250382961;0.5287652688356279;1.0000245495438367
61.580222;1.1016562230295297;0.4167185993090568;0.3782199834361168;-0.40683134129748;-0.36932252162384427;1.0926266191925258;0.9999552391513965;10.000098222840874;0.41676013656421573;-0.43522800858960053;-0.43522795791584623;0.3814754851689226;0.3661094726771491;0.5287636242401085;1.0000236534728835
61.590222;1.101655342493911;0.4167176028032639;0.3782202877588627;-0.40683134196985354;-0.3693225215549331;1.0926304446684934;0.999956740872438;10.000112108375975;0.41676102994365993;-0.435228008041885;-0.43522795826872446;0.3814759448367475;0.3661089898496861;0.5287619291451603;1.0000228147325798
61.600222;1.1016543788107132;0.4167165673457309;0.3782206371838779;-0.4068313426365623;-0.36932252146250455;1.0926343144876125;0.9999582632734181;10.00012547404397;0.416761900064501;-0.43522800748365437;-0.43522795862988445;0.3814763992422927;0.36610847352891757;0.5287601817548142;1.00002203222851
61.610222;1.1016533433646492;0.41671549715951406;0.37822103274735835;-0.40683134329517695;-0.36932252134490035;1.0926382233756542;0.999959805122949;10.000138230582033;0.4167627455765753;-0.435228006914014;-0.43522795899958433;0.3814768487251734;0.3661079213612092;0.5287583802052344;1.0000213055423024
61.620222;1.10165224580965;0.41671439586436043;0.378221474196618;-0.40683134394298237;-0.36932252120095854;1.0926421666363444;0.9999613651686624;10.000150307052863;0.41676356601735604;-0.43522800633276915;-0.43522795937816744;0.38147729402717395;0.3661073317678103;0.5287565238725722;1.0000206340265874
61.630222;1.1016510932932935;0.41671326664082026;0.3782219607358489;-0.40683134457721926;-0.369322521030518;1.0926461385547643;0.9999629408215114;10.000161649249224;0.4167643612974837;-0.4352280057402112;-0.43522795976552686;0.3814777365055922;0.3661067039593834;0.5287546137536613;1.0000200164233095
61.640222;1.101649890954165;0.4167121123775851;0.3782224913838223;-0.40683134519539427;-0.36932252083444495;1.0926501322026925;0.999964528202661;10.000172215737296;0.41676513074714044;-0.4352280051367919;-0.4352279601609214;0.3814781778294863;0.36610603793736957;0.5287526518944348;1.0000194513371685
61.650222;1.101648642576596;0.41671093595838415;0.3782230645743712;-0.4068313457953685;-0.3693225206144349;1.092654141084398;0.9999661235795493;10.000181972941421;0.41676587253466424;-0.43522800452310734;-0.4352279605631205;0.38147861963055296;0.36610533411667395;0.5287506407770182;1.000018938147143
61.660222;1.1016473512313794;0.4167097404240599;0.3782236780502872;-0.40683134637536966;-0.36932252037277596;1.0926581609112815;0.9999677246134769;10.00019090186021;0.41676658388814564;-0.43522800390003846;-0.43522796097083394;0.3814790632890474;0.366104592940478;0.5287485832410702;1.0000184774087915
61.670222;1.1016460202617673;0.41670852883253806;0.37822432938846035;-0.40683134693404654;-0.3693225201120489;1.0926621902392382;0.9999693307899701;10.000199007798825;0.4167672619904831;-0.4352280032686514;-0.43522796138322184;0.381479510005793;0.36610381504645934;0.5287464828202778;1.0000180711534703
61.680222;1.1016446539265827;0.4167073041186677;0.37822501618957693;-0.40683134747041066;-0.36932251983486153;1.0926662302427728;0.9999709434809179;10.00020631598503;0.41676790487641374;-0.4352280026298969;-0.4352279618000271;0.3814799610557624;0.3661030019126856;0.5287443437723289;1.0000177229977218
61.690222;1.1016432571949049;0.4167060691875515;0.3782257359011677;-0.40683134798357834;-0.36932251954385015;1.0926702840856297;0.9999725658147383;10.000212862319184;0.4167685116414704;-0.4352280019846183;-0.43522796222131216;0.3814804174395144;0.36610215644400473;0.528742170487802;1.000017437551979
61.700222;1.1016418357766153;0.4167048271113138;0.3782264859461807;-0.40683134847258734;-0.3693225192418974;1.0926743555746885;0.9999742022873475;10.000218694635587;0.4167690820532102;-0.43522800133388834;-0.4352279626471767;0.3814808791672241;0.36610128278414694;0.5287399669460717;1.000017219791593
61.710222;1.1016403959854362;0.4167035809497751;0.3782272639033128;-0.40683134893648476;-0.36932251893207585;1.0926784477922489;0.9999758580251201;10.00022387554138;0.416769616219318;-0.435228000679083;-0.4352279630775031;0.3814813453001128;0.36610038548137314;0.5287377366784928;1.0000170742073082
61.720222;1.1016389440168515;0.4167023333311221;0.3782280675600229;-0.40683134937447735;-0.3693225186172513;1.0926825627513668;0.9999775382334813;10.000228476189687;0.41677011470703323;-0.4352280000215011;-0.4352279635116632;0.3814818146173533;0.36609946893477757;0.5287354829975649;1.0000170034583227
61.730222;1.1016374861026843;0.4167010865090687;0.3782288952621736;-0.4068313497860923;-0.3693225183001287;1.0926867014891937;0.999979248446104;10.000232565713175;0.41677057878415047;-0.435227999361979;-0.435227963948485;0.38148228605959517;0.3660985373178774;0.5287332091428414;1.0000170073057937
61.740222;1.1016360286938538;0.416699842644636;0.37822974638279006;-0.40683135017150546;-0.36932251798368493;1.0926908632759973;0.9999809943019458;10.000236199744426;0.41677101013134193;-0.435227998700776;-0.4352279643865568;0.3814827587548063;0.3660975945350777;0.5287309185292429;1.0000170821506413
61.750222;1.1016345780808443;0.41669860374697343;0.3782306213458892;-0.4068313505316791;-0.36932251767116336;1.0926950439770435;0.9999827804960572;10.000239412383145;0.41677141016125435;-0.4352279980376435;-0.4352279648245144;0.38148323185116123;0.36609664419777155;0.528728615401429;1.000017221571258
61.760222;1.1016331411101048;0.4166973714879215;0.378231521164649;-0.40683135086808736;-0.3693225173658945;1.0926992353780687;0.9999846104251197;10.000242217581626;0.41677177978073565;-0.4352279973721129;-0.43522796526126656;0.3814837044426574;0.3660956897712585;0.5287263051341418;1.0000174177298287
61.770222;1.101631726324682;0.41669614713832187;0.37823244681264034;-0.40683135118257685;-0.36932251707133956;1.092703426268689;0.999986486523149;10.000244614907695;0.416772119754522;-0.435227996703879;-0.43522796569629835;0.38148417566414794;0.366094734598407;0.5287239935811129;1.0000176622424517
61.780222;1.1016303443648292;0.4166949316263707;0.37823339869856304;-0.4068313514775092;-0.36932251679101263;1.0927076042028325;0.9999884107397494;10.00024659520054;0.41677243100750344;-0.43522799603291434;-0.4352279661299771;0.381484644620984;0.36609378156947947;0.5287216861568951;1.0000179463102357
61.790222;1.1016290079610067;0.41669372570742963;0.3782343765391703;-0.4068313517555584;-0.36932251652827996;1.0927117570072644;0.9999903845695214;10.000248148042823;0.4167727144311365;-0.43522799535927065;-0.435227966563736;0.381485110114487;0.36609283282474164;0.5287193874051541;1.0000182614042363
61.800222;1.1016277321447556;0.4166925302527163;0.37823537973786747;-0.4068313520193239;-0.3693225162864069;1.0927158734962044;0.9999924080101424;10.000249265719916;0.41677297048734807;-0.4352279946828689;-0.4352279669998374;0.38148557071716593;0.3660918898239216;0.5287171011844449;1.0000186005444174
61.810222;1.101626535144202;0.41669134661374146;0.37823640762890737;-0.4068313522713458;-0.36932251606887273;1.0927199433985744;0.9999944787147729;10.000249944951445;0.4167731990096759;-0.4352279940035899;-0.435227967440742;0.3814860251582882;0.36609095362500266;0.5287148311896688;1.0000189586723407
61.820222;1.1016254377910877;0.41669017668174396;0.37823745915002144;-0.4068313525141059;-0.36932251587957377;1.0927239572405514;0.9999965923098867;10.000250196799668;0.4167733991804591;-0.4352279933216533;-0.4352279678887865;0.3814864725026346;0.3660900251513832;0.5287125815492815;1.0000193319060164
61.830222;1.1016244601006524;0.41668902225161614;0.3782385325938542;-0.40683135274966004;-0.36932251572259067;1.0927279066890803;0.9999987433308012;10.000250057082688;0.4167735697471555;-0.4352279926379702;-0.43522796834627214;0.38148691223390546;0.3660891051625633;0.528710357021884;1.0000197166922438
61.840222;1.101623618297085;0.41668788420454517;0.37823962597941535;-0.40683135297938255;-0.3693225156017582;1.092731784965074;1.0000009263384544;10.000249590155882;0.4167737094998236;-0.43522799195417583;-0.4352279688153651;0.3814873442130252;0.3660881939591097;0.5287081624121847;1.0000201090218053
61.850222;1.1016229243761761;0.416686762424315;0.37824073759260335;-0.4068313532040066;-0.36932251552039896;1.0927355866163775;1.0000031368691642;10.000248889607327;0.41677381761233323;-0.4352279912722517;-0.4352279692977828;0.381487768258343;0.36608729157031605;0.5287060018825809;1.0000205041770986
61.860222;1.1016223871125768;0.416685656232386;0.3782418658398086;-0.4068313534238074;-0.36932251548114126;1.092739307020464;1.000005371712452;10.000248066008265;0.41677389376430635;-0.43522799059398515;-0.43522796979469325;0.38148818389179356;0.36608639839839363;0.5287038787851956;1.0000208973339852
61.870222;1.101622013471561;0.41668456444088964;0.37824300853081394;-0.40683135363904344;-0.3693225154858466;1.0927429422142017;1.000007628116489;10.000247221432058;0.4167739382269004;-0.4352279899205705;-0.4352279703069434;0.38148859034928734;0.3660855151428303;0.5287017957327477;1.0000212838121678
61.880222;1.1016218092309822;0.4166834850750299;0.37824416281205275;-0.4068313538504362;-0.3693225155358638;1.092746489178066;1.0000099024936862;10.000246432415071;0.41677395185209104;-0.4352279892524813;-0.4352279708354253;0.3814889861723291;0.3660846419639012;0.5286997546789635;1.0000216585620334
61.890222;1.101621778177178;0.4166824156831065;0.37824532599693544;-0.406831354059032;-0.3693225156323297;1.0927499468061033;1.000012189601746;10.000245751839685;0.41677393612600894;-0.4352279885896356;-0.43522797138119174;0.38148936881140605;0.36608377820526816;0.5286977570452585;1.0000220160647895
61.900222;1.101621920725311;0.41668135425768227;0.37824649609197;-0.4068313542656122;-0.3693225157761994;1.0927533164708283;1.000014482322937;10.000245216230493;0.41677389344434773;-0.43522798793166356;-0.43522797194522894;0.3814897349541238;0.36608292302923806;0.5286958037792765;1.000022351441022
61.910222;1.1016222330530778;0.4166802995471376;0.37824767152185523;-0.40683135447044666;-0.3693225159680896;1.092756601018041;1.000016772219387;10.000244845039827;0.41677382715929295;-0.4352279872780741;-0.4352279725283664;0.38149008115816485;0.36608207596454073;0.5286938954337309;1.0000226615360266
61.920222;1.1016227077677956;0.41667925041878473;0.37824885065123254;-0.40683135467339854;-0.3693225162080699;1.0927598031868864;1.0000190506768094;10.000244640727255;0.4167737411663986;-0.43522798662836476;-0.43522797313129885;0.38149040430456926;0.36608123678213383;0.5286920326038482;1.0000229442815298
61.930222;1.101623335936557;0.4166782050716837;0.37825003136959406;-0.40683135487396244;-0.3693225164956223;1.0927629247553943;1.0000213095993187;10.000244596800028;0.4167736394970439;-0.4352279859822557;-0.4352279737543369;0.3814907018187134;0.3660804051427234;0.5286902163097417;1.0000231973999691
61.940222;1.1016241085027736;0.41667716062862087;0.3782512109503846;-0.40683135507129575;-0.3693225168299443;1.0927659670141976;1.000023541589027;10.0002447046712;0.41677352601948064;-0.4352279853399715;-0.43522797439724037;0.38149097177116614;0.3660795805216675;0.5286884476965478;1.0000234182668561
61.950222;1.10162501625795;0.41667611349429506;0.3782523864911223;-0.406831355264319;-0.3693225172102974;1.0927689323021694;1.000025739943217;10.000244957467153;0.41677340402766433;-0.4352279847021418;-0.43522797505944083;0.38149121294823596;0.3660787624785148;0.5286867277308821;1.0000236045895174
61.960222;1.1016260502904682;0.41667506021306555;0.3782535554573046;-0.40683135545176086;-0.369322517636054;1.092771824597435;1.000027898534155;10.00024535104053;0.4167732762053293;-0.4352279840692922;-0.43522797574027244;0.3814914247756948;0.3660779510701475;0.5286850575327978;1.000023754915016
61.970222;1.10162720337224;0.4166739978740873;0.37825471592576737;-0.40683135563221223;-0.369322518106506;1.0927746481460547;1.0000300126403427;10.00024587865173;0.4167731452859064;-0.43522798344142444;-0.43522797643916605;0.3814916070198125;0.36607714712437917;0.528683438544256;1.0000238684105434
61.980222;1.1016284699561798;0.41667292395196753;0.37825586675254785;-0.4068313558044061;-0.36932251862063076;1.092777406474413;1.000032080490873;10.000246526360016;0.4167730144398723;-0.43522798281795194;-0.43522797715596495;0.3814917593977129;0.36607635235269936;0.52868187216279;1.0000239438886318
61.990222;1.1016298449820998;0.41667183632727406;0.3782570075939441;-0.40683135596758935;-0.36932251917690717;1.0927801031948166;1.0000341032091062;10.000247276459907;0.41677288686886815;-0.43522798219798225;-0.4352279778911448;0.3814918812369341;0.3660755693187092;0.5286803595866953;1.0000239792312562
62.000222;1.101631323205864;0.41667073399764903;0.3782581388129483;-0.4068313561214618;-0.36932251977316227;1.092782742372115;1.0000360836545499;10.000248111472828;0.4167727656065054;-0.43522798158072934;-0.43522797864582236;0.3814919711405053;0.36607480108473084;0.5286789017792423;1.0000239725257776
62.010222;1.1016328985377544;0.41666961783369433;0.37825926162830487;-0.4068313562656824;-0.36932252040651253;1.0927853274170014;1.0000380264026958;10.000249008993762;0.41677265378125516;-0.43522798096571363;-0.43522797942143965;0.38149202708214974;0.3660740507202923;0.5286774990283662;1.0000239241499238
62.020222;1.1016345637291307;0.4166684903893901;0.37826037807585766;-0.4068313563996228;-0.36932252107362884;1.0927878607028285;1.0000399376959133;10.000249935104131;0.4167725546223183;-0.4352279803527606;-0.4352279802192307;0.3814920473877356;0.3660733208873454;0.5286761508436328;1.0000238371583632
62.030222;1.101636311633441;0.416667355185975;0.3782614904512255;-0.4068313565226279;-0.36932252177122915;1.0927903444702844;1.0000418241369073;10.000250846916847;0.4167724715431354;-0.43522797974207084;-0.43522798103998417;0.381492031474242;0.36607261340624325;0.5286748567074313;1.0000237151732811
62.040222;1.1016381368423125;0.4166662162897589;0.3782626009721613;-0.40683135663447334;-0.36932252249645176;1.0927927811556781;1.0000436916428197;10.000251698158333;0.41677240856639713;-0.4352279791343242;-0.4352279818842477;0.38149197925678846;0.3660719291129836;0.5286736167257666;1.0000235604041805
62.050222;1.1016400359549303;0.41666507822586074;0.37826371181246965;-0.40683135673562326;-0.36932252324693565;1.0927951730609533;1.0000455449562042;10.00025244182394;0.41677237012953033;-0.4352279785305258;-0.43522798275262864;0.38149189033878045;0.3660712682751925;0.528672431585765;1.0000233737227007
62.060222;1.1016420071681168;0.41666394606529933;0.37826482490058144;-0.4068313568270228;-0.3693225240205063;1.0927975223931772;1.000047386947177;10.000253033703263;0.4167723602642772;-0.43522797793180534;-0.43522798364583154;0.3814917641603174;0.36607063102140064;0.5286713023730978;1.000023155702285
62.070222;1.101644050209015;0.4166628253272824;0.37826594151317805;-0.4068313569096569;-0.36932252481456085;1.0927998313549239;1.0000492184574659;10.000253435994104;0.4167723823911455;-0.4352279773395167;-0.43522798456450074;0.38149160031719825;0.36607001737819955;0.5286702307310636;1.0000229068910955
62.080222;1.1016461657737007;0.41666172153196707;0.37826706211719585;-0.40683135698434447;-0.36932252562568607;1.0928021015996803;1.0000510393250603;10.000253621757858;0.41677243985528273;-0.4352279767553315;-0.435227985509349;0.38149139823355377;0.3660694272982634;0.5286692190201783;1.0000226271390964
62.090222;1.1016483543610138;0.41666063995818475;0.3782681865583219;-0.40683135705185597;-0.36932252644984376;1.0928043335402362;1.000052849588042;10.000253582526707;0.41677253633661715;-0.4352279761809922;-0.43522798648117533;0.3814911568873388;0.3660688607415639;0.5286682696237878;1.0000223155168633
62.100222;1.1016506152392687;0.4166595857476301;0.3782693142187323;-0.4068313571131271;-0.3693225272827814;1.0928065269908205;1.0000546498318834;10.000253322691114;0.4167726756028249;-0.43522797561797044;-0.43522798748010794;0.3814908752257826;0.3660683173822128;0.5286673837120961;1.0000219715396705
62.110222;1.1016529455624522;0.4166585635184063;0.3782704439804163;-0.40683135716938545;-0.36932252812027777;1.0928086826685792;1.0000564411837691;10.00025284056181;0.41677286064677144;-0.43522797506734534;-0.43522798850500366;0.38149055287107025;0.3660677964221029;0.528666560920952;1.0000215958144412
62.120222;1.1016553401873792;0.4166575765175478;0.37827157434601116;-0.40683135722209146;-0.3693225289581568;1.0928108025256584;1.0000582254947283;10.000252123857578;0.41677309307973387;-0.43522797452989015;-0.4352279895536726;0.381490190465392;0.36606729710510316;0.5286657999886435;1.000021188855389
62.130222;1.1016577926372106;0.4166566263804339;0.37827270370376975;-0.4068313572727115;-0.36932252979228003;1.092812889630423;1.000060005297206;10.000251157556415;0.41677337335330733;-0.4352279740062013;-0.4352279906232371;0.38148978934275174;0.36606681919594064;0.5286650993279453;1.000020749684727
62.140222;1.101660296255153;0.41665571352205294;0.37827383047713803;-0.40683135732252107;-0.3693225306187026;1.092814948742853;1.000061783393657;10.000249929513334;0.4167737011747007;-0.43522797349677267;-0.4352279917105514;0.3814893509608393;0.36606636274586307;0.5286644573696877;1.0000202755620322
62.150222;1.1016628444761298;0.4166548376237464;0.37827495343114376;-0.40683135737264775;-0.3693225314339042;1.092816986006541;1.0000635619321732;10.000248439688697;0.41677407560503843;-0.4352279730021007;-0.43522799281287416;0.3814888767570689;0.3660659275912732;0.5286638727398595;1.0000197628984087
62.160222;1.1016654308352691;0.4166539982208444;0.37827607200888286;-0.406831357424321;-0.36932253223497846;1.0928190069288415;1.00006534153845;10.000246708400395;0.4167744949550476;-0.4352279725229361;-0.43522799392822537;0.3814883682838561;0.3660655131634565;0.5286633442948646;1.0000192092163098
62.170222;1.1016680490067134;0.41665319522380345;0.37827718613929806;-0.40683135747905863;-0.36932253301952866;1.092821014283138;1.0000671217055277;10.000244770241922;0.41677495674485376;-0.43522797206056824;-0.435227995055195;0.38148782711519225;0.36606511876209713;0.5286628713217563;1.000018614511502
62.180222;1.101670691645162;0.4166524291550939;0.3782782959808117;-0.4068313575385512;-0.3693225337853557;1.0928230080342465;1.0000689015495647;10.000242657650626;0.416775457931802;-0.43522797161693094;-0.4352279961926401;0.38148725466158706;0.3660647442370499;0.5286624535111951;1.000017980382471
62.190222;1.1016733490223796;0.4166517010635877;0.3782794019729566;-0.406831357604302;-0.3693225345305692;1.092824987256687;1.0000706798733698;10.00024039116716;0.41677599524169723;-0.4352279711944359;-0.4352279973395239;0.3814866523180591;0.36606439046135;0.5286620904223108;1.0000173081729027
62.200222;1.1016760094637412;0.41665101194709864;0.3782805046202327;-0.4068313576772693;-0.36932253525408115;1.0928269519447353;1.0000724552434856;10.000237980456125;0.41677656537914504;-0.43522797079562464;-0.43522799849476596;0.3814860217156381;0.3660640589694911;0.5286617811898503;1.0000165983548193
62.210222;1.1016786612024263;0.41665036218222945;0.3782816041556845;-0.40683135775785106;-0.36932253595577264;1.0928289034196528;1.0000742266924156;10.000235426666157;0.41677716511793433;-0.43522797042295996;-0.435227999657059;0.3814853646569198;0.3660637512892118;0.528661524649334;1.0000158513099813
62.220222;1.1016812943547993;0.416649751656649;0.3782827007333669;-0.4068313578463278;-0.3693225366362521;1.092830843125879;1.000075994883416;10.000232727607706;0.41677779120637115;-0.4352279700788195;-0.43522800082489554;0.3814846828525986;0.3660634686698409;0.5286613195140708;1.0000150681027502
62.230222;1.1016839018491331;0.4166491801866718;0.3782837948496669;-0.4068313579432309;-0.36932253729660436;1.092832770672883;1.0000777624149633;10.000229887506277;0.41677844010175014;-0.4352279697653844;-0.4352280019966824;0.3814839777494735;0.36606321205410713;0.5286611644591153;1.000014250163485
62.240222;1.1016864787398852;0.4166486477603832;0.3782848871884634;-0.4068313580492042;-0.3693225379380116;1.0928346834274452;1.0000795327819152;10.000226921943913;0.41677910784331;-0.43522796948442766;-0.4352280031706187;0.3814832507020696;0.3660629820144618;0.5286610577582466;1.0000133981961599
62.250222;1.1016890205641936;0.4166481546953755;0.37828597790232205;-0.40683135816477906;-0.36932253856130565;1.092836577866002;1.0000813094279566;10.00022385586707;0.41677979025092204;-0.43522796923730195;-0.4352280043445522;0.38148250329013345;0.3660627787302159;0.5286609967075049;1.0000125123588177
62.260222;1.1016915225703967;0.4166477015857186;0.37828706601505835;-0.4068313582904177;-0.36932253916688906;1.0928384504440256;1.000083094872395;10.00022072059907;0.41678048328844525;-0.4352279690251764;-0.4352280055161007;0.38148173716557465;0.36606260197456497;0.5286609775977062;1.0000115946641266
62.270222;1.1016939812277913;0.41664728914308846;0.37828814927376053;-0.40683135842651796;-0.3693225397548459;1.0928402975819709;1.0000848890750642;10.000217551328172;0.41678118342971643;-0.43522796884936044;-0.43522800668297396;0.3814809536291611;0.3660624509794968;0.5286609961355959;1.000010650935124
62.280222;1.101696396054696;0.41664691811354543;0.3782892244869847;-0.4068313585731411;-0.3693225403250468;1.0928421153926933;1.0000866882738808;10.000214378076326;0.4167818876700256;-0.4352279687116966;-0.4352280078433926;0.381480153594111;0.3660623243573321;0.5286610477553694;1.0000096899660378
62.290222;1.1016987689212219;0.4166465889995442;0.3782902881620327;-0.4068313587297113;-0.3693225408774599;1.0928438993712453;1.0000884862030937;10.000211211008963;0.4167825929146175;-0.4352279686148337;-0.43522800899628283;0.3814793377467797;0.36606222011578665;0.5286611278305164;1.0000087206186894
62.300222;1.1017011019774114;0.41664630194467267;0.3782913369628144;-0.40683135889512023;-0.3693225414123373;1.0928456446100607;1.0000902772895062;10.000208041350902;0.4167832956019546;-0.4352279685619879;-0.4352280101409477;0.38147850661737437;0.3660621357008963;0.5286612320569248;1.00000774865923
62.310222;1.1017033969920138;0.4166460572036585;0.3782923677917433;-0.406831359068206;-0.3693225419299398;1.0928473462773338;1.000092058601255;10.000204860631431;0.4167839920623923;-0.4352279685563504;-0.4352280112765822;0.38147766073055706;0.3660620683049289;0.5286613568159854;1.0000067754169555
62.320222;1.101705655584022;0.4166458555787664;0.37829337778277256;-0.4068313592481344;-0.3693225424302533;1.0928489998106465;1.00009382889432;10.000201671187495;0.4167846786094289;-0.4352279686006307;-0.4352280124022235;0.3814768005104319;0.3660620154197243;0.5286614991528599;1.0000057989628248
62.330222;1.1017078782009715;0.4166456985638496;0.3782943643782031;-0.4068313594345112;-0.36932254291306194;1.0928506008991146;1.0000955869485375;10.000198483723539;0.4167853509655974;-0.43522796869689323;-0.4352280135171481;0.38147592581667317;0.3660619752131498;0.5286616568004144;1.000004816172202
62.340222;1.1017100627809702;0.4166455883389016;0.3782953252522333;-0.40683135962734557;-0.36932254337818465;1.0928521457547697;1.0000973309639085;10.000195320675491;0.41678600389720744;-0.43522796884665904;-0.43522801462125804;0.38147503591957577;0.3660619464065397;0.5286618286949634;1.000003824395151
62.350222;1.1017122054994455;0.4166455273325304;0.37829625816638773;-0.4068313598269684;-0.36932254382556334;1.0928536320253885;1.0000990585132818;10.000192220346298;0.41678663170870894;-0.43522796905109346;-0.43522801571507735;0.38147413025477106;0.3660619278804082;0.5286620150152048;1.0000028228083702
62.360222;1.1017143026804543;0.4166455176129938;0.3782971609358843;-0.40683136003402154;-0.3693225442552548;1.0928550596797708;1.0001007664353871;10.00018922657568;0.41678722923591144;-0.4352279693109206;-0.4352280167996139;0.38147320930081635;0.3660619184636299;0.5286622161367558;1.0000018133862767
62.370222;1.1017163515948936;0.41664556065193026;0.37829803121183836;-0.4068313602494634;-0.3693225446674851;1.0928564313751326;1.0001024507453822;10.000186375545509;0.41678779247462455;-0.4352279696263297;-0.4352280178763204;0.38147227479775125;0.3660619168563807;0.5286624315369957;1.000000800694875
62.380222;1.1017183509446078;0.4166456573801494;0.37829886633475734;-0.40683136047431695;-0.3693225450626611;1.0928577522381282;1.0001041062879499;10.000183695071795;0.41678831855551435;-0.43522796999727736;-0.43522801894683383;0.3814713292418358;0.3660619214420518;0.5286626592362326;0.9999997905937824
62.390222;1.10172030177432;0.4166458083753601;0.37829966382048913;-0.4068313607092637;-0.3693225454411584;1.0928590284152084;1.0001057258547368;10.000181210266573;0.41678880545767977;-0.4352279704236929;-0.4352280200124857;0.38147037518780197;0.36606193009716737;0.52866289581163;0.9999987893055186
62.400222;1.1017222066876449;0.4166460138505813;0.37830042186053375;-0.40683136095461664;-0.36932254580294516;1.092860264543771;1.000107299955531;10.000178948191488;0.4167892515695524;-0.4352279709051378;-0.4352280210741516;0.38146941473146845;0.366061940290145;0.5286631373172297;0.9999978033518837
62.410222;1.1017240676369966;0.41664627313686237;0.3783011390444615;-0.40683136121068264;-0.36932254614749443;1.0928614619004884;1.00010881803693;10.000176944243501;0.41678965505713905;-0.4352279714403421;-0.43522802213258227;0.3814684493688199;0.36606194930973746;0.5286633802367169;0.999996839951151
62.420222;1.1017258854289878;0.4166465843226175;0.3783018139195474;-0.40683136147788024;-0.36932254647408297;1.0928626187864237;1.0001102698928446;10.000175248595035;0.41679001380950076;-0.43522797202717606;-0.4352280231885791;0.381467480106286;0.36606195419364285;0.5286636211825814;0.9999959073652349
62.430222;1.101727661097468;0.41664694459619234;0.37830244493654164;-0.4068313617564064;-0.36932254678207194;1.0928637326432766;1.0001116461206494;10.000173923671175;0.4167903261760675;-0.43522797266308483;-0.4352280242427429;0.38146650745914756;0.36606195161274985;0.5286638562287196;0.9999950142135986
62.440222;1.1017293970141535;0.4166473508400264;0.37830303040013047;-0.4068313620459435;-0.36932254707106893;1.0928648017983216;1.0001129379015952;10.000173033080523;0.4167905913216478;-0.4352279733455971;-0.4352280252953009;0.38146553160173785;0.36606193825115985;0.5286640812367174;0.9999941683136269
62.450222;1.1017310970855374;0.4166478000757345;0.3783035685271475;-0.40683136234569883;-0.36932254734089964;1.092865825657529;1.0001141366413246;10.00017262972179;0.4167908088609752;-0.43522797407249714;-0.43522802634614677;0.381464552845874;0.36606191142478706;0.5286642926439907;0.9999933766890035
62.460222;1.1017327666405516;0.4166482896017833;0.37830405770666936;-0.4068313626545419;-0.36932254759135347;1.0928668041253098;1.0001152333861922;10.000172746224969;0.4167909785352587;-0.4352279748416095;-0.43522802739485744;0.38146357169615663;0.3660618691506598;0.528664487904874;0.9999926459005889
62.470222;1.1017344119379755;0.41664881670975074;0.3783044965774688;-0.40683136297095673;-0.36932254782194857;1.0928677370322673;1.0001162186057955;10.000173391146447;0.41679110010109804;-0.4352279756506904;-0.4352280284406677;0.3814625883686608;0.3660618096576355;0.5286646654060025;0.9999919809850984
62.480222;1.1017360385753698;0.4166493783640745;0.378304884066505;-0.4068313632929469;-0.36932254803189757;1.0928686235899383;1.0001170832025459;10.000174556390533;0.4167911731144812;-0.4352279764976479;-0.4352280294824787;0.38146160266272716;0.3660617311407084;0.5286648238079635;0.9999913844583296
62.490222;1.1017376496888738;0.4166499711953974;0.37830521972515296;-0.4068313636183632;-0.3693225482203288;1.09286946223781;1.0001178194741978;10.000176231675786;0.41679119677557797;-0.4352279773805787;-0.43522803051887043;0.38146061436206713;0.3660616318930878;0.5286649614734362;0.999990857331603
62.500222;1.1017392460246136;0.4166505916117555;0.3783055041375334;-0.40683136394556585;-0.3693225483864588;1.0928702507091077;1.0001184213073058;10.00017840878702;0.4167911701960422;-0.4352279782974771;-0.43522803154806644;0.3814596236195792;0.3660615103480079;0.5286650767722603;0.9999904010788069
62.510222;1.1017408280994148;0.41665123583133373;0.3783057388565117;-0.4068313642736418;-0.36932254852938595;1.0928709859466563;1.0001188846240343;10.000181071686848;0.4167910925252005;-0.4352279792461533;-0.43522803256786896;0.3814586309386565;0.36606136510272147;0.5286651688104005;0.9999900187243072
62.520222;1.1017423980013064;0.4166518999565673;0.37830592582643585;-0.40683136460194924;-0.3693225486478735;1.0928716643333405;1.0001192074858953;10.000184191007609;0.4167909626806304;-0.43522798022442216;-0.43522803357571;0.3814576368703193;0.3660611950806936;0.5286652377179282;0.9999897141948431
62.530222;1.1017439588667146;0.41665258025478935;0.37830606678553286;-0.4068313649297139;-0.3693225487405581;1.0928722817863599;1.000119389409886;10.000187734037414;0.4167907797343946;-0.4352279812301952;-0.43522803456896747;0.381456641971743;0.36606099939835324;0.5286652845086551;0.9999894906552874
62.540222;1.1017455135589675;0.4166532733137902;0.378306163038671;-0.40683136525620217;-0.36932254880631504;1.0928728335580955;1.000119430765114;10.000191674439074;0.41679054367774415;-0.43522798226157555;-0.43522803554538936;0.3814556469712424;0.3660607768962754;0.528665310712534;0.99998934922245
62.550222;1.1017470647052687;0.41665397572406626;0.3783062156506444;-0.4068313655810973;-0.3693225488443526;1.092873314761295;1.000119332413214;10.000195977456443;0.41679025531698044;-0.4352279833170467;-0.4352280365029741;0.38145465284224683;0.36606052618467505;0.528665317991298;0.999989288324574
62.560222;1.1017486150984797;0.41665468369808467;0.37830622562035165;-0.40683136590469504;-0.3693225488541789;1.0928737205603478;1.0001190954215167;10.000200571289605;0.41678991582707386;-0.4352279843954813;-0.43522803743923644;0.38145366101574557;0.36606024628206985;0.5286653081362058;0.999989303914238
62.570222;1.1017501665502767;0.4166553931476202;0.37830619377558794;-0.4068313662278836;-0.36932254883577487;1.0928740449155079;1.0001187205990683;10.000205343612356;0.4167895266512201;-0.43522798549588326;-0.43522803835096613;0.38145367336462804;0.36605993691642413;0.5286660045379474;0.9999893902185235
62.580222;1.1017517180461947;0.4166561003433272;0.3783061207893936;-0.40683136655199137;-0.36932254878973325;1.0928742800249762;1.0001182082227151;10.000210169183001;0.4167890892787802;-0.43522798661708373;-0.43522803923497677;0.3814526914245951;0.3660595983672185;0.5286659659154568;0.999989540272266
62.590222;1.1017532656079347;0.41665680281477147;0.37830600738524633;-0.40683136687861243;-0.3693225487170282;1.0928744176665557;1.0001175581382045;10.000214934606717;0.4167886048458338;-0.43522798775767446;-0.43522804008891885;0.3814517155517572;0.3660592311941819;0.5286659147851795;0.9999897467630615
62.600222;1.1017548039615273;0.41665749962842796;0.378305854379024;-0.40683136720925245;-0.36932254861856406;1.0928744502107934;1.0001167693782784;10.0002195413014;0.41678807404330726;-0.43522798891618075;-0.4352280409114459;0.3814507449261779;0.36605883584011917;0.5286658518208405;0.9999900032711705
62.610222;1.1017563281140892;0.416658190771796;0.37830566269057825;-0.4068313675447988;-0.3693225484949592;1.0928743699483028;1.0001158401485053;10.000223900775513;0.4167874975409178;-0.43522799009115914;-0.43522804170193347;0.3814497781195937;0.3660584124382098;0.5286657776108612;0.9999903046180003
62.620222;1.101757833954998;0.41665887649818684;0.37830543351596163;-0.40683136788544116;-0.3693225483466978;1.0928741684517627;1.000114769128212;10.000227933084883;0.416786876760015;-0.43522799128107414;-0.4352280424600457;0.3814488133700566;0.36605796107713373;0.5286656928150494;0.9999906459516288
62.630222;1.1017593183580856;0.4166595571266401;0.37830516831365196;-0.40683136823111293;-0.36932254817420296;1.0928738372398585;1.0001135564384713;10.000231565920704;0.416786214485233;-0.4352279924842339;-0.43522804318535196;0.3814478486089869;0.3660574820293778;0.5286655984134457;0.9999910222361339
62.640222;1.1017607794638928;0.41666023283817405;0.3783048684594221;-0.40683136858176383;-0.36932254797762265;1.0928733685111798;1.0001122036657522;10.000234735133162;0.4167855148471655;-0.435227993699052;-0.43522804387723446;0.3814468818694304;0.3660569755459272;0.5286654959877192;0.9999914291116099
62.650222;1.1017622171690724;0.4166609033254966;0.37830453489401494;-0.4068313689374178;-0.36932254775678763;1.092872754871185;1.0001107145134485;10.000237382717403;0.41678478292583765;-0.43522799492432507;-0.43522804453513003;0.38144591191913824;0.3660564415925003;0.5286653875466129;0.9999918636836144
62.660222;1.1017636333375942;0.41666156774160773;0.3783041680575739;-0.4068313692981421;-0.36932254751154225;1.0928719890518015;1.0001090958129564;10.000239451032098;0.41678402447907503;-0.43522799615920205;-0.4352280451587017;0.3814449385910121;0.3660558799427541;0.5286652750801004;0.9999923244566731
62.670222;1.1017650312547957;0.41666222492697264;0.3783037682384605;-0.40683136966371874;-0.3693225472422123;1.092871064679289;1.0001073566117693;10.000240884604453;0.41678324567614305;-0.435227997402986;-0.43522804574760343;0.38144396273716324;0.36605529042206725;0.5286651604701557;0.999992811280561
62.680222;1.1017664144976655;0.41666409636861795;0.378304446103508;-0.40683131665446204;-0.36932249849239246;1.0928699767818348;1.00010550530304;10.000241637110292;0.41678245278126597;-0.4352279986549325;-0.4352280463012228;0.3814429859324526;0.3660546730840084;0.5286650454819147;0.9999933256520516
62.690222;1.101767786002269;0.41666473517807934;0.37830398253532194;-0.40683131702683395;-0.36932249817874335;1.0928687207253411;1.00010354715722;10.000241673850104;0.4167816521869842;-0.43522799991414385;-0.4352280468188281;0.38144201014521273;0.3660540283757928;0.5286649313373829;0.9999938710672652
62.700222;1.101769147702693;0.41666536295494877;0.3783034885488532;-0.40683131740037753;-0.3693224978455723;1.0928672908794528;1.0001014840704612;10.000240973068644;0.41678085077558796;-0.435228001179619;-0.4352280472999662;0.38144103769253856;0.3660533572802894;0.5286648182609623;0.9999944531797823
62.710222;1.1017705009321777;0.41666597863605076;0.37830296491509724;-0.40683131777363235;-0.3693224974945124;1.092865680648157;1.0000993166831695;10.000239527377131;0.41678005603284174;-0.4352280024503649;-0.4352280477448404;0.3814400714544171;0.3660526613696987;0.5286647053984586;0.9999950789840883
62.720222;1.101771847099679;0.4166665814476206;0.3783024127263122;-0.4068313181453503;-0.36932249712706056;1.0928638836576163;1.0000970464217585;10.000237344769204;0.4167792755932744;-0.43522800372545434;-0.43522804815436306;0.38143911487517623;0.36605194261436863;0.5286645908040501;0.9999957546918526
62.730222;1.101773187641574;0.41666717110294926;0.3783018338966777;-0.40683131851410054;-0.36932249674474793;1.0928618947280182;1.0000946749949973;10.000234448117702;0.4167785166846343;-0.4352280050039716;-0.43522804852972624;0.38143817152450543;0.36605120308284345;0.5286644715161978;0.9999964845344063
62.740222;1.1017745238461187;0.4166677477080875;0.37830123107921565;-0.4068313188778951;-0.3693224963492488;1.0928597104006772;1.0000922031429724;10.000230866503047;0.4167777859887544;-0.43522800628479485;-0.4352280488718566;0.38143724448137956;0.3660504448102796;0.5286643442218907;0.9999972720355618
62.750222;1.101775857470646;0.41666831143544303;0.37830060737394866;-0.4068313192344189;-0.3693224959424335;1.0928573301513527;1.0000896313686742;10.000226625589168;0.4167770897350484;-0.43522800756628216;-0.4352280491811129;0.38143633598819987;0.36604966960547336;0.5286642060813963;0.9999981214546853
62.760222;1.1017771908119005;0.4166688620662244;0.3782999662496954;-0.40683131958168905;-0.36932249552631996;1.092854757370383;1.0000869615004535;10.000221746709785;0.4167764336223468;-0.43522800884618856;-0.4352280494569316;0.38143544772060484;0.3660488788454809;0.5286640548087379;0.9999990374984924
62.770222;1.101778524991432;0.4166693986670378;0.3782993115899969;-0.40683131991851584;-0.36932249510280796;1.0928519986982252;1.00008419720434;10.000216244431497;0.4167758225028154;-0.43522801012196516;-0.4352280496975107;0.38143458134131286;0.366048073449174;0.5286638882508237;1.0000000240312545
62.780222;1.1017798584411476;0.41666991987023194;0.3782986476622623;-0.40683132024443025;-0.36932249467329614;1.0928490632200845;1.000081343831749;10.000210124102065;0.4167752602047384;-0.4352280113910566;-0.4352280499002508;0.38143373875551534;0.36604725366421637;0.528663704508786;1.0000010829899242
62.790222;1.1017811873883936;0.41667042434935714;0.37829797925365016;-0.4068313205592428;-0.36932249423843144;1.0928459618580797;1.0000784079917449;10.000203395758406;0.41677474977975276;-0.4352280126509609;-0.43522805006267407;0.38143292218385705;0.36604641888660916;0.5286635028159813;1.0000022144316978
62.800222;1.101782507129036;0.41667091082460034;0.3782973118191627;-0.40683132086259494;-0.36932249379814514;1.0928427060402999;1.000075396663212;10.000196091663208;0.41677429393174703;-0.43522801389930743;-0.43522805018290717;0.38143213425790223;0.36604556810752226;0.5286632839604223;1.0000034176292127
62.810222;1.1017838132848647;0.41667137800813014;0.37829665092856307;-0.4068313211536553;-0.3693224933519414;1.092839306992471;1.0000723163707201;10.000188261002803;0.4167738953315981;-0.4352280151340063;-0.43522805025958683;0.3814313777354992;0.3660447006104846;0.5286630494165514;1.0000046919295003
62.820222;1.1017851030039656;0.4166718247762847;0.37829600154773246;-0.4068313214310181;-0.36932249289923963;1.0928357754156257;1.0000691729534967;10.000179948915719;0.4167735565528219;-0.4352280163532804;-0.43522805029159195;0.38143065489928857;0.3660438163892245;0.528662800328782;1.0000060365494148
62.830222;1.1017863752176456;0.4166722501840048;0.37829536790242174;-0.406831321692927;-0.36932249243968096;1.0928321199858988;1.000065971352704;10.000171190292003;0.4167732795341225;-0.43522801755560464;-0.4352280502779035;0.3814299674218723;0.3660429162393103;0.5286625376078434;1.000007449993992
62.840222;1.1017876301284033;0.41667265337110976;0.3782947532082912;-0.40683132193769056;-0.3693224919733399;1.0928283461112618;1.0000627151818944;10.00016202223751;0.4167730651541983;-0.43522801873970474;-0.4352280502175371;0.3814293164735574;0.3660420014032931;0.5286622624948198;1.0000089302637183
62.850222;1.1017888691463062;0.416673033574727;0.3782941590958242;-0.40683132216391504;-0.36932249150060353;1.0928244566047833;1.0000594070589768;10.000152489093134;0.4167729134679933;-0.43522801990461657;-0.43522805010940246;0.38142870249532274;0.3660410729363107;0.5286619765196855;1.000010475553756
