time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.860222;1.1017900952809403;0.4166733899842257;0.37829358553595627;-0.4068313223704279;-0.36932249102188996;1.0928204535364223;1.000056049771388;10.000142630688906;0.41677282415223466;-0.43522802104961616;-0.435228049952201;0.38142812517778807;0.3660401312444856;0.528661681282635;1.000012084123586
62.870222;1.1017913127765806;0.41667372134819597;0.37829303132554903;-0.40683132255611576;-0.36932249053760896;1.0928163398122512;1.000052646988091;10.000132470122848;0.4167727964164246;-0.4352280221740405;-0.43522804974461515;0.3814275839431175;0.36603917599900626;0.5286613786466224;1.000013753336312
62.880222;1.101792526233983;0.41667402610238424;0.37829249471525683;-0.4068313227198604;-0.36932249004836104;1.0928121197335734;1.0000492027048065;10.00012201574921;0.4167728287385536;-0.43522802327738425;-0.43522804948572436;0.38142707835719086;0.36603820653071817;0.5286610705766913;1.0000154790911648
62.890222;1.1017937406547897;0.4166743031993509;0.37829197391578245;-0.40683132286052115;-0.3693224895552941;1.0928077987989901;1.0000457202293687;10.000111274281712;0.41677291918725157;-0.43522802435960684;-0.435228049175188;0.3814266081150967;0.3660372224559356;0.5286607584122257;1.0000172564238328
62.900222;1.1017949615092075;0.41667455246454843;0.3782914673270286;-0.4068313229769173;-0.3693224890603381;1.0928033834933935;1.0000422016479984;10.000100263535328;0.4167730659873722;-0.43522802542112093;-0.43522804881313243;0.3814261729914781;0.36603622400589725;0.5286604427450788;1.0000190808190126
62.910222;1.1017961937511624;0.4166747741609023;0.3782909734423635;-0.4068313230679056;-0.36932248856579286;1.0927988811728038;1.0000386477728784;10.000089022132178;0.41677326766364026;-0.43522802646241704;-0.4352280484001391;0.38142577309105713;0.3660352119789714;0.5286601241396417;1.0000209488098586
62.920222;1.101797441527547;0.4166749687483289;0.3782904905492613;-0.4068313231326239;-0.3693224880736846;1.092794299700003;1.0000350584254125;10.000077613202563;0.41677352294480047;-0.4352280274839912;-0.43522804793746345;0.38142540890874915;0.3660341874190921;0.5286598036437634;1.000022857007213
62.930222;1.1017987091090233;0.41667513710285886;0.37829001657729144;-0.4068313231705561;-0.3693224875856446;1.0927896471055913;1.0000314321454045;10.000066116747853;0.4167738310072539;-0.435228028486694;-0.43522804742721455;0.38142508079804227;0.36603315124283087;0.5286594826966239;1.000024800580873
62.940222;1.101800000971308;0.4166752805651746;0.37828954922621677;-0.40683132318121623;-0.3693224871028807;1.0927849312479934;1.0000277651691738;10.000054612926494;0.4167741919138121;-0.4352280294716563;-0.43522804687214267;0.38142478826337944;0.3660321043013668;0.5286591628402955;1.0000267731203458
62.950222;1.1018013203603134;0.4166754008061577;0.37828908608473377;-0.40683132316398024;-0.36932248662589034;1.0927801589442905;1.0000240514401675;10.000043165797916;0.4167746063824478;-0.4352280304396016;-0.43522804627514294;0.3814245298122975;0.3660310478337307;0.5286588454100738;1.0000287678782558
62.960222;1.101802667423882;0.41667549984787594;0.37828862457715284;-0.40683132311840464;-0.3693224861544905;1.092775335298755;1.0000202842008699;10.000031817482911;0.41677507483391824;-0.435228031390401;-0.43522804563903217;0.3814243033052834;0.3660299837164286;0.5286585314478719;1.0000307786152638
62.970222;1.101804037841101;0.41667558001181204;0.3782881619089789;-0.4068313230445532;-0.3693224856882514;1.0927704640965215;1.0000164580142563;10.000020590835769;0.4167755966353622;-0.43522803232333;-0.4352280449668013;0.3814241060628434;0.36602891421062506;0.5286582219946795;1.0000327998697327
62.980222;1.1018054225613882;0.4166756437786662;0.3782876950977505;-0.40683132294301055;-0.36932248522689837;1.092765548282532;1.000012570646147;10.000009495007223;0.41677616993438277;-0.43522803323757114;-0.43522804426200923;0.3814239349471501;0.36602784160106594;0.5286579183684877;1.0000348275972062
62.990222;1.1018068088523956;0.41667569386456443;0.37828722099243134;-0.40683132281482964;-0.3693224847703213;1.0927605899326647;1.0000086239491304;9.999998531516153;0.41677679165021975;-0.4352280341323954;-0.43522804352884464;0.38142378682147277;0.36602676824492114;0.5286576222176088;1.0000368594277966
63.000222;1.101808182197814;0.4166757333933085;0.37828673642970595;-0.406831322661455;-0.36932248431828485;1.0927555905584945;1.0000046225571255;9.999987697973587;0.4167774575323928;-0.43522803500696633;-0.43522804277198957;0.3814236588833622;0.36602569663668477;0.5286573353538647;1.0000388937233458
63.010222;1.1018095277742144;0.4166757658363969;0.37828623880935675;-0.4068313224845408;-0.36932248387046956;1.0927505515070344;1.0000005722228344;9.999976992207275;0.4167781627212548;-0.43522803586008035;-0.435228041996745;0.38142354864212397;0.3660246290351954;0.5286570596111158;1.0000409287976244
63.020222;1.10181083071859;0.4166757946258163;0.3782857267048721;-0.4068313222858344;-0.36932248342674967;1.0927454740044908;0.9999964799315014;9.99996641563098;0.4167789022611134;-0.4352280366901377;-0.43522804120901143;0.3814234537804729;0.3660235673108571;0.5286567970376362;1.0000429630462304
63.030222;1.1018120764007873;0.4166758226425659;0.37828519986770526;-0.4068313220671489;-0.36932248298717385;1.0927403591502611;0.9999923539558803;9.999955973795085;0.4167796709697627;-0.4352280374953795;-0.4352280404147428;0.3814233720276187;0.36602251327552543;0.5286565500714437;1.0000449947844905
63.040222;1.101813251899706;0.4166758519826791;0.3782846587037588;-0.40683132183029563;-0.36932248255191175;1.092735207979777;0.9999882029276774;9.999945680658485;0.41678046353516635;-0.43522803827428774;-0.43522803961940587;0.3814233009191321;0.366021468848973;0.5286563215767834;1.000047022043474
63.050222;1.1018143480222733;0.41667588430912134;0.3782841035529607;-0.40683132157695867;-0.3693224821212882;1.0927300219106462;0.9999840356401182;9.999935560755205;0.4167812752024116;-0.4352280390259405;-0.4352280388278602;0.38142323738271655;0.3660204359935437;0.528656114956963;1.0000490429737285
63.060222;1.1018153604776377;0.41667592148357013;0.3782835340702765;-0.40683132130875077;-0.36932248169560916;1.092724803059494;0.9999798612575502;9.999925642306023;0.4167821024162706;-0.4352280397500224;-0.4352280380445004;0.38142317762773625;0.3660194166594603;0.5286559339983856;1.000051055627513
63.070222;1.1018162892358456;0.4166759657884577;0.3782829491393239;-0.406831321027326;-0.36932248127491635;1.0927195541109993;0.9999756887348739;9.999915951882357;0.4167829429848325;-0.43522804044651986;-0.43522803727334153;0.3814231176717616;0.366018412650835;0.5286557823903834;1.000053057033614
63.080222;1.1018171365920846;0.41667601959338296;0.3782823473490934;-0.40683132073427275;-0.36932248085899705;1.092714278554931;0.9999715259916615;9.999906510523475;0.41678379572080426;-0.43522804111548913;-0.4352280365179855;0.3814230539748896;0.3660174254737026;0.5286556634017148;1.0000550427838946
63.090222;1.1018179053712283;0.41667608486863955;0.37828172760653744;-0.4068313204310931;-0.36932248044763866;1.0927089807877812;0.9999673795470989;9.99989732698704;0.4167846600217044;-0.4352280417571154;-0.4352280357817232;0.38142298353289555;0.3660164564373854;0.5286555797036733;1.0000570073558739
63.100222;1.1018185981130009;0.41667616296840987;0.37828108953881817;-0.40683132011938306;-0.3693224800407741;1.0927036652985767;0.9999632546188381;9.999888397200568;0.41678553532219353;-0.43522804237193896;-0.4352280350676209;0.38142290364770814;0.3660155068866642;0.5286555330457002;1.0000589445795856
63.110222;1.1018192175384405;0.4166763081715353;0.37828048204852693;-0.40683254259312635;-0.3693235896924133;1.0926983358922202;0.9999591558755733;9.999879707545414;0.4167864202582597;-0.43522804296086504;-0.43522803437836516;0.38142281186280264;0.3660145780455113;0.5286555238554942;1.0000608475438066
63.120222;1.1018197670026748;0.41667641443988307;0.3782798093562979;-0.4068325422697178;-0.369323589294854;1.0926929961643779;0.9999550886549586;9.999871237769492;0.4167873124640573;-0.43522804352485184;-0.4352280337163285;0.3814227057678382;0.3660136706934057;0.528655550927191;1.0000627079661266
63.130222;1.101820249823938;0.4166765358586216;0.37827912148135384;-0.4068325419430295;-0.3693235889024134;1.092687650456287;0.9999510591797174;9.999862966360196;0.41678820918571435;-0.43522804406478566;-0.4352280330839323;0.38142258257286604;0.36601278543110144;0.528655611387116;1.0000645157981505
63.140222;1.1018206689075762;0.4166766730812426;0.37827842004664414;-0.4068325416142586;-0.36932358851580627;1.0926823035206665;0.9999470729206155;9.999854869708622;0.4167891077523319;-0.4352280445816688;-0.4352280324837718;0.3814224392130241;0.36601192330374827;0.5286557015498489;1.0000662599222339
63.150222;1.1018210272218918;0.4166768264192432;0.37827770659064514;-0.40683254128411134;-0.3693235881362349;1.0926769594801018;0.9999431324088615;9.999846916977894;0.41679000566430563;-0.43522804507659374;-0.4352280319183561;0.3814222730215842;0.36601108602057386;0.5286558184241121;1.0000679298685045
63.160222;1.1018213282472593;0.41667699551499865;0.37827698292950473;-0.40683254095274785;-0.3693235877651103;1.0926716221776365;0.9999392365131036;9.999839075032119;0.41679090080522635;-0.4352280455505868;-0.43522803138977195;0.38142208217183476;0.36601027561477595;0.5286559601703817;1.0000695168892273
63.170222;1.1018215759666936;0.41667717930353926;0.37827625159862077;-0.40683254061980895;-0.3693235874037454;1.0926662965959617;0.9999353819197669;9.999831320356124;0.41679179199690136;-0.43522804600473664;-0.4352280308997186;0.3814218656937729;0.3660094937445421;0.5286561252277904;1.0000710137965125
63.180222;1.101821774537904;0.4166773763715742;0.37827551585972435;-0.40683254028474075;-0.36932358705335677;1.092660989113188;0.9999315656083645;9.999823646405959;0.41679267940932285;-0.4352280464402766;-0.4352280304497665;0.3814216232471352;0.3660087409339421;0.5286563117126452;1.0000724150621465
63.190222;1.101821928575024;0.4166775854533557;0.37827477932278575;-0.4068325399471724;-0.3693235867151056;1.0926557063944884;0.9999277864784418;9.999816059930671;0.41679356443069426;-0.43522804685826666;-0.4352280300414699;0.38142135471637123;0.36600801620709406;0.5286565177013818;1.0000737169509768
63.200222;1.1018220437354977;0.41667780572246493;0.3782740453971334;-0.40683253960720356;-0.3693235863900814;1.0926504544605944;0.9999240450393407;9.999808571868227;0.41679444929325854;-0.43522804725922176;-0.4352280296765367;0.3814210600047296;0.36600731737685416;0.5286567415701486;1.0000749164482667
63.210222;1.1018221262001555;0.4166780366117845;0.378273316898894;-0.4068325392653834;-0.3693235860793443;1.0926452386769168;0.9999203414915359;9.999801193409537;0.4167953364916834;-0.4352280476431056;-0.43522802935696175;0.3814207391314884;0.36600664152863616;0.5286569818968802;1.000076010531243
63.220222;1.1018221809849544;0.4166782774072128;0.3782725962184476;-0.4068325389222383;-0.36932358578394114;1.0926400640880685;0.9999166746677712;9.999793930321232;0.41679622819570056;-0.4352280480095948;-0.43522802908464786;0.38142039198950145;0.3660059851800667;0.5286572374529938;1.0000769971294807
63.230222;1.1018222100041388;0.4166785275135703;0.378271885852546;-0.40683253857796253;-0.3693235855049239;1.0926349348373585;0.999913043146778;9.999786773348623;0.41679712625875376;-0.43522804835827295;-0.4352280288609321;0.3814200177241077;0.3660053445092757;0.5286575074055501;1.0000778759013906
63.240222;1.1018222113754035;0.41667878714846435;0.3782711886300352;-0.406832538232688;-0.3693235852434319;1.09262985331324;0.9999094461289861;9.999779699558673;0.41679803236427776;-0.4352280486887601;-0.4352280286866196;0.3814196145487163;0.36600471598313883;0.5286577909884219;1.0000786475774097
63.250222;1.1018221803945676;0.4166790571531391;0.3782705074724515;-0.4068325378867892;-0.3693235850007341;1.092624821200116;0.9999058830370144;9.999772685568235;0.4167989477090711;-0.4352280490008525;-0.4352280285621092;0.3814191801170903;0.366004096816855;0.5286580867461076;1.0000793131519357
63.260222;1.1018221100224201;0.41667933806015306;0.3782698451180288;-0.40683253754080173;-0.36932358477818716;1.0926198417290127;0.9999023537538632;9.999765716158421;0.4167998727371683;-0.4352280492944334;-0.4352280284872233;0.3814187121091709;0.36600348474343347;0.5286583925052266;1.0000798734482552
63.270222;1.1018219903376876;0.4166796296940586;0.378269203912728;-0.4068325371952503;-0.3693235845770867;1.0926149202508566;0.9998988599518003;9.99975878012962;0.41680080728294716;-0.43522804956929195;-0.43522802846102265;0.381418208988811;0.3660028775375692;0.5286587063965597;1.0000803284305175
63.280222;1.1018218092330458;0.4166799315165084;0.37826858541912545;-0.4068325368507051;-0.36932358439854024;1.0926100630091953;0.999895406194689;9.999751867637636;0.4168017507975491;-0.43522804982513086;-0.4352280284817407;0.381417670373699;0.3660022731657402;0.5286590278066019;1.0000806766481316
63.290222;1.1018215543171965;0.41668024293534556;0.3782679901160682;-0.40683253650798273;-0.3693235842436094;1.092605276499389;0.9998919998865621;9.999744980973336;0.4168027025074974;-0.4352280500615816;-0.4352280285467347;0.38141709662711304;0.3660016703326529;0.5286593573579528;1.0000809155986952
63.300222;1.1018212139608627;0.41668056329612463;0.3782674176479587;-0.4068325361682175;-0.3693235841134957;1.092600568227442;0.9998886501657207;9.999738146156357;0.41680366147364806;-0.4352280502782531;-0.43522802865259724;0.3814164883444536;0.36600106849253355;0.5286596962888338;1.0000810428967675
63.310222;1.1018207774135367;0.41668089188469004;0.3782668672717843;-0.40683253583261236;-0.3693235840093441;1.0925959477819271;0.9998853665422391;9.999731409995556;0.416804626524958;-0.43522805047495217;-0.4352280287955752;0.3814158461910541;0.366000467525326;0.5286600460450261;1.0000810568805782
63.320222;1.1018202350278592;0.4166812281516493;0.3782663378897253;-0.4068325355021093;-0.3693235839317864;1.0925914272824824;0.9998821583206347;9.999724827766551;0.41680559619163754;-0.4352280506518743;-0.4352280289719801;0.3814151709468673;0.3659998677226365;0.5286604083293378;1.000080955679572
63.330222;1.1018195786992995;0.416681572083834;0.3782658279097591;-0.4068325351773955;-0.3693235838806459;1.0925870204036494;0.999879034983576;9.999718456514913;0.4168065686287136;-0.4352280508097098;-0.4352280291783022;0.3814144636867002;0.36599926964259055;0.5286607850498489;1.000080736214003
63.340222;1.1018188021663708;0.4166819243697383;0.37826533554615677;-0.40683253485909626;-0.3693235838548949;1.0925827400256902;0.9998760063860934;9.999712354840998;0.41680754167427086;-0.4352280509495347;-0.43522802941118005;0.38141372605670726;0.3659986735356173;0.5286611777344437;1.0000803948619623
63.350222;1.1018179014683656;0.41668228621594894;0.3782648594991462;-0.40683253454782414;-0.3693235838528906;1.092578596388186;0.9998730821038242;9.999706578044986;0.41680851305294847;-0.43522805107239565;-0.43522802966756347;0.38141296049247575;0.36599807922093364;0.5286615869184823;1.0000799293182485
63.360222;1.101816875806151;0.4166826591395356;0.3782643993284386;-0.40683253424427507;-0.3693235838727867;1.0925745965386728;0.9998702706758119;9.999701166987256;0.4168094802768728;-0.4352280511789962;-0.4352280299452096;0.38141217012473844;0.36599748656707726;0.528662011979643;1.000079339675975
63.370222;1.101815727890828;0.4166830446546052;0.37826395512346;-0.4068325339493469;-0.3693235839127571;1.0925707442394217;0.9998675795779364;9.999696141431556;0.41681044040986387;-0.43522805126981684;-0.43522803024295;0.3814113581475583;0.3659968959087119;0.5286624510898753;1.0000786278043599
63.380222;1.1018144633919713;0.4166834438439476;0.3782635269017724;-0.4068325336639152;-0.369323583971032;1.092567040102781;0.9998650155395563;9.999691504814495;0.4168113902400863;-0.4352280513452435;-0.435228030560184;0.3814105271268544;0.36599630844486736;0.5286629012312049;1.0000777965273437
63.390222;1.1018130896729315;0.4166838573632992;0.37826311407766705;-0.4068325333885301;-0.36932358404601406;1.0925634823006427;0.9998625840916305;9.999687255649999;0.4168123265277653;-0.4352280514055491;-0.43522803089620776;0.38140967904602807;0.36599572628131866;0.5286633588341867;1.000076849663624
63.400222;1.1018116141746814;0.4166842855048181;0.3782627149589537;-0.40683253312344686;-0.36932358413639627;1.0925600685388053;0.9998602884076057;9.999683397419345;0.4168132459133874;-0.4352280514511024;-0.4352280312500286;0.38140881582086056;0.3659951517744343;0.5286638207193038;1.0000757922869405
63.410222;1.101810043449465;0.41668472777905596;0.37826232683141603;-0.4068325328686906;-0.3693235842411884;1.0925567985473585;0.9998581287934626;9.999679945949236;0.4168141448765357;-0.4352280514824903;-0.43522803162034523;0.38140793961368014;0.3659945870180354;0.5286642843677415;1.0000746308188078
63.420222;1.101808382387406;0.4166851827999472;0.3782619468828865;-0.4068325326239457;-0.36932358435968315;1.092553675171101;0.9998561034924754;9.999676935483677;0.4168150199030703;-0.43522805150007016;-0.4352280320054471;0.38140705283473075;0.3659940339339504;0.5286647475270273;1.0000733726806026
63.430222;1.1018066336925882;0.41668564887492104;0.37826157273889127;-0.40683253238851325;-0.36932358449133146;1.0925507039394151;0.9998542102651506;9.999674416152157;0.41681586769346335;-0.4352280515034106;-0.43522803240309804;0.3814061578366715;0.3659934946202489;0.5286652078033843;1.0000720255051168
63.440222;1.1018047992263609;0.4166861243959918;0.37826120199211993;-0.4068325321613265;-0.369323584635626;1.0925478919041054;0.999852447663333;9.999672443605911;0.4168166855497717;-0.4352280514913183;-0.4352280328103987;0.3814052565920139;0.36599297147088744;0.5286656625462051;1.0000705966360832
63.450222;1.1018028819657415;0.41668660765192533;0.37826083193953874;-0.40683253194087565;-0.36932358479209293;1.0925452463550562;0.9998508151653283;9.9996710749343;0.41681747154474036;-0.43522805146240495;-0.43522803322382814;0.3814043508688199;0.3659924668687202;0.5286661088393614;1.0000690928960168
63.460222;1.1018008860078925;0.41668709673871324;0.3782604601829699;-0.40683253172538225;-0.36932358496032497;1.0925427743917444;0.9998493131441883;9.99967037604533;0.416818223851539;-0.4352280514155525;-0.4352280336395896;0.38140344271809856;0.3659919830610746;0.5286665434289705;1.0000675205014455
63.470222;1.1017988151523321;0.4166875897946557;0.3782600853071978;-0.40683253151338833;-0.3693235851398572;1.092540483283002;0.9998479438643423;9.999670432908625;0.4168189399828091;-0.43522805135001413;-0.4352280340539473;0.3814025346786495;0.365991522417085;0.5286669630575264;1.0000658860414062
63.480222;1.1017966723089554;0.41668808503523114;0.3782597068804742;-0.40683253130417196;-0.3693235853298829;1.0925383803765345;0.9998467119283515;9.99967134664968;0.4168196169505396;-0.43522805126535746;-0.4352280344633505;0.38140162988516213;0.36599108730973273;0.528667365351538;1.0000641980994687
63.490222;1.1017944601312895;0.41668858056859437;0.37825932482296276;-0.4068325310975026;-0.369323585529267;1.0925364726825164;0.9998456228395288;9.999673204097967;0.41682025181447835;-0.43522805116130703;-0.43522803486456246;0.3814007323998249;0.3659906796820743;0.5286677492284678;1.000062467672534
63.500222;1.1017921814144802;0.416689074611248;0.3782589387794072;-0.4068325308929785;-0.36932358573712765;1.0925347669209013;0.999844681512217;9.999676056162105;0.41682084176940365;-0.435228051037361;-0.43522803525491216;0.38139984714430497;0.3659903011212879;0.5286681144087079;1.0000607070923937
63.510222;1.1017898387428982;0.41668956606520247;0.37825854773260215;-0.4068325306895012;-0.36932358595329323;1.0925332691097198;0.9998438921272309;9.999679926095636;0.4168213839604067;-0.4352280508923875;-0.4352280356325044;0.38139897911662674;0.3659909531327392;0.528669153313466;1.0000589287724864
63.520222;1.1017874341877762;0.41669005476281157;0.37825814970785315;-0.406832530485272;-0.3693235861780215;1.0925319830036326;0.9998432582714938;9.999684822517118;0.4168218755043682;-0.4352280507247328;-0.4352280359962261;0.3813981327416332;0.3659906368175419;0.5286694806570967;1.0000571449547613
63.530222;1.1017849691272346;0.4166905411994922;0.3782577418984578;-0.4068325302782145;-0.36932358641157553;1.0925309087682127;0.9998427823645821;9.999690739061505;0.4168223135054365;-0.435228050532847;-0.4352280363454811;0.38139731190454357;0.3659903524071723;0.528669787405247;1.0000553678280921
63.540222;1.1017824438893202;0.416691026211766;0.37825732128254436;-0.40683253006634235;-0.36932358665427906;1.0925300430973077;0.9998424650333825;9.999697652085677;0.4168226947054525;-0.4352280503156878;-0.43522803667984283;0.38139652004491303;0.3659900992995969;0.5286700707931796;1.0000536086137635
63.550222;1.1017798579820164;0.41669151080224726;0.37825688517726824;-0.40683252984791524;-0.369323586906721;1.0925293804907652;0.9998423054929625;9.99970552251378;0.41682301514854847;-0.4352280500727227;-0.4352280369989748;0.3813957598204482;0.3659898763475287;0.5286703271390993;1.0000518766630062
63.560222;1.1017772110653623;0.4166919959434324;0.3782564316246697;-0.4068325296216802;-0.36932358716969316;1.092528914635451;0.99984230296276;9.999714295197151;0.4168232703412666;-0.4352280498040729;-0.435228037302699;0.3813950328399165;0.36598968209762467;0.5286705521002555;1.000050180162744
63.570222;1.1017745035435735;0.4166924826509856;0.3782559596959947;-0.4068325293871;-0.36932358744389276;1.0925286389404565;0.9998424580235968;9.999723897866437;0.4168234557587057;-0.4352280495107945;-0.43522803759086254;0.3813943398244688;0.3659895148455318;0.5286707409913876;1.0000485274999549
63.580222;1.1017717365354418;0.4166929722473516;0.3782554693164786;-0.40683252914418777;-0.3693235877296325;1.0925285462295589;0.9998427727527991;9.99973424911681;0.4168235672595731;-0.43522804919470853;-0.43522803786317527;0.38139368100973176;0.36598937257073133;0.5286708891078269;1.000046927897803
63.590222;1.101768911592727;0.4166934662646327;0.37825496065853226;-0.40683252889303545;-0.36932358802675985;1.0925286279242397;0.9998432499937698;9.999745270138247;0.41682360125698986;-0.43522804885779065;-0.4352280381193088;0.3813930566509419;0.3659892529993608;0.52867099206885;1.0000453909736418
63.600222;1.1017660299128902;0.41669396645446327;0.3782544338206065;-0.4068325286333586;-0.36932358833483697;1.0925288734369745;0.9998438924313906;9.999756889251334;0.41682355457503734;-0.435228048501839;-0.4352280383589127;0.38139246739501625;0.36598915386553654;0.5286710465131913;1.0000439257594078
63.610222;1.1017630915432444;0.4166944751038506;0.3782538890359682;-0.40683252836423217;-0.3693235886535008;1.0925292706123129;0.9998447013958267;9.9997690391332;0.41682342397127586;-0.4352280481284489;-0.43522803858122083;0.38139191430694575;0.36598907345968573;0.5286710506089772;1.0000425403713535
63.620222;1.1017600956095004;0.4166949949839092;0.37825332712778154;-0.4068325280841665;-0.3693235889826687;1.0925298065264746;0.9998456764131443;9.999781650256217;0.41682320574646;-0.4352280477387876;-0.43522803878460226;0.3813913987178684;0.3659890111273977;0.5286710039916928;1.0000412420374136
63.630222;1.101757040971446;0.4166955289311234;0.37825274986247426;-0.4068325277915907;-0.36932358932233367;1.0925304678566026;0.9998468163454843;9.999794646694772;0.4168228957579209;-0.4352280473334435;-0.43522803896655016;0.381390922082988;0.36598896701368033;0.5286709077306119;1.0000400369396347
63.640222;1.1017539264595855;0.41669607953214266;0.37825215978072924;-0.4068325274854718;-0.3693235896723032;1.0925312410839731;0.9998481201811623;9.999807948052727;0.41682248997443216;-0.43522804691271033;-0.43522803912417535;0.3813904858391143;0.36598894135473126;0.5286707643392822;1.0000389306354927
63.650222;1.101750751527983;0.4166966494275453;0.3782515596683762;-0.4068325271655115;-0.36932359003212595;1.0925321129207484;0.9998495855501525;9.999821471656182;0.4168219854498488;-0.4352280464768692;-0.43522803925477493;0.3813900912113392;0.3659889343035282;0.5286705773161873;1.0000379285211458
63.660222;1.1017475176188865;0.4166972420084827;0.3782509523480273;-0.40683252683177273;-0.3693235904010785;1.0925330713216097;0.9998512069449406;9.9998351344387;0.41682138083255843;-0.4352280460262597;-0.4352280393560695;0.38138973897687534;0.365988946242122;0.5286703505495136;1.0000370354353185
63.670222;1.101744228288312;0.41669786112807955;0.37825034072766484;-0.40683252648434287;-0.36932359077832483;1.092534106301507;0.9998529766734341;9.999848861373374;0.4168206760827283;-0.43522804556136413;-0.4352280394262377;0.3813894294843041;0.3659889777771985;0.5286700881338753;1.0000362549214334
63.680222;1.1017408874550971;0.41669850990907015;0.37824972770670306;-0.4068325261235802;-0.36932359116316205;1.0925352092863518;0.9998548875211416;9.999862593149713;0.41681987214587984;-0.4352280450829668;-0.43522803946386734;0.38138916305279524;0.3659890294973133;0.5286697943437929;1.000035588874677
63.690222;1.1017374980200774;0.41669919027407853;0.3782491161191794;-0.40683252575058687;-0.36932359155506805;1.0925363718817147;0.9998569341138408;9.999876284347902;0.416818970881123;-0.4352280445923231;-0.4352280394678912;0.3813889401809183;0.36598910209917895;0.5286694733836667;1.000035037527984
63.700222;1.1017340616307898;0.41669990319412814;0.37824850892290024;-0.40683252536708686;-0.3693235919538114;1.0925375858240542;0.9998591125485371;9.999889902227833;0.4168179749183458;-0.43522804409131344;-0.43522803943776284;0.38138876130957794;0.36598919682138076;0.5286691290164639;1.0000345992538262
63.710222;1.101730578818848;0.4167006487615294;0.3782479094447334;-0.4068325249747881;-0.3693235923596936;1.0925388439651997;0.9998614198547631;9.99990342885136;0.41681688737536926;-0.43522804358253203;-0.435228039373738;0.3813886266328951;0.36598931570137533;0.5286687643923318;1.0000342707174514
63.720222;1.101727049825018;0.41670142610782546;0.3782473213831894;-0.4068325245750623;-0.3693235927734337;1.0925401411259286;0.9998638541232917;9.999916851276925;0.4168157117709547;-0.43522804306896107;-0.43522803927678166;0.3813885362526355;0.3659894612753931;0.5286683823603201;1.0000340474631544
63.730222;1.101723476027712;0.416702233417111;0.378246748545877;-0.40683252416892224;-0.36932359319590147;1.0925414741717223;0.9998664144838747;9.999930143014991;0.41681445239210546;-0.4352280425531826;-0.4352280391479318;0.3813884904812851;0.36598963581413474;0.5286679861164572;1.0000339236202425
63.740222;1.1017198611033965;0.4167030682875316;0.37824619444878466;-0.40683252375687334;-0.3693235936281097;1.0925428412397382;0.9998690999830127;9.999943262151659;0.41681311456987946;-0.43522804203699245;-0.4352280389876931;0.38138848986919127;0.36598984066149526;0.5286675798070253;1.0000338912978974
63.750222;1.1017162112793668;0.41670392825606006;0.37824566185335956;-0.40683252333884296;-0.3693235940710591;1.0925442408006705;0.9998719082888622;9.999956170192021;0.4168117041168638;-0.4352280415216508;-0.4352280387960823;0.38138853486108076;0.36599007603921807;0.5286671690483401;1.0000339414788846
63.760222;1.1017125344888452;0.41670481095514034;0.37824515251462293;-0.40683252291422056;-0.3693235945253456;1.0925456709737884;0.999874835724879;9.9999688496065;0.4168102264182201;-0.43522804100798546;-0.43522803857303916;0.3813886256548611;0.36599034123134866;0.5286667610168884;1.0000340656906417
63.770222;1.1017088387698495;0.41670571406752266;0.37824466738991264;-0.4068325224819259;-0.3693235949908749;1.0925471291738202;0.9998778777251691;9.999981300009157;0.4168086862351778;-0.43522804049624986;-0.43522803831873474;0.38138876239073133;0.36599063506541313;0.5286663634908485;1.000034256596257
63.780222;1.1017051307889687;0.4167066352525989;0.37824420709440304;-0.4068325220407262;-0.3693235954667485;1.0925486126410855;0.9998810280797407;9.999993517373406;0.4168070882235459;-0.43522803998612836;-0.4352280380337729;0.38138894493464987;0.3659909565659138;0.5286659835390923;1.0000345076365091
63.790222;1.1017014160992071;0.4167075717258654;0.37824377221695177;-0.406832521589565;-0.3693235959513412;1.0925501194626297;0.9998842778815539;10.000005483090035;0.4168054373037193;-0.4352280394769554;-0.4352280377192686;0.3813891721553512;0.36599130524265816;0.5286656271751817;1.0000348126362433
63.800222;1.1016977012577185;0.41670851983319995;0.3782433633359829;-0.4068325211276466;-0.36932359644245843;1.0925516495507424;0.9998876156402513;10.000017171156061;0.41680373859620284;-0.4352280389679936;-0.4352280373767743;0.3813894417115989;0.3659916807587723;0.5286652996822703;1.0000351654010677
63.810222;1.1016939951688074;0.4167094753730006;0.37824298095635983;-0.4068325206545308;-0.3693235969375186;1.0925532055491625;0.999891028203547;10.000028560359981;0.41680199753081115;-0.4352280384586141;-0.43522803700814144;0.38138975089714466;0.36599208245705994;0.528665005594599;1.0000355593366141
63.820222;1.1016903084836898;0.4167104342868691;0.3782426256324047;-0.40683252017015625;-0.36932359743403975;1.0925547922917063;0.9998945015240942;10.000039641830304;0.41680022026463376;-0.43522803794828946;-0.43522803661542697;0.3813900976424411;0.3659925091213977;0.5286647486417765;1.0000359878076341
63.830222;1.101686652825751;0.41671139282882197;0.3782422980646659;-0.406832519674521;-0.36932359793018016;1.0925564145843956;0.9998980209291436;10.000050414921107;0.4167984137361545;-0.43522803743630856;-0.43522803620085443;0.3813904806773901;0.3659929589288545;0.5286645321986291;1.0000364451219226
63.840222;1.1016830402934166;0.41671234738835516;0.37824199904644973;-0.40683251916742774;-0.3693235984246665;1.0925580759552296;0.9999015709942256;10.000060875697036;0.4167965851748583;-0.43522803692150747;-0.4352280357666705;0.3813908989948991;0.36599342953682396;0.5286643594735346;1.0000369268732234
63.850222;1.1016794828581882;0.4167132945975411;0.37824172947517737;-0.40683251864867354;-0.3693235989161939;1.0925597800281484;0.9999051355854339;10.000071009424715;0.41679474167082564;-0.4352280364025043;-0.4352280353149824;0.3813913511308385;0.36599391829629946;0.5286642330535345;1.000037429682432
63.860222;1.1016759920310815;0.41671423157230414;0.378241490425467;-0.4068325181183866;-0.3693235994030427;1.09256153290311;0.9999086988088698;10.000080790124503;0.41679289007406106;-0.4352280358781689;-0.43522803484777206;0.38139183460496334;0.3659944226716814;0.5286641549408925;1.000037951378685
63.870222;1.1016725780120982;0.4167151557297943;0.37824128319312283;-0.4068325175772769;-0.36932359988335095;1.0925633440834595;0.9999122465852099;10.000090187235928;0.416791036947356;-0.43522803534792254;-0.43522803436700513;0.3813923459085681;0.3659949407358809;0.5286641271037449;1.0000384913306268
63.880222;1.1016692492032742;0.4167160643287962;0.37824110927212934;-0.40683251702666834;-0.369323600355701;1.0925652251127886;0.9999157678496262;10.000099171938956;0.4167891886229687;-0.43522803481176225;-0.4352280338746029;0.38139288106418817;0.36599547126492504;0.5286641512772776;1.0000390501086038
63.890222;1.10166601372526;0.41671695443403234;0.3782409701632527;-0.40683251646833796;-0.369323600819354;1.09256718652715;0.999919254708144;10.00010771837333;0.4167873512811698;-0.43522803426995765;-0.4352280333720542;0.38139343645416623;0.3659960136330291;0.5286642285183155;1.0000396284989754
63.900222;1.1016628804004018;0.4167178233250824;0.37824086713088184;-0.4068325159045301;-0.3693236012739483;1.0925692350912333;0.9999227013509032;10.0001158098552;0.4167855304929632;-0.43522803372274405;-0.43522803286000106;0.3813940097182555;0.3659965679262754;0.5286643594787451;1.0000402261300114
63.910222;1.101659857251513;0.41671866876745034;0.37824080108053476;-0.40683251533802595;-0.36932360171909057;1.092571372859731;0.9999261023694938;10.000123446446628;0.41678373046075246;-0.43522803317035885;-0.4352280323383782;0.3813946000237454;0.36599713480082047;0.5286645446547237;1.0000408399337137
63.920222;1.1016569492422572;0.41671948910745876;0.37824077234521675;-0.4068325147720131;-0.3693236021543702;1.0925735975196749;0.9999294516699215;10.000130637073978;0.4167819537766299;-0.43522803261321835;-0.4352280318068101;0.3813952070428961;0.3659977150413145;0.5286647841441421;1.0000414632762193
63.930222;1.1016541563541706;0.4167202833805487;0.37824078047534876;-0.40683251420993827;-0.3693236025796838;1.092575903493825;0.9999327423235902;10.000137381557773;0.4167802019042381;-0.43522803205207755;-0.43522803126461207;0.38139582983446557;0.36599830947256284;0.5286650772662819;1.000042087149675
63.940222;1.1016514730359594;0.4167210511979135;0.378240824487125;-0.4068325136553247;-0.36932360299536926;1.0925782834334523;0.9999359674182635;10.00014366520967;0.4167784759795543;-0.43522803148817196;-0.4352280307105737;0.38139646715542963;0.36599891899398784;0.5286654222153561;1.0000427032247758
63.950222;1.1016488905599162;0.41672179255563024;0.37824090336171234;-0.40683251311153396;-0.36932360340220305;1.0925807291754777;0.9999391220574975;10.000149467018973;0.4167767772597473;-0.43522803092312845;-0.4352280301430783;0.38139711845636576;0.36599954434970833;0.5286658161113524;1.0000433059637888
63.960222;1.1016464002804824;0.4167225078771899;0.37824101639442465;-0.4068325125816793;-0.369323603801342;1.092583232224708;0.9999422046077168;10.000154762978799;0.41677510698221293;-0.4352280303587319;-0.4352280295605782;0.3813977841557811;0.3660001861740476;0.5286662554609962;1.000043892192996
63.970222;1.1016439943571479;0.4167231979759079;0.37824116335833785;-0.4068325120686447;-0.3693236041940784;1.092585784135015;0.9999452150307095;10.000159525504259;0.4167734662923967;-0.43522802979687697;-0.4352280289619389;0.381398465101266;0.3660008455069394;0.5286667365090937;1.000044459799798
63.980222;1.1016416649705265;0.4167238639690027;0.3782413444102418;-0.40683251157494943;-0.36932360458155605;1.0925883768497693;0.9999481517473797;10.000163728956487;0.416771856525303;-0.43522802923968607;-0.4352280283463725;0.38139916193607454;0.3660015241330336;0.5286672552425925;1.0000450070207054
63.990222;1.101639404824764;0.4167245074837332;0.3782415599187116;-0.40683251110261326;-0.36932360496450306;1.0925910032018895;0.9999510105267996;10.000167354315257;0.41677027922811677;-0.43522802868953225;-0.43522802771331986;0.3813998750940887;0.3660022243370326;0.5286678072545277;1.0000455315727297
64.000222;1.101637208097546;0.4167251305801958;0.37824181054578265;-0.4068325106532197;-0.3693236053430551;1.0925936566910617;0.9999537861749207;10.000170385046419;0.4167687357149936;-0.43522802814885825;-0.4352280270625985;0.3814006052095999;0.36600294834530267;0.528668388049435;1.0000460291207915
64.010222;1.1016350701895272;0.4167257349374724;0.37824209730628755;-0.40683251022789113;-0.3693236057171157;1.0925963305617135;0.9999564739460169;10.00017280289344;0.4167672265548;-0.4352280276199761;-0.43522802639449776;0.3814013530940895;0.36600369795771187;0.5286689937736241;1.0000464921702548
64.020222;1.1016329872902595;0.41672632119880115;0.378242421160071;-0.4068325098272129;-0.36932360608702536;1.0925990183779388;0.9999590687147727;10.00017459415035;0.41676575161262214;-0.4352280271049681;-0.43522802570959473;0.3814021193546855;0.36600447447546997;0.528669621441268;1.0000469103757685
64.030222;1.1016309565944162;0.4167268892285269;0.3782427824952864;-0.4068325094515122;-0.36932360645374385;1.0926017160787365;0.9999615637913916;10.000175752600521;0.4167643106567481;-0.4352280266056076;-0.43522802500852925;0.3814029042093556;0.3660052787879875;0.5286702683567195;1.000047272556702
64.040222;1.1016279767694332;0.4167270770435709;0.37824319588532573;-0.4068321236323992;-0.3693235918428725;1.0926044232598238;0.9999639512129813;10.000176266949305;0.41676290365137564;-0.4352280261233455;-0.4352280242918443;0.3814037074954246;0.36600611152711937;0.5286709313807318;1.0000475689881705
64.050222;1.1016260425445115;0.4167276085475641;0.3782436322426419;-0.4068321233084211;-0.3693235922074046;1.0926071429700517;0.9999662229503045;10.000176111173362;0.41676153058465754;-0.43522802565943997;-0.43522802355988716;0.3814045287015803;0.3660069731397725;0.5286716066555442;1.0000477917734931
64.060222;1.1016241502359285;0.41672812283363825;0.37824410680311343;-0.4068321230114815;-0.3693235925731389;1.0926098803719624;0.9999683717830256;10.000175250770289;0.416760191303044;-0.4352280252151121;-0.4352280228128095;0.381405366767916;0.36600786411071173;0.5286722899940549;1.0000479344085011
64.070222;1.1016222961200555;0.416728621077265;0.378244620354436;-0.40683212274210173;-0.36932359294157535;1.0926126408786188;0.9999703912239646;10.000173655234363;0.4167588854706799;-0.43522802479155565;-0.43522802205066924;0.3814062196800904;0.3660087854341397;0.5286729776166831;1.0000479919261533
64.080222;1.101620478153138;0.41672910458443446;0.3782451736307029;-0.40683212250055445;-0.36932359331390097;1.0926154288440517;0.9999722751992073;10.000171303776655;0.4167576126694645;-0.43522802438976743;-0.43522802127367155;0.38140708430319625;0.3660097385763429;0.5286736664794436;1.0000479599670349
64.090222;1.1016186939017842;0.4167295748523708;0.37824576732683424;-0.40683212228730514;-0.36932359369055806;1.092618247125633;0.9999740188137288;10.000168179264051;0.41675637254121956;-0.4352280240102528;-0.43522802048239384;0.3814079564134892;0.36601072473051854;0.5286743538462249;1.0000478329451943
64.100222;1.1016169398032323;0.4167300335349466;0.37824640211806726;-0.40683212210324443;-0.36932359407118565;1.0926210971069816;0.9999756197825089;10.000164261531657;0.4167551646774921;-0.43522802365280855;-0.4352280196776762;0.38140883104916057;0.3660117441507279;0.5286750369403321;1.0000476040955595
64.110222;1.101615212950374;0.41673048227868476;0.3782470783837061;-0.4068321219491643;-0.3693235944549019;1.0926239784366951;0.9999770791030629;10.000159532396259;0.4167539882996108;-0.43522802331681193;-0.4352280188603644;0.38140970346555514;0.3660127959749738;0.5286757132739808;1.0000472678524253
64.120222;1.1016135119699981;0.4167309224279874;0.3782477956259131;-0.40683212182509676;-0.36932359484054383;1.0926268881349424;0.9999784007083976;10.000153987226746;0.41675284233765547;-0.43522802300173585;-0.4352280180312097;0.38141056985104593;0.36601387866109214;0.5286763808360455;1.0000468220479957
64.130222;1.101611836117363;0.4167313547008325;0.37824855229591103;-0.40683212173024724;-0.3693235952267106;1.0926298197360125;0.9999795905619243;10.000147638373745;0.4167517258881352;-0.43522802270728367;-0.4352280171908384;0.3814114271002368;0.36601499081543354;0.5286770376201021;1.0000462677978668
64.140222;1.1016101844755162;0.41673177908781933;0.37824934623666107;-0.4068321216631241;-0.3693235956117573;1.0926327627313512;0.9999806553655705;10.000140500856391;0.4167506383989604;-0.4352280224334713;-0.4352280163396635;0.3814122721651206;0.3660161315035638;0.5286776810945469;1.0000456073882822
64.150222;1.1016085562617657;0.41673219497417247;0.3782501749040676;-0.4068321216215341;-0.36932359599393605;1.0926357030183773;0.9999816011192941;10.000132575045505;0.4167495796737952;-0.4352280221808286;-0.43522801547768897;0.38141310169095854;0.36601729998413335;0.5286783080195266;1.0000448420083632
64.160222;1.1016069517775933;0.4167326014190767;0.3782510353342483;-0.4068321216027934;-0.36932359637159085;1.0926386251223708;0.9999824328110499;10.000123851614632;0.41674855014569684;-0.43522802195036364;-0.4352280146044701;0.3814139122745236;0.3660184956349466;0.5286789144117319;1.0000439705612627
64.170222;1.1016053724689665;0.41673299753889986;0.3782519245589267;-0.40683212160416116;-0.3693235967432461;1.0926415141414976;0.9999831554495681;10.000114331046413;0.4167475513803677;-0.4352280217433944;-0.4352280137195546;0.381414701159127;0.3660197179468405;0.5286794957687071;1.0000429895925436
64.180222;1.101603819815054;0.4167333826604073;0.37825284027332984;-0.4068321216231155;-0.36932359710758256;1.0926443557744205;0.9999837743602161;10.000104033633338;0.4167465863402952;-0.4352280215613805;-0.4352280128229723;0.38141546660983716;0.3660209661233025;0.5286800477925613;1.0000418937832016
64.190222;1.1016022948412885;0.416733755923823;0.3782537810502883;-0.406832121657193;-0.36932359746342236;1.0926471366605721;0.999984294160248;10.00009299597828;0.4167456588896788;-0.43522802140559513;-0.4352280119151813;0.38141620748529104;0.3660222386192931;0.5286805672124535;1.0000406770362014
64.200222;1.1016007988472702;0.41673411579140457;0.3782547460458945;-0.40683212170360933;-0.3693235978098323;1.0926498460423504;0.9999847181249715;10.000081258747834;0.41674477262351994;-0.4352280212767666;-0.4352280109966297;0.38141692267749117;0.3660235330985459;0.5286810522194405;1.0000393344458238
64.210222;1.1015993338946781;0.416734460180266;0.3782557348619824;-0.40683212175926625;-0.36932359814615834;1.0926524760546932;0.9999850490236489;10.000068858195153;0.4167439298719374;-0.43522802117505377;-0.4352280100675884;0.3814176111810179;0.3660248466480438;0.5286815022020692;1.0000378636398775
64.220222;1.1015979019827025;0.41673478705896816;0.3782567476685743;-0.40683212182106165;-0.3693235984717824;1.092655020549855;0.9999852910215271;10.000055832394363;0.4167431316156235;-0.4352280211004148;-0.43522800912857745;0.3814182723469778;0.366026175874185;0.5286819170610664;1.0000362640688378
64.230222;1.101596503904859;0.4167350949773079;0.37825778492159035;-0.406832121886093;-0.3693235987858796;1.092657475061354;0.9999854514730455;10.00004222408817;0.41674237799984637;-0.4352280210529526;-0.43522800818082485;0.38141890582052956;0.3660275168489636;0.52868229691571;1.0000345358942886
64.240222;1.101595139097755;0.4167353832855059;0.3782588468890955;-0.4068321219518238;-0.36932359908754053;1.0926598375679033;0.9999855410487591;10.000028069344825;0.41674166873853;-0.4352280210328467;-0.43522800722616695;0.38141951135663726;0.36602886510481714;0.5286826421187382;1.0000326802738757
64.250222;1.10159380564272;0.4167356518667419;0.37825993374559513;-0.4068321220159661;-0.3693235993761686;1.0926621086204646;0.9999855714575987;10.00001339033698;0.4167410034511129;-0.435228021040049;-0.435228006266741;0.38142008859114224;0.366030215779908;0.5286829533662359;1.0000306999447248
64.260222;1.1015924996906807;0.41673590065559124;0.37826104600100235;-0.40683212207600955;-0.36932359965170025;1.0926642909408968;0.9999855522985395;9.999998195868752;0.4167403821148522;-0.43522802107412417;-0.4352280053047899;0.38142063667275244;0.36603156369474416;0.5286832320327083;1.0000285990522233
64.270222;1.1015912151146876;0.41673612954947953;0.3782621845143474;-0.4068321221291061;-0.3693235999142778;1.092666388380941;0.9999854890495518;9.999982482019362;0.41673980527759713;-0.4352280211342071;-0.43522800434249725;0.38142115392792786;0.36603290326653987;0.5286834800601637;1.0000263828250477
64.280222;1.1015899441016122;0.4167363385745165;0.378263350064089;-0.40683212217256076;-0.36932360016367366;1.0926684044164752;0.9999853828255904;9.99996623548778;0.4167392737103295;-0.43522802121902154;-0.43522800338209205;0.38142163794554407;0.36603422878613917;0.5286836992281798;1.0000240574008912
64.290222;1.101588678948386;0.4167365277786305;0.3782645431284775;-0.4068321222043172;-0.36932360039913253;1.0926703415400436;0.999985231748935;9.999949437819176;0.41673878773762835;-0.43522802132709;-0.43522800242619725;0.3814220861028216;0.3660355352171324;0.5286838906556702;1.000021629788017
64.300222;1.1015874139321178;0.41673669699800153;0.37826576401620593;-0.4068321222229066;-0.369323600619687;1.0926722014657437;0.999985032695241;9.999932074035701;0.4167383468500218;-0.43522802145706957;-0.43522800147795154;0.3814224961268268;0.3660368188217636;0.5286840545698456;1.0000191078357534
64.310222;1.101586145286373;0.41673684587638693;0.3782670128586397;-0.40683212222694554;-0.36932360082451077;1.0926739846206668;0.9999847822566478;9.999914152451646;0.41673794979818435;-0.43522802160786794;-0.4352280005407851;0.38142286652208424;0.36603807724559895;0.5286841899301394;1.0000165001436763
64.320222;1.101584869360491;0.41673697406856564;0.3782682892603124;-0.4068321222146564;-0.3693236010129869;1.0926756896292538;0.9999844773314032;9.999895717657681;0.41673759488739087;-0.43522802177846104;-0.43522799961798764;0.38142319680657616;0.3660393092012678;0.5286842943809661;1.0000138161917838
64.330222;1.1015835813459456;0.4167370813239071;0.3782695918589132;-0.4068321221838582;-0.3693236011845442;1.0926773144535578;0.999984114979282;9.999876838434734;0.41673728030634755;-0.4352280219678151;-0.4352279987122739;0.3814234873617834;0.3660405138966612;0.528684364875134;1.0000110664571655
64.340222;1.1015822757861957;0.41673716748376566;0.3782709184495187;-0.40683212213243;-0.3693236013385638;1.0926788575017425;0.9999836912734956;9.999857583635736;0.4167370043944129;-0.43522802217503526;-0.4352279978255674;0.38142373901464954;0.3660416904916091;0.5286843984082106;1.0000082620599782
64.350222;1.1015809467489686;0.41673723268729235;0.37827226676234704;-0.4068321220587941;-0.3693236014743265;1.0926803164400067;0.9999832011179804;9.99983800924923;0.4167367656821099;-0.4352280223994739;-0.435227996959173;0.38142395272607477;0.366042837776084;0.528684392366963;1.0000054140099623
64.360222;1.1015795867717983;0.41673727760059937;0.37827363491355487;-0.4068321219620315;-0.3693236015908517;1.092681687221179;0.9999826396435303;9.999818159857055;0.41673656277476223;-0.43522802264074756;-0.43522799611429464;0.3814241296129987;0.3660439539990024;0.5286843444907838;1.0000025324524107
64.370222;1.1015781872915744;0.4167373033694222;0.37827502129131585;-0.406832121841585;-0.36932360168686507;1.0926829659147776;0.9999820038677906;9.999798070087373;0.41673639437409576;-0.4352280228985825;-0.4352279952923516;0.38142427135423507;0.3660450369974811;0.5286842526969342;0.9999996261857816
64.380222;1.1015767405821146;0.4167373114638871;0.37827642449130316;-0.4068321216969327;-0.36932360176095513;1.0926841504070888;0.9999812938254868;9.999777761648513;0.41673625944508236;-0.43522802317262166;-0.4352279944948517;0.38142438066611145;0.3660460847425625;0.5286841149803295;0.9999967022783601
64.390222;1.1015752401536947;0.41673730354056493;0.3782778432861511;-0.40683212152759796;-0.3693236018116942;1.092685239715382;0.9999805126007638;9.99975724557982;0.41673615704842093;-0.4352280234625039;-0.43522799372316495;0.3814244611329106;0.3660470959317324;0.5286839291241039;0.9999937656281186
64.400222;1.1015736803699738;0.4167372812025546;0.3782792764666802;-0.40683212133329566;-0.369323601837688;1.0926862330719824;0.9999796654449373;9.99973653354841;0.41673608572448384;-0.4352280237677876;-0.4352279929782576;0.38142451634126356;0.3660480703210519;0.528683692085967;0.9999908188612054
64.410222;1.1015720570852063;0.41673724578593846;0.37828072257727396;-0.4068321211140458;-0.36932360183756807;1.0926871301415284;0.9999787587628088;9.99971564948274;0.41673604319989294;-0.4352280240874032;-0.4352279922604935;0.3814245493009323;0.3660490085051439;0.5286834000446169;0.999987862677474
64.420222;1.1015703673644979;0.4167371984783701;0.37828217953538273;-0.40683212087044907;-0.36932360181002666;1.0926879314334763;0.9999777991758315;9.999694632421344;0.41673602676560245;-0.4352280244193452;-0.43522799156989633;0.38142456255330487;0.3660499111873707;0.5286830497154036;0.9999848962083892
64.430222;1.1015686085111618;0.41673714049957206;0.37828364444934653;-0.40683212060388263;-0.3693236017539289;1.092688638052064;0.9999767929770762;9.999673533257628;0.41673603365120704;-0.4352280247609653;-0.4352279909067728;0.38142455846072415;0.36605077876041037;0.5286826395677227;0.9999819175640212
64.440222;1.101566779183754;0.4167370729879974;0.3782851138181251;-0.4068321203161923;-0.36932360166824474;1.092689250975436;0.999975746385385;9.99965241061212;0.4167360610752427;-0.4352280251093677;-0.4352279902720517;0.38142453963738504;0.3660516113400251;0.5286821698621527;0.9999789247897789
