time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.450222;1.1015648807603435;0.4167369967530245;0.3782865839997391;-0.40683212000910285;-0.3693236015517591;1.092689770504638;0.9999746658871123;9.99963132322146;0.4167361063679543;-0.4352280254616487;-0.4352279896669358;0.3814245094512675;0.36605240881363027;0.5286816424009431;0.999975916852079
64.460222;1.1015629164945588;0.41673691201724594;0.37828805184674474;-0.4068321196838193;-0.3693236014028471;1.0926901963571047;0.9999735575081419;9.999610321101398;0.41673616725492696;-0.4352280258151438;-0.43522798909239163;0.38142447185037803;0.3660531709426991;0.5286810605392286;0.9999728945334218
64.470222;1.101560890389751;0.4167368185651694;0.3782895153280852;-0.40683211934095487;-0.3693236012195845;1.0926905285279491;0.9999724254680866;9.999589445006269;0.4167362421192823;-0.43522802616773226;-0.4352279885492202;0.38142443058596626;0.3660538974622531;0.5286804287395156;0.9999698608269283
64.480222;1.101558806549334;0.4167367162961127;0.3782909738287243;-0.4068321189806963;-0.36932360100006706;1.0926907680058844;0.9999712717724416;9.999568730005041;0.41673633024927803;-0.4352280265179602;-0.43522798803842944;0.38142438870878237;0.3660545882481386;0.5286797516150358;0.9999668199938019
64.490222;1.1015566680795381;0.4167366050852773;0.37829242765194765;-0.406832118603166;-0.36932360074241777;1.0926909167613654;0.9999700971755034;9.999548205024379;0.41673643185628445;-0.4352280268648471;-0.43522798756131426;0.38142434857181323;0.3660552436081929;0.5286790333089827;0.9999637757302129
64.500222;1.1015544763699123;0.4167364841600604;0.3782938769197973;-0.40683211820888576;-0.3693236004443845;1.0926909775386846;0.9999689030065719;9.999527893661153;0.4167365477152134;-0.43522802720763054;-0.43522798711920585;0.3814243121132239;0.3660558641811998;0.5286782774480602;0.9999607301193677
64.510222;1.101552231512709;0.4167363522317994;0.37829532106794084;-0.40683211779907485;-0.3693236001032532;1.0926909534461042;0.9999676931235445;9.9995078206054;0.4167366788024964;-0.43522802754568274;-0.43522798671298185;0.38142428102874926;0.36605645037574175;0.5286774872195207;0.9999576839823712
64.520222;1.1015499336082426;0.4167362080449835;0.37829675931922496;-0.4068321173756172;-0.3693235997164659;1.0926908478233737;0.9999664750887808;9.999488021033212;0.4167368261412004;-0.4352280278786036;-0.4352279863425869;0.38142425650121375;0.366057001815842;0.528676665311104;0.9999546373530046
64.530222;1.1015475840253486;0.41673605053242396;0.3782981912346567;-0.40683211694072774;-0.36932359928229674;1.0926906653936115;0.9999652596148669;9.999468544844197;0.41673699051521224;-0.4352280282064324;-0.43522798600687057;0.3814242387947132;0.36605751711391066;0.5286758136816033;0.9999515890120777
64.540222;1.1015451857327456;0.4167358788249026;0.3782996167213586;-0.4068321164966301;-0.36932359880000715;1.0926904134934865;0.9999640579741981;9.999449447289937;0.41673717191076287;-0.4352280285297304;-0.4352279857036698;0.3814242271573782;0.36605799440332937;0.5286749335238492;0.9999485358320492
64.550222;1.101542743074741;0.41673569252932186;0.37830103548534594;-0.4068321160455198;-0.36932359826967653;1.0926901017056723;0.9999628793686749;9.999430772703068;0.41673736934672206;-0.4352280288493274;-0.4352279854301068;0.38142422013840227;0.3660584325034293;0.528674025659904;0.9999454728267813
64.560222;1.1015402612365217;0.41673549206547955;0.3783024464646444;-0.40683211558974225;-0.36932359769196743;1.0926897402808404;0.999961730179198;9.999412545488887;0.41673758155929125;-0.4352280291660686;-0.43522798518309314;0.38142421613126254;0.36605883146247103;0.5286730907369392;0.99994239372769
64.570222;1.1015377453723336;0.41673527877549593;0.3783038480022051;-0.40683211513214673;-0.36932359706790097;1.092689338665385;0.999960614177105;9.999394769287049;0.4167378076534108;-0.43522802948088296;-0.43522798495970677;0.38142421365828244;0.3660591918425724;0.5286721291051313;0.9999392919584557
64.580222;1.1015352002634857;0.41673505487802254;0.378305238561371;-0.40683211467635466;-0.36932359639875817;1.0926889052362294;0.9999595324741632;9.999377435209999;0.41673804678055526;-0.4352280297948017;-0.43522798475730085;0.3814242113275004;0.3660595137845143;0.5286711409861169;0.999936161303385
64.590222;1.1015326305960476;0.4167348231674751;0.3783066171849562;-0.4068321142263771;-0.3693235956860164;1.0926884475833016;0.9999584834781687;9.99936054132463;0.41673829761744513;-0.4352280301086277;-0.43522798457347855;0.38142420791084636;0.36605979689359386;0.5286701266132489;0.9999329955511669
64.600222;1.1015300412303177;0.4167345863355419;0.37830798329528326;-0.40683211378581874;-0.3693235949312262;1.0926879723713157;0.9999574638910728;9.999344103934375;0.4167385585621507;-0.43522803042255426;-0.4352279844059311;0.3814242025357746;0.3660600406830677;0.5286690859156431;0.9999297882971865
64.610222;1.1015274379061322;0.416734346204231;0.37830933603228856;-0.40683211335750946;-0.36932359413611143;1.0926874854398232;0.9999564709854499;9.999328150890795;0.4167388281566943;-0.43522803073613353;-0.4352279842522521;0.3814241947352555;0.36606024493258965;0.5286680183416348;0.999926533697043
64.620222;1.1015248283178;0.416734103285482;0.3783106739854536;-0.4068321129437028;-0.36932359330304765;1.0926869914083108;0.9999555040933957;9.999312718320907;0.41673910536779457;-0.435228031048613;-0.4352279841100503;0.38142418435818626;0.36606040987646193;0.5286669231016201;0.9999232273607012
64.630222;1.101522222560334;0.4167338569093635;0.37831199571919905;-0.40683211254624835;-0.36932359243539614;1.0926864926402715;0.9999545635648164;9.999297859069742;0.41673938980231945;-0.4352280313591649;-0.43522798397720003;0.381424171320327;0.3660605362316454;0.5286657995046344;0.999919866363178
64.640222;1.1015196330788233;0.4167336057861805;0.3783133003146583;-0.406832112166473;-0.3693235915371614;1.092685990291664;0.9999536490962746;9.999283642662858;0.4167396816127205;-0.4352280316668366;-0.43522798385194733;0.381424155416741;0.3660606249050257;0.5286646472642721;0.9999164480182612
64.650222;1.1015170741398859;0.4167333485862151;0.37831458752149355;-0.4068321118049651;-0.3693235906122472;1.0926854871980614;0.9999527597014021;9.999270137076909;0.4167399811684226;-0.43522803197056176;-0.4352279837329978;0.38142413646661305;0.3660606765896953;0.5286634666054936;0.9999129687772566
64.660222;1.1015145602510363;0.41673308436013534;0.3783158576281075;-0.40683211146140374;-0.36932358966392764;1.0926849894161794;0.9999518945917015;9.999257389826145;0.41674028896424065;-0.4352280322691647;-0.4352279836195883;0.38142511451135436;0.3660606915464755;0.5286629795935966;0.9999094246999184
64.670222;1.1015121044485148;0.4167328129279341;0.378317110807764;-0.4068321111344402;-0.369323588694734;1.0926845053629044;0.999951053498667;9.999245421081667;0.4167406058569447;-0.4352280325612868;-0.4352279835114805;0.38142508979077666;0.3660606695191091;0.5286617443746058;0.9999058124829431
64.680222;1.1015097179633833;0.41673253501387064;0.37831834647224905;-0.4068321108217313;-0.3693235877066105;1.0926840435702398;0.9999502360718827;9.999234225119707;0.41674093312025734;-0.4352280328456323;-0.43522798340905955;0.3814250625399994;0.36606060988139294;0.5286604844102413;0.9999021290151636
64.690222;1.1015074112054852;0.41673225186457674;0.3783195635381623;-0.4068321105203318;-0.36932358670098353;1.0926836113601575;0.9999494413059358;9.99922377650448;0.41674127207503237;-0.43522803312155495;-0.435227983313443;0.3814250328069663;0.36606051208563456;0.528659202830356;0.9998983699157394
64.700222;1.101505194297875;0.41673196452012506;0.3783207611163673;-0.40683211022727817;-0.36932358567845125;1.092683215813277;0.9999486682536248;9.999214035650002;0.4167416239112364;-0.43522803338938143;-0.43522798322622935;0.3814250006093886;0.36606037594808677;0.5286579034536635;0.9998945289080445
64.710222;1.1015030765650442;0.41673167301140596;0.3783219387301271;-0.40683210993998103;-0.3693235846385439;1.0926828652179374;0.9999479173449165;9.99920495298002;0.4167419899788066;-0.4352280336500214;-0.43522798314896954;0.381424966176692;0.36606020135253586;0.5286565901838524;0.9998905980596412
64.720222;1.1015010662953715;0.41673137631907753;0.3783230960695454;-0.40683210965636;-0.36932358358023826;1.0926825692240405;0.9999471906254381;9.999196477142043;0.41674237193690356;-0.4352280339042507;-0.43522798308282284;0.38142492986683263;0.3660599879124035;0.5286552666221654;0.9998865686519834
64.730222;1.1014991709991415;0.4167310734940835;0.37832423268126086;-0.406832109374844;-0.36932358250284864;1.09268233798499;0.999946490490421;9.999188564095538;0.41674277151173766;-0.43522803415233324;-0.4352279830285575;0.38142489204053853;0.3660597353243931;0.5286539359510797;0.9998824329103282
64.740222;1.1014973973900857;0.41673076456180513;0.3783253479663906;-0.40683210909417084;-0.36932358140629523;1.0926821813609036;0.9999458178102217;9.999181182024593;0.4167431902909468;-0.4352280343940641;-0.4352279829867488;0.3814248528140827;0.36605944388566614;0.5286526009644233;0.9998781856438708
64.750222;1.1014957505843697;0.41673045012502113;0.3783264413707662;-0.4068321088129866;-0.3693235802906476;1.0926821091156054;0.9999451710935537;9.999174311001315;0.416743629842907;-0.43522803462887283;-0.43522798295803083;0.38142481133713196;0.3660591144192619;0.5286512643043976;0.9998738245934569
64.760222;1.1014942334173126;0.4167301305717444;0.3783275124058179;-0.40683210852967744;-0.3693235791557401;1.092682131477362;0.9999445472805346;9.999167939640385;0.4167440920346392;-0.4352280348558266;-0.4352279829432786;0.38142476507284334;0.36605874797755267;0.5286499292138728;0.9998693497761821
64.770222;1.101492847744535;0.41672980593669884;0.3783285606947385;-0.40683210824252175;-0.3693235780012237;1.0926822589392595;0.9999439427996287;9.99916206454717;0.4167445791099245;-0.43522803507374647;-0.43522798294364734;0.38142470979694637;0.36605834579254126;0.528648600024294;0.9998647630271627
64.780222;1.1014915961268752;0.4167294757347156;0.37832958610646983;-0.4068321079496637;-0.3693235768267079;1.0926825016861406;0.9999433540661168;9.99915668976383;0.4167450932972773;-0.4352280352814602;-0.43522798296045717;0.38142464041306284;0.36605790930480175;0.5286472814863233;0.9998600678288482
64.790222;1.101490480724862;0.4167291383626959;0.3783305888280735;-0.40683210764890276;-0.3693235756318473;1.0926828690613235;0.9999427779443197;9.999151818322499;0.41674563623306016;-0.4352280354779976;-0.43522798299492005;0.38142455188336144;0.3660574400871387;0.5286459779538849;0.9998552690202933
64.800222;1.1014895010336814;0.4167287912576596;0.378331569590993;-0.40683210733786934;-0.36932357441659747;1.0926833685283344;0.9999422121453446;9.99914744153946;0.41674620861471473;-0.43522803566256896;-0.4352279830478286;0.38142443962992406;0.36605693964126096;0.5286446933818175;0.9998503724770169
64.810222;1.101488653853141;0.41672843189614195;0.3783325299261622;-0.4068321070146086;-0.3693235731814928;1.0926840045432664;0.9999416547709611;9.99914353696154;0.41674681045588824;-0.4352280358343203;-0.43522798311945565;0.3814242996676485;0.36605640931767935;0.5286434315571314;0.9998453848412386
64.820222;1.1014879348233386;0.41672805842012617;0.37833347207506807;-0.40683210667782543;-0.3693235719275247;1.0926847790821934;0.9999411030423472;9.999140069815377;0.4167474415566537;-0.43522803599225557;-0.4352279832096888;0.3814241287054006;0.36605585064078067;0.5286421961111035;0.9998403136495417
64.830222;1.1014873389585165;0.4167276694761556;0.37833439864812146;-0.40683210632658;-0.3693235706558698;1.0926856935329683;0.9999405521987759;9.999136992299949;0.4167481012494796;-0.4352280361355816;-0.43522798331805207;0.3814239239971117;0.3660552656458411;0.5286409905183612;0.9998351676974204
64.840222;1.1014868598580458;0.4167272636423545;0.37833531221792;-0.406832105960074;-0.369323569367983;1.0926867493764605;0.9999399954057875;9.99913425111392;0.4167487878014355;-0.4352280362640429;-0.4352279834435399;0.38142368320977255;0.36605465692189454;0.5286398181332383;0.9998299568270281
64.850222;1.1014864892117358;0.41672683904964847;0.3783362150189909;-0.40683210557782984;-0.36932356806566546;1.0926879467912676;0.9999394252036481;9.999131802987709;0.41674949858613203;-0.4352280363779381;-0.4352279835846285;0.3814234046142291;0.3660540276251345;0.5286386820789446;0.999824691687218
64.860222;1.1014862176361808;0.41672639341659157;0.37833710902046347;-0.406832105179897;-0.3693235667507802;1.0926892828916488;0.9999388359016766;9.999129620001742;0.4167502306847442;-0.4352280364779467;-0.43522798373959976;0.3814230871192903;0.3660533814718133;0.5286375851892835;0.9998193845022341
64.870222;1.1014860359603977;0.41672592408670395;0.3783379961578435;-0.4068321047667284;-0.3693235654251827;1.092690751443154;0.999938225312563;9.999127680357283;0.41675098093336443;-0.43522803656484776;-0.43522798390684625;0.38142272985540265;0.366052722627784;0.5286365303980592;0.999814049514174
64.880222;1.1014859355587268;0.4167254279883213;0.37833887819184453;-0.4068321043389826;-0.3693235640909263;1.0926923439424805;0.9999375950242443;9.99912596242908;0.416751745824968;-0.43522803663909376;-0.4352279840847078;0.381422331792683;0.3660520556499782;0.5286355214193175;0.9998087015362903
64.890222;1.1014859088226412;0.41672490188589123;0.3783397564300624;-0.40683210389772356;-0.3693235627502502;1.0926940510087124;0.9999369492731857;9.999124449034566;0.41675252189770806;-0.43522803670045446;-0.43522798427089754;0.3814218917044295;0.3660513852900099;0.5286345632644155;0.9998033538142275
64.900222;1.1014859509614459;0.416724342964251;0.3783406317789812;-0.40683210344469123;-0.36932356140542677;1.0926958632470232;0.9999362932725666;9.999123123725356;0.4167533058826134;-0.43522803674809835;-0.43522798446225114;0.38142140831261695;0.36605071598094197;0.5286336621482027;0.9997980172002935
64.910222;1.1014860602847019;0.416723749320071;0.3783415047544438;-0.4068321029821761;-0.3693235600588177;1.092697771020647;0.9999356323842781;9.99912195473534;0.4167540943223383;-0.43522803678091243;-0.43522798465529927;0.38142088042571703;0.36605005157644255;0.5286328245160901;0.9997927011995544
64.920222;1.101486235716473;0.4167231199657575;0.3783423754092641;-0.40683210251268326;-0.3693235587129805;1.0926997646580223;0.9999349722767041;9.999120890400295;0.41675488345710016;-0.4352280367976568;-0.4352279848471242;0.38142030698715534;0.36604939548112586;0.528632055706433;0.9997874151215024
64.930222;1.1014864751296252;0.4167224547441679;0.3783432436703766;-0.4068321020385288;-0.3693235573706569;1.0927018361400338;0.9999343186925747;9.99911987415906;0.4167556695000333;-0.4352280367970726;-0.4352279850356172;0.3814196871355617;0.36604875062185227;0.5286313591755304;0.9997821675095631
64.940222;1.1014867757525344;0.4167217546052222;0.37834410965715304;-0.40683210156146377;-0.3693235560348854;1.0927039798107379;0.999933676163512;9.999118859855837;0.41675644873913853;-0.4352280367779979;-0.43522798521910283;0.38141902032711683;0.3660481193932564;0.5286307366118903;0.9997769654578834
64.950222;1.1014871349915025;0.41672102144160145;0.3783449735357701;-0.4068321010825859;-0.36932355470910605;1.0927061911701816;0.9999330472256728;9.999117814772077;0.4167572173488458;-0.4352280367394189;-0.4352279853960272;0.381418306481318;0.3660475036604272;0.5286301887803225;0.9997718151841952
64.960222;1.101487550928505;0.41672025708605737;0.3783458354592731;-0.40683210060271674;-0.3693235533968251;1.0927084661299926;0.9999324328586243;9.99911671443601;0.4167579713280918;-0.4352280366805131;-0.4352279855650582;0.3814175461308533;0.36604690442092075;0.5286297167686476;0.9997667223211508
64.970222;1.101488021933453;0.4167194626494437;0.3783466957444802;-0.4068321001229412;-0.36932355210106765;1.0927108012194298;0.9999318328719154;9.999115538238602;0.41675870655196107;-0.4352280366005563;-0.43522798572523264;0.38141674032376627;0.3660463215519212;0.5286293229327692;0.9997616918532799
64.980222;1.1014885463909359;0.41671863872235143;0.3783475548134655;-0.40683209964473693;-0.369323550824176;1.0927131937284054;0.9999312464677984;9.999114270057413;0.4167594186190808;-0.4352280364987822;-0.4352279858757806;0.3814158902972157;0.3660457543324546;0.5286290107222507;0.9997567286760839
64.990222;1.1014891236452684;0.4167177856159051;0.3783484130525149;-0.406832099169664;-0.369323549568023;1.0927156424345588;0.9999306735807347;9.999112897129907;0.41676010281561643;-0.4352280363744491;-0.4352279860157915;0.38141499733249556;0.36604520243325667;0.5286287836105232;0.9997518382261149
65.000222;1.1014897544329942;0.4167169031669405;0.3783492709533169;-0.4068320986989789;-0.36932354833421577;1.09271814842928;0.999930115625916;9.99911140113943;0.416760754387056;-0.43522803622720385;-0.43522798614408503;0.3814140627002143;0.36604466643366446;0.5286286445352526;0.9997470269065138
65.010222;1.1014904396892873;0.4167159905919252;0.3783501292459196;-0.4068320982333295;-0.3693235471241112;1.0927207143246824;0.999929574619357;9.999109751359772;0.4167613687641873;-0.435228036057633;-0.4352279862592698;0.38141308741472435;0.3660441473769361;0.5286285961563746;0.9997423022236879
65.020222;1.1014911789788648;0.4167150468004806;0.3783509886757691;-0.4068320977726891;-0.36932354593897526;1.0927233425916707;0.9999290518247563;9.99910790845263;0.41676194160421;-0.43522803586746023;-0.43522798635978754;0.38141207205783256;0.36604364616945523;0.5286286408982127;0.9997376721310336
65.030222;1.101491970201663;0.41671407074463973;0.37835184953629114;-0.4068320973166091;-0.3693235447803152;1.092726034523245;0.999928547571738;9.999105832330818;0.4167624688333698;-0.43522803565906476;-0.4352279864439966;0.3814110170841959;0.36604316368020556;0.528628780777398;0.999733144140706
65.040222;1.101492810613195;0.41671306146832887;0.3783527112808676;-0.4068320968646147;-0.3693235436499461;1.0927287895368056;0.9999280620133475;9.999103490728833;0.41676294704143024;-0.4352280354349332;-0.435227986510345;0.3814099234041133;0.3660427009635145;0.5286290175244968;0.999728725389117
65.050222;1.1014936972703426;0.41671201811813857;0.37835357254844415;-0.4068320964163601;-0.3693235425497721;1.0927316044670892;0.9999275954999433;9.999100864923934;0.4167633740726081;-0.4352280351975258;-0.4352279865575473;0.381408792573255;0.3660422591692314;0.5286293525508302;0.9997244233631062
65.060222;1.1014946265551135;0.4167109399442958;0.37835443159268267;-0.4068320959713458;-0.36932354148164104;1.0927344734257662;0.9999271483633511;9.999097945303935;0.41676374913195524;-0.4352280349492561;-0.4352279865847406;0.38140762664583827;0.36604183945902047;0.5286297866068004;0.9997202458812672
65.070222;1.1014955945781326;0.41670982611705376;0.3783552867845174;-0.4068320955286407;-0.3693235404473517;1.0927373885281997;0.9999267210972425;9.999094720866768;0.41676407234285323;-0.43522803469245397;-0.43522798659164313;0.3814064281419889;0.36604144270502764;0.5286303196464454;0.9997162003418739
65.080222;1.1014965983107503;0.41670867565279834;0.37835613703354193;-0.40683209508693974;-0.3693235394488363;1.092740340924941;0.9999263148692629;9.999091166520971;0.41676434415748564;-0.4352280344294882;-0.4352279865786274;0.3814051997889593;0.36604106901191474;0.5286309507918643;0.9997122931920875
65.090222;1.1014976361727382;0.4167074876188756;0.3783569818377831;-0.4068320946446853;-0.3693235384883401;1.0927433215383253;0.9999259310127219;9.999087234901614;0.41676456486225205;-0.4352280341627679;-0.4352279865464538;0.3814039439144165;0.36604071779760605;0.5286316783834631;0.9997085298828845
65.100222;1.101498708659356;0.41670626120774684;0.37835782088365755;-0.4068320942002418;-0.36932353756825265;1.092746321781285;0.999925569759853;9.999082865317002;0.41676473435231287;-0.4352280338944296;-0.4352279864958849;0.38140266207578194;0.36604038829145025;0.5286325006911453;0.9997049156536324
65.110222;1.101499818747896;0.4167049957063169;0.37835865376878586;-0.4068320937522427;-0.369323536690829;1.0927493343429397;0.9999252298739446;9.999078004164557;0.41676485215239695;-0.43522803362630125;-0.4352279864276744;0.3814013550069679;0.36604007987203613;0.5286334165719755;0.9997014567593023
65.120222;1.1015009707135226;0.4167036908185551;0.37835947993476865;-0.4068320932997369;-0.3693235358581285;1.0927523534669739;0.9999249093148035;9.999072623739645;0.4167649175638847;-0.43522803336026017;-0.4352279863426905;0.3814000226049154;0.36603979233679457;0.5286344249592412;0.9996981607687555
65.130222;1.101502168667933;0.4167023471901387;0.3783602986713458;-0.40683209284186994;-0.36932353507197685;1.0927553753189825;0.9999246059123656;9.999066728218207;0.41676492987806385;-0.43522803309818425;-0.43522798624178116;0.38139866397717986;0.36603952586132243;0.5286355240459587;0.9996950359920632
65.140222;1.1015034167357112;0.41670096661011546;0.3783611092986083;-0.4068320923775398;-0.36932353433380305;1.0927583988141487;0.9999243178056761;9.999060340252623;0.41676488845998894;-0.43522803284137024;-0.4352279861255842;0.3813972778702771;0.36603928052413087;0.52863671122422;0.9996920908495698
65.150222;1.101504719441816;0.41669955172611706;0.3783619111548606;-0.4068320919054603;-0.3693235336444382;1.092761425092125;0.9999240438879203;9.999053486612537;0.4167647926897345;-0.4352280325900723;-0.43522798599460927;0.3813958634782677;0.36603905618017796;0.5286379834784688;0.9996893334908306
65.160222;1.1015060808007544;0.41669810560473786;0.3783627032827645;-0.40683209142458837;-0.3693235330039431;1.0927644555567075;0.9999237839675165;9.999046197338028;0.41676464207047975;-0.43522803234345714;-0.43522798584953853;0.38139442078186275;0.3660388527413553;0.5286393377145672;0.9996867715868778
65.170222;1.1015075037530568;0.41669663159046894;0.37836348437965145;-0.40683209093473044;-0.36932353241163773;1.092767490981088;0.9999235382940179;9.99903850317544;0.41676443639162436;-0.435228032099861;-0.43522798569126425;0.3813929500804708;0.36603867019751374;0.5286407704523317;0.9996844113910087
65.180222;1.1015089906118594;0.4166951334183369;0.37836425311382504;-0.4068320904368647;-0.3693235318664065;1.0927705320152696;0.9999233072264709;9.999030423182507;0.4167641755839489;-0.4352280318572009;-0.43522798552055114;0.38139145155784704;0.36603850845657226;0.5286422768081315;0.9996822564157718
65.190222;1.1015105431044836;0.4166936152060602;0.37836500836304204;-0.40683208993271314;-0.36932353136701174;1.0927735796386642;0.9999230919120546;9.999021956500755;0.41676385966910157;-0.4352280316134998;-0.4352279853377924;0.3813899254255525;0.3660383674746675;0.5286438500426854;0.9996803073599504
65.200222;1.1015121622810247;0.4166920811279272;0.3783657491408484;-0.40683208942398824;-0.3693235309123348;1.092776634732078;0.9999228946016857;9.999013083486217;0.4167634890961233;-0.43522803136735144;-0.4352279851430278;0.381388372204041;0.36603824752499436;0.528645482326713;0.9996785629491761
65.210222;1.1015138490594376;0.41669053484403357;0.3783664742150578;-0.4068320889120821;-0.36932353050152555;1.0927796967724264;0.9999227170119809;9.999003769475229;0.4167630648283778;-0.43522803111807246;-0.4352279849360635;0.3813867925539203;0.3660381490566154;0.5286471656459162;0.9996770202918703
65.220222;1.101515604896471;0.4166889790835734;0.3783671819579479;-0.40683208839827467;-0.3693235301338085;1.0927827630305451;0.9999225585140415;9.998993972220251;0.41676258823855966;-0.43522803086557055;-0.4352279847165232;0.3813851869301168;0.36603807220804213;0.5286488921858324;0.9996756746986382
65.230222;1.1015174319532406;0.41668741571199513;0.37836787096591;-0.40683208788397723;-0.36932352980807037;1.0927858291765529;0.9999224165515449;9.998983652223245;0.41676206131366256;-0.4352280306100318;-0.4352279844837716;0.3813835557136581;0.3660380164849936;0.5286506545450844;0.9996745196775613
65.240222;1.1015193326495798;0.41668706894158036;0.3783696506988692;-0.40683203399191886;-0.36932348106504465;1.0927888906134287;0.9999222884011953;9.998972780908085;0.41676148679892694;-0.43522803035151886;-0.43522798423704434;0.381381899598848;0.3660379808608864;0.5286524458326602;0.9996735470621999
65.250222;1.1015213091550649;0.4166854945916842;0.37837030112928527;-0.40683203348178754;-0.3693234808174776;1.0927919436513767;0.9999221719598114;9.998961346500701;0.4167608682606633;-0.43522803008986216;-0.43522798397584944;0.38138021956151896;0.366037964367839;0.5286542594218907;0.9996727469078007
65.260222;1.1015233628217036;0.41668391714573616;0.37837093283018836;-0.4068320329768277;-0.36932348060525994;1.0927949856376373;0.999922064838292;9.998949353247342;0.4167602101459712;-0.43522802982516146;-0.43522798370028115;0.38137851652223337;0.36603796672662264;0.5286560886563128;0.9996721077534915
65.270222;1.1015254932867777;0.4166823389442711;0.3783715467346478;-0.4068320324791094;-0.3693234804260413;1.092798014349424;0.9999219630451746;9.99893681148344;0.4167595172879313;-0.4352280295584126;-0.43522798341085694;0.3813767911435945;0.366037988139825;0.5286579271134623;0.9996716175726943
65.280222;1.1015276984179063;0.41668076329630904;0.3783721440960939;-0.4068320319906042;-0.3693234802778672;1.0928010276781566;0.9999218609650966;9.998923729872137;0.4167587940801657;-0.4352280292915609;-0.43522798310803706;0.3813750437503284;0.36603802830421733;0.528659769368953;0.9996712649352857
65.290222;1.101529975419317;0.4166791944633419;0.37837272611788886;-0.4068320315134129;-0.36932348015903965;1.0928040231666412;0.9999217526463947;9.99891011840576;0.4167580440933765;-0.43522802902701896;-0.43522798279209984;0.3813732744404741;0.366038085823046;0.5286616118127572;0.9996710402311696
65.300222;1.1015323213212882;0.4166776373215744;0.3783732932296999;-0.40683203104982;-0.36932348006793236;1.0928069972302326;0.9999216328748444;9.998895994331184;0.41675727042927624;-0.4352280287672393;-0.4352279824632066;0.38137148356715445;0.36603815873697315;0.5286634532591997;0.9996709365751032
65.310222;1.1015347322078601;0.4166760967946802;0.37837384455602696;-0.40683203060210965;-0.36932348000291393;1.0928099455164695;0.9999214974480761;9.998881383909088;0.4167564764562583;-0.4352280285147888;-0.43522798212133124;0.3813696723666667;0.366038245549152;0.528665295003704;0.9996709497241092
65.320222;1.1015372025416716;0.4166745771819827;0.3783743780234519;-0.40683203017236647;-0.3693234799623774;1.0928128644297657;0.9999213431900548;9.998866321113827;0.41675566608980485;-0.4352280282725869;-0.43522798176657046;0.38136784315882116;0.36603834558109166;0.5286671400563613;0.9996710769362833
65.330222;1.101539726088081;0.41667308185101504;0.37837489076697456;-0.4068320297624554;-0.3693234799446924;1.0928157513889367;0.99992116783954;9.998850839939408;0.4167548433231284;-0.4352280280437333;-0.43522798139954505;0.381365998995706;0.36603845837348814;0.5286689916738239;0.9996713156783761
65.340222;1.1015422979059675;0.4166716134948964;0.3783753798073552;-0.40683202937415736;-0.36932347994804493;1.0928186033084075;0.9999209702971537;9.998834962418208;0.4167540115350841;-0.435228027831087;-0.4352279810212418;0.38136414324523144;0.3660385831012438;0.5286708518239835;0.9996716631761451
65.350222;1.1015449151362027;0.4166701746018516;0.37837584285327475;-0.40683202900922844;-0.369323479970478;1.0928214157340217;0.9999207515993049;9.998818699006783;0.4167531730988443;-0.4352280276369725;-0.4352279806327487;0.38136227924805893;0.36603871865017834;0.5286727205538568;0.9996721162500128
65.360222;1.1015475761520326;0.4166687677161858;0.37837627840530347;-0.4068320286692034;-0.3693234800101509;1.0928241837471564;0.9999205152130959;9.99880206870128;0.4167523292800007;-0.43522802746316824;-0.43522798023534875;0.38136041000903775;0.3660388638176928;0.5286745962828646;0.9996726705766038
65.370222;1.1015502794992806;0.4166673951679908;0.378376685204124;-0.40683202835525567;-0.36932348006551596;1.0928269033143052;0.9999202657529949;9.998785118299212;0.41675148021216424;-0.4352280273111585;-0.4352279798306332;0.3813585380496775;0.36603901730783805;0.5286764761256537;0.9996733203258459
65.380222;1.1015530234724902;0.41666605842074567;0.37837706186374254;-0.406832028068432;-0.3693234801353411;1.0928295714202434;0.9999200074978195;9.998767917262539;0.4167506250087284;-0.43522802718235093;-0.4352279794205;0.3813566653698264;0.36603917778821726;0.528678356224758;0.9996740595899773
65.390222;1.1015558062671413;0.41666475756998145;0.37837740694538374;-0.4068320278098535;-0.36932348021862244;1.0928321846033624;0.9999197440495434;9.998750534442433;0.4167497620237508;-0.4352280270781522;-0.4352279790070489;0.3813547934011388;0.36603934388039644;0.5286802322672368;0.9996748842336239
65.400222;1.1015586257737702;0.41666349121319163;0.37837771929819713;-0.40683202758059617;-0.3693234803145603;1.0928347374732774;0.9999194790076336;9.998733022559056;0.4167488891028753;-0.4352280269999359;-0.43522797859208256;0.3813529230791975;0.36603951380407523;0.5286820995952364;0.9996757914163112
65.410222;1.1015614786681682;0.4166622567769357;0.3783779985556819;-0.40683202738156904;-0.36932348042280966;1.0928372231073362;0.9999192166343537;9.998715422482041;0.416748003750341;-0.4352280269488264;-0.4352279781765023;0.3813510551980823;0.36603968506355383;0.5286839532663843;0.9996767778189353
65.420222;1.1015643600859095;0.4166610513956777;0.3783782454355264;-0.40683202721341843;-0.3693234805435211;1.0928396345552809;0.9999189616691084;9.998697775832172;0.41674710329423226;-0.4352280269253971;-0.435227977760286;0.3813491907631982;0.36603985467728906;0.528685788797883;0.9996778389735202
65.430222;1.1015672644256183;0.41665987295765844;0.37837846143543946;-0.40683202707646093;-0.36932348067684423;1.0928419654326562;0.999918718222307;9.998680133118535;0.4167461852306287;-0.43522802692943563;-0.43522797734291674;0.38134733115429975;0.3660400196990864;0.5286876027248928;0.9996789693344291
65.440222;1.1015701866638037;0.4166587206969743;0.37837864833843987;-0.4068320269709274;-0.3693234808224584;1.0928442094910937;0.999918488312838;9.998662556208341;0.4167452475516661;-0.43522802695973983;-0.43522797692374665;0.3813454781942888;0.3660401775021048;0.52868939241887;0.9996801629923727
65.450222;1.1015731238055804;0.41665759526067925;0.3783788082065231;-0.406832026897387;-0.3693234809794771;1.092846359998574;0.9999182711821638;9.998645113664873;0.41674428851207607;-0.4352280270140411;-0.43522797650227396;0.3813436341248936;0.3660403257762312;0.5286911559989698;0.9996814151470143
65.460222;1.1015760757199418;0.41665649866012966;0.3783789435973962;-0.40683202685682335;-0.3693234811466678;1.0928484093341642;0.9999180640255743;9.998627870725098;0.4167433060400715;-0.43522802708929237;-0.43522797607836583;0.38134180164644266;0.3660404626439386;0.5286928925633212;0.9996827225880659
65.470222;1.1015790442641649;0.41665543415154627;0.3783790573540892;-0.4068320268501549;-0.369323481322874;1.0928503490049961;0.999917863849439;9.99861089105534;0.4167422979143689;-0.4352280271822128;-0.4352279756521971;0.3813399838944868;0.36604058699211245;0.5286946023834257;0.9996840827492712
65.480222;1.1015820307519193;0.41665440571218676;0.3783791518588572;-0.40683202687767656;-0.3693234815073771;1.0928521707217258;0.9999176694797861;9.998594250940323;0.41674126276741374;-0.4352280272896179;-0.4352279752239821;0.3813381840551029;0.3660406986360199;0.5286962869385671;0.9996854930329149
65.490222;1.10158503411605;0.4166534173483864;0.378379228336529;-0.4068320269390525;-0.3693234817000508;1.0928538683274724;0.99991748208925;9.998578041974753;0.4167402005189383;-0.43522802740833655;-0.43522797479379965;0.38133640511798966;0.3660407982331506;0.5286979488826641;0.9996869508202921
65.500222;1.101588052225842;0.41665247272547995;0.3783792867733191;-0.40683202703382604;-0.36932348190131287;1.0928554385928166;0.9999173039589879;9.998562361487046;0.41673911206445774;-0.43522802753502876;-0.4352279743615599;0.3813346502420138;0.3660408871091762;0.5286995921861543;0.9996884536321996
65.510222;1.1015910844399242;0.41665157488689153;0.3783793261332729;-0.4068320271616963;-0.36932348211184957;1.0928568802968852;0.9999171376166843;9.998547304194778;0.41673799920477284;-0.4352280276661631;-0.4352279739269729;0.38133292317344225;0.3660409671054512;0.5287012223876709;0.9996899998983704
65.520222;1.1015941314391327;0.4166507261065078;0.37837934447079213;-0.4068320273222735;-0.3693234823324235;1.0928581926786485;0.9999169866115627;9.998532958919549;0.4167368646171068;-0.4352280277979814;-0.43522797348944386;0.38133122825632754;0.3660410405715783;0.5287028462736499;0.9996915898871409
65.530222;1.101597193211234;0.41664992833863845;0.37837933899148307;-0.4068320275148264;-0.3693234825641418;1.0928593739331778;0.999916855804803;9.998519410155351;0.4167357112178907;-0.4352280279263015;-0.43522797304808547;0.3813295701467283;0.3660411103216949;0.5287044707789598;0.9996932257035666
65.540222;1.1016002682796948;0.41664918354606956;0.37837930631299543;-0.4068320277381775;-0.3693234828087999;1.0928604203253605;0.9999167500064073;9.998506733898463;0.41673454131071214;-0.43522802804645583;-0.43522797260197266;0.3813279531058368;0.36604117927888635;0.5287061022241177;0.9996949110928138
65.550222;1.101603353898664;0.41664849325994413;0.3783792433290711;-0.40683202799062645;-0.369323483068688;1.092861325975792;0.999916673030134;9.998494990580115;0.41673335629374086;-0.4352280281538189;-0.43522797215044773;0.38132638019753595;0.3660412499844671;0.5287077461181919;0.9996966518032424
65.560222;1.1016064461867345;0.4166478583025075;0.3783791480993893;-0.406832028270013;-0.36932348334598075;1.0928620834581082;0.9999166277009773;9.998484230082113;0.4167321570979704;-0.4352280282447172;-0.4352279716932825;0.3813248532022458;0.3660413243005397;0.5287094068621363;0.9996984562924036
65.570222;1.1016095400403199;0.41664727910805355;0.3783790196799833;-0.40683202857385115;-0.36932348364224976;1.0928626855200085;0.9999166162378517;9.998474496659428;0.416730944858379;-0.4352280283167871;-0.4352279712305958;0.38132337318192217;0.3660414035119676;0.5287110878601154;0.9997003360709202
65.580222;1.1016126290138553;0.41664675574753574;0.3783788575061692;-0.40683202889938147;-0.3693234839584437;1.092863126798033;0.9999166412675184;9.998465822713495;0.416729721308683;-0.43522802836836477;-0.43522797076255265;0.38132194110372053;0.36604148890619026;0.5287127919770093;0.9997023043727548
65.590222;1.101615706206029;0.41664628757684113;0.3783786613488706;-0.4068320292436187;-0.36932348429518264;1.092863404283587;0.9999167061974644;9.998458226426491;0.41672848875838425;-0.43522802839752367;-0.43522797028907384;0.3813205582937319;0.3660415823144842;0.5287145214818296;0.9997043735889487
65.600222;1.101618765522016;0.4166458732847832;0.3783784313368136;-0.40683202960346543;-0.3693234846528742;1.092863517293271;0.9999168146237862;9.998451717101904;0.4167272496350162;-0.4352280284015473;-0.435227969809841;0.38131922660643736;0.3660416858439104;0.5287162777785342;0.9997065532121364
65.610222;1.1016218014104742;0.4166455113893562;0.3783781677034568;-0.40683202997581913;-0.3693234850314706;1.0928634677532267;0.9999169707669049;9.998446298853404;0.41672600613377175;-0.4352280283772052;-0.4352279693246036;0.3813179480255428;0.3660418010047307;0.5287180613392237;0.9997088491492079
65.620222;1.1016248075484156;0.41664520077886724;0.37837787068703416;-0.40683203035766596;-0.36932348543018917;1.092863259792241;0.9999171807108106;9.998441971081895;0.4167247605344944;-0.4352280283215412;-0.43522796883350207;0.3813167239801399;0.3660419284079445;0.5287198715353348;0.9997112644685089
65.630222;1.1016277765977105;0.41664494079073755;0.3783775404993183;-0.4068320307463076;-0.36932348584765956;1.0928628987655085;0.9999174519648998;9.998438726967077;0.41672351539814395;-0.435228028232503;-0.43522796833714694;0.38131555529709305;0.3660420684913217;0.5287217065052291;0.9997138004141352
65.640222;1.1016307012934303;0.4166447306729979;0.37837717721079184;-0.4068320311397022;-0.3693234862824984;1.0928623914522708;0.9999177910666693;9.998436552684892;0.41672227305215465;-0.43522802810903016;-0.43522796783640805;0.3813144427459971;0.366042222212189;0.5287235634167233;0.9997164570030697
65.650222;1.1016335748787613;0.41664456914772485;0.3783767808293918;-0.4068320315365181;-0.3693234867337598;1.0928617469167505;0.9999182015099228;9.99843542905859;0.41672103518130815;-0.4352280279506811;-0.43522796733215413;0.38131338731443976;0.3660423909193571;0.5287254387460079;0.9997192337429599
65.660222;1.1016363903054314;0.41664445440335746;0.3783763516605022;-0.4068320319356725;-0.36932348720099617;1.0928609755565286;0.9999186837854743;9.998435334465995;0.4167198029938895;-0.4352280277572263;-0.43522796682509496;0.381312390142493;0.36604257585791866;0.528727328344514;0.999722130389802
65.670222;1.1016391399884649;0.4166443843405513;0.37837589056199766;-0.40683203233582993;-0.3693234876841878;1.09286008656808;0.9999192374247922;9.998436253541982;0.41671857762790393;-0.435228027528681;-0.435227966315645;0.3813114525013168;0.3660427777912207;0.5287292278625193;0.9997251475146195
65.680222;1.1016418170176088;0.4166443571324997;0.37837539881269433;-0.40683203273521035;-0.369323488183596;1.0928590870377006;0.9999198631387017;9.998438189369674;0.4167173605279205;-0.435228027265759;-0.43522796580395373;0.38131057566615006;0.366042997010656;0.528731133605638;0.999728286070415
65.690222;1.1016444161648145;0.41664437154235384;0.37837487797214236;-0.4068320331314801;-0.3693234886995169;1.092857983539882;0.9999205631125496;9.998441161314629;0.41671615361773684;-0.4352280269701265;-0.43522796529018754;0.38130976043312054;0.3660432337211424;0.5287330428358398;0.9997315457987893
65.700222;1.1016469328837297;0.41664442636360893;0.3783743302196459;-0.40683203352148123;-0.3693234892320744;1.092856783737104;0.9999213397042563;9.998445192584786;0.416714959302148;-0.4352280266440734;-0.4352279647747946;0.3813090065101737;0.3660434882680612;0.5287349530224915;0.9997349249722886
65.710222;1.1016493612539802;0.4166445196854672;0.3783737588288152;-0.40683203390094974;-0.36932348978099994;1.0928554962812786;0.9999221943392678;9.998450311475205;0.4167137804514343;-0.43522802629011764;-0.435227964258592;0.38130831214584315;0.36604376119911575;0.5287368612940783;0.9997384221725565
65.720222;1.1016516931284144;0.41664464891757774;0.37837316790125813;-0.4068320342647733;-0.3693234903454795;1.092854130112073;0.9999231277990785;9.998456560180943;0.4167126201795507;-0.4352280259108378;-0.43522796374261147;0.38130767426869294;0.3660440534181747;0.5287387652428294;0.999742037609743
65.730222;1.1016539194851043;0.41664481133374814;0.3783725615032113;-0.4068320346079629;-0.3693234909242546;1.0928526946002235;0.9999241415547554;9.998463988988;0.4167114813397742;-0.4352280255084007;-0.4352279632278146;0.3813070893254336;0.3660443661351255;0.5287406638438201;0.9997457732578545
65.740222;1.1016560331911658;0.4166450045798551;0.3783719432413224;-0.40683203492653514;-0.36932349151578625;1.0928511997173898;0.9999252386096091;9.998472636659939;0.4167103660505129;-0.43522802508392033;-0.4352279627150794;0.38130655438484434;0.3660447006501592;0.5287425569454535;0.9997496323347592
65.750222;1.1016580312763569;0.4166452270015323;0.37837131630218196;-0.4068320352175671;-0.3693234921182693;1.092849655201586;0.9999264222084222;9.998482519478435;0.41670927547390196;-0.4352280246376749;-0.4352279622054515;0.3813060674971864;0.366045058178904;0.5287444439936366;0.9997536178891056
65.760222;1.1016599155035596;0.41664547749276737;0.3783706834741991;-0.40683203547870167;-0.369323492729721;1.0928480698834127;0.9999276932382954;9.998493642376058;0.41670820987806756;-0.4352280241700332;-0.4352279617003468;0.3813056270415816;0.3660454396463922;0.5287463232034879;0.9997577318125969
65.770222;1.1016616907583512;0.4166457548834413;0.378370047339581;-0.4068320357076992;-0.3693234933482586;1.0928464519633017;0.9999290497224891;9.998506015979302;0.41670716873193386;-0.4352280236819485;-0.43522796120156676;0.38130523114592313;0.36604584563250486;0.528748191563624;0.9997619754688171
65.780222;1.101663362081043;0.41664605760058604;0.3783694103231275;-0.4068320359023772;-0.3693234939722619;1.0928448087173401;0.9999304887470541;9.998519662030747;0.41670615077532713;-0.43522802317504855;-0.4352279607111099;0.38130487798629537;0.3660462764362772;0.5287500455736573;0.999766350341344
65.790222;1.1016649329581794;0.4166463838774477;0.3783687742540842;-0.40683203606098584;-0.369323494600392;1.092843145494066;0.9999320075533674;9.998534606239897;0.4167051544965745;-0.4352280226517361;-0.43522796023098786;0.3813045662250244;0.366046731903085;0.5287518818122949;0.999770857670612
65.800222;1.101666404975256;0.41664673211800646;0.37836814029101995;-0.4068320361826078;-0.3693234952315508;1.0928414663920736;0.9999336033529292;9.998550862381016;0.41670417882897204;-0.435228022115004;-0.43522795976321943;0.3813042948177319;0.3660472110494208;0.5287536964773117;0.999775498231999
65.810222;1.1016677770317547;0.4166471011015535;0.37836750941445213;-0.4068320362672354;-0.3693234958646742;1.0928397761087498;0.9999352732046909;9.998568419012193;0.41670322345167776;-0.43522802156805956;-0.4352279593097052;0.38130406251102983;0.3660477119670585;0.5287554848229332;0.9997802723267216
65.820222;1.1016690455079472;0.4166474899059877;0.378366882502389;-0.40683203631579457;-0.3693234964985503;1.092838080124438;0.9999370134133171;9.998587243096859;0.41670228878371285;-0.43522802101407027;-0.4352279588719567;0.3813038675028215;0.36604823225600785;0.5287572419761624;0.9997851794898901
65.830222;1.101670206297324;0.4166478976816705;0.37836626008270263;-0.4068320363301548;-0.3693234971319431;1.0928363838676918;0.9999388191183495;9.998607294835676;0.4167013759851946;-0.4352280204557796;-0.43522795845115025;0.3813037075185763;0.3660487694323672;0.5287589642860281;0.9997902187415669
65.840222;1.1016712561901143;0.41664832358570936;0.3783656427310237;-0.40683203631276865;-0.36932349776382384;1.0928346926219368;0.9999406856810023;9.998628533111177;0.4167004869074232;-0.4352280198950293;-0.4352279580485585;0.38130358027538863;0.36604932087991376;0.5287606493270062;0.9997953887206125
65.850222;1.1016721931018296;0.41664876706350346;0.3783650316786107;-0.4068320362661713;-0.36932349839337547;1.0928330114959834;0.9999426104173716;9.9986509117409;0.41669962368675956;-0.43522801933270255;-0.43522795766592437;0.38130348370253786;0.36604988373897923;0.5287622949193237;0.9998006864568537
65.860222;1.1016730168426252;0.4166492282057445;0.3783644285322133;-0.4068320361928312;-0.3693234990197655;1.0928313449389568;0.9999445923735096;9.998674383072412;0.41669878812611605;-0.4352280187691183;-0.4352279573054025;0.38130341562944736;0.3660504549467756;0.5287638986496879;0.9998061060990615
65.870222;1.1016737297086188;0.41664970756694447;0.37836383454721284;-0.4068320360952215;-0.3693234996419856;1.0928296963149318;0.9999466307017426;9.998698903389778;0.41669798155139215;-0.4352280182044069;-0.4352279569691266;0.38130337344173404;0.36605103138961187;0.5287654582413286;0.9998116391266673
65.880222;1.1016743355617844;0.41665020546999515;0.3783632505143876;-0.40683203597576556;-0.3693235002589222;1.092828067315353;0.9999487231972805;9.998724424697839;0.4166972051054376;-0.43522801763851343;-0.43522795665887276;0.3813033540101869;0.3660516102395758;0.5287669719886031;0.9998172756259258
65.890222;1.1016748382933377;0.41665072161753813;0.37836267705001764;-0.4068320358366608;-0.3693235008694777;1.0928264572578401;0.9999508659724078;9.998750882708707;0.4166964598099857;-0.435228017071035;-0.43522795637602424;0.3813033540762207;0.3660521891222639;0.5287684383260196;0.9998230056036689
65.900222;1.101675240884144;0.41665125519236806;0.378362114612374;-0.4068320356796427;-0.36932350147255744;1.092824863878086;0.9999530548293228;9.998778197848385;0.41669574623687117;-0.4352280165014118;-0.43522795612163256;0.38130337116392427;0.36605276582301094;0.5287698550717965;0.9998288199383173
65.910222;1.1016755455883687;0.41665180475320573;0.3783615634298413;-0.4068320355057198;-0.36932350206690756;1.0928232853634252;0.9999552865297944;9.998806283871346;0.41669506432129577;-0.43522801592930715;-0.4352279558965019;0.3813034043085463;0.3660533377637103;0.5287712195509287;0.9998347107081186
65.920222;1.1016757548897234;0.4166523679594908;0.378361023742487;-0.4068320353151826;-0.3693235026511103;1.092821721555497;0.9999575582489011;9.998835052869932;0.4166944136030686;-0.43522801535456695;-0.43522795570132494;0.3813034541329602;0.36605390166476837;0.5287725291836745;0.9998406706391779
65.930222;1.1016758717953343;0.4166529416721392;0.37836049631210705;-0.4068320351079959;-0.3693235032239785;1.0928201745802497;0.9999598670502123;9.998864417732971;0.4166937933212469;-0.4352280147769634;-0.435227955536786;0.3813035227015796;0.36605445383488633;0.5287737814666675;0.9998466917736853
65.940222;1.1016758992582827;0.41665352231019304;0.37835998281247496;-0.40683203488429986;-0.36932350378469697;1.092818648764356;0.9999622103752267;9.998894293118324;0.41669320224264494;-0.435228014196205;-0.4352279554036312;0.38130361340560953;0.3660549908737744;0.5287749735743134;0.9998527640162624
65.950222;1.101675839666623;0.41665410625492616;0.37835948572047046;-0.4068320346446843;-0.3693235043322127;1.092817148861213;0.9999645860014131;9.99892459631206;0.41669263865075923;-0.4352280136120401;-0.4352279553026944;0.3813037306301195;0.3660555100171631;0.528776102421835;0.9998588750831724
65.960222;1.1016756947766728;0.4166546900528256;0.3783590080143964;-0.40683203439020915;-0.3693235048646153;1.0928156787497794;0.9999669913822473;9.998955252976405;0.41669210052686617;-0.43522801302413366;-0.43522795523492713;0.38130387901612833;0.36605600905568;0.5287771649662057;0.9998650124227488
65.970222;1.1016754663181638;0.41665527024753224;0.3783585529379415;-0.4068320341225425;-0.36932350537923103;1.0928142421903102;0.9999694230554518;9.998986195255217;0.4166915859687572;-0.43522801243177045;-0.4352279552014685;0.3813040627218402;0.3660564861773954;0.5287781582304644;0.9998711653329972
65.980222;1.10167515633317;0.41665584349586793;0.3783581234405486;-0.4068320338443553;-0.3693235058732296;1.092812844234551;0.999971876165382;9.999017344504109;0.41669109331466075;-0.4352280118335553;-0.4352279552035082;0.3813042853371233;0.36605693981576537;0.5287790795368709;0.9998773252631762
65.990222;1.1016747660614592;0.4166564069761665;0.3783577214739779;-0.4068320335594938;-0.36932350634410727;1.0928114921927679;0.9999743446183251;9.99904860414403;0.41669062072038504;-0.43522801122732546;-0.4352279552418738;0.38130455017428233;0.366057368735448;0.5287799270082628;0.9998834843280119
66.000222;1.1016742949900091;0.4166569581606682;0.37835734764680495;-0.4068320332725291;-0.36932350678971787;1.0928101954641076;0.9999768217469052;9.999079867122665;0.4166901663472185;-0.4352280106103563;-0.43522795531682396;0.3813048601756553;0.3660577722764154;0.5287806995819404;0.9998896341738833
66.010222;1.1016737415937154;0.41665749426480225;0.3783570011964655;-0.40683203298797427;-0.36932350720825435;1.092808964378693;0.999979301471955;9.999111012564402;0.4166897290494637;-0.4352280099795845;-0.4352279554282129;0.3813052177084815;0.36605815025463817;0.5287813965758803;0.9998957669677256
66.020222;1.1016731043985368;0.41665801242000566;0.3783566802375079;-0.4068320327096895;-0.36932350759833493;1.092807809930818;0.9999817797869565;9.999141900990022;0.41668930839975893;-0.4352280093317871;-0.43522795557568306;0.3813056247055399;0.36605850262937495;0.5287820174300493;0.9999018772123068
66.030222;1.101672382727856;0.4166585102951275;0.37835638228686685;-0.4068320324408786;-0.3693235079588288;1.0928067442121616;0.9999842542774426;9.99917238845517;0.41668890429222644;-0.43522800866398337;-0.43522795575863915;0.38130608271233524;0.36605882944589546;0.5287825619933957;0.9999079619379848
