time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.040222;1.1016715776242059;0.41665898627066156;0.3783561048568551;-0.4068320321847872;-0.36932350828854854;1.0928057792201167;0.999986722153572;9.999202342748461;0.4166885165038662;-0.43522800797401195;-0.43522795597587105;0.38130659277052464;0.36605913118135147;0.5287830312382035;0.9999140194691206
66.050222;1.1016706917744963;0.4166594393350481;0.3783558459749145;-0.40683203194541345;-0.3693235085862728;1.0928049246630744;0.9999891801038613;9.999231645799737;0.41668814422310135;-0.4352280072606458;-0.4352279562249788;0.38130715563230577;0.36605940907810647;0.5287834276169762;0.9999200484626398
66.060222;1.1016697278297445;0.4166598691420934;0.37835560454129824;-0.40683203172741933;-0.3693235088510406;1.0928041871605405;0.9999916253317389;9.999260189536011;0.4166877860541456;-0.43522800652294213;-0.4352279565021844;0.3813077722377345;0.36605966486790725;0.528783754637163;0.9999260477358047
66.070222;1.1016686872085997;0.4166602759668658;0.37835538012824865;-0.40683203153531367;-0.369323509082208;1.092803570928362;0.9999940554493347;9.999287875630577;0.4166874405571659;-0.435228005759744;-0.4352279568027927;0.38130844402232683;0.3660598999030558;0.5287840161703385;0.9999320163661611
66.080222;1.1016675710662274;0.4166606604529114;0.37835517223910453;-0.4068320313726324;-0.36932350927913216;1.092803078612846;0.9999964681064569;9.999314625549031;0.4166871065587003;-0.4352280049700573;-0.4352279571218681;0.38130917280830423;0.3660601145150877;0.5287842161780678;0.9999379540887643
66.090222;1.1016663815269203;0.4166610233222464;0.3783549799723813;-0.40683203124174727;-0.36932350944109676;1.092802711595667;0.9999988613462873;9.999340389814966;0.41668678304078655;-0.435228004153495;-0.4352279574547575;0.3813099603135236;0.366060308195857;0.5287843589625458;0.9999438627006265
66.100222;1.1016651209129924;0.41666136501933526;0.3783548023484984;-0.4068320311442326;-0.3693235095677493;1.0928024698604004;1.00000123348383;9.999365142868674;0.4166864692943991;-0.435228003310102;-0.4352279577975116;0.38131080744840606;0.3660604799702661;0.5287844491837075;0.9999497470906078
66.110222;1.1016637908800564;0.4166616855820576;0.3783546384625442;-0.40683203108112076;-0.36932350965939176;1.0928023512083564;1.0000035826592113;9.999388872194945;0.416686165263166;-0.43522800244001403;-0.4352279581471845;0.3813117137382691;0.3660606283764577;0.5287844913343782;0.9999556141673192
66.120222;1.1016623937462675;0.41666198533367127;0.3783544873094397;-0.4068320310527166;-0.36932350971674055;1.0928023496525452;1.0000059069867815;9.999411570495361;0.4166858713330138;-0.4352280015433395;-0.43522795850204815;0.3813126773944346;0.3660607516192055;0.5287844894721624;0.9999614710960302
66.130222;1.1016609341888184;0.4166622658637514;0.37835434787186334;-0.40683203105854493;-0.3693235097406747;1.0928024548506403;1.000008204087276;9.999433236334355;0.4166855878347311;-0.43522800062013395;-0.4352279588616691;0.3813136958718502;0.3660608479657838;0.5287844473229295;0.9999673238037164
66.140222;1.101659418812178;0.416662529956533;0.3783542194883231;-0.4068320310977705;-0.3693235097322034;1.0928026541400961;1.000010469732412;9.999453882051542;0.41668531495836336;-0.43522799967056386;-0.4352279592264893;0.3813147661831483;0.3660609159111168;0.5287843680327464;0.9999731756884783
66.150222;1.1016578544364801;0.41666278064781964;0.3783541020305414;-0.40683203116958894;-0.3693235096920546;1.092802935097427;1.000012697796556;9.999473532286768;0.41668505302174763;-0.435227998695414;-0.43522795959727023;0.3813158850531667;0.3660609544661543;0.5287842536477293;0.999979027650709
66.160222;1.101656247312775;0.4166630208388984;0.37835399561276595;-0.4068320312733687;-0.36932350962000543;1.0928032865460293;1.0000148823327453;9.999492214844189;0.4166848027299624;-0.4352279976963921;-0.4352279599750482;0.38131704927595844;0.36606096369679314;0.528784105219147;0.9999848790528086
66.170222;1.101654603111833;0.41666325359596296;0.3783539001225633;-0.40683203140851565;-0.36932350951486353;1.0928036983823701;1.0000170191463653;9.999509957904161;0.4166845652827061;-0.4352279966757117;-0.4352279603613138;0.38131825594733976;0.36606094483369644;0.5287839237028117;0.9999907285465033
66.180222;1.1016529271016902;0.4166634820887186;0.3783538150818773;-0.4068320315739757;-0.36932350937513586;1.0928041610684902;1.00001910455306;9.999526792237429;0.41668434228863627;-0.4352279956354402;-0.4352279607579988;0.38131950250313157;0.3660608997696605;0.5287837105402889;0.9999965748092023
66.190222;1.1016512252174486;0.4166637091864549;0.3783537397528456;-0.4068320317678621;-0.3693235091995959;1.0928046658853932;1.000021133107684;9.99954275364099;0.4166841356389158;-0.43522799457722716;-0.4352279611672734;0.3813207867530114;0.3660608303771887;0.528783467365209;1.0000024164873027
66.200222;1.1016495051854804;0.41666393749931213;0.3783536733114128;-0.40683203198764767;-0.36932350898745747;1.0928052061304678;1.0000230971698485;9.999557883652626;0.4166839475336493;-0.4352279935022558;-0.4352279615911795;0.3813221067748635;0.36606073795692595;0.5287831955954552;1.000008251687687
66.210222;1.101647776802001;0.41666416964565767;0.37835361530085954;-0.40683203223070646;-0.3693235087383545;1.0928057777173716;1.0000249880308474;9.999572225195026;0.41668378030049175;-0.435227992411174;-0.43522796203137964;0.381323460833145;0.3660606230116824;0.5287828962846702;1.0000140788410927
66.220222;1.1016460518695719;0.4166644079394276;0.3783535660891376;-0.4068320324947286;-0.36932350845227613;1.0928063781360164;1.000026797021351;9.999585814661224;0.4166836359730165;-0.4352279913041352;-0.4352279624891293;0.38132484744596246;0.3660604853454936;0.5287825700720142;1.000019898165386
66.230222;1.101644343437751;0.416664653704176;0.37835352669923106;-0.40683203277769914;-0.36932350812968506;1.0928070049107614;1.0000285164514977;9.999598678791381;0.41668351645714286;-0.4352279901811444;-0.4352279629651854;0.3813262653393374;0.3660603243111623;0.5287822174499368;1.0000257115377604
66.240222;1.101642664193877;0.4166649069759455;0.3783534983311947;-0.40683203307753013;-0.3693235077717616;1.0928076552609933;1.0000301400970506;9.999610838220246;0.4166834240824473;-0.43522798904271365;-0.4352279634597101;0.3813277133260922;0.3660601392780751;0.528781839114501;1.0000315212836228
66.250222;1.1016410249193718;0.4166651664388207;0.3783534821364815;-0.4068320333917532;-0.3693235073804325;1.0928083266170723;1.0000316628882997;9.999622311399976;0.41668336139744844;-0.435227987890379;-0.4352279639723649;0.3813291902352619;0.36605993033858203;0.5287814356587044;1.0000373292261722
66.260222;1.1016394337683502;0.41666542946752716;0.3783534789904763;-0.406832033717486;-0.36932350695834326;1.0928090168392603;1.0000330808153566;9.999633113238568;0.4166833306358863;-0.43522798672673435;-0.4352279645023783;0.3813306948290728;0.3660596987402571;0.5287810067361937;1.0000431360218052
66.270222;1.10163789651623;0.41666569249680346;0.37835348927775014;-0.40683203405150203;-0.3693235065089747;1.0928097242256218;1.0000343906402718;9.999643249889644;0.41668333382573974;-0.435227985555266;-0.43522796504854416;0.38133222584301363;0.36605944656233874;0.528780550314391;1.0000489416789595
66.280222;1.1016364172029907;0.4166659512620954;0.3783535129778289;-0.40683203439050386;-0.3693235060365184;1.09281044770906;1.0000355882309788;9.999652720345567;0.4166833729921383;-0.4352279843801788;-0.4352279656093318;0.3813337823428255;0.3660591760217183;0.5287800623851755;1.0000547474302752
66.290222;1.1016349987528116;0.4166662009029164;0.37835354986201647;-0.4068320347317484;-0.36932350554534993;1.0928111871375077;1.000036667440516;9.999661522774158;0.41668345023157105;-0.4352279832061324;-0.4352279661829351;0.38133536403688306;0.36605888923999164;0.5287795374680632;1.0000605561606255
66.300222;1.1016336434263045;0.4166664363267161;0.3783535995087288;-0.40683203507358917;-0.3693235050395927;1.0928119427941103;1.000037621055948;9.99966965255124;0.41668356807060425;-0.4352279820378121;-0.43522796676728315;0.3813369710528432;0.36605858852404394;0.528778969842982;1.0000663704484027
66.310222;1.1016323527120184;0.41666665273390835;0.3783536611417973;-0.406832035415427;-0.36932350452309165;1.0928127133697043;1.000038441812691;9.999677101534445;0.4166837293934728;-0.43522798087949216;-0.4352279673602006;0.3813386036595702;0.3660582764366575;0.5287783549347166;1.0000721907960093
66.320222;1.1016311269363737;0.4166668463249415;0.3783537337021195;-0.4068320357571272;-0.36932350399952335;1.0928134940569703;1.0000391225617435;9.999683870453445;0.4166839366929538;-0.4352279797350022;-0.4352279679593311;0.3813402624422637;0.36605795542884434;0.5287776901400592;1.0000780152341153
66.330222;1.1016299651267054;0.41666701475440504;0.3783538162223466;-0.40683203609830904;-0.3693235034722492;1.0928142770920275;1.0000396571465204;9.99968997662951;0.4166841916630436;-0.4352279786079525;-0.43522796856189105;0.38134194832509555;0.36605762764683897;0.5287769746030135;1.000083839157658
66.340222;1.1016288652628348;0.4166671567692536;0.37835390786015793;-0.4068320364378319;-0.36932350294395894;1.0928150535230161;1.0000400417055277;9.999695440088797;0.4166844953593448;-0.4352279775018449;-0.4352279691649122;0.38134366222403143;0.36605729520479907;0.5287762083666888;1.0000896555306802
66.350222;1.101627825454782;0.4166672717804858;0.37835400741892344;-0.40683203677374197;-0.3693235024165448;1.0928158136401225;1.0000402747581152;9.99970026604988;0.4166848485148493;-0.4352279764201571;-0.43522796976555667;0.3813454050105456;0.36605696041247243;0.5287753917755283;1.000095456492463
66.360222;1.1016268456169105;0.4166673601458256;0.3783541131982173;-0.4068320371037774;-0.36932350189127994;1.092816546526365;1.0000403566014695;9.999704449606098;0.41668525193697226;-0.43522797536640706;-0.4352279703607891;0.38134717769700166;0.36605662577576803;0.5287745250322429;1.0001012349873477
66.370222;1.1016259280686358;0.4166674236327728;0.37835422343265257;-0.40683203742611335;-0.36932350136887393;1.0928172408211958;1.0000402892454774;9.999707993361955;0.4166857066444551;-0.43522797434404714;-0.43522797094703486;0.3813489811607216;0.36605629410551105;0.5287736077488547;1.0001069849647273
66.380222;1.1016250770241007;0.4166674651061909;0.3783543364668525;-0.40683203773976534;-0.369323500849392;1.0928178869561849;1.000040076870027;9.999710915153232;0.41668621343964873;-0.4352279733562015;-0.4352279715204348;0.3813508155895205;0.36605596850889666;0.5287726390173834;1.0001127007949184
66.390222;1.1016242977032968;0.416667487477144;0.3783544505977573;-0.4068320380443077;-0.36932350033244854;1.092818479051085;1.0000397259673788;9.999713247117562;0.4166867724050156;-0.4352279724053944;-0.4352279720773761;0.3813526801682584;0.3660556520967922;0.5287716176060667;1.0001183759194616
66.400222;1.1016235950108704;0.4166674929094536;0.37835456401368656;-0.406832038339454;-0.3693234998177164;1.0928190145296965;1.0000392441955244;9.999715035670375;0.4166873829096871;-0.43522797149343323;-0.4352279726150299;0.3813545730894201;0.3660553478450628;0.5287705417073836;1.0001240011765533
66.410222;1.101622972020067;0.41666748274460047;0.37835467464892725;-0.40683203862507494;-0.3693234993052008;1.0928194916797724;1.00003863857576;9.999716340208018;0.4166880440485171;-0.43522797062145946;-0.4352279731314702;0.3813564919777738;0.366055058509145;0.5287694088031847;1.0001295647842006
66.420222;1.101622428747322;0.4166674579495647;0.3783547800595443;-0.40683203890144576;-0.3693234987948339;1.0928199080094483;1.0000379145853286;9.99971722475676;0.4166887550013417;-0.43522796979018913;-0.4352279736250491;0.3813584345202969;0.3660547862721194;0.5287682159777876;1.000135054472412
66.430222;1.1016219615142897;0.4166674196544821;0.37835487741445245;-0.40683203916940636;-0.369323498285942;1.092820261146581;1.0000370763117477;9.999717742413727;0.4166895150280939;-0.4352279690003885;-0.435227974093725;0.3813603987151212;0.3660545324221705;0.5287669603788397;1.000140460152161
66.440222;1.10162156346737;0.41666736930636183;0.3783549634072281;-0.4068320394303502;-0.36932349777741696;1.092820550037874;1.00003612719869;9.999717923887461;0.41669032335693434;-0.4352279682534195;-0.43522797453505574;0.38136238265542965;0.36605429738096723;0.5287656395685584;1.0001457750660299
66.450222;1.101621226411868;0.41666730851049316;0.37835503436448004;-0.40683203968605447;-0.36932349726827735;1.0928207743266432;1.0000350710069057;9.999717779613878;0.41669117930644856;-0.43522796755153703;-0.4352279749465748;0.3813643842242382;0.36605408093999897;0.5287642517836827;1.0001509948959715
66.460222;1.1016209428581754;0.41666723872054806;0.3783550866584235;-0.4068320399383387;-0.36932349675794396;1.0928209331871097;1.0000339122085178;9.99971730748218;0.4166920825368738;-0.4352279668974889;-0.4352279753259636;0.3813664009351654;0.36605388219580365;0.5287627962737044;1.0001561161980113
66.470222;1.1016207068565693;0.4166671608291171;0.3783551169157247;-0.40683204018873925;-0.36932349624608013;1.0928210250207862;1.0000326554984953;9.99971650166254;0.4166930330112267;-0.43522796629360566;-0.4352279756709679;0.381368430070026;0.3660536991964556;0.5287612736130529;1.0001611356053812
66.480222;1.1016205134098063;0.41666707499164984;0.3783551218547957;-0.40683204043858506;-0.3693234957320237;1.092821047973012;1.0000313051443241;9.999715365587335;0.4166940305881277;-0.43522796574136924;-0.43522797597948004;0.3813704692275384;0.36605352905991956;0.5287596856926554;1.000166050275042
66.490222;1.1016203575273145;0.416666981023688;0.37835509823565966;-0.40683204068934076;-0.369323495214397;1.0928210009585477;1.000029865006348;9.999713918432091;0.4166950746862956;-0.43522796524170365;-0.435227976249872;0.3813725168430537;0.3660533685505197;0.5287580355043184;1.0001708589673626
66.500222;1.10162023408016;0.41666687896191534;0.37835504307750756;-0.4068320409428172;-0.36932349469135045;1.0928208844447689;1.000028339231392;9.999712186331621;0.4166961643727803;-0.4352279647952964;-0.4352279764811456;0.38137457203596914;0.36605321435356303;0.5287563273754444;1.0001755624503716
66.510222;1.1016201383343258;0.41666676881975667;0.37835495382008594;-0.40683204120106986;-0.36932349416089144;1.0928207004091035;1.0000267329882586;9.999710187659636;0.41669729859833415;-0.43522796440249345;-0.43522797667278873;0.381376634051861;0.3660530629982168;0.5287545675470082;1.0001801623682771
66.520222;1.1016200658352706;0.4166666498255462;0.37835482848123525;-0.4068320414661019;-0.36932349362098865;1.0928204521289437;1.0000250528363606;9.999707926035883;0.41669847617513317;-0.4352279640630797;-0.43522797682457676;0.38137870200601565;0.3660529108946937;0.5287527639837867;1.000184659656133
66.530222;1.1016200116650372;0.41666652031760293;0.3783546658521004;-0.40683204173977844;-0.3693234930697672;1.0928201441639178;1.0000233064988717;9.999705402890651;0.4166996956851746;-0.4352279637764506;-0.4352279769363922;0.3813807749024392;0.3660527546400307;0.5287509252940238;1.000189054015761
66.540222;1.1016199703969756;0.41666637822878333;0.3783544652565002;-0.4068320420239127;-0.36932349250569324;1.0928197817266205;1.0000215018404934;9.999702641976832;0.41670095549348585;-0.4352279635419197;-0.43522797700814436;0.3813828515217577;0.36605259132206236;0.528749059549031;1.0001933437907062
66.550222;1.1016199363195467;0.4166662215472548;0.37835422567291066;-0.4068320423200816;-0.36932349192748054;1.0928193697623796;1.0000196456301338;9.99969969679564;0.416702253713131;-0.43522796335859393;-0.43522797704003346;0.3813849300585826;0.3660524186017879;0.5287471733710648;1.0001975256170066
66.560222;1.1016199028717684;0.4166660487392225;0.37835394499030744;-0.40683204262945966;-0.3693234913340691;1.0928189127604833;1.000017743579633;9.99969663642103;0.4167035881814325;-0.4352279632251113;-0.43522797703305305;0.3813870076248743;0.3660522347391283;0.528745271737625;1.0002015947456084
66.570222;1.1016198623059683;0.41666585886286095;0.3783536203140669;-0.40683204295307646;-0.369323490724881;1.0928184150804758;1.0000158014878056;9.999693535206982;0.41670495641889205;-0.4352279631396176;-0.4352279769892117;0.3813890801151454;0.3660520384213318;0.5287433585705695;1.0002055457672447
66.580222;1.1016198065332146;0.41666565096373176;0.37835324869496656;-0.40683204329216915;-0.3693234900997821;1.092817881232977;1.0000138249338426;9.999690473966423;0.4167063554696575;-0.4352279630997769;-0.4352279769112355;0.38139114293067516;0.36605182818122933;0.528741437295692;1.0002093728727488
66.590222;1.1016197280843534;0.41666542347785257;0.3783528272302285;-0.4068320436482815;-0.3693234894586777;1.0928173154393843;1.0000118172224344;9.999687533808052;0.41670778205784037;-0.4352279631028123;-0.4352279768021068;0.38139319186844206;0.36605160212788546;0.5287395112642604;1.0002130704923413
66.600222;1.101619620693866;0.4166651745403527;0.3783523528586324;-0.40683204402307405;-0.3693234888014816;1.0928167206618757;1.0000097782185722;9.999684778366964;0.41670923301500384;-0.43522796314564627;-0.4352279766648522;0.3813952231937352;0.36605135866816807;0.5287375844865583;1.0002166344695738
66.610222;1.1016194798304;0.4166649027058015;0.37835182228198655;-0.4068320444179789;-0.36932348812847043;1.0928160990865698;1.0000077050023017;9.999682241727637;0.41671070515563524;-0.43522796322506263;-0.4352279765026896;0.3813972335023177;0.36605109761534044;0.5287356622315428;1.0002200623534483
66.620222;1.101619302347324;0.4166646073025381;0.3783512321408677;-0.4068320448339474;-0.36932348744027843;1.0928154538008124;1.0000055929348566;9.999679930808322;0.4167121948134362;-0.43522796333792657;-0.4352279763192853;0.3813992200771557;0.36605082043769793;0.5287337507904885;1.0002233529901672
66.630222;1.101619085430321;0.4166642882071575;0.3783505796022385;-0.40683204527142935;-0.36932348673740095;1.0928147886533401;1.00000343613934;9.999677834533177;0.416713697870102;-0.4352279634812616;-0.43522797611871716;0.3814011810902955;0.36605052956373857;0.5287318564072667;1.0002265064577627
66.640222;1.101618826390473;0.41666394524004463;0.37834986302824486;-0.40683204573054627;-0.36932348601982395;1.092814106189066;1.0000012281669008;9.999675927073623;0.4167152101324928;-0.43522796365207844;-0.4352279759050036;0.38140311534836074;0.3660502278719735;0.5287299840522289;1.000229524158882
66.650222;1.1016185230263265;0.41666357788383945;0.37834908231010117;-0.40683204621116525;-0.36932348528715814;1.0928134063208426;0.9999989637207586;9.999674163059613;0.41671672743924987;-0.4352279638473322;-0.4352279756816005;0.3814050219524566;0.3660499186320265;0.528728137022352;1.0002324090199255
66.660222;1.1016181734171495;0.41666318562271093;0.3783482386357204;-0.4068320467126621;-0.3693234845388994;1.0928126872393458;0.99999663997168;9.999672476399471;0.4167182453432952;-0.43522796406416314;-0.43522797545131625;0.3814068996769102;0.3660496054497528;0.528726317449828;1.0002351660045423
66.670222;1.1016177757154644;0.4166627684738731;0.37834733389264313;-0.4068320472338236;-0.3693234837744363;1.0928119478575677;0.9999942556447631;9.999670787719744;0.41671975902167757;-0.43522796430010996;-0.4352279752166579;0.38140874609503367;0.36604929223725063;0.5287245266515116;1.000237802165844
66.680222;1.1016173283418802;0.4166623271652501;0.378346370231657;-0.40683204777314363;-0.3693234829929696;1.0928111890536993;0.9999918092334347;9.99966901038321;0.4167212639741376;-0.4352279645530987;-0.4352279749802681;0.3814105574068109;0.3660489831568067;0.5287227648264723;1.0002403258470898
66.690222;1.101616829732657;0.4166618629011605;0.3783453498332061;-0.4068320483290038;-0.369323482193531;1.0928104126595182;0.9999892986281578;9.999667052536545;0.416722756738014;-0.4352279648214563;-0.4352279747450801;0.38141232935617525;0.3660486823053192;0.5287210307829673;1.0002427462196084
66.700222;1.101616278085942;0.41666137728275776;0.3783442747073752;-0.4068320488995715;-0.36932348137504134;1.0928096205093862;0.9999867219472083;9.99966482477539;0.41672423479925635;-0.43522796510412826;-0.4352279745140647;0.3814140583536308;0.366048393271474;0.528719322245722;1.0002450733503814
66.710222;1.101615671637377;0.4166608725483305;0.3783431466787395;-0.4068320494829575;-0.36932348053646336;1.0928088145651855;0.9999840787200988;9.99966224776489;0.4167256961943157;-0.435227965400811;-0.43522797428991317;0.38141574197134587;0.36604811893929906;0.52871763648927;1.0002473172750055
66.720222;1.1016150083134826;0.4166603517922588;0.37834196770416634;-0.40683205007772605;-0.3693234796770216;1.0928079970327833;0.9999813708210618;9.999659248636245;0.41672713922178084;-0.43522796571181654;-0.43522797407508945;0.38141737867156933;0.36604786154329744;0.5287159709162698;1.0002494864582403
66.730222;1.101614284714649;0.4166598190373353;0.3783407401937698;-0.4068320506831436;-0.3693234787962623;1.0928071701895938;0.9999786021859881;9.999655759040763;0.4167285621849932;-0.4352279660376947;-0.43522797387189727;0.38141896714160506;0.3660476225370318;0.5287143232218148;1.0002515871163566
66.740222;1.1016134954948698;0.4166592789797551;0.3783394669610643;-0.4068320512990647;-0.36932347789414416;1.0928063360225557;0.999975777938671;9.999651726346823;0.4167299635249203;-0.43522796637892014;-0.43522797368199395;0.3814205059548619;0.3660474023259765;0.5287126910165598;1.0002536231792152
66.750222;1.1016126337368242;0.4166587364783472;0.3783381509562054;-0.4068320519257643;-0.369323476971258;1.0928054954212685;0.9999729037915126;9.999647123535825;0.4167313422899534;-0.435227966735923;-0.43522797350594405;0.3814219935429084;0.36604720051425854;0.5287110715814621;1.0002555961889075
66.760222;1.1016116923791175;0.4166581964250685;0.378336794980408;-0.4068320525635718;-0.3693234760286028;1.092804647448392;0.9999699849850052;9.999641946054972;0.4167326983030102;-0.4352279671089539;-0.4352279733435517;0.38142342802441587;0.3660470164793278;0.5287094619606041;1.0002575047745377
66.770222;1.101610665530131;0.4166576637910489;0.3783354015533439;-0.40683205321235416;-0.36932347506710483;1.092803789464899;0.9999670252239353;9.999636198434688;0.4167340321068343;-0.43522796749770937;-0.43522797319452616;0.38142480713971505;0.3660468494533254;0.5287078588343707;1.000259344503028
66.780222;1.1016095484055108;0.4166571430195312;0.3783339730814903;-0.40683205387124727;-0.36932347408759036;1.092802917888784;0.9999640269922494;9.999629874752962;0.41673534500750614;-0.4352279679013984;-0.4352279730589163;0.38142612839738294;0.3660466983563474;0.5287062582811998;1.0002611089102063
66.790222;1.1016083360288762;0.4166566373468387;0.3783325119195881;-0.4068320545386739;-0.36932347309111235;1.0928020293836216;0.9999609925570486;9.999622951060466;0.416736639029307;-0.43522796831911453;-0.43522797293710386;0.38142738943879795;0.36604656199610386;0.5287046557867334;1.0002627907297075
66.800222;1.1016070224234533;0.4166561492216259;0.37833102028916754;-0.40683205521251187;-0.3693234720792771;1.092801122086641;0.9999579242139994;9.99961540054039;0.41673791665536636;-0.4352279687499287;-0.43522797282934317;0.3814285887153577;0.3660464393565698;0.5287030463809116;1.0002643827489406
66.810222;1.1016056018186648;0.4166556813819301;0.37832950064365006;-0.406832055890446;-0.369323471054418;1.092800195421883;0.9999548238016965;9.999607202373333;0.41673918041221253;-0.4352279691926972;-0.435227972735456;0.3814297258247582;0.3660463297306624;0.5287014248894806;1.000265878437987
66.820222;1.10160407035889;0.41665523730378656;0.37832795613765824;-0.4068320565703501;-0.36932347001946364;1.0927992485870026;0.9999516927465617;9.999598331914477;0.4167404326033989;-0.4352279696461682;-0.43522797265503776;0.38143080121207;0.36604623294517075;0.5286997863089297;1.0002672718710632
66.830222;1.101602426312402;0.4166548208900562;0.3783263904860747;-0.40683205725034655;-0.36932346897767776;1.0927982795107511;0.9999485335065376;9.999588758308496;0.4167416753152191;-0.43522797010961634;-0.43522797258764406;0.3814318157056631;0.36604614956209514;0.5286981259273434;1.000268556859687
66.840222;1.1016006697098513;0.4166544360860147;0.37832480733872814;-0.4068320579286719;-0.3693234679327035;1.0927972849254612;0.9999453506307729;9.999578454718645;0.4167429103193727;-0.43522797058308205;-0.4352279725326965;0.3814327700337015;0.36604608061482735;0.5286964392458398;1.0002697261652342
66.850222;1.101598802372989;0.4166540866957857;0.3783232096590648;-0.4068320586036652;-0.36932346688864937;1.0927962612884528;0.9999421494871156;9.99956740310046;0.4167441391325429;-0.43522797106677313;-0.4352279724894681;0.38143366442269194;0.366046026963085;0.5286947223260632;1.000270771309746
66.860222;1.1015968278724573;0.41665377646314583;0.3783215997645472;-0.40683205927362476;-0.3693234658496486;1.0927952061705146;0.9999389343872582;9.99955558816263;0.416745363295765;-0.4352279715605783;-0.43522797245725925;0.38143449848676436;0.3660459889096981;0.5286929726161623;1.0002716826322162
66.870222;1.1015947518096907;0.4166535093794369;0.37831998006371126;-0.40683205993653376;-0.36932346481929224;1.092794119776211;0.9999357082892524;9.999542990093564;0.41674658387962293;-0.4352279720641273;-0.4352279724354193;0.3814352715274257;0.3660459663750175;0.5286911894933863;1.000272449512792
66.880222;1.1015925823566624;0.41665328971433524;0.3783183534681874;-0.4068320605904122;-0.3693234638005563;1.0927930059164292;0.9999324742864903;9.999529584797019;0.41674780058274397;-0.4352279725768832;-0.4352279724231622;0.3814359831242481;0.36604595899948306;0.528689373968412;1.0002730611597785
66.890222;1.1015903295364962;0.41665312161580437;0.3783167231515769;-0.4068320612341616;-0.3693234627959845;1.0927918712541158;0.9999292377168715;9.999515352973694;0.41674901197070535;-0.43522797309826894;-0.43522797241960387;0.3814366332541585;0.36604596572992226;0.5286875278152955;1.00027350811094
66.900222;1.1015880037821988;0.41665300881847167;0.37831509218624293;-0.4068320618677453;-0.36932346180765707;1.092790723212624;0.999926006340323;9.999500294800326;0.4167502166769328;-0.4352279736278146;-0.4352279724240706;0.3814372216833896;0.3660459845233116;0.5286856526255335;1.0002737839270288
66.910222;1.1015856157614012;0.41665295455842255;0.3783134632726965;-0.4068320624918111;-0.3693234608371688;1.092789568358013;0.9999227883333957;9.999484442512586;0.4167514143855574;-0.43522797416484194;-0.43522797243633365;0.38143774756134396;0.3660460126493907;0.5286837492388426;1.0002738857362359
66.920222;1.1015831767272664;0.4166529613159729;0.37831183876887536;-0.4068320631074752;-0.36932345988594767;1.092788411960697;0.9999195908814267;9.999467861770317;0.4167526062935549;-0.43522797470809504;-0.4352279724565317;0.38143820977183396;0.36604604732260754;0.5286818179115809;1.0002738133253795
66.930222;1.1015806982438652;0.41665303054198377;0.3783102210296078;-0.4068320637159021;-0.36932345895549534;1.0927872578247786;0.9999164207222466;9.999450639307431;0.4167537950156124;-0.4352279752560249;-0.43522797248484796;0.38143860765640886;0.3660460861178427;0.5286798588326582;1.0002735683001809
66.940222;1.101578192588876;0.41665316290796006;0.3783086126942226;-0.4068320643178623;-0.3693234580472093;1.0927861079509134;0.9999132856115747;9.999432863970068;0.416754983897594;-0.43522797580721523;-0.43522797252124895;0.38143894157809044;0.3660461268525155;0.5286778721340659;1.0002731539516536
66.950222;1.1015756742173464;0.41665335880200516;0.37830701673008543;-0.4068320649139072;-0.3693234571620689;1.0927849632152087;0.9999101949410537;9.99941461220313;0.41675617615861216;-0.4352279763602307;-0.43522797256537327;0.38144021300282466;0.36604616752400576;0.5286765787480101;1.00027257491232
66.960222;1.1015731603032268;0.4166536182624919;0.3783054360990973;-0.4068320655046452;-0.36932345630047936;1.0927838253619893;0.999907158781326;9.999395946253586;0.4167573743209248;-0.43522797691327414;-0.4352279726166461;0.3814404241483486;0.3660462067386331;0.5286745338885818;1.0002718362288088
66.970222;1.1015706696400465;0.4166539405794886;0.37830387319915676;-0.40683206609074657;-0.36932345546245543;1.0927826986940679;0.9999041864444843;9.999376921281252;0.416758580164973;-0.43522797746418596;-0.4352279726746558;0.38144057741220255;0.36604624394379753;0.5286724557705242;1.000270942694257
66.980222;1.101568221649729;0.416654324215157;0.3783023294890753;-0.4068320666729647;-0.36932345464799315;1.0927815900637867;0.9999012859554783;9.99935758534775;0.41675979508369876;-0.4352279780105586;-0.43522797273932246;0.38144067479662597;0.3660462792066108;0.5286703408649007;1.0002698989787346
66.990222;1.1015658357129605;0.41665476698559506;0.3783008053884209;-0.40683206725201404;-0.36932345385719906;1.0927805074837118;0.9998984645451758;9.999337969032553;0.41676102016826644;-0.43522797854976236;-0.4352279728107468;0.3814407178488595;0.36604631320361625;0.5286681868613038;1.000268709767842
67.000222;1.1015635293551422;0.41665526634947087;0.37829930040608134;-0.4068320678284048;-0.36932345309013465;1.0927794590885862;0.9998957291292864;9.999318081868145;0.41676225578387305;-0.43522797907891214;-0.43522797288926623;0.38144070801993596;0.3660463474485681;0.5286659931668685;1.000267379162911
67.010222;1.1015613163908435;0.416655819546987;0.37829781354522485;-0.4068320684026191;-0.3693234523466085;1.0927784526680775;0.9998930861398491;9.99929792127801;0.4167635013601088;-0.435227979594764;-0.43522797297577753;0.381440646535247;0.3660463840646595;0.5286637606286827;1.0002659095944972
67.020222;1.1015592065288409;0.4166564233297699;0.3782963438894752;-0.4068320689753282;-0.3693234516260509;1.092777494529234;0.9998905411599511;9.999277480761792;0.41676475562551984;-0.43522798009389185;-0.43522797307174443;0.38144053394588506;0.36604642500882895;0.5286614913488109;1.000264301400932
67.030222;1.1015572052865867;0.41665707362294613;0.3782948909583135;-0.4068320695473053;-0.36932345092756047;1.0927765886702745;0.9998880994026186;9.999256754360346;0.41676601665616203;-0.4352279805732445;-0.43522797317864653;0.3814403701909247;0.36604647140941693;0.5286591884315532;1.0002625542512353
67.040222;1.101555314071248;0.41665776544359623;0.3782934545664525;-0.4068320701191671;-0.3693234502499652;1.092775737407649;0.9998857670538233;9.999235743090358;0.4167672820208766;-0.4352279810303966;-0.4352279732974022;0.38144015470227083;0.36604652336083854;0.5286568556281876;1.000260669129173
67.050222;1.1015535312844968;0.4166584931110389;0.37829203462854666;-0.4068320706910655;-0.3693234495917604;1.0927749424412287;0.9998835513710621;9.999214457595315;0.4167685497467165;-0.4352279814631974;-0.4352279734282409;0.3814398860919707;0.36604657982320316;0.5286544971826496;1.0002586485491725
67.060222;1.101551853689126;0.41665925075214144;0.3782906313470672;-0.4068320712624594;-0.36932344895114644;1.0927742053979337;0.9998814587140834;9.99919291305566;0.41676981911380034;-0.43522798186937817;-0.4352279735710044;0.3814395622619546;0.3660466386443845;0.5286521175681382;1.0002564954950042
67.070222;1.1015502779679163;0.41666003288347464;0.3782892455177901;-0.4068320718322281;-0.36932344832641584;1.0927735272772745;0.9998794928551266;9.999171126671975;0.416771090143175;-0.4352279822465903;-0.4352279737255107;0.3814391810860247;0.36604669714888816;0.5286497210298341;1.00025421261025
67.080222;1.1015488022270739;0.4166608346333776;0.3782878784622635;-0.4068320723990633;-0.36932344771651165;1.0927729071804448;0.9998776550364813;9.999149122889655;0.4167723627319016;-0.4352279825927142;-0.43522797389151563;0.3814387406934364;0.3660467527701201;0.5286473115758243;1.0002518017416624
67.090222;1.101547426135549;0.4166616512872193;0.3782865314583552;-0.4068320729617541;-0.3693234471212511;1.0927723423264475;0.999875944445956;9.999126938110354;0.4167736364582985;-0.43522798290609516;-0.4352279740685156;0.3814382392202539;0.366046803081823;0.5286448933854375;1.000249263824866
67.100222;1.1015461503032304;0.4166624775844371;0.3782852052226809;-0.40683207351920103;-0.36932344654107463;1.0927718302492355;0.9998743584526402;9.9991046169152;0.41677491063148797;-0.43522798318565403;-0.4352279742560456;0.3814376748651715;0.3660468457454794;0.5286424706594509;1.0002465994064071
67.110222;1.1015449758895774;0.41666330783354;0.3782838999577718;-0.4068320740703591;-0.36932344597672084;1.092771370962793;0.9998728939884813;9.999082199926379;0.4167761843899143;-0.43522798343082075;-0.4352279744543217;0.3814370464162319;0.36604687872996194;0.5286400468840221;1.0002438094408086
67.120222;1.1015439048424114;0.41666413704527494;0.37828261567001137;-0.406832074614365;-0.3693234454291115;1.0927709670095829;0.999871549485574;9.999059716626594;0.41677745698630214;-0.43522798364131143;-0.4352279746645589;0.3814363535043556;0.3660469005516189;0.528637624543365;1.0002408954041828
67.130222;1.1015429408455575;0.4166649619520902;0.3782813524678208;-0.4068320751506517;-0.36932344489952246;1.092770622371414;0.9998703249638362;9.99903719491905;0.41677872756769285;-0.43522798381699035;-0.43522797488864945;0.38143559626412454;0.3660469103303053;0.5286352055063324;1.0002378584259963
67.140222;1.1015420889739047;0.41666578112533115;0.3782801108584886;-0.4068320756787834;-0.36932344438974374;1.092770341478851;0.9998692208208492;9.99901467391356;0.41677999436062496;-0.4352279839578241;-0.4352279751284126;0.3814347747858942;0.36604690764535214;0.5286327913109851;1.0002346983932093
67.150222;1.101541353516416;0.41666659430342845;0.3782788919137811;-0.40683207619825384;-0.3693234439016225;1.0927701285753155;0.9998682369284861;9.998992200244569;0.4167812544305918;-0.4352279840638561;-0.4352279753850497;0.3814338888828301;0.3660468925596586;0.5286303829582735;1.0002314144447508
67.160222;1.1015407371015256;0.4166674012177343;0.3782776972704384;-0.4068320767083165;-0.3693234434363224;1.092769987614659;0.9998673716912221;9.998969812517776;0.41678250443995124;-0.4352279841352365;-0.435227975659171;0.38143293830934877;0.3660468657911068;0.5286279806708769;1.0002280069005929
67.170222;1.101540242265202;0.4166682005988336;0.37827652902974157;-0.4068320772077572;-0.36932344299456576;1.0927699221561287;0.999866621621928;9.998947533118043;0.4167837415856079;-0.43522798417223013;-0.4352279759512404;0.3814319229920804;0.3660468284801626;0.5286255838267392;1.0002244785086398
67.180222;1.101539872659967;0.41666899019963;0.3782753895898182;-0.40683207769495594;-0.36932344257761085;1.0927699352622;0.9998659825668404;9.998925372828685;0.41678496401650506;-0.4352279841752661;-0.43522797626206816;0.38143084307137687;0.36604678170511146;0.5286231910632071;1.0002208341955892
67.190222;1.1015396319808541;0.4166697678801863;0.37827428139008534;-0.4068320781681464;-0.3693234421873383;1.0927700298335972;0.9998654509366479;9.99890333455059;0.4167861707944274;-0.435227984145162;-0.4352279765928118;0.38142969906645435;0.3660467262477226;0.5286208009941651;1.0002170810655386
67.200222;1.1015395225154179;0.41667053268595605;0.3782732064597128;-0.4068320786253898;-0.36932344182540683;1.092770208738744;0.9998650234390323;9.998881409446737;0.41678736149057743;-0.4352279840833019;-0.43522797694451304;0.38142849233047643;0.3660466624945591;0.5286184132935051;1.0002132290640333
67.210222;1.1015395455943495;0.41667128470075604;0.37827216616428294;-0.40683207906444907;-0.3693234414926908;1.092770474506574;0.9998646972623967;9.99885958076723;0.4167885354213303;-0.4352279839915448;-0.4352279773177166;0.38142722553276753;0.36604659037161197;0.5286160291358984;1.0002092907720919
67.220222;1.1015397026166784;0.4166720240344838;0.3782711613638065;-0.40683207948300704;-0.3693234411893022;1.0927708290323428;0.9998644715114304;9.998837841019968;0.41678969116160813;-0.435227983872183;-0.4352279777123259;0.38142590273627075;0.3660465094998474;0.5286136509208347;1.0002052794953213
67.230222;1.1015399949553133;0.41667275044891716;0.37827019233035003;-0.4068320798791025;-0.3693234409148892;1.0927712734714985;0.9998643476545283;9.998816202591035;0.4167908268306585;-0.4352279837281999;-0.4352279781275471;0.3814245289392479;0.3660464192538615;0.5286112819685295;1.0002012068542037
67.240222;1.1015404230689736;0.4166734639420172;0.37826925858753396;-0.40683208025142037;-0.3693234406690201;1.0927718084758176;0.9998643280108347;9.998794693790229;0.41679194068314646;-0.4352279835634071;-0.4352279785619514;0.38142310931711276;0.3660463183189363;0.5286089260724234;1.000197081893505
67.250222;1.101540984998456;0.41667416521264894;0.37826835942845916;-0.4068320805992157;-0.36932344045137927;1.0927724341884362;0.999864413339541;9.998773351374107;0.4167930314631619;-0.4352279833820623;-0.4352279790138316;0.38142164851026755;0.3660462042843861;0.5286065866617049;1.000192911782877
67.260222;1.1015416751282459;0.4166748554687846;0.3782674946569929;-0.40683208092189604;-0.36932344026169034;1.0927731496087254;0.9998646012934341;9.998752216987954;0.4167940985145228;-0.43522798318824335;-0.435227979481667;0.38142015033547527;0.366046074085629;0.5286042661434571;1.0001887026959875
67.270222;1.1015424846844148;0.4166755359688013;0.3782666646653441;-0.40683208121864184;-0.3693234400996816;1.0927739521292696;0.9998648865639735;9.998731345426501;0.4167951417027634;-0.435227982985482;-0.435227979964166;0.38141861805611055;0.3660459248763572;0.5286019657340595;1.0001844602928383
67.280222;1.1015434036292502;0.4166762077630052;0.37826586990843786;-0.4068320814884732;-0.3693234399651426;1.092774837428974;0.9998652615286279;9.998710819010977;0.416796161168931;-0.43522798277681196;-0.43522798045995353;0.38141705481542215;0.3660457541950668;0.5285996858877244;1.0001801897782576
67.290222;1.1015444224548614;0.4166768719256768;0.3782651105314584;-0.40683208173061297;-0.36932343985782246;1.0927758000580468;0.9998657167025026;9.998690741927449;0.4167971571802087;-0.4352279825648686;-0.435227980967318;0.3814154639873716;0.3660455596423857;0.5285974269478559;1.0001758961399216
67.300222;1.1015455332810706;0.41667752980375933;0.3782643864515051;-0.4068320819446892;-0.3693234397773016;1.0927768350527616;0.9998662415264242;9.998671214169708;0.41679813020381495;-0.435227982351615;-0.435227981483975;0.3814138495920878;0.3660453390313576;0.5285951889917181;1.0001715853582211
67.310222;1.1015467303927067;0.41667818267205115;0.37826369744350996;-0.40683208213057215;-0.3693234397228502;1.0927779385795462;0.9998668252293003;9.998652313419353;0.41679908095483204;-0.4352279821378434;-0.4352279820069751;0.38141221646819484;0.36604509083919906;0.5285929712233629;1.0001672652630609
67.320222;1.1015480096046413;0.4166788313799928;0.37826304299093594;-0.406832082288263;-0.36932343969317666;1.0927791064716703;0.999867457498258;9.998634094226983;0.41680001028677416;-0.4352279819230781;-0.4352279825331074;0.38141056983121496;0.3660448144464305;0.5285907717693985;1.0001629448714502
67.330222;1.1015493669939878;0.4166794765415227;0.37826242224500256;-0.40683208241805724;-0.369323439686366;1.0927803327318364;0.9998681292418385;9.998616594505624;0.41680091895929205;-0.4352279817062738;-0.4352279830594803;0.3814089144296055;0.3660445101665681;0.5285885878490553;1.0001586335258512
67.340222;1.1015507988086453;0.4166801187564116;0.37826183423576965;-0.4068320825205705;-0.3693234397000906;1.0927816093779326;0.999868832703446;9.998599843575375;0.41680180725408256;-0.4352279814868386;-0.43522798358383274;0.3814072539290909;0.3660441792041741;0.528586416540821;1.00015434026758
67.350222;1.1015523020268487;0.4166807584392235;0.3782612779743243;-0.4068320825966798;-0.3693234397317419;1.092782926792585;0.9998695607429157;9.99858387139584;0.4168026746773214;-0.4352279812650142;-0.43522798410471636;0.3814055911453505;0.3660438236140425;0.5285842559966899;1.0001500726629655
67.360222;1.101553874370669;0.416681395553856;0.3782607524373762;-0.4068320826475364;-0.3693234397783631;1.09278427418177;0.9998703065387645;9.998568713188568;0.4168035201451038;-0.4352279810415013;-0.4352279846216451;0.38140392871524553;0.36604344612015444;0.5285821062132802;1.0001458360002806
67.370222;1.1015555137093083;0.4166820295797635;0.37826025675137814;-0.4068320826741712;-0.3693234398367185;1.09278564034229;0.9998710638797155;9.998554400870402;0.4168043425099002;-0.4352279808173211;-0.43522798513513516;0.38140226927729676;0.3660430497234761;0.5285799690230689;1.0001416338763702
67.380222;1.1015572168883931;0.41668265949027405;0.37825979048606834;-0.40683208267694987;-0.36932343990365213;1.0927870144637488;0.9998718277789539;9.998540950832684;0.41680514078999253;-0.4352279805942069;-0.4352279856466786;0.381400615233073;0.36604263736979453;0.5285778476403061;1.0001374690539218
67.390222;1.1015589791339204;0.41668328360791496;0.3782593538001635;-0.40683208265572673;-0.36932343997639105;1.0927883867105035;0.9998725956494707;9.998528361322974;0.41680591406043455;-0.4352279803747418;-0.4352279861584965;0.3813989686264295;0.366042211926268;0.5285757461807777;1.0001333435255584
67.400222;1.1015607943533057;0.4166838995589678;0.3782589471451128;-0.4068320826104305;-0.3693234400525675;1.0927897480282736;0.9998733677045345;9.998516615144506;0.41680666168644354;-0.43522798016206293;-0.43522798667301965;0.38139733121701125;0.36604177628474066;0.5285736693939135;1.0001292587802182
67.410222;1.1015626546642112;0.4166845044630947;0.37825857064216445;-0.40683208254127257;-0.36932344013007673;1.0927910891857868;0.9998741450475231;9.998505685144366;0.41680738348050733;-0.4352279799596229;-0.4352279871925423;0.38139570474554013;0.366041333246904;0.5285716226348421;1.0001252170814248
67.420222;1.1015645499945121;0.4166850954759534;0.3782582240313019;-0.4068320824485774;-0.3693234402068627;1.092792400253517;0.9998749270532564;9.998495539906711;0.4168080789970119;-0.4352279797709594;-0.43522798771920534;0.38139409134347474;0.3660408853154994;0.5285696121463084;1.0001212222761229
67.430222;1.1015664697071894;0.41668567029330444;0.37825790733309816;-0.4068320823327823;-0.3693234402808664;1.092793670971249;0.999875710773158;9.998486144303529;0.4168087471083822;-0.4352279795992485;-0.4352279882549813;0.38139249374310435;0.36604043462644786;0.5285676454686081;1.0001172790769388
67.440222;1.1015684041963316;0.4166862269476422;0.3782576211985218;-0.40683208219470995;-0.36932344035043857;1.0927948912185295;0.9998764919151745;9.99847746160088;0.41680938666567696;-0.4352279794469778;-0.43522798880146196;0.3813909152453211;0.3660399829035065;0.5285657313093359;1.0001133918629799
67.450222;1.101570344682285;0.416686763419213;0.37825736651734043;-0.4068320820357385;-0.36932344041456444;1.0927960507935197;0.999877265218008;9.998469453350118;0.4168099969589799;-0.43522797931598467;-0.4352279893596846;0.3813893597048741;0.36603953134661416;0.5285638785183733;1.0001095638435626
67.460222;1.1015722824888925;0.4166872780348087;0.3782571438113472;-0.4068320818578721;-0.369323440472333;1.0927971386404614;0.9998780246687375;9.99846207064151;0.4168105774205759;-0.43522797920750517;-0.4352279899301847;0.38138783135167964;0.3660390804738657;0.5285620947396196;1.000105797268602
67.470222;1.1015742083715285;0.4166877700116011;0.3782569530772848;-0.40683208166384416;-0.36932344052253074;1.0927981425334725;0.9998787643823731;9.998455253160186;0.4168111275256756;-0.4352279791221638;-0.4352279905130505;0.38138633447701326;0.3660386300443725;0.5285603858862957;1.0001020949165185
67.480222;1.1015761123832017;0.41668823896610724;0.378256794375918;-0.40683208145719324;-0.36932344056376154;1.0927990503986287;0.9998794790394556;9.998448937535588;0.4168116471360842;-0.4352279790601814;-0.435227991107846;0.3813848735632597;0.3660381792246576;0.5285587566367577;1.0000984610892556
67.490222;1.1015779845958436;0.4166886841275986;0.3782566686368636;-0.4068320812423634;-0.3693234405946611;1.0927998529753915;0.9998801641868396;9.998443057030093;0.4168121365715442;-0.43522797902174715;-0.43522799171343846;0.3813834535685834;0.3660377269175363;0.528557210879599;1.0000949007411242
67.500222;1.1015798155487744;0.41668910452947017;0.37825657777223864;-0.4068320810246998;-0.36932344061423106;1.0928005452739165;0.9998808169162505;9.998437539356958;0.41681259630179524;-0.4352279790073053;-0.4352279923279881;0.3813820794787262;0.36603727212104487;0.5285557516433607;1.0000914175258953
67.510222;1.101581596634922;0.41668949988797344;0.378256523957015;-0.40683208081018196;-0.36932344062215927;1.0928011254498005;0.9998814358493693;9.998432314589875;0.41681302678266824;-0.43522797901764837;-0.4352279929492721;0.38138075532226084;0.36603681416273487;0.5285543808996912;1.0000880124038147
67.520222;1.1015833217126845;0.4166898711531437;0.37825650884925177;-0.40683208060509246;-0.36932344061881306;1.0928015931723964;0.9998820208126888;9.998427320596647;0.4168134284011832;-0.43522797905390276;-0.43522799357488173;0.3813794835945698;0.3660363526298248;0.5285530993502726;1.0000846840888349
67.530222;1.1015849887978566;0.4166902202224593;0.37825653338542103;-0.40683208041577257;-0.3693234406049877;1.0928019494254604;0.9998825730921791;9.998422505857253;0.4168138012228642;-0.43522797911745337;-0.4352279942022309;0.3813782655647849;0.3660358871477792;0.5285519060538271;1.0000814307167478
67.540222;1.1015865997126386;0.41669054930402094;0.37825659787306515;-0.40683208024845574;-0.36932344058178856;1.092802196355783;0.999883095219049;9.998417840064743;0.41681414484553686;-0.4352279792097391;-0.4352279948288647;0.3813771021421322;0.36603541718500443;0.5285507982193084;1.0000782505865717
67.550222;1.1015881581189215;0.4166908604544865;0.37825670194620026;-0.4068320801090815;-0.36932344055078287;1.0928023360283454;0.9998835896871631;9.99841331866975;0.416814458700911;-0.4352279793320244;-0.4352279954529343;0.38137599441052833;0.36603494183299434;0.5285497718366785;1.0000751416361306
67.560222;1.1015896678548152;0.41669115513182203;0.37825684459970793;-0.4068320800029898;-0.36932344051398325;1.0928023698112617;0.9998840580518256;9.998408955291708;0.41681474245255634;-0.43522797948532466;-0.435227996073416;0.3813749434525271;0.3660344599378159;0.5285488228120202;1.0000721007671174
67.570222;1.1015911323661474;0.4166914339994917;0.3782570245937965;-0.4068320799345787;-0.36932344047350657;1.09280229939431;0.9998845013646331;9.998404774231583;0.41681499595856775;-0.4352279796705232;-0.4352279966900391;0.38137395012495207;0.36603397064873683;0.5285479476203023;1.0000691229989127
67.580222;1.1015925544819134;0.4166916972017313;0.37825724090276347;-0.40683207990711706;-0.3693234404312833;1.0928021280198394;0.9998849208424158;9.998400800222148;0.41681521884968253;-0.43522797988846873;-0.4352279973029966;0.3813730151560495;0.3660334734969071;0.5285471435310186;1.0000662009089776
67.590222;1.1015939366881857;0.41669194448887553;0.3782574926120742;-0.4068320799228056;-0.3693234403889901;1.0928018601501155;0.9998853176372473;9.99839704525817;0.41681541010552914;-0.4352279801398404;-0.4352279979124922;0.38137213923488344;0.36603296811449043;0.5285464088659808;1.0000633259713274
67.600222;1.1015952823885384;0.41669217499918415;0.37825777842318165;-0.4068320799830599;-0.3693234403480237;1.0928014999687083;0.9998856923572289;9.998393509131583;0.4168155679429799;-0.4352279804249808;-0.43522799851845917;0.38137132300158144;0.36603245440651705;0.5285457431278308;1.0000604912977764
67.610222;1.1015965958744696;0.4166923874304746;0.37825809648224556;-0.406832080088756;-0.36932344030926434;1.0928010508439923;0.9998860453975835;9.998390190853955;0.4168156901492756;-0.43522798074398267;-0.4352279991208749;0.3813705670638595;0.36603193276151935;0.5285451467576311;1.0000576929268652
67.620222;1.1015978800865505;0.41669258084030886;0.37825844456229724;-0.4068320802401596;-0.36932344027275316;1.0928005161061842;0.9998863771854155;9.99838709285357;0.41681577442738305;-0.4352279810967296;-0.43522799972020343;0.3813698719141827;0.3660314040567277;0.5285446205711453;1.000054928767594
67.630222;1.1015991354018129;0.41669275520519133;0.37825882041577336;-0.4068320804366074;-0.3693234402378002;1.0927998996546069;0.9998866871253372;9.998384216781224;0.41681581845126764;-0.4352279814825753;-0.43522800031725367;0.3813692375835733;0.36603086998175294;0.5285441652985349;1.0000521971072567
