time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.640222;1.1016003609303047;0.4166929114091838;0.3782592223169818;-0.40683208067644033;-0.3693234402035916;1.0927992061516576;0.999886972694855;9.998381557188123;0.41681581989719996;-0.43522798190002604;-0.43522800091285485;0.38136866331249164;0.3660303333493246;0.5285437816841577;1.0000494959029256
67.650222;1.1016015556310346;0.4166930513763696;0.378259649172521;-0.4068320809574859;-0.3693234401697629;1.0927984414076053;0.999887230284633;9.998379099424746;0.41681577634993006;-0.43522798234684584;-0.4352280015078091;0.38136814751646686;0.3660297977839529;0.528543470800828;1.0000468228090784
67.660222;1.1016027177262446;0.4166931782070731;0.37826009989416104;-0.40683208127756354;-0.36932344013652163;1.0927976121567082;0.9998874566048451;9.998376827463531;0.4168156850866952;-0.4352279828204084;-0.4352280021028288;0.3813676879122928;0.36602926696866145;0.5285432337255828;1.0000441753742682
67.670222;1.1016038439770481;0.4166932955981959;0.37826057276851993;-0.4068320816344754;-0.36932344010445745;1.0927967250230688;0.9998876491225719;9.998374731535764;0.4168155434483656;-0.4352279833178925;-0.4352280026984879;0.3813672818034261;0.3660287438998002;0.5285430706449227;1.0000415505372342
67.680222;1.1016049298581112;0.4166934069813142;0.3782610654295854;-0.40683208202562887;-0.3693234400745529;1.0927957859940443;0.9998878060418335;9.998372804820592;0.41681534976112217;-0.43522798383626965;-0.4352280032953217;0.38136692638515374;0.36602823070057;0.5285429805612829;1.000038943975666
67.690222;1.1016059707043453;0.416693515248545;0.37826157537713057;-0.40683208244776914;-0.36932344004841083;1.0927948002446657;0.9998879266640713;9.99837103867795;0.41681510360056145;-0.43522798437239346;-0.4352280038938573;0.38136661859349846;0.36602772928108535;0.5285429618203624;1.0000363503569834
67.700222;1.1016069635230095;0.4166936229635407;0.37826210031967816;-0.40683208289725564;-0.3693234400282257;1.0927937717623868;0.999888011478518;9.99836942085621;0.4168148051292846;-0.43522798492324394;-0.4352280044946168;0.3813663547303837;0.3660272421874868;0.5285430124532078;1.0000337639426113
67.710222;1.1016079083987544;0.41669373233286533;0.3782626379087156;-0.40683208337070903;-0.36932344001651507;1.0927927036963059;0.9998880613349163;9.998367925294051;0.41681445461959815;-0.4352279854860215;-0.4352280050981556;0.3813661305530943;0.3660267727972837;0.5285431302850458;1.0000311789426666
67.720222;1.101608808812263;0.41669384499739803;0.37826318559556504;-0.40683208386537406;-0.36932344001585954;1.0927915994030173;0.999888076221063;9.998366502217296;0.4168140526541671;-0.43522798605805596;-0.43522800570510145;0.38136594163031007;0.3660263249222892;0.5285433130761416;1.000028589914806
67.730222;1.101609671028232;0.41669396234274647;0.37826374102146665;-0.40683208437905327;-0.3693234400286723;1.0927904631458074;0.9998880548245553;9.998365091562524;0.4168136006260958;-0.4352279866367202;-0.43522800631621295;0.38136578340905547;0.3660259023453272;0.5285435583804163;1.000025992243246
67.740222;1.1016105034729142;0.41669408612780434;0.3782643024328093;-0.4068320849097985;-0.3693234400570933;1.0927893005840763;0.9998879954812531;9.998363651232609;0.4168131010470613;-0.43522798721942335;-0.43522800693230573;0.38136565122926686;0.3660255083222372;0.5285438634389658;1.000023382606807
67.750222;1.1016113159998548;0.4166942186613044;0.37826486898428296;-0.4068320854556446;-0.3693234401029477;1.0927881191049935;0.9998878966872784;9.998362168394262;0.41681255737384015;-0.4352279878037707;-0.4352280075540724;0.3813655406122734;0.36602514513958206;0.528544225428033;1.0000207595865334
67.760222;1.101612117943129;0.41669436249648145;0.37826544087846187;-0.406832086014726;-0.3693234401676098;1.092786927047509;0.9998877560479776;9.998360648188587;0.41681197358384175;-0.4352279883877682;-0.4352280081820487;0.3813654475562749;0.3660248142741505;0.5285446414833522;1.0000181238725965
67.770222;1.101612916911866;0.4166945201614873;0.3782660189729424;-0.4068320865854601;-0.3693234402519465;1.0927857322687802;0.9998875703427845;9.998359102662864;0.41681135366255917;-0.43522798896984427;-0.43522800881659635;0.3813653685463574;0.366024516957642;0.52854510809315;1.0000154774958236
67.780222;1.101613720306282;0.4166946940855343;0.378266604101444;-0.40683208716633523;-0.36932344035656284;1.0927845417089725;0.9998873373578037;9.99835755141474;0.41681070116235447;-0.4352279895487596;-0.4352280094577974;0.3813653001658535;0.36602425449047626;0.5285456208060795;1.00001282277671
67.790222;1.1016145368990662;0.41669488669774013;0.3782671966766515;-0.40683208775563484;-0.36932344048220395;1.0927833619751923;0.9998870564309262;9.998356025502527;0.41681001928768824;-0.43522799012358265;-0.4352280101054654;0.38136523858496957;0.3660240283589026;0.5285461748766749;1.0000101617084927
67.800222;1.101615376107828;0.4166951008631411;0.37826779673033434;-0.40683208835142437;-0.3693234406300832;1.0927822000107665;0.9998867275766231;9.99835456437113;0.4168093111461999;-0.4352279906936498;-0.43522801075917;0.38136517955014837;0.3660238402957652;0.5285467655361339;1.0000074958822651
67.810222;1.1016162459203502;0.4166953402077807;0.37826840423885366;-0.4068320889516363;-0.3693234408019137;1.0927810636145074;0.9998863516120122;9.998353209797605;0.41680857948000416;-0.4352279912582822;-0.43522801141806755;0.3813651187817664;0.3660236920713611;0.5285473873423511;1.0000048268558897
67.820222;1.1016171511949722;0.41669560865589;0.3782690192245918;-0.40683208955424216;-0.3693234409995192;1.0927799617933238;0.9998859311942452;9.998352008629984;0.41680782636508007;-0.4352279918165934;-0.4352280120808392;0.38136505219787603;0.3660235851764167;0.5285480339795079;1.0000021567526214
67.830222;1.1016180935923177;0.41669590962188247;0.3782696413819964;-0.40683209015750693;-0.3693234412242112;1.092778905115209;0.999885470609925;9.998351020668856;0.416807053389024;-0.4352279923676569;-0.435228012746042;0.38136497602061703;0.3660235207655224;0.5285486990177604;0.9999994890818038
67.840222;1.1016190729416524;0.4166962458503263;0.3782702699723488;-0.406832090760067;-0.369323441476264;1.0927779056247795;0.9998849735641657;9.9983503154164;0.41680626195664106;-0.43522799291052267;-0.43522801341249373;0.38136488689469417;0.36602349980286963;0.5285493766188664;0.9999968289554679
67.850222;1.1016200888771868;0.41669661993216184;0.3782709044032366;-0.4068320913606338;-0.36932344175490156;1.092776975054961;0.9998844410045313;9.99834995550531;0.41680545356583487;-0.43522799344395113;-0.4352280140792921;0.38136478170660165;0.3660235230541214;0.5285500617481869;0.9999941821462918
67.860222;1.1016211420595028;0.4166970346381289;0.3782715445422632;-0.4068320919576043;-0.3693234420588673;1.0927761220374017;0.9998838709966134;9.998349987667613;0.41680463004048945;-0.4352279939662265;-0.4352280147455972;0.3813646572858088;0.36602359055233863;0.5285507504691818;0.9999915545632106
67.870222;1.1016222342568465;0.4166974926658456;0.3782721901962189;-0.4068320925490989;-0.3693234423868991;1.0927753505557471;0.9998832602455364;9.998350446829257;0.41680379356502484;-0.43522799447507593;-0.4352280154104969;0.381364510503439;0.3660237008454071;0.5285514403819082;0.9999889525276793
67.880222;1.1016233671461322;0.41669799629351567;0.378272840496899;-0.406832093133344;-0.3693234427376995;1.0927746606520015;0.9998826062021415;9.99835135531575;0.4168029466100063;-0.43522799496770165;-0.4352280160730235;0.3813643386162305;0.3660238508852236;0.5285521303611452;0.999986382337168
67.890222;1.1016245411786485;0.41669854756446256;0.3782734938287164;-0.406832093708678;-0.36932344310975557;1.0927740510139818;0.9998819087898945;9.998352718013505;0.41680209192929457;-0.435227995441124;-0.4352280167321247;0.38136413939731567;0.3660240367374692;0.5285528194692282;0.9999838494320529
67.900222;1.1016257557398197;0.4166991488457581;0.3782741480597035;-0.40683209427311967;-0.3693234435011341;1.092773521232541;0.9998811706020121;9.99835452571566;0.41680123240452405;-0.43522799589270333;-0.4352280173866805;0.381363911067677;0.36602425437135866;0.5285535062484837;0.9999813585644375
67.910222;1.1016270103191728;0.4166998029388492;0.3782748006514404;-0.4068320948242982;-0.3693234439092689;1.0927730720005906;0.9998803957285207;9.998356766252996;0.41680037039494633;-0.4352279963203544;-0.43522801803574956;0.38136365232143876;0.36602449984333146;0.5285541887842636;0.9999789148743786
67.920222;1.1016283049992273;0.41670051256375323;0.37827544870850677;-0.4068320953599375;-0.36932344433109726;1.0927727044912097;0.9998795885415058;9.998359433194059;0.4167995071869803;-0.43522799672246176;-0.43522801867877586;0.3813633623001011;0.36602476926065425;0.5285548648300977;0.9999765241581837
67.930222;1.1016296394032177;0.41670127999289236;0.3782760890866507;-0.40683209587829267;-0.3693234447635894;1.0927724197426336;0.999878753448987;9.99836251827537;0.4167986432696782;-0.435227997097832;-0.4352280193155722;0.3813630403367591;0.3660250592787015;0.5285555320136114;0.9999741912677993
67.940222;1.101631012476744;0.416702106998822;0.3782767185435412;-0.4068320963783307;-0.36932344520429056;1.0927722177449506;0.9998778955251831;9.998365997256375;0.41679777893104475;-0.43522799744569957;-0.4352280199462937;0.3813626858194219;0.36602536787759443;0.5285561882994683;0.9999719185752461
67.950222;1.1016324243859152;0.41670299465880467;0.3782773339411934;-0.40683209685975236;-0.36932344565143993;1.09277209714555;0.9998770207306177;9.998369837032975;0.4167969144792;-0.4352279977655958;-0.4352280205714183;0.3813622982316304;0.3660256943788506;0.5285568322894034;0.9999697059557882
67.960222;1.1016338772188252;0.4167039432632241;0.3782779323070429;-0.4068320973227109;-0.36932344610365636;1.0927720562701717;0.9998761349590923;9.99837401869928;0.41679605024348626;-0.43522799805684964;-0.43522802119163806;0.38136187733127697;0.3660260383792223;0.5285574633140859;0.9999675507431974
67.970222;1.1016353731583413;0.4167049525080905;0.3782785108146697;-0.4068320977673092;-0.36932344655962407;1.0927720941502934;0.9998752429001625;9.998378546516296;0.41679518682386635;-0.4352279983181453;-0.43522802180770953;0.38136142370971904;0.3660263986896418;0.5285580816738523;0.9999654475444956
67.980222;1.1016369127620993;0.41670602174176713;0.37827906684121176;-0.4068320981932991;-0.36932344701815184;1.0927722100413584;0.9998743476775356;9.998383437352768;0.41679432546375617;-0.4352279985478403;-0.4352280224203774;0.3813609391730794;0.3660267731208086;0.5285586887028944;0.9999633891924157
67.990222;1.1016384939021977;0.4167071501602478;0.37827959792611027;-0.4068320986000876;-0.36932344747852913;1.0927724025893364;0.9998734508385569;9.998388707392268;0.4167934681426393;-0.43522799874448376;-0.43522802303054203;0.38136042648999363;0.36602715871240926;0.5285592860285147;0.9999613675877739
68.000222;1.1016401109987284;0.41670833664630375;0.37828010180293103;-0.40683209898700506;-0.36932344794067185;1.0927726700103657;0.9998725523299389;9.998394367357665;0.41679261756983066;-0.43522799890678643;-0.43522802363947827;0.381359889296875;0.3660275521190026;0.5285598745648402;0.9999593732793339
68.010222;1.1016417557052656;0.41670957932230296;0.3782805766906331;-0.40683209935376713;-0.36932344840484455;1.0927730099601525;0.9998716508289726;9.99840042597786;0.41679177718920973;-0.43522799903357623;-0.4352280242487429;0.3813593323583343;0.3660279502390004;0.5285604543182224;0.9999573955255249
68.020222;1.1016434184566737;0.41671087528806194;0.3782810212456456;-0.406832099700772;-0.369323448871457;1.0927734193826495;0.9998707446177018;9.998406896127397;0.4167909510405817;-0.4352279991240654;-0.43522802485993356;0.38135876137554486;0.36602835069070816;0.5285610249226997;0.9999554237636041
68.030222;1.1016450894174163;0.41671222049524004;0.37828143371717127;-0.40683210002909853;-0.36932344934120603;1.0927738956983954;0.9998698327478214;9.998413795326181;0.4167901436621958;-0.43522799917798743;-0.4352280254746303;0.38135818234343055;0.36602875185824585;0.5285615860333213;0.9999534487174099
68.040222;1.1016467588454182;0.41671360965246057;0.37828181121661236;-0.40683210034049355;-0.3693234498152317;1.092774437349182;0.9998689156731826;9.998421138294848;0.4167893598929941;-0.43522799919559446;-0.4352280260943745;0.38135760117872347;0.3660291527939228;0.5285621372435341;0.999951462487145
68.050222;1.1016484176458188;0.41671625933752726;0.378283260211453;-0.40683204725859967;-0.36932340183750345;1.0927750429682594;0.9998679948141779;9.998428934194521;0.4167886041661672;-0.4352279991777761;-0.43522802672049987;0.3813570237455101;0.3660295529036119;0.5285626778309266;0.9999494587637091
68.060222;1.1016500585520896;0.41671771780343225;0.3782835573355764;-0.40683204754453517;-0.36932340232477;1.0927757111864596;0.9998670716939048;9.99843719284795;0.41678787966506636;-0.4352279991262067;-0.4352280273540595;0.3813564557905551;0.36602995125294197;0.5285632066446094;0.9999474333997316
68.070222;1.1016516763935624;0.41671920270208096;0.37828381021722196;-0.406832047823202;-0.3693234028211873;1.0927764407486062;0.9998661471133914;9.998445925047507;0.4167871879614485;-0.4352279990432966;-0.4352280279957967;0.38135590272283626;0.3660303463012307;0.5285637222966327;0.9999453852026071
68.080222;1.1016532662815506;0.41672070989725973;0.3782840170249006;-0.40683204809820206;-0.3693234033283943;1.092777230034575;0.9998652204023906;9.998455135106346;0.4167865291261051;-0.43522799893200986;-0.4352280286459833;0.3813553696321837;0.3660307365917568;0.5285642235531354;0.9999433167487616
68.090222;1.1016548223139202;0.41672223536093445;0.3782841760197867;-0.4068320483725164;-0.3693234038478676;1.09277807682259;0.9998642891408918;9.998464818426338;0.416785902252644;-0.43522799879566504;-0.4352280293045031;0.38135486142623015;0.3660311214456627;0.5285647094665178;0.9999412341576658
68.100222;1.1016563389193474;0.41672377443552344;0.37828428554527704;-0.4068320486484093;-0.36932340438078176;1.0927789782561714;0.9998633495917286;9.99847496155006;0.4167853061836783;-0.43522799863772077;-0.4352280299713404;0.38135438275784944;0.36603150081379104;0.5285651790863127;0.9999391456808001
68.110222;1.1016578124354108;0.41672532156055986;0.3782843444777707;-0.40683204892743685;-0.3693234049279694;1.0927799306652486;0.9998623974873584;9.99848553749439;0.4167847395428509;-0.4352279984616132;-0.43522803064693016;0.3813539378191307;0.3660318746096331;0.5285656312999863;0.9999370597986769
68.120222;1.1016592407272456;0.4167268704564584;0.3782843522704534;-0.4068320492106521;-0.36932340549005466;1.0927809298122722;0.9998614282787284;9.998496505678547;0.4167842001030366;-0.4352279982706133;-0.43522803133205645;0.3813535300850721;0.3660322421636232;0.5285660651213081;0.9999349830817637
68.130222;1.1016606219821872;0.41672841473696964;0.3782843085579521;-0.4068320494990433;-0.36932340606762926;1.0927819713417815;0.9998604372079001;9.998507819973014;0.4167836846855667;-0.4352279980675821;-0.4352280320274667;0.3813531622051519;0.3660326022369493;0.5285664797527163;0.999932919022975
68.140222;1.1016619540494685;0.4167299480906342;0.3782842130343822;-0.40683204979379567;-0.36932340666134117;1.0927830508478749;0.9998594203630412;9.99851943514946;0.41678318969013045;-0.43522799785479543;-0.43522803273350064;0.3813528363607349;0.36603295355613735;0.5285668742832095;0.9999308689479187
68.150222;1.1016632344739776;0.4167314640077417;0.3782840656447347;-0.4068320500961115;-0.3693234072718897;1.092784163709308;0.9998583754308927;9.998531312821452;0.4167827116053514;-0.4352279976339033;-0.435228033450112;0.3813525548050721;0.36603329527109546;0.528567247833667;0.9999288338195101
68.160222;1.101664460490115;0.41673295594056403;0.3782838666992883;-0.40683205040685777;-0.3693234079000957;1.092785304949837;0.999857300874284;9.998543428586464;0.41678224738638614;-0.4352279974057207;-0.43522803417738803;0.38135232003203917;0.36603362707313863;0.5285675998933073;0.9999268153373974
68.170222;1.101665628512592;0.4167344174511784;0.37828361687683204;-0.4068320507264412;-0.3693234085472443;1.092786469179524;0.9998561954491508;9.99855577193467;0.41678179452905423;-0.43522799717012317;-0.43522803491594964;0.38135213464502504;0.36603394915249954;0.5285679301484462;0.999924815715118
68.180222;1.1016667334631312;0.41673584196846764;0.3782833172997941;-0.40683205105489895;-0.36932340921540163;1.0927876505687304;0.9998550594925838;9.998568339200457;0.41678135084813933;-0.43522799692676034;-0.43522803566659857;0.3813520012903991;0.3660342620244402;0.5285682381564816;0.9999228367581082
68.190222;1.101667768388749;0.4167372227875889;0.3782829696299154;-0.4068320513919004;-0.3693234099072616;1.0927888431224417;0.9998538961464725;9.998581126438687;0.41678091438484277;-0.4352279966759912;-0.435228036429606;0.3813519225463612;0.36603456645300647;0.5285685233324176;0.9999208796498436
68.200222;1.1016687248119499;0.41673855333128657;0.37828257605237753;-0.40683205173665954;-0.3693234106257128;1.0927900407965825;0.9998527109073115;9.998594127263468;0.41678048356762637;-0.43522799641900717;-0.4352280372044277;0.3813519004509721;0.3660348637020478;0.5285687850942288;0.9999189448314431
68.210222;1.1016695931573515;0.4167398274083873;0.37828213919291936;-0.40683205208806295;-0.36932341137354757;1.0927912361607115;0.9998515107734052;9.998607336734562;0.41678005748286834;-0.43522799615738456;-0.43522803798990317;0.3813519358693065;0.36603515574685414;0.528569022807688;0.999917031069956
68.220222;1.1016703626439344;0.4167410396203873;0.3782816617870582;-0.4068320524448988;-0.36932341215328746;1.0927924193048546;0.9998503042463089;9.998620753105419;0.41677963605217694;-0.4352279958926864;-0.4352280387846665;0.38135202831913495;0.3660354451658622;0.5285692356958286;0.9999151352201993
68.230222;1.1016710215953174;0.4167421858061308;0.37828114603909846;-0.40683205280581475;-0.36932341296700283;1.0927935797748085;0.9998491010885625;9.998634375008143;0.41677921987402045;-0.43522799562628306;-0.4352280395875048;0.38135217656850007;0.366035734908334;0.5285694230249598;0.9999132532507096
68.240222;1.1016715584844214;0.4167432628691666;0.37828059329502134;-0.4068320531692485;-0.3693234138162446;1.0927947093060701;0.99984791108019;9.998648200876303;0.41677880969001985;-0.4352279953595117;-0.43522804039745383;0.3813523794412618;0.36603602787101125;0.5285695844118402;0.9999113808657085
68.250222;1.1016719630828173;0.41674426792686936;0.37828000446973004;-0.40683205353377677;-0.3693234147019754;1.0927958018617678;0.9998467428434493;9.99866222745297;0.41677840595884086;-0.43522799509392424;-0.4352280412138011;0.381352636065661;0.3660363262836354;0.5285697201624557;0.9999095133453938
68.260222;1.1016722268843135;0.41674519787544695;0.37827938077028367;-0.40683205389855265;-0.369323415624516;1.0927968518348323;0.999845603228103;9.9986764443926;0.4167780090215389;-0.4352279948310971;-0.4352280420361228;0.38135294569472017;0.36603663140094134;0.5285698312968451;0.9999076456093613
68.270222;1.1016723422929395;0.41674604985038705;0.37827872398076484;-0.4068320542632385;-0.3693234165838039;1.0927978529565041;0.999844496979102;9.998690833477879;0.4167776194160955;-0.43522799457211603;-0.43522804286413713;0.3813533073796499;0.3660369435823284;0.5285699189633636;0.9999057722865078
68.280222;1.1016723024818587;0.41674682172669286;0.37827803632459034;-0.40683205462757405;-0.36932341757972803;1.092798798566468;0.9998434271010548;9.998705372723188;0.4167772376857909;-0.43522799431738074;-0.43522804369755835;0.38135371949772434;0.3660372626113949;0.5285699840914958;0.9999038878609041
68.290222;1.1016721030167143;0.4167475120367755;0.3782773205024926;-0.40683205499119296;-0.36932341861218393;1.092799682414877;0.9998423963832146;9.998720039301205;0.41677686390015223;-0.43522799406687934;-0.4352280445362414;0.3813541796310691;0.3660375882814463;0.5285700277244271;0.999901987398076
68.300222;1.1016717427298894;0.4167481196435555;0.3782765797815611;-0.40683205535381656;-0.36932341968109716;1.0928004992547158;0.9998414091248942;9.99873481080297;0.41677649757952995;-0.4352279938204477;-0.43522804538035775;0.38135468505217535;0.36603792082928804;0.5285700511145359;0.9999000673980203
68.310222;1.1016712229049985;0.4167486436063995;0.3782758176086025;-0.4068320557154379;-0.36932342078654534;1.092801244773604;0.9998404715079521;9.998749668724205;0.4167761381517363;-0.4352279935777524;-0.43522804623032646;0.38135523320998493;0.36603826075859314;0.5285700551914335;0.9998981266094464
68.320222;1.1016705462314722;0.41674908304339886;0.37827503702141174;-0.40683205607624895;-0.36932342192858214;1.092801915045598;0.9998395906943006;9.998764611386283;0.41677578546808725;-0.4352279933383127;-0.4352280470866393;0.3813558217198599;0.3660386083725466;0.5285700402102658;0.9998961667040729
68.330222;1.1016697159283395;0.41674943684833005;0.3782742404109149;-0.40683205643638726;-0.3693234231068951;1.0928025064420737;0.9998387738066069;9.998779666885557;0.4167754400524811;-0.4352279931015324;-0.43522804794978465;0.38135644797887275;0.36603896362245836;0.5285700061461409;0.9998941926301228
68.340222;1.1016687352417815;0.416749703647307;0.37827342972517214;-0.40683205679568957;-0.3693234243209538;1.0928030162670765;0.9998380273088575;9.998794887644877;0.41677510288849956;-0.4352279928665283;-0.43522804882008576;0.381357109125374;0.36603932619352836;0.5285699533208456;0.9998922122258317
68.350222;1.10166760781182;0.41674988209698083;0.37827260676869184;-0.406832057153555;-0.369323425570364;1.0928034427365108;0.9998373568040323;9.998810331522412;0.416774774959414;-0.43522799263220646;-0.4352280496973051;0.38135780279967846;0.3660396954375335;0.5285698826585141;0.9998902347695221
68.360222;1.1016663386699097;0.416749971254015;0.3782717732100452;-0.40683205750902657;-0.3693234268547048;1.0928037837497722;0.9998367673821272;9.998826046517797;0.41677445723374595;-0.43522799239766896;-0.43522805058034897;0.3813585277465574;0.36604007027145685;0.5285697955241014;0.9998882697449845
68.370222;1.1016649354686305;0.4167499710655068;0.3782709303878843;-0.4068320578612148;-0.3693234281732242;1.0928040365642722;0.9998362642347034;9.998842067561865;0.4167741510286436;-0.4352279921621957;-0.4352280514671947;0.3813592835745464;0.36604044938146246;0.5285696933160976;0.999886326568965
68.380222;1.1016634093681996;0.4167498830439232;0.3782700792733928;-0.4068320582097403;-0.3693234295247595;1.0928041984934538;0.999835852894366;9.998858424921355;0.416773858028665;-0.4352279919249456;-0.4352280523549882;0.3813600704622397;0.36604083166717416;0.5285695775081622;0.9998844143071256
68.390222;1.101661774140741;0.4167497104978178;0.3782692207565252;-0.40683205855476207;-0.36932343090750075;1.0928042664960038;0.9998355395765207;9.99887515358472;0.4167735799038596;-0.4352279916849387;-0.43522805324037195;0.38136088917251953;0.36604121641342413;0.5285694503353179;0.9998825410834749
68.400222;1.1016600437848665;0.41674945788560425;0.37826835597936787;-0.40683205889676444;-0.369323432318836;1.0928042363263606;0.9998353321629497;9.998892290558931;0.4167733180456001;-0.4352279914411928;-0.435228054119835;0.3813617409548106;0.3660416032744331;0.5285693147659135;0.9998807136946894
68.410222;1.1016582314201895;0.41674912987680696;0.37826748636395896;-0.4068320592363024;-0.3693234337556703;1.0928041029934876;0.9998352406799549;9.998909861573082;0.4167730734482872;-0.4352279911930912;-0.4352280549899873;0.38136262711990165;0.3660419926475735;0.5285691734583299;0.999878937490765
68.420222;1.1016563492266371;0.4167487307529931;0.37826661351727175;-0.4068320595736289;-0.36932343521467675;1.0928038628439556;0.9998352765497143;9.99892787020465;0.4167728465353336;-0.4352279909408547;-0.4352280558478886;0.38136354854339477;0.36604238579600756;0.5285690282363533;0.9998772165115364
68.430222;1.1016544068066918;0.4167482642601046;0.3782657390133702;-0.4068320599083614;-0.36932343669221296;1.0928035158220648;0.9998354513126141;9.998946296132397;0.4167726370925108;-0.4352279906854675;-0.43522805669116427;0.38136450558445706;0.36604278416004754;0.5285688801531965;0.9998755542436166
68.440222;1.1016524095511881;0.4167477339366874;0.3782648640128508;-0.40683206023941043;-0.3693234381845603;1.0928030653072243;0.9998357752920807;9.998965102275198;0.41677244446274014;-0.4352279904280352;-0.43522805751784477;0.3813654983383239;0.3660431889245378;0.5285687292351557;0.9998739547284164
68.450222;1.1016503599240801;0.41674714351766823;0.37826398937379374;-0.4068320605651203;-0.3693234396887496;1.0928025156339554;0.9998362566749304;9.998984250131853;0.41677226808475376;-0.4352279901692649;-0.43522805832625666;0.38136652688988915;0.36604360133007785;0.5285685746272698;0.9998724227032542
68.460222;1.1016482603175015;0.41674649659337976;0.3782631161786182;-0.4068320608834395;-0.3693234412030496;1.0928018701154507;0.9998369011581768;9.99900371444494;0.41677210782953306;-0.43522798990940476;-0.4352280591148611;0.38136759142545673;0.3660440229336955;0.5285684155948256;0.9998709626275505
68.470222;1.1016461149738397;0.41674579598016376;0.37826224590992147;-0.4068320611920526;-0.3693234427264219;1.0928011308388539;0.9998377114153779;9.99902348911385;0.4167719633522218;-0.4352279896482869;-0.4352280598820516;0.38136869191903694;0.3660444554272764;0.5285682522927647;0.9998695781777339
68.480222;1.1016439303028065;0.4167450438841965;0.3782613802546818;-0.4068320614884803;-0.36932344425764374;1.092800299022188;0.9998386866276537;9.999043587725232;0.41677183332050777;-0.4352279893853953;-0.43522806062638375;0.381369827494645;0.3660449002605563;0.5285680859194037;0.9998682729664342
68.490222;1.1016417138713033;0.4167442424275025;0.3782605208251161;-0.4068320617700455;-0.3693234457948856;1.0927993749396507;0.9998398227287659;9.999064036145771;0.41677171583511285;-0.43522798912015875;-0.43522806134711745;0.3813709960669675;0.3660453584109266;0.5285679187658081;0.9998670513458188
68.500222;1.1016394732151407;0.41674339400337185;0.37825966908130804;-0.4068320620337992;-0.36932344733577044;1.0927983576479454;0.99984111331556;9.999084855571295;0.4167716093001584;-0.4352279888521747;-0.43522806204439746;0.3813721946038132;0.3660458304937422;0.5285677541171365;0.9998659178771189
68.510222;1.1016372157625676;0.4167425016289909;0.3782588265913482;-0.4068320622767732;-0.36932344887764446;1.0927972449975953;0.999842551377479;9.999106049941323;0.4167715125338363;-0.43522798858113243;-0.4352280627190418;0.3813734197271459;0.3660463170900507;0.5285675960185977;0.9998648761299836
68.520222;1.1016349499084575;0.41674156885516167;0.3782579950982353;-0.4068320624965282;-0.3693234504177992;1.0927960343527006;0.9998441304290686;9.999127607042622;0.4167714246436422;-0.43522798830666476;-0.43522806337233566;0.38137466795906616;0.3660468189886405;0.5285674494345562;0.9998639284670164
68.530222;1.1016326863145989;0.41674059919611245;0.3782571760900575;-0.4068320626914596;-0.36932345195363175;1.0927947239436293;0.9998458435903216;9.999149507677505;0.4167713451754884;-0.4352279880283404;-0.43522806400570385;0.3813759354831988;0.36604733705372344;0.5285673206220607;0.9998630765704076
68.540222;1.1016304379834911;0.4167395959283486;0.37825637058836653;-0.40683206286064255;-0.3693234534827507;1.0927933140664712;0.9998476824404053;9.999171734710547;0.416771274050277;-0.43522798774587923;-0.43522806462017083;0.38137721814223385;0.3660478718099853;0.5285672168274409;0.9998623217312311
68.550222;1.1016282180862242;0.4167385624049715;0.3782555795501244;-0.4068320630034193;-0.3693234550029851;1.0927918075246243;0.9998496372105008;9.999194276844195;0.4167712110306853;-0.435227987459565;-0.4352280652160558;0.3813785118933291;0.36604842320202347;0.5285671452309944;0.999861664650167
68.560222;1.1016260375671487;0.41673750244549707;0.3782548041681606;-0.40683206311912745;-0.3693234565124998;1.092790209784762;0.9998516977290415;9.999217127430793;0.4167711548470569;-0.4352279871705775;-0.4352280657929697;0.3813798130647585;0.3660489906354221;0.5285671120938858;0.9998611049313654
68.570222;1.1016239054266006;0.41673642045724857;0.37825404565002013;-0.4068320632074086;-0.36932345800990685;1.0927885289297268;0.9998538543294933;9.999240285406;0.41677110263005135;-0.4352279868809124;-0.43522806634982525;0.3813811182340822;0.3660495732701668;0.5285671227261604;0.9998606413312117
68.580222;1.1016218305563328;0.416735320928677;0.37825330495295695;-0.40683206326860794;-0.3693234594939264;1.0927867746777964;0.9998560979112402;9.999263761801204;0.4167710502748934;-0.4352279865929362;-0.43522806688506355;0.3813824241697631;0.3660501704103526;0.5285671821243935;0.9998602729208345
68.590222;1.1016198225919986;0.4167342076696327;0.3782525829207963;-0.4068320633032849;-0.369323460962828;1.0927849574161064;0.9998584193615327;9.999287586119038;0.4167709934615096;-0.4352279863088856;-0.43522806739711123;0.38138372794646097;0.36605078153776976;0.5285672957174887;0.9998599996756011
68.600222;1.1016178918731137;0.4167330836813978;0.37825188060599746;-0.4068320633114294;-0.3693234624143429;1.0927830884432423;0.9998608095353162;9.999311805338118;0.4167709286729077;-0.4352279860306011;-0.4352280678845012;0.3813850270654906;0.3660514062375409;0.5285674694846247;0.9998598222507186
68.610222;1.1016160488055355;0.4167319516442457;0.3782511991902816;-0.4068320632925842;-0.3693234638461391;1.0927811805963685;0.9998632596981695;9.99933647281609;0.416770853547754;-0.43522798575947613;-0.43522806834573097;0.3813863194542611;0.36605204439913974;0.5285677094773058;0.9998597414935744
68.620222;1.101614302040924;0.41673081448483273;0.3782505394830655;-0.4068320632465703;-0.3693234652563116;1.0927792482199585;0.9998657612896448;9.999361631655564;0.41677076652513345;-0.4352279854964533;-0.43522806877951353;0.38138760336128036;0.3660526962260616;0.5285680214221784;0.9998597576670993
68.630222;1.1016126568515858;0.4167296755909712;0.37824990149688215;-0.40683206317380727;-0.3693234666434638;1.092777306303975;0.9998683049125618;9.999387305501838;0.4167706664433864;-0.4352279852421945;-0.4352280691852809;0.3813888773105444;0.36605336175166503;0.5285684103650687;0.9998598699318146
68.640222;1.1016111156170236;0.41672853834607615;0.37824928436396105;-0.40683206307496445;-0.36932346800648136;1.0927753693171396;0.9998708798833885;9.999413503411862;0.4167705522758503;-0.4352279849973144;-0.4352280695632079;0.38139014006467964;0.36605404027235416;0.5285688802061334;0.9998600768535174
68.650222;1.1016096794641341;0.41672740539247316;0.378248686693729;-0.40683206295052465;-0.36932346934433974;1.092773450376149;0.9998734753926253;9.999440223757443;0.41677042299147765;-0.43522798476229413;-0.43522806991363794;0.3813913905300328;0.3660547301273725;0.5285694334916378;0.9998603776776682
68.660222;1.1016083490869255;0.4167262783344826;0.37824810723516805;-0.4068320628007867;-0.36932347065611904;1.0927715610326174;0.9998760818097299;9.999467446803132;0.41677027776217257;-0.4352279845374407;-0.43522807023644555;0.3813926277739809;0.3660554287330624;0.5285700713803311;0.999860773112917
68.670222;1.1016071240403116;0.4167251580219338;0.37824754540556904;-0.40683206262611304;-0.3693234719411386;1.0927697118677588;0.9998786896391855;9.999495131183158;0.41677011635289185;-0.4352279843232141;-0.43522807053086476;0.3813938510717922;0.36605613259657516;0.5285707939345882;0.9998612652262243
68.680222;1.1016060012046822;0.4167240450693821;0.37824700151359086;-0.4068320624271803;-0.3693234731990971;1.0927679134130244;0.9998812875420011;9.999523220523969;0.4167699393091879;-0.43522798412044517;-0.4352280707958143;0.3813950598574635;0.3660568374014587;0.5285716010022595;0.9998618571727087
68.690222;1.101604974612562;0.4167229400587539;0.378246476813187;-0.40683206220516305;-0.3693234744302509;1.0927661764893102;0.9998838625976831;9.999551645271382;0.41676974784815857;-0.43522798393032636;-0.4352280710303901;0.38139625356926743;0.3660575382636148;0.5285724926065327;0.9998625525954479
68.700222;1.1016040372448783;0.41672184338109874;0.37824597347452416;-0.4068320619616765;-0.36932347563543483;1.0927645113973892;0.9998864020714067;9.999580312541882;0.4167695436628953;-0.43522798375433097;-0.43522807123427476;0.38139743135297954;0.3660582300986039;0.5285734683820924;0.9998633545701204
68.710222;1.1016031824597636;0.41672075503757394;0.3782454944548583;-0.4068320616984449;-0.36932347681563416;1.0927629264177974;0.9998888949008241;9.999609093582485;0.4167693287517347;-0.43522798359398757;-0.435228071407963;0.38139859195421516;0.3660589080673;0.5285745272881247;0.9998642653180947
68.720222;1.1016024043594164;0.4167196745742011;0.37824504321546254;-0.4068320614168545;-0.369323477971465;1.0927614271026782;0.9998913328165573;9.999637827895695;0.4167691053807538;-0.4352279834505026;-0.43522807155271703;0.381399733906755;0.36605956779926296;0.5285756679820507;0.9998652872777829
68.730222;1.1016016988689026;0.416718601367077;0.3782446231407997;-0.406832061117863;-0.3693234791031923;1.092760016403908;0.9998937104680237;9.999666350933307;0.41676887642621635;-0.4352279833244358;-0.43522807167010924;0.38140085564013737;0.3660602053459026;0.5285768889290019;0.9998664242867389
68.740222;1.1016010651917039;0.41671753510752346;0.37824423684019437;-0.40683206080233825;-0.3693234802110893;1.09275869453787;0.9998960239834125;9.999694520765377;0.4167686456515129;-0.4352279832157863;-0.43522807176136485;0.38140195532789867;0.36606081734077606;0.5285781878281101;0.9998676809892213
68.750222;1.1016005053770905;0.4167164761274736;0.37824388596706315;-0.40683206047112275;-0.36932348129542564;1.092757459124909;0.9998982691681141;9.999722221605722;0.41676841716834256;-0.4352279831244799;-0.4352280718271183;0.38140303063976255;0.36606140136504256;0.5285795611969212;0.9998690604396983
68.760222;1.1016000220707112;0.4167154256345337;0.37824357143158865;-0.40683206012474316;-0.369323482356134;1.0927563063283776;0.9999004410879426;9.999749355589387;0.4167681944232597;-0.43522798305065;-0.43522807186754353;0.38140407891678435;0.3660619563042265;0.5285810048873456;0.9998705629593252
68.770222;1.1015996166027002;0.4167143859243606;0.37824329356936415;-0.4068320597634389;-0.3693234833926787;1.0927552319639342;0.9999025354389208;9.999775839393466;0.4167679795735998;-0.43522798299448073;-0.43522807188244544;0.38140509794064315;0.3660624826824282;0.5285825146729789;0.9998721875599669
68.780222;1.1015992882742696;0.4167133600968474;0.3782430525604539;-0.40683205938752076;-0.36932348440418966;1.0927542320375454;0.999904550279425;9.999801606595698;0.41676777365023254;-0.43522798295599036;-0.4352280718715499;0.3814060864992323;0.3660629824132182;0.5285840860036309;0.9998739331469533
68.790222;1.1015990343559037;0.41671235114181393;0.3782428488460123;-0.4068320589974676;-0.3693234853897461;1.0927533030007066;0.9999064864831557;9.999826605257091;0.41676757740307546;-0.43522798293505294;-0.4352280718349147;0.3814070440710205;0.36606345782127175;0.5285857137397666;0.9998757984072213
68.800222;1.1015988509200838;0.41671136111418133;0.37824268302359243;-0.40683205859378485;-0.36932348634868173;1.0927524415146281;0.9999083467730984;9.999850784871166;0.41676739191633455;-0.43522798293154147;-0.4352280717727677;0.38140797022752965;0.36606391093067087;0.5285873925554458;0.9998777818180545
68.810222;1.1015987346171623;0.4167103907017965;0.37824255558653286;-0.4068320581771872;-0.36932348728072667;1.092751644421553;0.9999101342693326;9.99987408854661;0.4167672181946393;-0.4352279829453156;-0.4352280716847925;0.3814088646805634;0.3660643435624854;0.528589117670344;0.9998798821411577
68.820222;1.1015986842376713;0.41670943898508567;0.3782424666912829;-0.40683205774896763;-0.3693234881859962;1.0927509096231405;0.9999118515774851;9.999896461778988;0.41676705647865286;-0.43522798297622267;-0.43522807156968774;0.3814097276688854;0.3660647578112456;0.5285908857092795;0.999882098778931
68.830222;1.1015987005729264;0.4167085035708361;0.37824241578053547;-0.4068320573109576;-0.3693234890648342;1.0927502369189992;0.999913500551562;9.999917864132577;0.4167669064077257;-0.4352279830243733;-0.43522807142563114;0.38141055988370903;0.36606515626038594;0.5285926951816318;0.9998844316458331
68.840222;1.1015987847908852;0.41670758149123716;0.37824240122401737;-0.40683205686520707;-0.3693234899174717;1.0927496276053434;0.9999150824571129;9.999938271686503;0.416766767694979;-0.4352279830902071;-0.43522807125124263;0.38141136217377414;0.36606554163594074;0.5285945458023006;0.9998868810726677
68.850222;1.101598936991498;0.41670667054353955;0.37824242017698406;-0.4068320564139344;-0.36932349074371706;1.0927490834460731;0.999916598718499;9.999957674944637;0.41676664047958056;-0.43522798317406286;-0.43522807104603184;0.3814121356445158;0.3660659163600633;0.5285964372886596;0.9998894480375642
68.860222;1.1015991558347065;0.4167057697519895;0.3782424688307533;-0.4068320559596833;-0.369323491542946;1.0927486068617227;0.9999180517131946;9.99997607666411;0.4167665254234068;-0.4352279832759467;-0.43522807081020526;0.3814128819987893;0.36606628241990535;0.5285983688625135;0.9998921344069948
68.870222;1.1015994391852144;0.4167048786625816;0.37824254307917704;-0.40683205550531165;-0.3693234923142758;1.0927482017461108;0.9999194446496164;9.999993488740968;0.4167664237085921;-0.4352279833957253;-0.43522807054428003;0.3814136036431268;0.36606664123883215;0.5286003390536221;0.9998949427496127
68.880222;1.1015997847575092;0.4167039969069199;0.37824263912250206;-0.4068320550537973;-0.3693234930567574;1.092747873161535;0.9999207807965885;10.00000992944971;0.41676633683598796;-0.4352279835331259;-0.43522807024864063;0.3814143033178759;0.3660669935894847;0.5286023451720232;0.9998978755067479
68.890222;1.101600189826269;0.41670312460622844;0.3782427534696364;-0.4068320546081081;-0.3693234937695638;1.0927476265226563;0.9999220632661207;10.000025418463116;0.416766266430377;-0.4352279836876183;-0.4352280699233391;0.38141498356034825;0.3660673400190447;0.5286043832204267;0.999900934232163
68.900222;1.1016006504922653;0.41670226273202543;0.37824288268339423;-0.4068320541712048;-0.36932349445216267;1.0927474671846362;0.9999232956115879;10.000039969261861;0.4167662141435902;-0.43522798385875744;-0.4352280695683336;0.38141564661803173;0.36606768126265365;0.528606448429432;0.9999041191291188
68.910222;1.1016011608794547;0.4167014129228817;0.3782430234759116;-0.4068320537459894;-0.369323495104481;1.0927474003612825;0.9999244817158188;10.000053587066693;0.4167661816464627;-0.43522798404657737;-0.43522806918379514;0.3814162947021782;0.36606801771630265;0.5286085355098057;0.999907428385719
68.920222;1.1016017130046751;0.4167005768630058;0.37824317272065355;-0.40683205333509853;-0.3693234957269864;1.0927474308789917;0.9999256243073217;10.000066278906472;0.4167661707849122;-0.4352279842514637;-0.43522806877031966;0.38141693002540045;0.36606834857298526;0.5286106385435689;0.999910857750927
68.930222;1.101602298619276;0.41669975551862753;0.3782433273055299;-0.4068320529408059;-0.3693234963207947;1.0927475622269323;0.9999267240026046;10.000078071158342;0.41676618365095064;-0.43522798447390687;-0.4352280683291712;0.38141755462697186;0.36606867175673435;0.528612751247054;0.999914401360931
68.940222;1.1016029112465857;0.41669894889955145;0.3782434845385667;-0.406832052565165;-0.36932349688795846;1.0927477963160686;0.9999277799477417;10.000089017571732;0.4167662224095573;-0.43522798471425655;-0.4352280678623559;0.38141817032151765;0.3660689844798405;0.5286148679332144;0.9999180534157368
68.950222;1.101603545558697;0.4166981564878358;0.37824364247823516;-0.4068320522102779;-0.36932349743148224;1.0927481347137802;0.9999287909731757;10.000099189268893;0.41676628912871716;-0.43522798497227827;-0.4352280673722755;0.38141877897507115;0.36606928388666116;0.5286169843330115;0.9999218088694052
68.960222;1.1016041959163596;0.41669737768083465;0.3782437992681003;-0.40683205187855054;-0.3693234979547512;1.0927485787981728;0.9999297561860897;10.000108661023813;0.4167663855810495;-0.4352279852470386;-0.4352280668610552;0.3814193830338351;0.36606956768831456;0.5286190972479755;0.9999256628169182
68.970222;1.101604856722202;0.41669661209873915;0.37824395231851904;-0.406832051572692;-0.3693234984609188;1.0927491279766883;0.9999306749284054;10.000117508366257;0.4167665129030932;-0.43522798553707887;-0.43522806632999234;0.3814199858204836;0.3660698346151325;0.5286212036821227;0.9999296096907172
68.980222;1.1016055231564643;0.41669585996803793;0.37824409838024176;-0.40683205129546174;-0.3693234989528416;1.0927497783549835;0.9999315469516018;10.000125803396466;0.41676667143170903;-0.4352279858403426;-0.4352280657797905;0.38142059141299944;0.3660700843226972;0.5286233003627361;0.9999336426591565
68.990222;1.1016061909319161;0.4166951222872653;0.3782442341407521;-0.4068320510493928;-0.36932349943340875;1.092750523397573;0.9999323726425039;10.000133599573706;0.4167668606874023;-0.4352279861543267;-0.4352280652112562;0.3814212043753403;0.36607031683104646;0.528625383368096;0.9999377536209512
69.000222;1.1016068563999546;0.41669440041012223;0.37824435659892236;-0.4068320508365049;-0.36932349990557395;1.092751355493002;0.9999331525233301;10.000140927862672;0.4167670792013335;-0.4352279864767848;-0.4352280646253373;0.38142182938930685;0.3660705323682806;0.5286274480397067;0.9999419340046083
69.010222;1.1016075173931694;0.41669369525064465;0.37824446319859933;-0.40683205065824024;-0.36932350037197487;1.0927522666021054;0.999933887132963;10.000147811355859;0.4167673244855668;-0.435227986806307;-0.4352280640226063;0.3814224708806703;0.36607073176602295;0.5286294896506772;0.9999461755765939
69.020222;1.1016081725667468;0.4166930068806763;0.3782445518971708;-0.40683205051594945;-0.36932350083454357;1.0927532484464777;0.9999345777264317;10.000154274205483;0.4167675934747995;-0.43522798714237654;-0.4352280634030246;0.38142313272174455;0.36607091640616674;0.5286315041943979;0.9999504707588083
69.030222;1.1016088189062658;0.41669233510110687;0.37824462109122214;-0.40683205041131115;-0.36932350129423375;1.0927542934184202;0.9999352262610313;10.000160336714808;0.4167678830025685;-0.43522798748510594;-0.4352280627659205;0.3814238180212322;0.36607108764635965;0.5286334884822861;0.999954812364427
69.040222;1.101609450692472;0.41669168032961457;0.37824466955765745;-0.40683205034603276;-0.3693235017510234;1.0927553956990377;0.9999358346740977;10.000166008149858;0.41676818963509854;-0.4352279878349815;-0.43522806210996057;0.3814245291486562;0.36607124658184703;0.5286354395042085;0.999959192468939
69.050222;1.101610061608525;0.41669104343335495;0.37824469659642485;-0.40683205032129816;-0.3693235022042245;1.0927565517155082;0.9999364045688748;10.000171284221471;0.41676850922178477;-0.4352279881927304;-0.43522806143341985;0.38142526792248416;0.3660713941667765;0.5286373537830799;0.9999636012454579
69.060222;1.1016106474319616;0.4166904246305191;0.3782447021348746;-0.40683205033747;-0.369323502652636;1.092757759112584;0.9999369372047824;10.000176149271002;0.41676883721632546;-0.43522798855925304;-0.43522806073466774;0.38142603580418355;0.3660715310937149;0.5286392277441424;0.9999680275567417
69.070222;1.1016112062455086;0.41668982314837244;0.3782446866659609;-0.4068320503940462;-0.3693235030945433;1.0927590146811568;0.9999374336018653;10.000180579981505;0.41676916956025406;-0.43522798893570125;-0.4352280600125301;0.381426833918758;0.36607165745609627;0.5286410587372157;0.9999724611491501
69.080222;1.1016117363461673;0.41668923798419316;0.37824465102370775;-0.4068320504897473;-0.36932350352801124;1.0927603139486044;0.9999378949132982;10.00018454717843;0.4167695028277948;-0.43522798932349505;-0.4352280592665348;0.38142766279562346;0.36607177273416425;0.5286428453898548;0.9999768940433518
69.090222;1.1016122339630903;0.4166886682645082;0.3782445958736641;-0.4068320506224638;-0.3693235039511817;1.0927616528653334;0.9999383227752696;10.00018801538531;0.41676983352898783;-0.4352279897240097;-0.4352280584969658;0.38142852219220263;0.3660718762479005;0.5286445872717083;0.999981320088772
69.100222;1.1016126925919387;0.4166881127167108;0.3782445209671929;-0.4068320507892148;-0.3693235043622149;1.092763028610763;0.999938719183366;10.000190943375488;0.41677015780504617;-0.4352279901383733;-0.4352280577046367;0.38142941143063;0.366071967743908;0.5286462844826767;0.9999857337124908
69.110222;1.1016131048488058;0.41668756937810275;0.3782444245381919;-0.40683205098647046;-0.3693235047592853;1.0927644380777237;0.9999390859745572;10.000193289787726;0.4167704718775827;-0.4352279905676022;-0.43522805689072325;0.3814303300044004;0.3660720476559003;0.5286479371657096;0.9999901284291693
69.120222;1.1016134653571543;0.4166870360707624;0.3782443034627065;-0.40683205121065336;-0.3693235051407636;1.0927658760548584;0.9999394244825032;10.000195023603256;0.4167707724338104;-0.4352279910126877;-0.4352280560567911;0.3814312777094318;0.3660721167993147;0.5286495448455528;0.9999944957413678
69.130222;1.1016137722850694;0.4166865108971334;0.37824415407608714;-0.40683205145868706;-0.36932350550522974;1.0927673357832275;0.999939735454705;10.000196138068755;0.4167710566382425;-0.4352279914745026;-0.43522805520471075;0.3814322542179811;0.36607217583111207;0.5286511058797772;0.9999988256674921
69.140222;1.1016140272910486;0.4166859921080247;0.3782439727451933;-0.4068320517285256;-0.3693235058514243;1.092768811235912;0.9999400190685518;10.000196658599604;0.4167713221417808;-0.4352279919536276;-0.43522805433638373;0.38143325877917184;0.3660722249197953;0.5286526175855192;1.000003108432055
69.150222;1.1016142341128945;0.4166854776311902;0.3782437561340282;-0.40683205201913647;-0.3693235061783879;1.0927702986526668;0.9999402749848112;10.00019663002335;0.41677156706123014;-0.4352279924500684;-0.43522805345336757;0.38143429023063435;0.36607226379084834;0.5286540766209054;1.0000073354332173
69.160222;1.1016143958561013;0.4166849647310111;0.37824350171998644;-0.4068320523298588;-0.3693235064855413;1.092771796530606;0.999940502493471;10.00019609631354;0.4167717898626581;-0.43522799296293463;-0.43522805255662006;0.381435346940418;0.3660722921029584;0.5286554789478375;1.0000114988097166
69.170222;1.101614512955954;0.4166844499620946;0.3782432082633493;-0.40683205265981204;-0.36932350677246994;1.0927733041448788;0.9999407010083641;10.00019509277512;0.4167719895093016;-0.4352279934904039;-0.43522805164669087;0.38143642660246474;0.36607230964741505;0.528656820187637;1.0000155899939702
69.180222;1.1016145836606286;0.41668392938123766;0.3782428755975858;-0.40683205300767156;-0.3693235070386814;1.0927748196986975;0.9999408700161158;10.000193641829707;0.41677216568891845;-0.43522799403008255;-0.4352280507242116;0.38143752614945015;0.36607231604827967;0.5286580965357803;1.0000195980127478
69.190222;1.101614605648461;0.41668339880372596;0.37824250407142695;-0.40683205337161;-0.3693235072836379;1.0927763398198083;0.9999410081941068;10.000191752723984;0.41677231875082804;-0.4352279945794886;-0.4352280497901484;0.3814386420202913;0.36607231052907424;0.5286593052135712;1.000023509066545
69.200222;1.1016145764827836;0.41668285425942486;0.37824209443197765;-0.40683205374925463;-0.3693235075068657;1.0927778610386416;0.9999411139015235;10.000189435645336;0.4167724494773946;-0.4352279951363503;-0.43522804884568894;0.38143977070436813;0.3660722921539033;0.5286604445343238;1.0000273075750843
69.210222;1.1016144937624768;0.4166822926645984;0.37824164792897974;-0.40683205413772067;-0.3693235077078731;1.092779382212833;0.999941187465648;10.000186709317626;0.41677255868788743;-0.43522799569857246;-0.4352280478920855;0.3814409092385337;0.36607226014756444;0.5286615139350945;1.000030977479174
69.220222;1.101614356370928;0.4166817119585609;0.37824116609108704;-0.4068320545338503;-0.369323507886024;1.0927809046796018;0.999941232618754;10.000183590941882;0.4167726468877064;-0.4352279962639282;-0.43522804693056927;0.3814420553192603;0.3660722138650508;0.5286625136335241;1.0000345040481804
