time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.230222;1.1016141653557066;0.416681110732438;0.37824065064700063;-0.4068320549346174;-0.3693235080406208;1.0927824286963592;0.9999412557034285;10.000180094234535;0.4167727143195887;-0.4352279968298663;-0.4352280459621957;0.3814432068721471;0.3660721524892695;0.528663444132555;1.0000378758574513
69.240222;1.1016139235882314;0.41668048820171594;0.3782401038173144;-0.40683205533748157;-0.3693235081711023;1.092783950411686;0.999941263949495;10.000176241896154;0.41677276119542583;-0.43522799739377727;-0.43522804498786455;0.3814443614497486;0.36607207481712545;0.5286643060774584;1.0000410853157289
69.250222;1.1016136347593528;0.41667984429261057;0.37823952824223644;-0.406832055740579;-0.3693235082770237;1.0927854632862364;0.9999412650978174;10.000172069853246;0.416772787949524;-0.4352279979533935;-0.4352280440085473;0.38144551595763176;0.3660719790974749;0.5286651003242302;1.0000441282791819
69.260222;1.101613302019042;0.41667917924053455;0.3782389264327767;-0.4068320561428405;-0.3693235083578567;1.0927869616152883;0.9999412689391163;10.000167612669342;0.41677279545847834;-0.435227998506938;-0.43522804302515816;0.38144666688579254;0.36607186270875114;0.5286658280450791;1.0000470035752183
69.270222;1.1016129274589712;0.4166784931173151;0.37823830053797836;-0.4068320565440518;-0.36932350841300315;1.0927884423693135;0.9999412877508288;10.000162884646748;0.4167727848474196;-0.43522799905328957;-0.4352280420382367;0.3814478107977046;0.36607172210965555;0.5286664905122531;1.0000497119496978
69.280222;1.1016125128347187;0.4166777857266986;0.3782376527733397;-0.40683205694464963;-0.36932350844194395;1.092789904387549;0.9999413335125786;10.000157882865052;0.4167727571513086;-0.43522799959219427;-0.4352280410479503;0.3814489445368198;0.3660715533957508;0.5286670882703461;1.000052255015642
69.290222;1.1016120605336284;0.41667705667850125;0.3782369858956687;-0.40683205734531436;-0.3693235084441896;1.0927913458149972;0.999941415625048;10.00015261242252;0.41677271336302724;-0.43522800012403695;-0.43522804005418614;0.3814500651953214;0.36607135305411886;0.5286676208175215;1.0000546348539145
69.300222;1.1016115742402364;0.4166763054065255;0.378236303036407;-0.40683205774680176;-0.36932350841904354;1.0927927624323828;0.9999415419898285;10.000147096600461;0.41677265460718715;-0.435228000649327;-0.43522803905662727;0.3814511700664222;0.36607111841887086;0.5286680875943937;1.0000568537494727
69.310222;1.1016110583998109;0.4166755310398655;0.3782356069800698;-0.4068320581501713;-0.3693235083652937;1.09279414868413;0.9999417200805152;10.000141364110906;0.4167725824391508;-0.43522800116844385;-0.4352280380548345;0.38145225638768554;0.3660708476536351;0.5286684891792909;1.0000589136057694
69.320222;1.1016105163116965;0.4166747322932103;0.3782348997118461;-0.4068320585569759;-0.3693235082810507;1.0927954997205243;0.9999419561053311;10.000135448016767;0.41677249933529875;-0.43522800168154824;-0.43522803704818547;0.38145332113839725;0.36607053950678925;0.528668827667333;1.0000608151961052
69.330222;1.1016099489996065;0.41667390767161183;0.37823418280448357;-0.4068320589690107;-0.36932350816406745;1.092796812066933;0.9999422543988787;10.000129393747525;0.41677240862719533;-0.4352280021885375;-0.43522803603566856;0.38145436117018455;0.36607019305403504;0.5286691063725906;1.000062557750972
69.340222;1.101609356095696;0.4166730558121674;0.37823345811811926;-0.4068320593878011;-0.3693235080123852;1.0927980829116042;0.9999426179316895;10.000123248309198;0.41677231360919137;-0.4352280026892081;-0.4352280350157546;0.38145537337770113;0.3660698075547685;0.5286693293273883;1.0000641393238383
69.350222;1.1016087372839318;0.41667217572535054;0.3782327280447965;-0.4068320598143509;-0.36932350782475915;1.0927993094995816;0.999943049382804;10.00011704271151;0.41677221666934344;-0.43522800318339794;-0.4352280339867819;0.3814563548297557;0.3660693826865724;0.528669500571107;1.0000655579163558
69.360222;1.1016080931472927;0.41667126703699464;0.37823199513088446;-0.4068320602493013;-0.36932350760070376;1.092800489664575;0.9999435521993052;10.000110788536094;0.41677211924639074;-0.4352280036709943;-0.43522803294760704;0.38145730293296076;0.3660689187509853;0.5286696232835078;1.0000668123066478
69.370222;1.101607425479479;0.4166703299200517;0.37823126136179414;-0.40683206069305355;-0.36932350734029656;1.092801623089799;0.9999441309680643;10.00010448264168;0.4167720223742739;-0.4352280041520146;-0.43522803189779213;0.38145821564545696;0.3660684163757646;0.5286696995939543;1.0000679019055294
69.380222;1.1016067371510585;0.4166693645107945;0.37823052760241804;-0.40683206114557474;-0.3693235070438059;1.0928027116040318;0.999944790851132;10.000098112456122;0.4167719270907205;-0.4352280046266731;-0.4352280308372961;0.38145909183377147;0.36606787614605685;0.5286697310485835;1.0000688266116207
69.390222;1.1016060319131924;0.4166683703671056;0.3782297936342619;-0.4068320616062369;-0.36932350671149294;1.0928037578727987;0.9999455365365197;10.00009166081595;0.41677183458791356;-0.43522800509534343;-0.43522802976604597;0.38145993141183543;0.3660672983330572;0.5286697188550816;1.0000695869530352
69.400222;1.1016053140703383;0.41666734634297825;0.3782290588537711;-0.4068320620739888;-0.3693235063438924;1.0928047641940357;0.9999463715553499;10.000085110089843;0.416771746162213;-0.4352280055584853;-0.43522802868356275;0.38146073495512517;0.3660666824975907;0.5286696640186621;1.000070184042611
69.410222;1.101604587821454;0.4166662908668828;0.3782283229105095;-0.40683206254772536;-0.3693235059421355;1.0928057327434875;0.9999472985424773;10.000078444258143;0.4167716628558375;-0.4352280060164949;-0.4352280275887978;0.3814615033408569;0.3660660272365706;0.5286695674024945;1.0000706200010563
69.420222;1.1016038567820665;0.4166652022916091;0.3782275857893956;-0.4068320630266091;-0.36932350550776005;1.0928066661158298;0.9999483199528405;10.000071639188338;0.4167715851683291;-0.43522800646960175;-0.4352280264803388;0.3814622375789787;0.3660653305417133;0.528669429301763;1.0000708989471097
69.430222;1.1016031235115773;0.41666407876769035;0.3782268478844948;-0.40683206351008133;-0.36932350504202627;1.0928075671175288;0.9999494382915175;10.00006464870574;0.41677151320897865;-0.4352280069180005;-0.43522802535664606;0.3814629382532953;0.3660645906900014;0.5286692491613448;1.0000710274661249
69.440222;1.1016023889491373;0.41666291795546084;0.3782261101455259;-0.40683206399753385;-0.369323504545262;1.092808438216401;0.9999506562659816;10.00005741099627;0.4167714471239175;-0.4352280073620889;-0.43522802421593865;0.38146360506521126;0.36606380677109096;0.5286690259841453;1.0000710144224267
69.450222;1.1016016521781604;0.41666171723516043;0.37822537378554866;-0.4068320644880396;-0.36932350401678465;1.092809280708961;0.9999519771138025;10.00004986736148;0.4167713876234929;-0.4352280078025249;-0.435228023056292;0.38146423746483643;0.3660629783548051;0.5286687588717012;1.0000708704805963
69.460222;1.1016009102775433;0.4166604741126851;0.3782246396596135;-0.40683206498032426;-0.3693235034552386;1.0928100939570626;0.9999534035069249;10.000041966076306;0.41677133631079205;-0.4352280082401015;-0.4352280218762883;0.3814648356533301;0.36606210499170355;0.5286684473187284;1.000070607195002
69.470222;1.101600158573638;0.41665918627990867;0.37822390786823945;-0.4068320654728389;-0.3693235028590049;1.0928108753396166;0.9999549360124501;10.000033649132478;0.4167712953120176;-0.43522800867564043;-0.43522802067542987;0.381466400755179;0.3660611862829004;0.5286688128232172;1.0000702357921998
69.480222;1.1015993915903082;0.41665785142959133;0.3782231780234654;-0.4068320659640068;-0.36932350222664734;1.0928116211441217;0.9999565739782537;10.00002484199812;0.4167712665347794;-0.43522800911006715;-0.43522801945395645;0.3814669343653756;0.366060222315726;0.5286684129876308;1.000069765772642
69.490222;1.1015986030544707;0.4166564673258019;0.37822244985352194;-0.40683206645260195;-0.3693235015571031;1.0928123276420887;0.9999583170832798;10.0000154648238;0.4167712515234775;-0.43522800954457697;-0.43522801821257545;0.3814674381709518;0.3660592138284515;0.5286679703070946;1.0000692039005674
69.500222;1.1015977842265154;0.41665503217007654;0.3782217233470668;-0.40683206693787055;-0.36932350084950283;1.0928129905440322;0.9999601647493279;10.000005454413175;0.4167712518590724;-0.43522800998053773;-0.4352280169524728;0.38146791388463297;0.36605816203673663;0.5286674866395924;1.0000685545705252
69.510222;1.1015969230643623;0.4166535445544455;0.3782209986287432;-0.4068320674194575;-0.36932350010302895;1.092813604117315;0.9999621149299216;9.999994769361933;0.41677126923670876;-0.43522801041924086;-0.43522801567535147;0.3814683632408962;0.36605706837180735;0.5286669647429979;1.0000678208024154
69.520222;1.1015960058328238;0.41665200306367445;0.37822027612702214;-0.4068320678975231;-0.3693234993169228;1.0928141624472376;0.9999641640663871;9.999983383129997;0.4167713049997248;-0.43522801086168766;-0.43522801438322245;0.3814687877776417;0.3660559341536232;0.528666407660674;1.000067004559666
69.530222;1.1015950191595907;0.4166504064962315;0.3782195567580638;-0.40683206837282376;-0.36932349849055895;1.092814660873357;0.9999663074215666;9.999971283826309;0.4167713595680666;-0.4352280113082563;-0.43522801307818726;0.38146918870114527;0.3660547602759032;0.5286658177145793;1.0000661069785197
69.540222;1.1015939508002246;0.4166487546763471;0.37821884194099337;-0.40683206884634704;-0.36932349762367495;1.0928150956036895;0.9999685392836598;9.99995847183668;0.4167714322184071;-0.4352280117586176;-0.43522801176231946;0.38146956703689994;0.36605354706033405;0.5286651957801844;1.0000651293553777
69.550222;1.1015927901213822;0.4166470489568581;0.37821813344218147;-0.40683206931894417;-0.36932349671650755;1.0928154628523685;0.9999708538172224;9.999944950557364;0.4167715213921925;-0.43522801221227825;-0.4352280104376595;0.38146992373492167;0.3660522944254248;0.5286645413972291;1.000064074231944
69.560222;1.1015915290201772;0.4166452921439854;0.37821743288410525;-0.40683206979150754;-0.369323495769667;1.0928157583423952;0.9999732466348389;9.999930724380258;0.4167716253674519;-0.4352280126692761;-0.43522800910634546;0.3814702595070944;0.36605100249139944;0.5286638533836562;1.000062945809513
69.570222;1.1015901623075564;0.41664348825847813;0.3782167413127507;-0.4068320702652775;-0.36932349478416737;1.0928159770148138;0.9999757159168131;9.999915803788799;0.4167717427438303;-0.4352280131304236;-0.43522800777054016;0.381470574627495;0.36604967226468915;0.5286631303822309;1.0000617502165363
69.580222;1.1015886873939031;0.4166416423813022;0.3782160592244794;-0.40683207074182554;-0.369323493761834;1.0928161131751288;0.9999782622034253;9.999900203799749;0.41677187231688734;-0.4352280135970071;-0.43522800643227405;0.3814708690824176;0.3660483056183959;0.5286623711740724;1.0000604959227224
69.590222;1.1015871041157577;0.41663976039858386;0.37821538673044497;-0.40683207122288934;-0.36932349270567283;1.092816160817214;0.9999808870971973;9.999883935386379;0.41677201276740905;-0.43522801407040473;-0.4352280050936257;0.38147114285297096;0.36604690463575695;0.5286615744868253;1.0000591933921992
69.600222;1.1015854146721773;0.41663784849994673;0.378214723629956;-0.4068320717101163;-0.36932349161972156;1.0928161138030654;0.9999835914435807;9.999867003870472;0.4167721625832251;-0.43522801455198357;-0.43522800375679654;0.38147139576403877;0.3660454712628283;0.5286607385754574;1.0000578538376155
69.610222;1.1015836231359042;0.41663591273080613;0.37821406952194936;-0.40683207220470746;-0.369323490508367;1.0928159664656056;0.9999863740348891;9.999849416848422;0.41677231996906866;-0.4352280150429527;-0.4352280024236214;0.38147162707956306;0.3660440073902771;0.5286598612203369;1.0000564880166434
69.620222;1.1015817345623633;0.4166339589734997;0.3782134238955167;-0.40683207270730315;-0.36932348937559006;1.092815715020108;0.9999892319217937;9.999831191188258;0.416772482785805;-0.435228015543999;-0.4352280010951367;0.381471835631227;0.36604251466631904;0.528658939947544;1.0000551058206197
69.630222;1.1015797540027967;0.41663199324800576;0.3782127863335602;-0.4068320732181764;-0.369323488224683;1.0928153587473852;0.9999921615888926;9.999812354794992;0.41677264877941217;-0.4352280160551708;-0.4352279997717873;0.3814720206795233;0.3660409939518476;0.5286579723257322;1.0000537168191324
69.640222;1.1015776858331812;0.41663002193647575;0.37821215704186584;-0.40683207373746;-0.3693234870584651;1.0928148993947684;0.9999951595342211;9.999792940414068;0.41677281584034825;-0.4352280165761481;-0.4352279984538499;0.3814721824549791;0.36603944512214714;0.5286569561519945;1.0000523309630531
69.650222;1.1015755339520754;0.4166280516647872;0.3782115371021523;-0.4068320742654098;-0.36932348587969704;1.0928143394224246;0.9999982221740653;9.99977297941286;0.4167729822239201;-0.4352280171064626;-0.43522799714170296;0.3814723215055488;0.3660378677342961;0.5286558889390509;1.0000509590399032
69.660222;1.1015733028429116;0.4166260889052245;0.3782109281049165;-0.40683207480266353;-0.3693234846915024;1.0928136810183837;1.0000013456773247;9.999752511194053;0.41677314692450984;-0.43522801764546426;-0.43522799583600025;0.3814724378624739;0.3660362620329528;0.5286547675535678;1.0000496133832162
69.670222;1.1015709986174655;0.41662413970216255;0.3782103318789002;-0.4068320753501853;-0.3693234834974207;1.092812926016773;1.0000045261306987;9.999731595518051;0.4167733096473963;-0.4352280181920791;-0.4352279945376952;0.3814725312973905;0.36603462945461085;0.5286535890234504;1.0000483081607006
69.680222;1.10156862901205;0.4166222097642391;0.3782097505549189;-0.40683207590902754;-0.36932348230086337;1.0928120766392169;1.0000077599035653;9.999710311890075;0.41677347016476485;-0.435228018744597;-0.43522799324796985;0.38147260210150175;0.3660329724716085;0.5286523515243585;1.0000470586800074
69.690222;1.1015662020830446;0.4166203046019415;0.37820918646177165;-0.40683207648025643;-0.3693234811044149;1.0928111365877924;1.0000110434504237;9.99968875016965;0.4167736279762667;-0.43522801930099697;-0.4352279919682643;0.3814726513198748;0.3660312938320864;0.5286510546973947;1.000045880394985
69.700222;1.1015637243846386;0.4166184292566682;0.3782086417956545;-0.4068320770649582;-0.36932347990963915;1.0928101107479258;1.0000143725420467;9.999666995398405;0.4167737825433003;-0.43522801985942755;-0.4352279907003933;0.3814726805362234;0.36602959578540406;0.5286496996616981;1.0000447875334748
69.710222;1.1015612000692157;0.41661658783522076;0.37820811854219955;-0.40683207766432994;-0.36932347871757243;1.0928090041642078;1.0000177419709249;9.9996451213605;0.4167739335513136;-0.4352280204179675;-0.4352279894465143;0.3814726918456331;0.36602788001938696;0.5286482886797873;1.0000437919098168
69.720222;1.101558631942759;0.4166147834853655;0.3782076187345289;-0.4068320782798208;-0.36932347752943273;1.0928078216558472;1.0000211460595843;9.999623204311344;0.41677408114381637;-0.4352280209740766;-0.4352279882088552;0.38147268786072674;0.366026147760291;0.5286468245547487;1.0000429029907179
69.730222;1.1015560236571245;0.41661301885487506;0.3782071444902235;-0.4068320789129228;-0.36932347634692575;1.092806567262868;1.0000245790642184;9.999601334245206;0.41677422616517834;-0.4352280215246413;-0.4352279869894822;0.3814726712248778;0.36602439970297707;0.5286453104591216;1.0000421280717042
69.740222;1.1015533809711953;0.41661129663203345;0.3782066977721059;-0.4068320795647204;-0.36932347517205977;1.0928052438898777;1.000028035005533;9.999579605953842;0.4167743700035361;-0.4352280220665242;-0.4352279857901647;0.3814726441775102;0.36602263634390453;0.528643750158312;1.0000414719107253
69.750222;1.1015507112467704;0.41660961991414275;0.37820628037260395;-0.406832080235618;-0.3693234740067707;1.0928038545598726;1.0000315077389519;9.999558104183702;0.41677451410924576;-0.4352280225969693;-0.43522798461217027;0.38147260857396836;0.36602085860295763;0.5286421482936977;1.000040937059434
69.760222;1.1015480224512193;0.41660799208800975;0.37820589405196203;-0.40683208092513434;-0.36932347285290934;1.0928024040757025;1.0000349914454492;9.999536895091023;0.41677465980727474;-0.4352280231135884;-0.43522798345617225;0.38147256567795657;0.36601906816241664;0.5286405107262347;1.0000405249117945
69.770222;1.1015453225281127;0.4166064162737047;0.37820554042760934;-0.40683208163183865;-0.369323471712691;1.0928008989309739;1.0000384806107796;9.999516022464702;0.41677480815596746;-0.4352280236140781;-0.43522798232236404;0.3814725155738944;0.36601726732302164;0.5286388446728416;1.0000402364370005
69.780222;1.1015426184691879;0.4166048949331459;0.3782052207573671;-0.40683208235359647;-0.36932347058890375;1.0927993458254615;1.0000419693465603;9.999495515715118;0.41677495958963884;-0.43522802409603895;-0.43522798121068856;0.38147245687265097;0.3660154585374888;0.5286371586756411;1.0000400722781164
69.790222;1.1015399154952557;0.4166034298395892;0.37820493610220035;-0.40683208308766605;-0.36932346948462264;1.0927977508547524;1.0000454509165289;9.999475410388806;0.4167751140866115;-0.43522802455719944;-0.43522798012099545;0.3814723870781004;0.3660136439052679;0.5286354626512021;1.0000400322310896
69.800222;1.1015372173581175;0.41660202234109966;0.3782046879127252;-0.4068320838306513;-0.3693234684028288;1.0927961203399;1.000048918031608;9.999455754665828;0.41677527174684026;-0.4352280249956942;-0.43522797905277033;0.38147230324739345;0.36601182492137885;0.5286337676361833;1.0000401145085691
69.810222;1.1015345273945283;0.4166006736461794;0.3782044784819063;-0.4068320845788173;-0.36932346734613386;1.0927944617863936;1.000052363594288;9.999436594496231;0.4167754329582804;-0.43522802540997;-0.4352279780048729;0.3814722026549057;0.36601000267961764;0.52863208495382;1.0000403155399662
69.820222;1.101531849264139;0.4165993846440402;0.3782043107051924;-0.4068320853285524;-0.36932346631667295;1.0927927835025013;1.000055781107431;9.999417967605128;0.41677559834245387;-0.4352280257986257;-0.43522797697590704;0.3814720833245323;0.36600817826254983;0.5286304251500944;1.0000406303974456
69.830222;1.1015291868462256;0.416598155454174;0.37820418724452437;-0.4068320860765315;-0.36932346531600835;1.0927910937979852;1.0000591643258776;9.999399911620634;0.4167757689059939;-0.43522802616049416;-0.43522797596459956;0.38147194403030776;0.36600635294429396;0.5286287974221231;1.0000410533370185
69.840222;1.1015265442160913;0.41659698507907267;0.37820410984239317;-0.4068320868195638;-0.36932346434502705;1.0927894010895434;1.0000625068469478;9.999382467971165;0.4167759462311957;-0.4352280264948324;-0.43522797496958693;0.381471783990222;0.3660045283334723;0.5286272100002849;1.0000415779019185
69.850222;1.1015239263177519;0.4165958712868688;0.3782040793171;-0.4068320875544313;-0.3693234634041471;1.0927877145264333;1.0000658021290059;9.999365685768405;0.41677613256087653;-0.43522802680151645;-0.4352279739889141;0.38147160268906294;0.36600270654439254;0.5286256708295185;1.0000421968942796
69.860222;1.1015213388932361;0.4165948108568484;0.37820409583402953;-0.4068320882779526;-0.3693234624936128;1.0927860438711363;1.0000690433757131;9.9993496275342;0.41677633085403376;-0.43522802708112923;-0.4352279730196754;0.3814713996115324;0.36600089011016634;0.5286241875658574;1.0000429029887827
69.870222;1.1015187865185032;0.4165938000088537;0.3782041589088044;-0.40683208898709616;-0.3693234616136644;1.0927843987385615;1.0000722231669914;9.99933436397709;0.41677654445665363;-0.4352280273348605;-0.4352279720582227;0.3814711739756624;0.36599908151839144;0.528622767108065;1.0000436893753066
69.880222;1.1015162703679444;0.4165928348389324;0.3782042673976572;-0.40683208967904555;-0.3693234607647405;1.0927827880074756;1.0000753336138515;9.999319963176328;0.416776776112063;-0.4352280275644202;-0.4352279711009591;0.38147092496239715;0.3659972826267016;0.5286214155663296;1.000044549515813
69.890222;1.101513787793759;0.41659191169806664;0.37820441981519337;-0.40683209035139084;-0.3693234599474315;1.0927812196836906;1.000078367803727;9.999306486508399;0.41677702706432124;-0.4352280277720267;-0.43522797014481757;0.38147065228094346;0.3659954945041525;0.5286201386790194;1.0000454765165248
69.900222;1.1015113335270075;0.4165910273589797;0.3782046147667827;-0.40683209100232604;-0.3693234591623753;1.0927797014402856;1.0000813214467827;9.999293983367462;0.416777296843786;-0.4352280279601855;-0.4352279691869892;0.38147035638202237;0.3659937179024859;0.5286189422253027;1.0000464630027428
69.910222;1.1015089019648499;0.4165901790897973;0.37820485121754915;-0.40683209163066114;-0.3693234584105622;1.0927782413909237;1.0000841929208815;9.999282482334431;0.41677758357635125;-0.4352280281312055;-0.43522796822473564;0.38147003811879315;0.36599195372539417;0.5286178320579693;1.0000475013336638
69.920222;1.101506489587672;0.4165893648339406;0.3782051284421253;-0.40683209223576033;-0.3693234576933894;1.0927768480028068;1.0000869821912657;9.999271996395777;0.4167778847355096;-0.43522802828679547;-0.4352279672556947;0.38146969838828965;0.3659902029839525;0.52861681354357;1.0000485832541652
69.930222;1.101504095739726;0.41658858319782466;0.3782054456203397;-0.40683209281745686;-0.3693234570122658;1.0927755283512777;1.000089689552014;9.999262543053804;0.4167781978623863;-0.43522802842783853;-0.4352279662780492;0.38146933816640755;0.3659884666278954;0.5286158912695093;1.0000496994014705
69.940222;1.1015017220334804;0.4165878329437143;0.37820580152045985;-0.40683209337590087;-0.3693234563685452;1.0927742860993956;1.0000923138714062;9.999254157808977;0.416778520624814;-0.43522802855432907;-0.4352279652903545;0.38146895879615106;0.36598674574141493;0.5286150694080626;1.0000508401025023
69.950222;1.1014993713788472;0.4165871124831033;0.3782061946336358;-0.4068320939115215;-0.3693234557636839;1.0927731216901022;1.0000948511500751;9.999246887671081;0.41677885057449754;-0.43522802866564425;-0.4352279642915072;0.3814685622892388;0.3659850419758446;0.5286143516385741;1.000051996994674
69.960222;1.1014970470981689;0.4165864198580274;0.3782066234674176;-0.40683209442509477;-0.36932345519903614;1.0927720341238;1.0000972952504203;9.999240772998272;0.4167791852548511;-0.43522802876096994;-0.43522796328091223;0.38146815133081385;0.3659833577284234;0.5286137407547307;1.0000531635129128
69.970222;1.1014947525109071;0.4165857529243569;0.37820708676092235;-0.4068320949176907;-0.3693234546755805;1.0927710222136195;1.0000996397169732;9.999235830922714;0.4167795225527214;-0.43522802883954587;-0.43522796225840193;0.3814677288993833;0.3659816956732467;0.5286132390866635;1.000054333910827
69.980222;1.1014924909121786;0.4165851095655366;0.3782075836696413;-0.4068320953904251;-0.36932345419398843;1.0927700846908261;1.0001018781052793;9.999232044279374;0.4167798609012271;-0.43522802890075113;-0.4352279612240631;0.3814672980563684;0.3659800580561262;0.5286128491473971;1.0000555026421132
69.990222;1.1014902664249924;0.41658448823478644;0.3782081139014517;-0.4068320958440566;-0.3693234537546875;1.0927692194037006;1.0001040035496584;9.999229365292184;0.41678019928520926;-0.43522802894403584;-0.4352279601785149;0.38146686206156966;0.3659784465386825;0.5286125735605278;1.0000566648957745
70.000222;1.101488084956667;0.41658388879956565;0.378208677611075;-0.40683209627863665;-0.36932345335767774;1.0927684227469723;1.000106009209088;9.999227737517394;0.41678053705965556;-0.4352280289687679;-0.43522795912318546;0.3814664243136314;0.3659768626249901;0.5286124145742516;1.00005781669516
70.010222;1.1014859539692077;0.4165833128304368;0.3782092748323539;-0.4068320966935744;-0.36932345300235253;1.092767690342708;1.0001078888769834;9.999227114499583;0.41678087363114086;-0.43522802897414087;-0.4352279580600569;0.3814659880829927;0.3659753081376655;0.5286123736366205;1.0000589543233147
70.020222;1.1014838826775615;0.4165827627728563;0.37820990506220337;-0.40683209708824264;-0.36932345268758937;1.092767018577886;1.0001096364610167;9.999227460343455;0.41678120848299244;-0.4352280289591378;-0.43522795699143446;0.3814655562561362;0.3659737853217136;0.5286124514723014;1.0000600744622123
70.030222;1.1014818830278523;0.41658224086069123;0.37821056785369794;-0.4068320974625811;-0.36932345241222325;1.0927664053803043;1.0001112448396847;9.999228742555305;0.4167815417417484;-0.4352280289226442;-0.4352279559198887;0.3814651309969801;0.36597229686131283;0.528612648606209;1.0000611743089598
70.040222;1.1014799692761263;0.4165817485386069;0.37821126357756596;-0.4068320978170958;-0.36932345217540447;1.0927658490228658;1.0001127061997708;9.999230928020786;0.41678187433172187;-0.4352280288637712;-0.43522795484798465;0.38146471339604027;0.36597084608615543;0.5286129655544062;1.0000622506180288
70.050222;1.1014781566435248;0.41658128626123175;0.3782119929709701;-0.40683209815252197;-0.3693234519762078;1.0927653463045703;1.000114013387486;9.99923398026581;0.41678220699848695;-0.4352280287822011;-0.4352279537780848;0.3814643033942161;0.36596943676124555;0.5286134027603178;1.0000632991590002
70.060222;1.1014764608345788;0.416580853793902;0.37821275600907;-0.4068320984697481;-0.3693234518131145;1.0927648920959128;1.0001151600534794;9.999237853260952;0.416782539287921;-0.43522802867844346;-0.4352279527124118;0.38146390014890025;0.36596807251764063;0.5286139606506335;1.0000643158845282
70.070222;1.1014748978067228;0.41658045101823477;0.3782135515627672;-0.4068320987699714;-0.3693234516843033;1.0927644799253193;1.0001161409666692;9.999242485235989;0.41678286957435445;-0.43522802855388015;-0.4352279516529301;0.38146350292004283;0.3659667568540371;0.5286146392046961;1.0000652984497729
70.080222;1.101473482558252;0.41658007836665917;0.3782143779848619;-0.4068320990547249;-0.36932345158827456;1.0927641022660415;1.0001169534326086;9.999247795626426;0.41678319545003223;-0.43522802841040664;-0.43522795060096114;0.38146311187089377;0.3659654934347261;0.5286154370567938;1.000066246499212
70.090222;1.1014722272408617;0.4165797363724516;0.3782152336394919;-0.40683209932566194;-0.369323451523957;1.092763750497221;1.0001175974407128;9.999253683334878;0.4167835138096548;-0.4352280282499294;-0.4352279495569299;0.38146272784650953;0.3659642857691396;0.5286163510421851;1.0000671610146048
70.100222;1.1014711400015817;0.41657942510911466;0.37821611673304506;-0.4068320995842384;-0.36932345149050455;1.092763414974014;1.0001180748574918;9.999260033392273;0.4167838210455616;-0.43522802807416355;-0.43522794852032737;0.3814623516459932;0.36596313650233336;0.5286173765747831;1.000068043074191
70.110222;1.1014702255633801;0.41657914427488246;0.3782170247840802;-0.4068320998313894;-0.36932345148714235;1.0927630850166756;1.000118388818255;9.999266730938102;0.4167841134000829;-0.4352280278847568;-0.4352279474898079;0.381461983836902;0.3659620471032432;0.5286185086528121;1.0000688922990435
70.120222;1.101469486857633;0.416578893742142;0.3782179546255697;-0.40683210006725606;-0.3693234515130089;1.0927627490206486;1.0001185420034941;9.99927366463957;0.41678438722002825;-0.4352280276834865;-0.43522794646355795;0.38146162481510715;0.3659610182184421;0.5286197427283124;1.0000697060131427
70.130222;1.1014689267104716;0.4165786741697845;0.3782189031402424;-0.4068321002911478;-0.3693234515670564;1.0927623952747412;1.0001185351095339;9.999280719455191;0.4167846394504695;-0.4352280274723938;-0.4352279454395924;0.38146127465637686;0.3659600503030424;0.528621074818029;1.000070479335297
70.140222;1.1014685491957787;0.41657848726750857;0.37821986781489914;-0.40683210050174873;-0.36932345164812974;1.092762013385242;1.000118367322749;9.999287775338908;0.41678486835770595;-0.43522802725377197;-0.4352279444156279;0.3814609332535255;0.3659591439281226;0.528622500990636;1.0000712061669927
70.150222;1.1014683595617445;0.41657833542898565;0.37822084643540566;-0.4068321006972631;-0.36932345175507614;1.0927615946323852;1.0001180372800025;9.9992947151817;0.41678507385729424;-0.4352280270299169;-0.4352279433890139;0.38146060093739714;0.36595829966580873;0.5286240163871422;1.0000718811858205
70.160222;1.1014683626185062;0.4165782213188018;0.37822183650460683;-0.40683210087543353;-0.36932345188674676;1.0927611303641123;1.0001175440791434;9.999301433853015;0.41678525736850125;-0.43522802680271433;-0.4352279423570102;0.3814602787155307;0.3659575178619388;0.5286256144612588;1.0000725011559854
70.170222;1.101468561213197;0.4165781478849616;0.378222835236032;-0.40683210103354717;-0.36932345204202566;1.0927606111300836;1.000116888619393;9.999307845062619;0.4167854215341047;-0.43522802657340093;-0.4352279413171707;0.38145996771938123;0.3659567984884931;0.5286272873782645;1.000073064026989
70.180222;1.1014689555023973;0.41657811827558816;0.37822383981544255;-0.4068321011686214;-0.36932345221990426;1.0927600282728493;1.000116074401628;9.999313885844998;0.41678556990999555;-0.43522802634270996;-0.4352279402677542;0.3814596687954428;0.365956141030608;0.5286290267625431;1.0000735674493684
70.190222;1.101469543023817;0.4165781353183938;0.3782248472657531;-0.40683210127787994;-0.3693234524194748;1.0927593749757627;1.000115108061539;9.99931951633366;0.41678570648556185;-0.4352280261110484;-0.43522793920794733;0.3814593827178897;0.36595554438459216;0.5286308237098627;1.000074008685207
70.200222;1.1014703198934255;0.4165782008962261;0.37822585430509825;-0.40683210135903525;-0.3693234526399063;1.092758645249312;1.0001139995517938;9.999324712654364;0.41678583484614723;-0.43522802587867454;-0.4352279381376668;0.38145911050441966;0.36595500711496276;0.528632668601657;1.0000743853464409
70.210222;1.1014712825322184;0.41657831607261503;0.37822685760227515;-0.40683210140997617;-0.3693234528804535;1.0927578341311843;1.0001127611346814;9.999329455038382;0.41678595733366497;-0.4352280256462562;-0.43522793705738266;0.38145885353435605;0.36595452795344413;0.5286345511146441;1.0000746960056754
70.220222;1.1014724283183277;0.41657848208752984;0.3782278539448769;-0.40683210142831955;-0.36932345314036874;1.0927569402343524;1.0001114060714722;9.999333720220175;0.4167860749458061;-0.4352280254154058;-0.4352279359681236;0.3814586131930209;0.3659541056992933;0.5286364603922014;1.0000749404385554
70.230222;1.101473754824749;0.4165787010323362;0.37822884009699825;-0.4068321014113728;-0.3693234534187179;1.0927559675134293;1.000109947700941;9.99933748198976;0.4167861878213752;-0.43522802518869763;-0.4352279348714169;0.38145839014949773;0.36595373858480795;0.5286383856408885;1.0000751190522483
70.240222;1.1014752591652957;0.4165789758532142;0.3782298127534467;-0.4068321013564567;-0.36932345371427605;1.0927549238120602;1.0001083986072605;9.99934071691026;0.41678629551555435;-0.4352280249693489;-0.4352279337691624;0.3814581842060828;0.36595342399586034;0.5286403167812261;1.0000752319631157
70.250222;1.1014769383730343;0.4165793099485645;0.3782307687861742;-0.4068321012612039;-0.36932345402551586;1.0927538167530029;1.0001067703294482;9.999343408897301;0.41678639715078786;-0.4352280247609408;-0.4352279326633416;0.38145799496400784;0.36595315878157203;0.5286422447410349;1.0000752789055996
70.260222;1.1014787902478138;0.416579706452088;0.3782317056557788;-0.4068321011236215;-0.3693234543507305;1.0927526505330485;1.0001050736831303;9.999345539114804;0.4167864917307634;-0.4352280245673284;-0.4352279315558096;0.38145782255026967;0.36595293965602305;0.5286441615542842;1.0000752598681628
70.270222;1.1014808134384253;0.41658016798349573;0.3782326217886814;-0.4068321009421048;-0.3693234546882644;1.0927514263544313;1.000103318957228;9.999347070084251;0.4167865781766087;-0.4352280243923933;-0.4352279304484794;0.3814576678319798;0.3659527632688885;0.5286460603090362;1.000075175499121
70.280222;1.1014830057978537;0.41658069696562405;0.37823351662756477;-0.40683210071560233;-0.369323455036569;1.0927501447860268;1.0001015155067765;9.999347952441232;0.4167866552478646;-0.4352280242396641;-0.4352279293434313;0.3814575319647993;0.3659526261812635;0.5286479351301905;1.0000750269089715
70.290222;1.1014853625196965;0.41658129572499186;0.37823439045337875;-0.40683210044376156;-0.36932345539411143;1.0927488072375442;1.0000996712125703;9.99934814777525;0.41678672195082184;-0.4352280241123387;-0.4352279282427131;0.3814574158410556;0.3659525249942223;0.5286497812569151;1.0000748153826986
70.300222;1.1014878761448819;0.41658196634349437;0.37823524435660244;-0.4068321001266318;-0.3693234557594095;1.0927474161281212;1.0000977924891594;9.999347640185219;0.4167867781686688;-0.4352280240134586;-0.4352279271481586;0.3814573203848945;0.3659524562932741;0.5286515947560001;1.0000745429284872
70.310222;1.1014905372231223;0.416582710652673;0.3782360802306088;-0.4068320997640757;-0.3693234561311075;1.092745974493603;1.0000958846362988;9.999346435180522;0.41678682494813274;-0.4352280239456682;-0.4352279260613205;0.38145724720189017;0.3659524165379615;0.5286533719199286;1.0000742132751057
70.320222;1.1014933347668114;0.4165835303648788;0.3782369005305932;-0.4068320993558166;-0.369323456508;1.0927444854791875;1.000093952403957;9.999344553877464;0.41678686425593425;-0.4352280239109191;-0.43522792498355267;0.38145719839044956;0.36595240245184524;0.5286551090527686;1.0000738317727695
70.330222;1.101496257604079;0.4165844267678911;0.3782377079456933;-0.40683209890215455;-0.369323456889275;1.092742952466984;1.000092000961959;9.999342019516122;0.41678689860125157;-0.4352280239106417;-0.4352279239162426;0.3814571757779784;0.36595241157723607;0.5286568030986452;1.0000734044240187
70.340222;1.1014992950504652;0.4165853999332283;0.3782385050973072;-0.4068320984042125;-0.3693234572749087;1.0927413804205597;1.000090036956345;9.999338843627859;0.4167869309109739;-0.4352280239461436;-0.4352279228608851;0.3814571805434545;0.365952442434712;0.5286584524223352;1.0000729377741653
70.350222;1.1015024352233662;0.416586448576041;0.3782392941707788;-0.40683209786361807;-0.3693234576654791;1.0927397772717369;1.0000880684707043;9.999335029364474;0.4167869643100046;-0.43522802401867106;-0.4352279218189262;0.3814572135246485;0.36595249437245936;0.528660056366814;1.000072439689551
70.360222;1.1015056638613818;0.4165875708136094;0.37824007666805703;-0.40683209728239805;-0.36932345806132666;1.0927381534055123;1.0000861036469468;9.999330591410057;0.4167870017744874;-0.43522802412900047;-0.43522792079166417;0.3814572756484158;0.36595256712611035;0.5286616139988402;1.0000719197016028
70.370222;1.1015089659082404;0.4165887647597334;0.3782408533206802;-0.4068320966630216;-0.3693234584620921;1.0927365194688763;1.0000841496071282;9.999325572082988;0.41678704591324783;-0.43522802427699275;-0.4352279197801453;0.3814573679051687;0.3659526601174635;0.5286631238223082;1.0000713886777595
70.380222;1.1015123271738558;0.41659002847007076;0.37824162396808675;-0.40683209600824616;-0.36932345886704027;1.092734884806469;1.000082212178502;9.99932003414204;0.4167870986191437;-0.4352280244616661;-0.43522791878480876;0.38145749100734055;0.3659527720809172;0.5286645846191896;1.0000708579350546
70.390222;1.1015157339898332;0.41659135961903127;0.3782423877138207;-0.40683209532091874;-0.36932345927537324;1.0927332574463349;1.0000802958043478;9.999314033880744;0.41678716079017347;-0.43522802468173405;-0.4352279178052043;0.3814576448996329;0.36595290140680153;0.5286659960992761;1.0000703379749585
70.400222;1.1015191725884883;0.41659275538833307;0.37824314325770236;-0.4068320946037668;-0.3693234596861895;1.0927316445547812;1.0000784039051354;9.999307601152314;0.4167872325376447;-0.43522802493606033;-0.4352279168402714;0.3814578284000757;0.3659530466293198;0.5286673585335667;1.0000698378412354
70.410222;1.10152262970575;0.4165942125563117;0.37824388899013406;-0.40683209385914726;-0.36932346009842815;1.0927300525638908;1.0000765394004014;9.999300744942245;0.41678731350328935;-0.43522802522382864;-0.43522791588904114;0.38145803957874846;0.36595320644882334;0.5286686716763035;1.0000693651197052
70.420222;1.1015260938313214;0.4165957275120887;0.3782446232644086;-0.40683209308898705;-0.36932346051091;1.0927284864636528;1.0000747044259708;9.999293476115907;0.41678740300580436;-0.43522802554449014;-0.43522791495111274;0.38145827659180176;0.36595337943553086;0.5286699340041522;1.0000689256933235
70.430222;1.1015295560998979;0.4165972962215944;0.3782453447735535;-0.40683209229487527;-0.36932346092253937;1.092726948265992;1.0000728997464552;9.999285821751652;0.4167875003096067;-0.4352280258974233;-0.4352279140266582;0.38145853781778555;0.3659535637289378;0.5286711431672875;1.0000685234473023
70.440222;1.1015330107464838;0.4165989144369977;0.37824605241705433;-0.4068320914780505;-0.36932346133264055;1.0927254362700398;1.0000711250430219;9.999277815142694;0.4167876050512727;-0.4352280262816845;-0.4352279131163267;0.3814588212180204;0.36595375698174454;0.5286722972984288;1.0000681605546788
70.450222;1.1015364553095606;0.4166005780939706;0.3782467449814748;-0.40683209063934184;-0.36932346174115815;1.092723945987041;1.0000693795186875;9.999269478412398;0.4167877174270241;-0.4352280266962476;-0.4352279122211592;0.38145912424785067;0.3659539566824753;0.5286733957778814;1.0000678381069816
70.460222;1.1015398902532891;0.4166022834007244;0.3782474209485422;-0.4068320897792744;-0.3693234621485663;1.092722471548738;1.0000676615873079;9.999260824387026;0.41678783791075247;-0.4352280271401098;-0.4352279113424674;0.3814594446083345;0.36595416053445445;0.5286744388439779;1.0000675567234658
70.470222;1.1015433180662002;0.4166040266143592;0.3782480782312605;-0.40683208889824063;-0.36932346255552395;1.0927210065850435;1.0000659683415227;9.999251873196899;0.41678796688978154;-0.4352280276117357;-0.4352279104819449;0.38145978055103547;0.3659543664849488;0.5286754269147735;1.0000673171543801
70.480222;1.1015467422530933;0.41660580375193235;0.3782487139392233;-0.4068320879966215;-0.3693234629625448;1.0927195443442095;1.000064296335036;9.999242660084269;0.41678810465061605;-0.43522802810870603;-0.4352279096416808;0.3814601303173169;0.3659545724739148;0.5286763607081477;1.000067120056924
70.490222;1.101550166629578;0.4166076103772999;0.3782493243452815;-0.40683208707488727;-0.36932346336979277;1.0927180777495036;1.0000626428321753;9.999233229370027;0.4167882513074466;-0.43522802862819965;-0.4352279088237894;0.38146049162360035;0.3659547764068054;0.5286772420472875;1.0000669646562839
70.500222;1.1015535952831932;0.416609441835513;0.3782499052052433;-0.4068320861335878;-0.3693234637769311;1.0927166003110296;1.0000610056118944;9.999223625743921;0.41678840646283516;-0.4352280291676602;-0.4352279080302977;0.3814608616201615;0.365954976582066;0.528678074226797;1.0000668481710966
70.510222;1.101557032461078;0.4166112935562832;0.3782504523578393;-0.4068320851733653;-0.36932346418321726;1.0927151068428418;1.0000593822403394;9.999213887229647;0.41678856939084535;-0.43522802972508007;-0.4352279072634569;0.38146123694955053;0.36595517193391874;0.5286788615425573;1.0000667666759704
70.520222;1.1015604815117013;0.41661316076907146;0.37825096212352244;-0.40683208419526345;-0.3693234645878472;1.0927135926179004;1.0000577707215712;9.99920403909518;0.4167887397267997;-0.43522803029891094;-0.4352279065260274;0.38146161392892175;0.36595536166020215;0.5286796085835017;1.0000667158383436
70.530222;1.101563944195578;0.4166150383082438;0.3782514313888021;-0.4068320832009528;-0.3693234649901251;1.09271205231556;1.0000561707864428;9.999194091820295;0.4167889177079183;-0.4352280308877133;-0.43522790582131143;0.38146198904407796;0.3659555449743016;0.5286803195687034;1.0000666912685696
70.540222;1.1015674214931774;0.4166169210930351;0.37825185755083157;-0.4068320821923384;-0.3693234653894524;1.092710480628514;1.000054583539207;9.999184046972351;0.41678910394696506;-0.43522803148985256;-0.43522790515277543;0.38146235933438527;0.3659557214439076;0.5286809976855094;1.000066688977882
70.550222;1.1015709142916876;0.4166188046274805;0.37825223837973576;-0.40683208117105063;-0.36932346578551634;1.0927088733420458;1.000053009199855;9.999173907774892;0.41678929929378844;-0.43522803210363686;-0.4352279045235485;0.38146272245307505;0.36595589116640254;0.5286816447719601;1.000066705104788
70.560222;1.101574423617392;0.4166206850734293;0.37825257190368355;-0.4068320801384752;-0.3693234661784196;1.0927072269099223;1.0000514458708778;9.999163684708678;0.4167895049571854;-0.4352280327276673;-0.4352279039364315;0.3814630765973808;0.3659560542592005;0.5286822617164976;1.000066735079529
70.570222;1.101577951633646;0.41662255905659223;0.37825285637769207;-0.4068320790958493;-0.36932346656826354;1.0927055373583472;1.0000498907276736;9.999153393551225;0.4167897227787053;-0.4352280333607863;-0.43522790339420425;0.3814634204180637;0.3659562103166698;0.5286828493489698;1.000066773775383
70.580222;1.1015815015944037;0.41662442348290774;0.3782530905568969;-0.4068320780440163;-0.3693234669546135;1.0927037999613203;1.0000483412767005;9.999143046059348;0.4167899554085561;-0.43522803400167737;-0.43522790289973445;0.3814637529750215;0.3659563585519785;0.528683409236897;1.0000668160265431
70.590222;1.1015850758051977;0.41662627557109494;0.37825327423618427;-0.40683207698332635;-0.3693234673364934;1.092702009365443;1.0000467954844712;9.999132636728955;0.4167902061054186;-0.43522803464867693;-0.4352279024560011;0.38146407367577817;0.3659564983694853;0.5286839438403248;1.0000668560286807
70.600222;1.1015886738519491;0.41662811295243596;0.37825340825819187;-0.4068320759139809;-0.36932346771268504;1.0927001595572232;1.0000452516785887;9.999122142170128;0.41679047802445857;-0.43522803530007326;-0.43522790206598005;0.3814643822413372;0.36595662967190284;0.5286844559020397;1.0000668869654732
70.610222;1.1015922918398344;0.4166299336563066;0.37825349371528033;-0.4068320748363717;-0.3693234680819228;1.0926982436997046;1.000043708326931;9.999111534386703;0.41679077351802274;-0.4352280359545669;-0.43522790173227055;0.38146467876633827;0.36595675262568067;0.5286849476682681;1.000066902264002
70.620222;1.101595922742246;0.41663173591832636;0.3782535311115932;-0.4068320737509861;-0.36932346844297864;1.0926962545710615;1.0000421633793142;9.999100789751791;0.4167910941214447;-0.43522803661121245;-0.43522790145691326;0.38146496376570943;0.3659568673000314;0.5286854205340532;1.0000668972501734
70.630222;1.1015995581235085;0.4166335177449864;0.37825352022769293;-0.40683207265813737;-0.3693234687947382;1.0926941859209698;1.000040613664933;9.999089888954666;0.4167914409482403;-0.43522803726891385;-0.43522790124170513;0.3814652381371429;0.36595697366936;0.5286858750332343;1.0000668696286499
70.640222;1.1016031895155574;0.4166352765133169;0.3782534607520143;-0.40683207155787365;-0.3693234691363316;1.0926920333284043;1.000039055261755;9.999078815425868;0.4167918149621495;-0.4352280379263933;-0.4352279010884626;0.3814655029527284;0.3659570717937212;0.5286863108816013;1.0000668181268864
70.650222;1.101606808287601;0.4166370089978763;0.37825335292085976;-0.4068320704498783;-0.3693234694672175;1.092689793890779;1.0000374846670417;9.99906755962158;0.4167922170358534;-0.435228038582791;-0.4352279009985796;0.3814657592396506;0.3659571619922441;0.5286867273543867;1.0000667404491126
70.660222;1.1016104056757554;0.4166387116584436;0.37825319740935903;-0.40683206933322197;-0.3693234697871245;1.0926874660326455;1.0000358994396334;9.999056127935004;0.41679264771583746;-0.4352280392379487;-0.43522790097231456;0.38146600778558454;0.3659572449567294;0.5286871243595979;1.0000666328650536
70.670222;1.1016139739765838;0.41664038077998156;0.3782529947870349;-0.40683206820620904;-0.36932347009600386;1.0926850500490375;1.0000342980543266;9.999044545306246;0.41679310684551024;-0.43522803989200887;-0.4352279010086859;0.38146624871263723;0.36595732142122533;0.5286875032841899;1.0000664913790314
70.680222;1.1016175070756564;0.4166420125334476;0.3782527452949663;-0.4068320670666118;-0.3693234703939712;1.0926825480497153;1.0000326797130128;9.99903284474231;0.4167935934738151;-0.43522804054504316;-0.43522790110606047;0.38146648120798987;0.36595739175731967;0.5286878664467877;1.0000663128466116
70.690222;1.1016209996536093;0.4166436031433685;0.3782524488643483;-0.4068320659121247;-0.36932347068104027;1.0926799625438357;1.000031044099418;9.999021048913676;0.4167941060447043;-0.4352280411970847;-0.4352279012628324;0.3814667038320658;0.36595745616233544;0.5286882159128644;1.0000660957918472
70.700222;1.1016244465969132;0.4166451489525636;0.378252105074301;-0.4068320647404996;-0.36932347095689283;1.0926772960948623;1.0000293909982694;9.999009165183876;0.41679464260420834;-0.4352280418481762;-0.4352279014776721;0.38146691493515206;0.3659575148760779;0.5286885531477582;1.0000658409609016
70.710222;1.1016278429436674;0.4166466464182129;0.37825171350754555;-0.406832063549451;-0.36932347122099973;1.0926745532837083;1.000027720593179;9.998997206822072;0.41679520093229216;-0.4352280424982696;-0.43522790174943526;0.3814671127691317;0.3659575678659514;0.528688879337924;1.0000655511723
70.720222;1.1016311842884277;0.4166480923463784;0.3782512744411549;-0.4068320623368635;-0.36932347147297706;1.0926717421783392;1.0000260346795038;9.99898522048808;0.4167957786294219;-0.4352280431471282;-0.4352279020771254;0.3814672956177111;0.36595761447640723;0.5286891954503464;1.0000652312794631
70.730222;1.1016344680443222;0.41664948403590407;0.378250788950955;-0.406832061101292;-0.36932347171286173;1.0926688741761799;1.0000243373553952;9.998973296548497;0.41679637326692076;-0.4352280437942597;-0.4352279024598413;0.38146746213071187;0.3659576535014196;0.5286895022162543;1.0000648889656258
70.740222;1.1016376941713566;0.41665081923475983;0.37825025853755917;-0.4068320598423778;-0.36932347194101245;1.0926659636252651;1.0000226345319243;9.998961561298568;0.41679698260128994;-0.4352280444389245;-0.4352279028965898;0.3814676114889233;0.36595768359479924;0.5286898006916578;1.000064534555911
70.750222;1.101640864047105;0.4166520965003799;0.3782496851344763;-0.4068320585610588;-0.36932347215764233;1.0926630269706896;1.0000209333083578;9.99895016049437;0.4167976046552373;-0.43522804508031576;-0.43522790338629275;0.38146774312944964;0.3659577037561837;0.528690093164846;1.0000641790349032
70.760222;1.1016439790096384;0.41665331557761776;0.37824907134231633;-0.40683205725948435;-0.3693234723624777;1.0926600809695137;1.0000192417336384;9.998939238440386;0.41679823742554917;-0.4352280457179155;-0.4352279039280018;0.3814678563171106;0.36595771357246865;0.5286903834644259;1.000063832422527
70.770222;1.101647040013301;0.4166544771164481;0.3782484203829698;-0.4068320559406209;-0.3693234725547966;1.0926571418310036;1.0000175684825447;9.998928921898639;0.4167988784612023;-0.4352280463516363;-0.4352279045209216;0.3814679500357065;0.36595771297868473;0.5286906762260744;1.0000635033087
70.780222;1.1016500476639228;0.41665558219101057;0.3782477358490625;-0.40683205460789823;-0.3693234727337042;1.0926542259057017;1.000015921697733;9.998919320351709;0.41679952505141343;-0.43522804698138795;-0.4352279051642449;0.38146802306186134;0.36595770165616387;0.5286909759592183;1.0000631987728008
70.790222;1.1016530021182287;0.4166566321067078;0.3782470213402862;-0.406832053265253;-0.3693234728986149;1.0926513495773738;1.0000143075779018;9.99891053279909;0.4168001749356477;-0.4352280476066698;-0.43522790585706206;0.3814680739462934;0.3659576785926575;0.5286912869266365;1.0000629249010768
70.800222;1.1016559032807522;0.4166576285555813;0.37824628023988105;-0.40683205191732397;-0.36932347304963653;1.092648527871499;1.0000127300156778;9.998902646576061;0.41680082657804995;-0.435228048226785;-0.4352279065983128;0.3814681010518563;0.3659576423214361;0.5286916137086626;1.0000626881506076
70.810222;1.1016587511436078;0.4166585738784318;0.37824551580721244;-0.4068320505691071;-0.369323473187523;1.0926457732599353;1.0000111908233364;9.99889573122038;0.41680147868814393;-0.4352280488412345;-0.43522790738655637;0.38146810261926306;0.3659575916956978;0.5286919615394906;1.0000624965364904
