time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.820222;1.1016615455464651;0.41665947085499466;0.3782447311194944;-0.40683204922502264;-0.3693234733133385;1.0926430948691943;1.0000096904350801;9.99888983288985;0.4168021296463899;-0.43522804944976323;-0.4352279082196529;0.3814680767900075;0.3659575263290623;0.5286923358007128;1.0000623592745632
70.830222;1.1016642853291971;0.41666032211983917;0.37824392877473434;-0.4068320478883788;-0.3693234734280358;1.0926404984326645;1.000008229532789;9.998884967386683;0.4168027776438126;-0.4352280500522029;-0.4352279090947861;0.38146802167376254;0.36595744616059783;0.5286927410258412;1.0000622854402565
70.840222;1.1016669680695874;0.4166611298920778;0.378243110889448;-0.406832046561794;-0.3693234735320854;1.0926379870534881;1.000006809908652;9.998881119083844;0.41680342140506965;-0.4352280506482616;-0.4352279100088418;0.3814679353518402;0.36595735079377834;0.5286931803110887;1.00006228313635
70.850222;1.1016695906963718;0.41666189606354603;0.37824227942143573;-0.4068320452477306;-0.369323473625226;1.0926355618044323;1.0000054336649384;9.998878255218825;0.41680406066659764;-0.43522805123720043;-0.435227910958676;0.38146781574805017;0.36595723947018055;0.5286936555029988;1.000062359502261
70.860222;1.1016721493794706;0.4166626222301764;0.37824143639885116;-0.4068320439484101;-0.3693234737063997;1.0926332225587703;1.0000041025011042;9.99887633874826;0.41680469609965676;-0.4352280518177262;-0.4352279119411754;0.3814676604761825;0.36595711153944693;0.5286941675772294;1.0000625212158594
70.870222;1.101674638875862;0.41666330966628945;0.3782405838751663;-0.4068320426653832;-0.36932347377398417;1.0926309694607494;1.000002817967251;9.998875326331802;0.41680532882983357;-0.4352280523884208;-0.43522791295334484;0.3814674668840924;0.36595696670437816;0.5286947168129582;1.0000627744895212
70.880222;1.1016770536346785;0.41666395941409856;0.37823972366675995;-0.40683204139929335;-0.36932347382619385;1.0926288040246466;1.0000015815427967;9.998875163199797;0.4168059598134492;-0.43522805294820827;-0.43522791399236893;0.38146723252910875;0.36595680487192395;0.5286953032533465;1.0000631241909113
70.890222;1.1016793905044733;0.41666457236062715;0.3782388571166227;-0.40683204015022967;-0.36932347386150727;1.09262672968349;1.0000003939339768;9.998875782670984;0.41680658951634386;-0.43522805349634924;-0.43522791505542285;0.3814669558002832;0.3659566260445273;0.5286959272391601;1.0000635730840346
70.900222;1.1016816505820957;0.4166651491616695;0.37823798524795316;-0.40683203891844305;-0.3693234738789959;1.0926247519407875;0.9999992543806833;9.998877112590531;0.4168072180954979;-0.4352280540320918;-0.43522791613952255;0.3814666360519096;0.3659564302273245;0.5286965892650335;1.000064122041304
70.910222;1.1016838391398271;0.4166656902592748;0.3782371092738851;-0.40683203770472165;-0.369323473878354;1.0926228779747695;0.9999981607721747;9.998879088170405;0.41680784564811435;-0.4352280545544016;-0.43522791724173143;0.3814662732997566;0.36595621717446786;0.5286972897652531;1.000064770983074
70.920222;1.1016859637834264;0.4166661963116285;0.3782362308762303;-0.40683203651016064;-0.36932347385957;1.0926211161034824;0.9999971103131212;9.99888166542409;0.4168084721712754;-0.4352280550621559;-0.435227918359428;0.3814658682748267;0.3659559863988213;0.5286980297272439;1.0000655193015255
70.930222;1.1016880317997513;0.4166666688009773;0.37823535185397167;-0.40683203533559426;-0.3693234738223758;1.0926194751323186;0.9999960994579674;9.998884828488352;0.4168090975194216;-0.4352280555546;-0.43522791949045353;0.38146542283286683;0.36595573754799454;0.5286988116946094;1.0000663654703157
70.940222;1.1016900488636279;0.416667110327887;0.37823447351472805;-0.4068320341812944;-0.3693234737659223;1.0926179637264066;0.9999951230236087;9.99888858116759;0.4168097216019903;-0.4352280560314972;-0.4352279206332643;0.3814649399114033;0.36595547075233453;0.5286996400875527;1.0000673064920362
70.950222;1.1016920194625586;0.41666752434594184;0.3782335965698184;-0.4068320330471759;-0.3693234736890343;1.092616590345071;0.999994174091779;9.9988929290026;0.41681034465665534;-0.43522805649290214;-0.43522792178704034;0.3814644230633107;0.3659551866577741;0.5287005203823975;1.0000683377866393
70.960222;1.1016939472045633;0.41666791448880447;0.3782327216554146;-0.40683203193310746;-0.36932347359069423;1.092615363392439;0.9999932451160798;9.998897873738237;0.4168109672175849;-0.4352280569387772;-0.4352279229516076;0.38146387592220427;0.3659548861836581;0.5287014577592982;1.0000694543137456
70.970222;1.1016958348226917;0.41666828419922025;0.37823184981285474;-0.40683203083920694;-0.3693234734702717;1.0926142912632215;0.9999923286155814;9.998903418295487;0.41681158953015857;-0.43522805736863157;-0.435227924127171;0.38146330160505143;0.365954570615496;0.5287024561224518;1.0000706522272198
70.980222;1.1016976849575282;0.41666863703021556;0.3782309825451073;-0.40683202976613275;-0.36932347332755533;1.0926133826489084;0.9999914166326812;9.998909565187233;0.4168122109816713;-0.4352280577813951;-0.4352279253140835;0.3814627023645297;0.3659542420513349;0.5287035177226483;1.0000719295855156
70.990222;1.1016995007671673;0.4166689769157852;0.3782301216226224;-0.40683202871508733;-0.36932347316282893;1.0926126466852093;0.999990500998302;9.99891631649939;0.4168128301740761;-0.43522805817571114;-0.435227926512853;0.3814620797656843;0.3659539033046334;0.5287046430603586;1.0000732861665746
71.000222;1.1017012851290793;0.4166693080544077;0.3782292689035272;-0.4068320276876329;-0.3693234729770982;1.0926120918063769;0.9999895749175602;9.99892368803942;0.4168134452773146;-0.43522805855052754;-0.43522792772403557;0.3814614350340168;0.3659535572432588;0.5287058308849072;1.0000747229848597
71.010222;1.101703039538536;0.41666963492626174;0.37822842635137605;-0.40683202668563795;-0.3693234727722437;1.0926117240947888;0.9999886327844243;9.998931721799947;0.4168140542503483;-0.4352280589055866;-0.43522792894763596;0.3814607691138862;0.3659532063275701;0.5287070783948292;1.0000762416031992
71.020222;1.1017047636452884;0.41666996236618464;0.37822759613488866;-0.4068320257112606;-0.36932347255069536;1.0926115469853266;0.9999876680764407;9.998940481343727;0.41681465484811664;-0.43522805924143604;-0.43522793018254646;0.3814600824771379;0.36595285265771016;0.528708381878164;1.0000778434097808
71.030222;1.1017064551135378;0.4166702952063466;0.37822678050466385;-0.4068320247667627;-0.3693234723149299;1.0926115617774745;0.9999866725615703;9.99895004129548;0.4168152444261142;-0.43522805955906185;-0.43522793142664523;0.3814593750103476;0.3659524984977061;0.5287097378487952;1.0000795293448064
71.040222;1.1017081098995067;0.41667063776909335;0.37822598145460007;-0.4068320238541382;-0.36932347206731536;1.0926117677581724;0.9999856374750683;9.998960480010581;0.41681582003259876;-0.4352280598596372;-0.43522793267727955;0.38145864622330944;0.36595214692734734;0.5287111438743948;1.0000812992912325
71.050222;1.1017097230099275;0.4166709936465674;0.3782252003851888;-0.4068320229745977;-0.3693234718102117;1.0926121623373126;0.9999845549088073;9.998971868883688;0.4168163790605751;-0.4352280601445196;-0.43522793393168585;0.38145789561397997;0.36595180199672;0.5287125982285596;1.0000831502493128
71.060222;1.101711288952678;0.4166713653885314;0.37822443780458287;-0.4068320221282341;-0.3693234715460821;1.0926127413231357;0.9999834184893689;9.998984263564731;0.4168169200506116;-0.4352280604153893;-0.43522793518727504;0.38145712284780214;0.3659514683605235;0.5287140987872431;1.0000850756863315
71.070222;1.1017128018160112;0.4166717538275954;0.3782236933085151;-0.40683202131419377;-0.3693234712774046;1.092613499054332;0.9999822231081886;9.99899770833909;0.4168174430340396;-0.43522806067438385;-0.43522793644179786;0.3814563278985474;0.3659511508420187;0.5287156421302664;1.0000870679607528
71.080222;1.1017142559326778;0.4166721578527792;0.3782229661836321;-0.40683202053117573;-0.3693234710063587;1.0926144288622037;0.9999809642485491;9.999012243682582;0.41681794899177965;-0.4352280609238279;-0.43522793769339596;0.3814555112253431;0.3659508539773047;0.5287172234975887;1.0000891206180458
71.090222;1.101715646657457;0.41667257513817113;0.3782222562086297;-0.4068320197778853;-0.369323470734527;1.0926155238572868;0.9999796385298176;9.999027898885497;0.41681843899541593;-0.4352280611657008;-0.43522793894070566;0.3814546736875893;0.3659505815873504;0.5287188376561406;1.0000912278753584
71.100222;1.1017169706683636;0.4166730030654961;0.3782215638614958;-0.4068320190532934;-0.3693234704628797;1.0926167772911306;0.9999782449472954;9.999044674565942;0.4168189139553947;-0.4352280614014934;-0.43522794018296257;0.38145381633819736;0.36595033668588417;0.5287204799170286;1.0000933833989292
71.110222;1.1017182262672371;0.4166734391748624;0.37822088991767266;-0.40683201835675314;-0.3693234701921392;1.092618182415559;0.9999767852001704;9.999062539318412;0.4168193749417872;-0.4352280616324274;-0.435227941419633;0.3814529403128568;0.3659501216694579;0.5287221467907544;1.0000955798378215
71.120222;1.1017194129334804;0.4166738813465775;0.3782202351585567;-0.40683201768799454;-0.3693234699231734;1.092619732381174;0.9999752636255672;9.999081443072136;0.41681982367706993;-0.4352280618595978;-0.43522794264994197;0.38145204667089777;0.36594993841796963;0.5287238362256612;1.0000978085679528
71.130222;1.1017205299937416;0.41667432797754184;0.37821960053816756;-0.40683201704707234;-0.3693234696570247;1.0926214202477802;0.9999736869937588;9.999101327251994;0.4168202628923478;-0.43522806208391795;-0.4352279438730643;0.381451136054633;0.3659497883460465;0.5287255471769408;1.0001000602896604
71.140222;1.1017215761578172;0.4166747779930871;0.37821898732486614;-0.406832016434409;-0.3693234693946637;1.092623238169908;0.9999720634914626;9.999122127387523;0.41682069629681245;-0.4352280623060853;-0.4352279450884173;0.381450208414455;0.36594967270763423;0.5287272785690252;1.0001023264861306
71.150222;1.1017225505282715;0.4166752304032193;0.37821839694658677;-0.40683201585085466;-0.36932346913690217;1.0926251757219159;0.9999704010640611;9.999143773652765;0.41682112825054846;-0.4352280625266871;-0.43522794629540895;0.3814492633658015;0.365949592879993;0.5287290282927914;1.0001046000866376
71.160222;1.101723453983093;0.4166769064413807;0.37821894092523717;-0.406831961918815;-0.3693234204271456;1.092627219347717;0.9999687061373566;9.999166189651357;0.41682156327560443;-0.43522806274618137;-0.43522794749311045;0.38144830079735537;0.3659495503149217;0.5287307932068596;1.0001068745409492
71.170222;1.1017242896751465;0.4166773582476423;0.37821840072845403;-0.40683196139777394;-0.3693234201818778;1.0926293537723486;0.9999669834061856;9.999189290663923;0.416822005547236;-0.43522806296477823;-0.4352279486801835;0.38144732095692113;0.36594954634377524;0.5287325700887403;1.000109142367611
71.180222;1.1017250623450896;0.4166778060308523;0.3782178882180186;-0.40683196091068335;-0.36932341994531404;1.0926315637671515;0.999965236302383;9.999212983730283;0.416822458686654;-0.43522806318255713;-0.43522794985488683;0.38144632433690273;0.3659495821116655;0.5287343557191096;1.0001113946409372
71.190222;1.101725777463879;0.4166782474101389;0.37821740542969073;-0.40683196045899733;-0.36932341971892213;1.0926338351170017;0.99996346736638;9.999237174210016;0.4168229257788307;-0.4352280633995737;-0.4352279510151317;0.38144531164564427;0.36594965892018927;0.5287361456161715;1.000113621576801
71.200222;1.1017264409424734;0.41667868061005836;0.3782169544481418;-0.4068319600435217;-0.3693234195033392;1.0926361550265329;0.9999616777902522;9.99926177302412;0.4168234091354637;-0.43522806361571104;-0.4352279521585695;0.3814442838304139;0.36594977880655466;0.5287379332440159;1.00011581338169
71.210222;1.1017270587229018;0.4166791047475077;0.37821653710326636;-0.40683195966464386;-0.3693234192983793;1.0926385120359163;0.9999598669492451;9.999286690028834;0.4168239098663192;-0.43522806383066603;-0.4352279532825408;0.38144324225027004;0.3659499448331181;0.5287397104414556;1.0001179606375845
71.220222;1.1017276357984982;0.41667951985525703;0.3782161545546216;-0.40683195932259947;-0.36932341910340144;1.0926408952193856;0.9999580331503403;9.999311826204421;0.4168244278967507;-0.43522806404419045;-0.43522795438377077;0.3814421887965034;0.36595016084754933;0.5287414684055032;1.000120054259898
71.230222;1.101728175458298;0.4166799265027128;0.37821580710573105;-0.4068319590175059;-0.3693234189176912;1.092643293014566;0.9999561743544229;9.999337084330115;0.41682496241516565;-0.4352280642562234;-0.43522795545807247;0.3814411258561716;0.36595043073059125;0.5287431988662797;1.0001220854387491
71.240222;1.1017286795555574;0.41668032539704103;0.37821549455291326;-0.40683195874939765;-0.369323418740719;1.092645693239966;0.9999542885119101;9.999362383722344;0.41682551206006785;-0.4352280644667016;-0.4352279565005401;0.38144005589326113;0.3659507574811513;0.5287448949400222;1.0001240455113076
71.250222;1.1017291495058237;0.41668071762706504;0.378215216572576;-0.4068319585183101;-0.3693234185720803;1.0926480843851096;0.9999523747501762;9.999387662866729;0.41682607503470176;-0.435228064675022;-0.43522795750602133;0.3814389805362365;0.3659511425845464;0.5287465513535976;1.0001259261872115
71.260222;1.1017295868649246;0.4166811051870928;0.378214972649955;-0.4068319583242184;-0.36932341841116495;1.0926504553505696;0.9999504344606472;9.999412875707051;0.41682664972703104;-0.43522806487951377;-0.4352279584693869;0.3814379001073783;0.3659515858962902;0.5287481646086385;1.0001277203433612
71.270222;1.1017299930274838;0.41668149081253825;0.378214762057533;-0.4068319581672235;-0.36932341825690457;1.0926527943626252;0.999948470827526;9.999437987691676;0.41682723521272613;-0.43522806507755013;-0.4352279593858594;0.38143681421311004;0.3659520860622705;0.5287497330590297;1.00012942248798
71.280222;1.1017303690119902;0.4166818773863938;0.3782145842482948;-0.4068319580482487;-0.3693234181078345;1.0926550901998218;0.9999464877773128;9.999462974171628;0.4168278308988678;-0.43522806526638746;-0.43522796025156685;0.38143572256001396;0.36595264102502195;0.5287512564473679;1.0001310284333198
71.290222;1.1017307156068288;0.41668226756557836;0.3782144390359771;-0.406831957969226;-0.36932341796247375;1.0926573335891325;0.9999444901840621;9.999487821045586;0.4168284358510439;-0.4352280654440187;-0.43522796106377015;0.38143462505028974;0.36595324819883346;0.5287527354468462;1.000132534236626
71.300222;1.1017310329461667;0.41668266354706046;0.37821432625915574;-0.4068319579322919;-0.3693234178197243;1.0926595166463349;0.9999424846871638;9.999512520263126;0.41682904869267545;-0.43522806560929267;-0.43522796182064044;0.38143352147431336;0.36595390453257354;0.5287541717079345;1.0001339353079688
71.310222;1.1017313200027266;0.4166830670578993;0.3782142454710917;-0.4068319579390905;-0.3693234176789911;1.0926616329105978;0.9999404794746386;9.999537059938053;0.41682966808533545;-0.4352280657613413;-0.435227962520991;0.38143241155290153;0.36595460663401425;0.5287555679508555;1.0001352269513764
71.320222;1.101731575050938;0.41668347961899216;0.3782141961236345;-0.4068319579907373;-0.36932341754009074;1.0926636787863295;0.999938483385482;9.999561419650558;0.41683029324097476;-0.43522806589891794;-0.43522796316395895;0.3814312952013765;0.3659553508226138;0.5287569275488467;1.0001364056595174
71.330222;1.1017317964568918;0.416683902711522;0.3782141779951166;-0.40683195808791145;-0.3693234174031175;1.0926656536004866;0.9999365050124591;9.999585573978582;0.4168309241572453;-0.4352280660201291;-0.43522796374861206;0.3814301726384065;0.36595613318859516;0.528758253625693;1.0001374694748886
71.340222;1.1017319827357066;0.41668433766020735;0.37821419114712657;-0.4068319582308086;-0.36932341726831847;1.0926675576479914;0.9999345521168512;9.999609496233749;0.4168315613890895;-0.4352280661225091;-0.4352279642739164;0.381429044392569;0.3659569498173653;0.5287595482375602;1.0001384169919272
71.350222;1.10173213235575;0.41668478551130583;0.37821423542332683;-0.40683195841914804;-0.36932341713617367;1.092669391195353;0.9999326317729227;9.999633159074753;0.41683220526219894;-0.4352280662031285;-0.4352279647391095;0.38142791150621347;0.36595779704929576;0.5287608123215163;1.0001392461126055
71.360222;1.1017322445876898;0.4166852470639797;0.3782143101492393;-0.4068319586524547;-0.3693234170077834;1.0926711552559145;0.9999307508326092;9.999656538824484;0.41683285510562557;-0.4352280662587751;-0.4352279651438502;0.3814267759345479;0.36595867150628825;0.5287620462861272;1.0001399537769369
71.370222;1.1017323208046097;0.4166857227313324;0.378214414118929;-0.4068319589303026;-0.3693234168849957;1.092672852390212;0.9999289161935846;9.999679622033693;0.41683350930819035;-0.43522806628622457;-0.43522796548792353;0.38142564056713457;0.36595957010442093;0.5287632502480586;1.0001405364281428
71.380222;1.1017323648930941;0.41668621221225755;0.3782145457797118;-0.40683195925204485;-0.3693234167698481;1.0926744871688048;0.9999271347913676;9.999702404318304;0.41683416604414225;-0.435228066282236;-0.43522796577089545;0.3814245088574635;0.36596049043444073;0.5287644237007411;1.0001409905377454
71.390222;1.1017323832487282;0.41668671425195336;0.37821470365689847;-0.4068319596162887;-0.3693234166640914;1.0926760657819756;0.9999254129170296;9.999724885765197;0.4168348237646957;-0.4352280662433517;-0.4352279659920977;0.38142338457491176;0.36596143089103844;0.5287655652976565;1.0001413135043369
71.400222;1.1017323845260913;0.41668722646737405;0.37821488671828185;-0.4068319600207425;-0.3693234165695503;1.0926775944065192;0.9999237552305356;9.999747071903736;0.4168354811070913;-0.43522806616612125;-0.4352279661510187;0.38142227173305737;0.36596239005353554;0.5287666728654429;1.000141505052658
71.410222;1.1017323783920747;0.4166877453083169;0.37821509447302293;-0.4068319604626289;-0.3693234164885154;1.0926790782004934;0.9999221647273401;9.999768974858974;0.4168361365876642;-0.4352280660476443;-0.4352279662476592;0.3814211745717898;0.36596336629818266;0.528767743666788;1.0001415679027112
71.420222;1.101732373894926;0.416688266363191;0.3782153267489254;-0.406831960939225;-0.369323416423242;1.0926805217431366;0.9999206434930369;9.99979060947709;0.4168367884825095;-0.4352280658857904;-0.43522796628241534;0.3814200974213298;0.36596435809863603;0.5287687751468767;1.0001415069022899
71.430222;1.1017323784636812;0.4166887850569806;0.3782155831190031;-0.406831961447934;-0.36932341637534666;1.092681929187575;0.9999191933001809;9.999811986922657;0.41683743500013803;-0.4352280656792377;-0.43522796625592736;0.3814190444458203;0.36596536411663816;0.5287697655881592;1.0001413278976072
71.440222;1.1017323974352689;0.4166892975809626;0.3782158624703971;-0.40683196198602906;-0.36932341634594634;1.0926833034384675;0.9999178159663992;9.999833103954433;0.4168380744649376;-0.4352280654276028;-0.43522796616936793;0.38141801940465997;0.3659663829415344;0.528770714280622;1.000141037306976
71.450222;1.1017324341305414;0.4166898014381963;0.37821616327574525;-0.40683196255043497;-0.3693234163361468;1.0926846457750825;0.9999165133267368;9.999853935102653;0.41683870536306383;-0.43522806513141465;-0.4352279660247082;0.3814170253685027;0.3659674130311435;0.5287716218290063;1.0001406415657665
71.460222;1.1017324910345665;0.41669029517393485;0.378216484309643;-0.4068319631374701;-0.369323416347502;1.092685956759908;0.9999152868782023;9.999874441283744;0.41683932632396886;-0.4352280647920094;-0.4352279658245443;0.3814160647137176;0.3659684527860578;0.5287724904496209;1.0001401461600488
71.470222;1.1017325716626505;0.416690777750963;0.37821682510596305;-0.4068319637427246;-0.369323416382104;1.0926872373932186;0.9999141383462956;9.999894582936331;0.4168399358685029;-0.43522806441153794;-0.43522796557161075;0.3814151395335936;0.36596950062371;0.5287733235732033;1.0001395551145336
71.480222;1.1017326818793882;0.4166912480947633;0.3782171858457101;-0.40683196436143804;-0.3693234164418549;1.0926884894843671;0.9999130712462291;9.999914321480173;0.41684053184429276;-0.435228063992767;-0.4352279652683837;0.38141425179841276;0.3659705550740904;0.5287741251310923;1.0001388716667634
71.490222;1.1017328304077223;0.4166917049148735;0.3782175668835315;-0.40683196498903273;-0.369323416527592;1.0926897154023367;0.9999120912208068;9.999933614784089;0.4168411109046383;-0.4352280635384442;-0.43522796491722754;0.3814134031057985;0.3659716147056816;0.528774898804871;1.0001381001352088
71.500222;1.1017330282583329;0.4166921470371046;0.37821796827416926;-0.40683196562120233;-0.3693234166390254;1.0926909173919201;0.9999112043760657;9.999952415578699;0.4168416684947321;-0.43522806305067024;-0.43522796452080414;0.38141259441411335;0.3659726779703923;0.528775647112845;1.0001372474838386
71.510222;1.101733286558049;0.41669257410100646;0.3782183893910465;-0.40683196625361867;-0.3693234167753171;1.092692096410106;0.9999104153028097;9.999970677979563;0.41684219929944183;-0.4352280625307372;-0.43522796408210945;0.38141182584887334;0.3659737432272191;0.528776370781719;1.0001363233342822
71.520222;1.101733614858338;0.41669298657624515;0.3782188287461126;-0.4068319668817716;-0.36932341693553306;1.0926932510214586;0.999909726018507;9.999988367336847;0.4168426977489071;-0.43522806197916325;-0.43522796360418414;0.3814110967371242;0.3659748088145999;0.5287770686450559;1.0001353395880799
71.530222;1.101734021635195;0.41669338486581575;0.3782192843005487;-0.4068319675011457;-0.36932341711855565;1.0926943774525348;0.999909135909359;10.000005458965553;0.4168431584237086;-0.435228061395722;-0.43522796308990275;0.3814104059150449;0.36597587309523855;0.5287777380697366;1.0001343106738374
71.540222;1.1017345146482602;0.41669376870024066;0.3782197539002304;-0.40683196810748806;-0.36932341732294016;1.092695470819093;0.9999086424237077;10.000021928459718;0.41684357629548796;-0.43522806077988574;-0.43522796254200896;0.3814097520120429;0.36597693447676394;0.5287783757637271;1.0001332534861946
71.550222;1.1017351003865148;0.416694137299188;0.37822023528486326;-0.40683196869698857;-0.3693234175472341;1.0926965260505117;0.9999082419317064;10.000037748031096;0.4168439468287641;-0.43522806013157017;-0.4352279619632979;0.38140913367744206;0.36597799116724383;0.5287789780399921;1.0001321859841585
71.560222;1.1017357849305696;0.4166944896151431;0.3782207260535477;-0.40683196926638754;-0.3693234177901513;1.092697538428039;0.9999079301968982;10.000052890675121;0.41684426612904957;-0.43522805945155635;-0.43522796135668707;0.381408549917123;0.365979040845475;0.5287795403462647;1.0001311250991154
71.570222;1.1017365753407484;0.4166948243238165;0.3782212240310065;-0.4068319698130317;-0.3693234180501686;1.0926985049647806;0.9999077025527447;10.000067340060042;0.41684453116441084;-0.4352280587415899;-0.43522796072513925;0.3814080002472728;0.36598008071731214;0.5287800571542696;1.000130085470665
71.580222;1.10173747931528;0.41669513990599377;0.3782217276610518;-0.4068319703348544;-0.3693234183252774;1.092699425666134;0.9999075539690664;10.000081101765234;0.41684473992736376;-0.43522805800435055;-0.4352279600715711;0.38140748437223926;0.3659811079128851;0.5287805228436374;1.0001290790952337
71.590222;1.1017385038997007;0.41669543516877705;0.37822223614464845;-0.40683197083018524;-0.369323418613379;1.0927003029046554;0.9999074789785481;10.000094205576518;0.4168448914425111;-0.43522805724306557;-0.43522795939869646;0.3814070017565053;0.3659821200283874;0.5287809331793812;1.000128115303937
71.600222;1.1017396542523819;0.41669570987966603;0.3782227493891001;-0.4068319712976142;-0.36932341891291587;1.0927011397937427;0.9999074715542379;10.000106698854793;0.4168449859103366;-0.4352280564608274;-0.4352279587088892;0.3814065512712406;0.3659831154677379;0.5287812862799024;1.0001272012143094
71.610222;1.1017409327431402;0.4166959648749922;0.3782232676558312;-0.4068319717361998;-0.369323419223191;1.0927019393403932;0.9999075251710178;10.000118636599298;0.4168450252473588;-0.4352280556600954;-0.4352279580043238;0.3814061311133466;0.3659840930822993;0.5287815823213541;1.0001263421789683
71.620222;1.1017423389515015;0.416696201720841;0.3782237912155242;-0.40683197214563915;-0.3693234195440957;1.0927027046194502;0.9999076337492764;10.00013006848557;0.4168450132277021;-0.43522805484242416;-0.4352279572871001;0.3814057393493458;0.36598505157764355;0.5287818226227166;1.000125541423609
71.630222;1.1017438703480749;0.41669642245680255;0.37822432028771874;-0.40683197252604664;-0.3693234198754691;1.0927034392372974;0.9999077934548319;10.000141022243044;0.4168449546072236;-0.4352280540081425;-0.4352279565591352;0.38140537447817846;0.36598598931741355;0.5287820091500885;1.0001247996247873
71.640222;1.1017455228234083;0.4166966295233653;0.37822485477672346;-0.4068319728775248;-0.3693234202167157;1.0927041469623981;0.9999080032475414;10.000151490943757;0.4168448541474003;-0.43522805315642854;-0.43522795582221807;0.38140503555000976;0.3659869042525546;0.5287821444864326;1.0001241154980418
71.650222;1.1017472908909167;0.416696825845817;0.37822539385564946;-0.4068319731998157;-0.3693234205668411;1.0927048303406093;0.9999082631034838;10.000161438050142;0.4168447163493442;-0.43522805228620776;-0.43522795507819156;0.3814047220027206;0.36598779396483777;0.5287822315293061;1.0001234867848945
71.660222;1.101749168218106;0.4166970150675549;0.3782259360185376;-0.4068319734922041;-0.369323420924448;1.09270549022322;0.999908571806103;10.000170811400821;0.41684454555919886;-0.4352280513969315;-0.43522795432888733;0.38140443344544683;0.36598865592673807;0.5287822727190447;1.0001229104670686
71.670222;1.1017511485725204;0.41669720136195704;0.37822647951602917;-0.40683197375356295;-0.36932342128761336;1.0927061268365752;0.9999089260468164;10.000179547837073;0.41684434588938885;-0.43522805048833596;-0.4352279535758524;0.38140416992336246;0.36598948770466766;0.5287822697896946;1.000122382513927
71.680222;1.1017532261446203;0.41669738865484324;0.37822702279658477;-0.40683197398259;-0.3693234216539136;1.0927067404887925;0.999909321098294;10.000187577000501;0.41684412082520483;-0.43522804955991934;-0.43522795282024473;0.38140393227259045;0.3659902870014251;0.5287822244373641;1.0001218987592062
71.690222;1.101755394955457;0.4166975802452372;0.37822756494969767;-0.4068319741783881;-0.3693234220206069;1.0927073316428337;0.9999097519890672;10.000194833500013;0.4168438727947093;-0.43522804861115455;-0.43522795206326587;0.3814037217309494;0.3659910516263128;0.5287821389011746;1.000121456778397
71.700222;1.1017576483055038;0.4166977790594279;0.3782281059307242;-0.40683197434079527;-0.3693234223849299;1.0927079013147643;0.999910213210708;10.000201268271708;0.4168436030681418;-0.4352280476420199;-0.43522795130672787;0.3814035392615424;0.3659917796758908;0.5287820161991469;1.0001210559851752
71.710222;1.1017599789630712;0.4166979875574988;0.3782286462086505;-0.4068319744701875;-0.36932342274434593;1.092708451519082;0.9999106975146969;10.000206849646636;0.4168433121799244;-0.4352280466530307;-0.4352279505529713;0.3814033852365157;0.36599246989995204;0.5287818604668777;1.0001206954736857
71.720222;1.1017623798878824;0.41669820721173373;0.3782291862378482;-0.40683197456741216;-0.36932342309654753;1.0927089850186915;0.9999111962467536;10.000211552642599;0.4168430006694579;-0.4352280456449891;-0.43522794980442386;0.38140325946521797;0.36599312192063954;0.5287816768865886;1.000120372842892
71.730222;1.101764844850198;0.4166984384849048;0.3782297261489822;-0.4068319746338271;-0.36932342343937685;1.0927095040484431;0.999911700982867;10.000215347025629;0.41684266966663225;-0.4352280446189123;-0.43522794906346357;0.3814031614255785;0.3659937362387466;0.5287814706961241;1.0001200850571552
71.740222;1.1017673686674387;0.41669868160500845;0.378230265454098;-0.4068319746708764;-0.3693234237707478;1.0927100089754884;0.9999122043514551;10.000218196560255;0.4168423210396227;-0.4352280435762432;-0.43522794833241024;0.3814030906225382;0.3659943139248588;0.5287812459177839;1.0001198297196028
71.750222;1.1017699470686093;0.4166989375426133;0.3782308030038496;-0.4068319746795289;-0.36932342408855945;1.0927104980996152;0.9999126994400032;10.000220068050535;0.41684195712190136;-0.4352280425192107;-0.43522794761314215;0.3814030470800547;0.3659948561142922;0.5287810046509764;1.0001196062338582
71.760222;1.1017725761647748;0.4166992084195553;0.3782313374837426;-0.406831974660176;-0.36932342439077404;1.0927109680575933;0.9999131793804554;10.000220940563882;0.4168415803277367;-0.43522804145084043;-0.43522794690660344;0.3814030318249494;0.3659953635870039;0.5287807470281407;1.0001194161262585
71.770222;1.101775251297222;0.4166994970835563;0.37823186789174884;-0.4068319746128136;-0.36932342467544627;1.092711414068901;0.9999136380635395;10.000220806432855;0.4168411930166753;-0.4352280403744935;-0.4352279462129272;0.38140304704464095;0.3659958363933637;0.5287804717190525;1.0001192616518895
71.780222;1.1017779659741487;0.4166998063917886;0.3782323934255371;-0.40683197453716535;-0.369323424940656;1.0927118303669325;0.9999140705632314;10.000219661522069;0.4168407975936406;-0.43522803929332277;-0.43522794553195315;0.38140309575020703;0.36599627381976996;0.52878017716073;1.0001191437348527
71.790222;1.1017807125556205;0.4167001386213261;0.3782329130459888;-0.4068319744327812;-0.3693234251848761;1.0927122108682512;0.9999144726812789;10.000217492487202;0.4168403966888467;-0.43522803821003436;-0.43522794486327354;0.38140318120647415;0.3659966748309279;0.5287798630102578;1.000119060980599
71.800222;1.101783483388999;0.4167004950575496;0.37823342548708166;-0.4068319742992639;-0.36932342540755675;1.0927125497458356;0.9999148405528218;10.000214273800227;0.4168399933453208;-0.43522803712710895;-0.4352279442059766;0.3814033065351554;0.3659970383250197;0.5287795305391942;1.0001190103507434
71.810222;1.1017862699650545;0.41670087607582923;0.3782339297730824;-0.4068319741366937;-0.3693234256092707;1.0927128416897662;0.9999151705310765;10.000209974692204;0.4168395909012632;-0.4352280360471079;-0.43522794355876987;0.3814034743638209;0.365997362985127;0.5287791816579775;1.0001189882128718
71.820222;1.1017890623649482;0.41670128148379765;0.37823442536462365;-0.40683197394601317;-0.3693234257914566;1.092713081969667;0.9999154593222599;10.000204565151028;0.41683919245010675;-0.43522803497259477;-0.4352279429205028;0.3814036865897513;0.3659976472870112;0.5287788177587426;1.000118990796799
71.830222;1.1017918512652027;0.4167017105018403;0.37823491170344464;-0.4068319737289538;-0.36932342595604695;1.0927132668938526;0.9999157044262615;10.00019802255833;0.4168388005330812;-0.435228033905858;-0.4352279422907719;0.38140394471412153;0.36599788995735577;0.5287784396886277;1.0001190146605785
71.840222;1.101794629535333;0.41670216139394717;0.37823538777849514;-0.40683197348755634;-0.36932342610531443;1.092713394451591;0.9999159041717206;10.000190344261267;0.4168384174168942;-0.43522803284889033;-0.4352279416700384;0.38140425014393115;0.36599809040661;0.52877804842284;1.0001190568539204
71.850222;1.1017973915189871;0.4167026311282767;0.37823585206875804;-0.40683197322400916;-0.36932342624194214;1.0927134649641868;0.9999160571021816;10.000181557195726;0.4168380453701354;-0.4352280318034457;-0.4352279410589709;0.3814046039645593;0.36599824869513453;0.5287776448469452;1.0001191140019825
71.860222;1.101800131767085;0.41670311550716854;0.3782363030378723;-0.40683197294087525;-0.36932342636883775;1.0927134819331537;0.9999161615119382;10.000171713337481;0.4168376867356853;-0.435228030770934;-0.43522794045780994;0.38140500705869856;0.3659983654317876;0.5287772288929666;1.0001191815655786
71.870222;1.1018028440701588;0.4167036096489262;0.37823673981999767;-0.4068319726409887;-0.36932342648878574;1.0927134517260564;0.9999162155407718;10.000160872544466;0.41683734397012595;-0.43522802975238956;-0.4352279398662749;0.3814054606264875;0.3659984418991056;0.5287767994866233;1.0001192552196483
71.880222;1.1018055208782245;0.41670410828938587;0.3782371622951941;-0.40683197232724166;-0.3693234266042741;1.092713381704842;0.9999162179543947;10.000149086940915;0.4168370194428412;-0.43522802874855904;-0.43522793928353415;0.3814059662196905;0.3659984799828019;0.5287763552857788;1.0001193334038159
71.890222;1.1018081535402175;0.4167046058261973;0.3782375707334729;-0.40683197200273635;-0.3693234267173854;1.0927132788905145;0.9999161692076789;10.000136393878083;0.4168367152842254;-0.435228027760076;-0.43522793870827536;0.3814065255976817;0.3659984818855811;0.5287758953387944;1.0001194184085322
71.900222;1.1018107331128957;0.41670509617266505;0.37823796568605184;-0.4068319716707788;-0.3693234268297738;1.0927131497330274;0.9999160712549465;10.00012281462002;0.41683643362249373;-0.4352280267877072;-0.43522793813920285;0.381407140712195;0.36599845012801285;0.5287754191325111;1.0001195153908937
71.910222;1.1018132516032062;0.4167055726230806;0.37823834805150114;-0.4068319713344825;-0.3693234269428262;1.0927129995518134;0.9999159255392611;10.000108360472387;0.4168361767644793;-0.4352280258324529;-0.43522793757542966;0.3814078131796529;0.3659983876178688;0.528774925830787;1.0001196303663764
71.920222;1.1018157028653461;0.4167060279339481;0.3782387189419552;-0.40683197099657786;-0.36932342705780513;1.0927128317514716;0.9999157314978279;10.000093044320955;0.41683594683793185;-0.43522802489551715;-0.43522793701632223;0.3814085436478057;0.36599829734911987;0.5287744132498224;1.0001197688479773
71.930222;1.1018180818096146;0.4167064546563639;0.3782390794887344;-0.40683197065956983;-0.36932342717572253;1.0927126478769011;0.9999154881636546;10.000076890584802;0.41683574506953947;-0.435228023978242;-0.4352279364612537;0.38140933171222396;0.36599818213767116;0.5287738775996254;1.0001199360321815
71.940222;1.1018203827445852;0.4167068459990295;0.3782394308912796;-0.40683197032578455;-0.36932342729711737;1.0927124478828223;0.9999151968694738;10.000059937127528;0.41683557166108065;-0.4352280230819948;-0.4352279359097312;0.3814101757257233;0.3659980448241919;0.5287733142054473;1.0001201369734796
71.950222;1.1018225986315944;0.4167071968792076;0.3782397745048589;-0.40683196999728255;-0.36932342742214475;1.0927122299513954;0.9999148614930319;10.000042223858902;0.41683542647542315;-0.43522802220806345;-0.4352279353616566;0.3814110724073675;0.36599788860990623;0.5287727185205505;1.0001203753404997
71.960222;1.1018247219014636;0.41670750424655884;0.3782401116163951;-0.4068319696758433;-0.3693234275508879;1.092711990757327;0.9999144872458267;10.000023780038244;0.41683530943434727;-0.4352280213575084;-0.4352279348172625;0.3814120171198388;0.3659977170039614;0.5287720868633426;1.000120652022199
71.970222;1.1018267463367142;0.4167077666335642;0.37824044308682375;-0.40683196936286636;-0.36932342768365567;1.09271172641826;0.9999140798238639;10.000004628805112;0.4168352203170331;-0.4352280205308824;-0.4352279342766516;0.3814130047682552;0.36599753346081215;0.5287714168144458;1.0001209653176528
71.980222;1.1018286684358558;0.41670798343175053;0.3782407694449222;-0.4068319690592318;-0.36932342782142297;1.0927114332571832;0.999913644244984;9.99998480032202;0.41683515872923355;-0.4352280197280055;-0.4352279337394651;0.38141403033984933;0.3659973409878377;0.5287707074006935;1.0001213124265376
71.990222;1.1018304875473237;0.41670815412831574;0.3782410913067006;-0.4068319687654106;-0.36932342796610435;1.0927111078416685;0.999913183785523;9.999964333796253;0.4168351244975802;-0.4352280189482001;-0.4352279332051924;0.38141508864347085;0.36599714192615523;0.5287699590558776;1.000121690775422
72.000222;1.101832205714051;0.4167082776753408;0.3782414093772716;-0.4068319684817899;-0.3693234281201759;1.0927107466716703;0.9999127000738404;9.999943273613093;0.41683511797972034;-0.43522801819078244;-0.4352279326736462;0.3814161739000819;0.36599693812909834;0.528769173323088;1.0001220981921262
72.010222;1.10183382660411;0.4167083524457156;0.3782417242067769;-0.40683196820897655;-0.36932342828595;1.0927103466104997;0.9999121936682093;9.99992167054564;0.41683513997916444;-0.43522801745529627;-0.43522793214501854;0.38141727995802915;0.3659967311801183;0.5287683525007969;1.0001225318407014
72.020222;1.1018353529963218;0.41670837690562396;0.37824203618475466;-0.40683196794785265;-0.36932342846503075;1.0927099057878622;0.9999116644719918;9.999899581476102;0.41683519143108255;-0.435228016741621;-0.43522793161975254;0.38141840102488206;0.365996522243258;0.5287674994957878;1.00012298701852
72.030222;1.101836786537674;0.41670835016668945;0.37824234551191743;-0.40683196769950086;-0.36932342865832674;1.0927094230922536;0.9999111128129335;9.999877067446638;0.41683527319535185;-0.435228016050178;-0.4352279310984453;0.38141953233518666;0.36599631187960496;0.5287666176255404;1.0001234577540925
72.040222;1.1018381308096294;0.4167082719899882;0.3782426520579344;-0.40683196746536937;-0.3693234288665184;1.0927088964773461;0.9999105412602779;9.999854196678498;0.41683538630662753;-0.43522801538199374;-0.4352279305817663;0.3814206704220535;0.365996100187563;0.528765710072751;1.0001239393539065
72.050222;1.101839392740446;0.4167081425763214;0.3782429555276978;-0.4068319672475169;-0.369323429090264;1.0927083226735752;0.9999099555009264;9.999831044766458;0.41683553235487986;-0.43522801473831213;-0.4352279300704631;0.38142181286441157;0.36599588699950175;0.5287647794766778;1.0001244304849128
72.060222;1.1018405811175633;0.4167079622195783;0.37824325583755647;-0.40683196704845487;-0.36932342933001966;1.0927076987240516;0.9999093637279164;9.999807685014238;0.4168357133172969;-0.4352280141200691;-0.4352279295652882;0.3814229577407103;0.3659956719865591;0.5287638277720811;1.000124933225295
72.070222;1.1018417054621563;0.4167077312284533;0.37824355299985685;-0.40683196687072654;-0.369323429585934;1.0927070233436902;0.9999087751752059;9.999784178575382;0.4168359311902424;-0.4352280135278176;-0.4352279290666876;0.3814241032015185;0.36599545508508424;0.5287628559375646;1.0001254517216691
72.080222;1.1018427755791478;0.4167074504076747;0.37824384665297717;-0.40683196671681593;-0.3693234298578321;1.0927062972509547;0.9999081978883579;9.999760573254589;0.41683618797764077;-0.4352280129620214;-0.4352279285745353;0.3814252470824311;0.36599523696131775;0.5287618639532866;1.0001259907520237
72.090222;1.1018438008145415;0.4167071213751305;0.37824413609357943;-0.4068319665893459;-0.36932343014513447;1.0927055232519582;0.9999076371531993;9.99973690363221;0.4168364854727798;-0.4352280124233639;-0.43522792808823124;0.38142638657022654;0.365995018789644;0.5287608509515968;1.0001265550940055
72.100222;1.1018447899448487;0.4167067461996987;0.3782444206392613;-0.40683196649085973;-0.3693234304467977;1.092704706606486;0.9999070961756009;9.999713189093887;0.4168368245154145;-0.43522801191299104;-0.43522792760699147;0.38142751842440675;0.36599480180093696;0.528759815471618;1.0001271491435202
72.110222;1.1018457510037603;0.4167063267591584;0.3782446995710622;-0.4068319664232707;-0.3693234307613607;1.0927038542155558;0.9999065776614904;9.999689437738828;0.41683720469360447;-0.43522801143260825;-0.4352279271300914;0.38142863961035;0.3659945872537665;0.5287587561948277;1.0001277760982525
72.120222;1.1018466895112393;0.41670586437999635;0.37824497190514095;-0.40683196638776026;-0.3693234310873077;1.0927029717499082;0.9999060848502428;9.999665656332812;0.4168376249151874;-0.4352280109843399;-0.43522792665712867;0.38142974754917597;0.36599437645237365;0.5287576725930941;1.0001284375508104
72.130222;1.101847607209182;0.4167053598617741;0.3782452364591448;-0.406831966385069;-0.3693234314236115;1.0927020621997732;0.9999056220471791;9.999641863350599;0.4168380838950549;-0.4352280105702317;-0.43522792618819356;0.38143083979537523;0.3659941704668053;0.5287565647716683;1.000129133631593
72.140222;1.1018485034121779;0.4167048136597934;0.37824549196019364;-0.40683196641581754;-0.3693234317697443;1.0927011281487264;0.9999051941265801;9.999618098770508;0.4168385801365883;-0.435228010191562;-0.43522792572390134;0.3814319136713498;0.3659939698968812;0.5287554328945707;1.0001298632440077
72.150222;1.1018493768763205;0.41670422616645797;0.3782457372567865;-0.40683196648091297;-0.3693234321253461;1.092700174063359;0.999904805205663;9.99959441740168;0.4168391119122077;-0.43522800984855176;-0.4352279252654495;0.3814329662893112;0.3659937751849089;0.5287542766840899;1.0001306248080042
72.160222;1.101850226467503;0.4167035980306922;0.37824597205022076;-0.4068319665817256;-0.36932343249023697;1.0926992059357783;0.9999044581621068;9.999570869831713;0.4168396772011056;-0.43522800954056085;-0.4352279248145539;0.3814339946450269;0.36599358715138847;0.5287530952587564;1.0001314168163367
72.170222;1.1018510512507647;0.41670293035287104;0.378246197628927;-0.40683196671976335;-0.36932343286439206;1.0926982299651624;0.9999041551976622;9.999547494026515;0.41684027331165224;-0.43522800926633853;-0.4352279243732293;0.38143499541313486;0.36599340682682596;0.5287518874487879;1.0001322373043495
72.180222;1.1018518499789456;0.4167022246367324;0.3782464166811341;-0.4068319668962321;-0.36932343324755534;1.0926972515371018;0.9999038983245394;9.999524326267988;0.4168408967074049;-0.4352280090241291;-0.43522792394354337;0.38143596485956593;0.365993234818481;0.5287506523297003;1.0001330839519806
72.190222;1.1018526205078303;0.41670148236152305;0.37824663244045087;-0.40683196711170955;-0.36932343363895226;1.0926962746550675;0.9999036898871589;9.999501412597427;0.41684154350601166;-0.43522800881183366;-0.43522792352739215;0.3814368989769623;0.3659930710336972;0.5287493896200832;1.0001339562376101
72.200222;1.1018533598020743;0.4167007045800975;0.37824684804822956;-0.4068319673659613;-0.3693234340372784;1.092695301710186;0.9999035334364978;9.999478806721338;0.41684221025044993;-0.43522800862740296;-0.43522792312655917;0.3814377934771013;0.3659929147139508;0.5287480994940523;1.0001348569381028
72.210222;1.1018540633824219;0.4166998921067255;0.3782470663251738;-0.40683196765811336;-0.36932343444064847;1.0926943334151695;0.9999034344776276;9.999456560905069;0.41684289437239197;-0.43522800846912596;-0.4352279227429724;0.381438644003678;0.3659927647230608;0.5287467817314117;1.00013579062206
72.220222;1.1018547243084043;0.41669904604955016;0.3782472898320076;-0.4068319679871294;-0.36932343484641333;1.092693369439958;0.9999034002373993;9.99943471711058;0.41684359403799104;-0.4352280083355894;-0.43522792237881053;0.3814394467845679;0.3659926203059507;0.5287454351865788;1.000136761408728
72.230222;1.1018553339561183;0.4166981681437445;0.3782475209821403;-0.4068319683522773;-0.3693234352513014;1.0926924092419241;0.9999034382193966;9.99941330856281;0.4168443075530301;-0.43522800822557756;-0.43522792203641963;0.3814401990341119;0.3659924817517892;0.5287440580990606;1.0001377722832587
72.240222;1.1018558850922648;0.4166972606595464;0.378247761846406;-0.4068319687532938;-0.3693234356519736;1.0926914520641455;0.9999035551965372;9.999392370783298;0.4168450331297672;-0.4352280081379889;-0.43522792171813296;0.3814408988549539;0.36599235025961663;0.5287426485863749;1.0001388253422705
72.250222;1.101856374758354;0.4166963261505656;0.3782480138857251;-0.4068319691899911;-0.3693234360454553;1.0926904969992302;0.9999037572568222;9.9993719354313;0.4168457692382196;-0.43522800807162126;-0.43522792142614186;0.3814425450031566;0.36599222743562343;0.5287419263170384;1.000139921737529
72.260222;1.1018568049613582;0.41669536747633834;0.37824827794136195;-0.40683196966153923;-0.3693234364292052;1.0926895438349007;0.9999040497199049;9.999352007193655;0.4168465146252088;-0.43522800802500355;-0.43522792116254727;0.3814431365652646;0.365992114946111;0.528740446696362;1.0001410612503605
72.270222;1.101857181035538;0.41669438789397456;0.3782485543542217;-0.4068319701661038;-0.3693234368009812;1.0926885938007116;0.9999044371147175;9.999332559097333;0.4168472676132809;-0.43522800799653205;-0.43522792092939677;0.3814436725260557;0.3659920143187438;0.5287389299894308;1.0001422426291364
72.280222;1.1018575084533957;0.416693390745883;0.3782488432766787;-0.4068319707009807;-0.3693234371587549;1.092687649562803;0.9999049232186303;9.999313551588543;0.41684802557670264;-0.4352280079847469;-0.43522792072861927;0.3814441515522002;0.3659919270564809;0.5287373762878785;1.000143464817395
72.290222;1.1018577905468079;0.41669237897950484;0.3782491450759392;-0.4068319712628717;-0.369323437500786;1.0926867144632062;0.9999055105044969;9.999294951022607;0.41684878523461844;-0.435228007988365;-0.4352279205620182;0.38144457221200334;0.36599185490276154;0.5287357875399314;1.0001447273453894
72.300222;1.1018580286309994;0.4166913550345005;0.37824946026138606;-0.4068319718480698;-0.3693234378257456;1.092685791629468;0.999906200043161;9.999276738235958;0.4168495432680436;-0.435228008005992;-0.43522792043122466;0.38144493340722263;0.36599179975390095;0.5287341670382287;1.0001460295803752
72.310222;1.1018582229067022;0.41669032108142695;0.37824978920669555;-0.406831972452548;-0.3693234381327835;1.0926848834856602;0.9999069921507241;9.999258909901373;0.4168502965194244;-0.4352280080358734;-0.43522792033740915;0.38144523481242215;0.3659917634130732;0.5287325181333338;1.0001473705119763
72.320222;1.1018583732920022;0.4166892792752595;0.37825013247311323;-0.40683197307208036;-0.36932343842140364;1.0926839911191317;0.9999078863425729;9.999241476681238;0.4168510416908235;-0.43522800807607054;-0.43522792028089513;0.3814454771333475;0.36599174766267184;0.5287308432867488;1.000148748929742
72.330222;1.1018584803743734;0.4166882319025886;0.37825049142131856;-0.4068319737023429;-0.3693234386912122;1.0926831136571167;0.9999088803120425;9.999224461572362;0.4168517750712683;-0.4352280081248706;-0.4352279202610453;0.3814456618819898;0.3659917543777045;0.5287291438564498;1.0001501625689555
72.340222;1.1018585454585814;0.4166871813141302;0.378250868263064;-0.40683197433893176;-0.36932343894183983;1.0926822488058783;0.9999099690775344;9.999207891725904;0.4168524926713771;-0.43522800818090873;-0.43522792027661067;0.38144579094726155;0.3659917853431304;0.5287274203402128;1.0001516066128646
72.350222;1.101858569363065;0.4166861295731323;0.37825126557631267;-0.40683197497756346;-0.3693234391729503;1.0926813943891638;0.9999111455122922;9.999191784530781;0.41685319051901165;-0.43522800824302305;-0.43522792032630964;0.3814458664366838;0.36599184204476043;0.5287256729741079;1.0001530731261297
72.360222;1.1018585510837928;0.41668507838732527;0.3782516859889175;-0.4068319756144681;-0.36932343938427903;1.0926805495026344;0.9999124015585076;9.999176143002249;0.41685386493353616;-0.43522800831021835;-0.43522792040921715;0.38144589059599604;0.36599192565937405;0.5287239022605706;1.0001545522229343
72.370222;1.1018584873485686;0.41668408291481074;0.3782521807182531;-0.4068331990376222;-0.3693245496298771;1.0926797144809783;0.9999137283130412;9.999160960916662;0.4168545129182213;-0.4352280083818753;-0.4352279205247328;0.3814458655602857;0.3659920372484637;0.5287221091941177;1.0001560341688365
72.380222;1.1018583735624714;0.41668303834124637;0.37825265565765714;-0.40683319966200265;-0.3693245498025991;1.0926788901551363;0.9999151159313664;9.999146225943932;0.41685513238898336;-0.43522800845790244;-0.43522792067234495;0.3814457932853002;0.3659921779169978;0.5287202955110729;1.0001575109027883
72.390222;1.1018582055413038;0.41668199968571007;0.37825316156928235;-0.40683320027617276;-0.3693245499576609;1.0926780772212585;0.9999165547757171;9.999131920062748;0.41685572193891884;-0.43522800853853105;-0.43522792085156264;0.3814456759839584;0.3659923487428665;0.5287184637026804;1.0001589759265526
72.400222;1.101857980309896;0.4166809679067717;0.37825369974543577;-0.40683320087827574;-0.36932455009658127;1.092677276193384;0.999918036405235;9.999118023104566;0.4168562805204068;-0.4352280086239294;-0.43522792106191216;0.3814455164090852;0.36599255074998766;0.5287166165097336;1.000160422764038
