time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.410222;1.1018576957534147;0.4166799433274729;0.37825427045562043;-0.4068332014673604;-0.3693245502212062;1.09267648780295;0.9999195533939403;9.999104521030217;0.41685680750402254;-0.43522800871387546;-0.4352279213028389;0.3814453171871673;0.3659927848884629;0.5287147563966528;1.000161843497268
72.420222;1.1018573505972957;0.4166789259148582;0.37825487315472694;-0.40683320204297385;-0.3693245503338733;1.0926757132439633;0.9999210988840715;9.999091414794039;0.4168573029075567;-0.43522800880760376;-0.43522792157376194;0.38144507996202764;0.36599305165453316;0.5287128854581296;1.0001632286306044
72.430222;1.1018569448493538;0.41667791558755723;0.37825550667022007;-0.4068332026047706;-0.3693245504371047;1.092674954698732;0.9999226666040697;9.99907872042054;0.4168577671040666;-0.4352280089038852;-0.43522792187422626;0.38144480553258786;0.36599335053386;0.5287110058740512;1.0001645680393827
72.440222;1.1018564795053856;0.41667691258684014;0.3782561696566797;-0.4068332031526;-0.36932455053295254;1.0926742161798775;0.9999242507415831;9.99906645838731;0.41685820012225533;-0.4352280090011896;-0.435227922203713;0.381444494626959;0.3659936798253859;0.5287091205428716;1.0001658516219423
72.450222;1.1018559551868405;0.4166759176578303;0.3782568610031137;-0.4068332036867945;-0.36932455062275665;1.0926735028897339;0.9999258455372236;9.999054644731574;0.4168586016525865;-0.43522800909793263;-0.4352279225611982;0.38144414838639873;0.36599403695489774;0.5287072333543354;1.0001670690880375
72.460222;1.1018553706884746;0.4166749317126283;0.37825757960723544;-0.40683320420836333;-0.36932455070762343;1.0926728192272261;0.9999274456507674;9.999043293068711;0.41685897174476133;-0.4352280091927686;-0.43522792294507;0.38144376850360795;0.36599441893309115;0.5287053493152344;1.0001682098416513
72.470222;1.1018547228470572;0.4166739554801196;0.37825832411070803;-0.406833204719056;-0.36932455078904913;1.0926721684750942;0.999929046518427;9.999032422006954;0.4168593108071385;-0.4352280092848146;-0.43522792335351596;0.3814433571076509;0.3659948227766368;0.528703474660983;1.0001692638426203
72.480222;1.1018540076151202;0.41667298979081796;0.37825909319478324;-0.4068332052212917;-0.36932455086902877;1.0926715548221686;0.9999306437329583;9.999022058620216;0.4168596185543828;-0.4352280093739667;-0.4352279237848154;0.38144291631556215;0.3659952457286568;0.5287016165539453;1.00017022287126
72.490222;1.101853220552106;0.4166720360214442;0.37825988582768755;-0.4068332057178584;-0.3693245509496398;1.0926709850033471;0.9999322329124111;9.999012239846218;0.4168598930960579;-0.4352280094610389;-0.43522792423742696;0.3814424479119648;0.3659956851842406;0.5286997823032444;1.0001710809492697
72.500222;1.101852356367413;0.41667109597445445;0.3782607009219336;-0.4068332062113576;-0.36932455103260237;1.0926704679497745;0.999933810121578;9.999003016995431;0.41686013121002896;-0.4352280095472533;-0.4352279247102153;0.38144195341213344;0.365996138753157;0.5286979782991755;1.000171834319899
72.510222;1.1018514084879671;0.41667017145360885;0.3782615368777602;-0.40683320670382705;-0.3693245511192597;1.092670012795125;0.9999353710284216;9.99899445788858;0.4168603295590222;-0.4352280096336139;-0.4352279252026683;0.38144143407480763;0.36599660470574025;0.5286962091540184;1.0001724817782982
72.520222;1.1018503692573662;0.4166692639225193;0.37826239151426555;-0.4068332071968729;-0.3693245512108122;1.092669626482214;0.9999369096217833;9.99898664366107;0.4168604858461304;-0.4352280097207178;-0.4352279257147802;0.38144089073722637;0.3659970823399071;0.5286944775700365;1.0001730245213443
72.530222;1.1018492309877561;0.4166683743165578;0.37826326214028844;-0.4068332076918645;-0.3693245513082584;1.092669312142011;0.9999384188438496;9.998979664859466;0.4168605992982541;-0.43522800980867615;-0.4352279262465802;0.3814403237499561;0.3659975717917848;0.5286927845859216;1.0001734650366387
72.540222;1.1018479872480396;0.4166675032619968;0.37826414551625814;-0.4068332081898778;-0.3693245514122786;1.0926690685276739;0.9999398924475137;9.998973619339393;0.4168606703487228;-0.4352280098969952;-0.43522792679774813;0.3814397332184184;0.36599807331305095;0.5286911297660397;1.0001738058329814
72.550222;1.1018466338325297;0.4166666516283199;0.3782650378982413;-0.4068332086917024;-0.36932455152363003;1.0926688908783626;0.9999413256772571;9.998968608930754;0.41686069970202483;-0.4352280099846269;-0.4352279273677076;0.38143911951456705;0.365998586574759;0.5286895114668323;1.0001740491490176
72.560222;1.1018451689790862;0.4166658210227431;0.37826593527792496;-0.406833209198007;-0.36932455164340117;1.0926687727765534;0.9999427147673887;9.998964726992064;0.4168606875773843;-0.43522801007018047;-0.43522792795586346;0.38143848354365506;0.36599911051124745;0.5286879272022351;1.0001741980679504
72.570222;1.1018435922764804;0.4166650139538979;0.3782668336156027;-0.4068332097092125;-0.3693245517725792;1.0926687076445838;0.999944056723206;9.998962043200049;0.41686063394585826;-0.4352280101522023;-0.43522792856167253;0.3814378265904189;0.36599964366225646;0.5286863742056069;1.0001742575126933
72.580222;1.1018419036001081;0.416664233534134;0.3782677289251203;-0.4068332102250022;-0.36932455191176056;1.0926686898606917;0.999945349626306;9.998960600266326;0.41686053939786993;-0.43522801022941116;-0.43522792918460773;0.3814371503444949;0.3660001847268021;0.5286848500966242;1.0001742334902968
72.590222;1.1018401035819514;0.4166634831372439;0.3782686173219015;-0.4068332107440774;-0.3693245520615348;1.0926687158794242;0.9999465929139998;9.998960416508796;0.41686040548341635;-0.4352280103007929;-0.435227929824097;0.3814364570144128;0.36600073296154717;0.5286833530089492;1.000174131863847
72.600222;1.1018381943070363;0.41666276612884;0.3782694950918004;-0.40683321126443794;-0.36932455222303384;1.0926687845785428;0.9999477870470731;9.998961489019429;0.416860234153531;-0.43522801036553443;-0.4352279304796497;0.3814357490184337;0.3660012881945007;0.528681881303441;1.0001739583323777
72.610222;1.1018361792951084;0.41666208529089704;0.37827035864289377;-0.4068332117839027;-0.36932455239806755;1.0926688962324491;0.9999489322856677;9.998963807628819;0.4168600268799534;-0.43522801042290676;-0.4352279311511736;0.3814350286440713;0.3660018505179488;0.5286804335694283;1.0001737187623492
72.620222;1.1018340638063695;0.4166614424511799;0.3782712044128889;-0.4068332123005496;-0.3693245525887932;1.0926690507706431;0.9999500274590447;9.998967374736639;0.41685978426257075;-0.435228010472384;-0.4352279318392556;0.38143429798121686;0.36600241984672227;0.5286790086891593;1.0001734190904847
72.630222;1.101831854522014;0.416660838852344;0.37827202908629043;-0.4068332128127556;-0.36932455279744497;1.0926692470139832;0.9999510699623171;9.998972215606475;0.4168595064893279;-0.43522801051402066;-0.4352279325449885;0.38143355880864405;0.36600299568906475;0.5286776055919343;1.0001730653415037
72.640222;1.1018295575661645;0.4166602757380344;0.3782728298783845;-0.4068332133189218;-0.3693245530264574;1.0926694837219633;0.9999520570319834;9.998978374077677;0.416859194012161;-0.435228010548613;-0.4352279332691337;0.3814328124341765;0.3660035771499398;0.5286762231527826;1.0001726640019417
72.650222;1.1018271772857275;0.4166597544178062;0.3782736044181178;-0.40683321381738025;-0.3693245532784231;1.0926697605684874;0.9999529869709644;9.998985896019063;0.4168588477352322;-0.4352280105774332;-0.43522793401155496;0.381432059662077;0.3660041628354162;0.5286748605294843;1.0001722220503408
72.660222;1.1018247167872528;0.41665927588350365;0.3782743505513157;-0.40683321430655217;-0.36932455355557886;1.092670077661537;0.9999538587129085;9.998994809597505;0.416858468854543;-0.4352280106018199;-0.4352279347715585;0.3814313008344895;0.3660047509680715;0.5286735175356819;1.000171745966741
72.670222;1.101822178810111;0.41665884075028903;0.37827506621354273;-0.4068332147850186;-0.3693245538595352;1.0926704346196072;0.9999546702063553;9.999005114699642;0.4168580587931016;-0.4352280106229972;-0.435227935548158;0.38143053610441985;0.366005339877978;0.5286721945920831;1.0001712410176364
72.680222;1.101819566579968;0.4166584497069271;0.3782757490834013;-0.4068332152514361;-0.36932455419144733;1.0926708293383918;0.9999554173099683;9.999016790601718;0.41685761933933707;-0.4352280106421719;-0.43522793633973245;0.3814297660464311;0.3660059281987889;0.5286708923967148;1.0001707122267125
72.690222;1.1018168837847215;0.4166581037645093;0.37827639617805814;-0.40683321570452297;-0.3693245545519752;1.0926712570091863;0.9999560933953489;9.999029811153045;0.41685715279858626;-0.4352280106605509;-0.4352279371439601;0.38142899208626263;0.3660065148104255;0.5286696118786449;1.0001701659060138
72.700222;1.1018141334019858;0.4166578038977656;0.37827700381270124;-0.4068332161431265;-0.36932455494121513;1.0926717114754598;0.9999566899063613;9.999044143972647;0.4168566620468752;-0.4352280106792159;-0.43522793795832193;0.38142821620370393;0.3660070989118021;0.52866835457455;1.0001696101758148
72.710222;1.101811317586185;0.4166575508304969;0.37827756803248974;-0.4068332165662009;-0.36932455535898867;1.0926721878362087;0.9999571978368599;9.999059738742366;0.41685615038304635;-0.4352280106990465;-0.435227938780515;0.38142744026636155;0.36600768005261136;0.5286671232958909;1.000169054276151
72.720222;1.1018084393683059;0.41665734555226525;0.3782780850372878;-0.4068332169727951;-0.3693245558049745;1.0926726834274294;0.9999576083514162;9.999076525137811;0.4168556210785871;-0.4352280107207105;-0.43522793960849104;0.38142666568410744;0.36600825830184747;0.5286659226903614;1.0001685075163367
72.730222;1.1018055041688943;0.41665718973810684;0.3782785512761275;-0.40683321736227224;-0.3693245562785107;1.092673197179153;0.9999579122311529;9.999094424341873;0.4168550770296466;-0.43522801074485074;-0.4352279404402828;0.3814258933050391;0.3660088344164676;0.5286647587353592;1.0001679785402997
72.740222;1.1018025193574807;0.41665708535957013;0.37827896359906654;-0.40683321773455544;-0.36932455677855014;1.0926737284925825;0.9999580996826487;9.999113364652205;0.4168545209223414;-0.43522801077241335;-0.4352279412737429;0.38142512327280303;0.3660094094518961;0.5286636372672178;1.0001674747495193
72.750222;1.101799492608606;0.41665703391330744;0.3782793196633176;-0.4068332180899682;-0.36932455730398467;1.092674276314158;0.9999581611323235;9.999133287569498;0.4168539554300655;-0.4352280108045139;-0.43522794210632076;0.3814243551427024;0.366009984286168;0.5286625628883311;1.0001670021121678
72.760222;1.101796431615829;0.41665703606604243;0.3782796182055537;-0.40683321842880305;-0.3693245578541409;1.0926748390999639;0.9999580884230889;9.99915414355137;0.4168533830370559;-0.43522801084176393;-0.4352279429351315;0.3814235883551376;0.3660105595771027;0.5286615385761724;1.0001665659881827
72.770222;1.1017933450715427;0.41665709208572926;0.3782798588079346;-0.4068332187511387;-0.36932455842896483;1.0926754148686608;0.9999578753020795;9.999175880413459;0.41685280584000584;-0.43522801088401153;-0.4352279437573445;0.3814228225245525;0.36601113571513616;0.5286605656739511;1.0001661722290687
72.780222;1.1017902421300114;0.4166572024560616;0.3782800413106218;-0.4068332190569585;-0.3693245590288387;1.092676000228993;0.9999575167808982;9.999198426405863;0.4168522254170536;-0.4352280109308926;-0.4352279445705043;0.3814220575164456;0.3660117127797803;0.5286596445611577;1.0001658264293045
72.790222;1.1017871306892613;0.41665736804953135;0.37828016560057853;-0.40683321934632316;-0.3693245596543965;1.0926765902158515;0.9999570083979274;9.999221688614238;0.41685164270974273;-0.43522801098232516;-0.4352279453726164;0.3814212937184322;0.36601229076671904;0.5286587757591572;1.0001655316186715
72.800222;1.101784017124446;0.4166575900946495;0.37828023216387513;-0.4068332196194789;-0.3693245603062546;1.0926771802881083;0.9999563465439035;9.999245567949814;0.41685105798827354;-0.43522801103840114;-0.4352279461619429;0.3814205322099752;0.36601286958384155;0.5286579605587004;1.0001652874281117
72.810222;1.1017809076033191;0.41665786989282527;0.3782802426132253;-0.40683321987701837;-0.3693245609846331;1.0926777679436332;0.9999555298218045;9.999269960116195;0.41685047063108527;-0.4352280110990942;-0.4352279469366184;0.3814197746159946;0.3660134487679496;0.528657201015047;1.0001650906206119
72.820222;1.1017778097705775;0.4166582080531173;0.3782801995136781;-0.40683322012013395;-0.3693245616891558;1.0926783519870737;0.9999545601948773;9.99929474388301;0.41684987883468577;-0.4352280111641785;-0.4352279476946291;0.3814190227889208;0.36601402743481026;0.5286564996033809;1.0001649351545874
72.830222;1.1017747332460763;0.41665860399679117;0.3782801060496899;-0.40683322035059427;-0.3693245624187763;1.0926789311217293;0.9999534430625046;9.999319780427271;0.41684927979817954;-0.435228011233252;-0.4352279484341892;0.38141827812303;0.36601460446012213;0.528655858501496;1.0001648131360998
72.840222;1.1017716876558206;0.41665905638091594;0.37827996589357654;-0.40683322057031795;-0.36932456317172285;1.0926795038837727;0.9999521864633952;9.999344925141372;0.4168486703380152;-0.4352280113056282;-0.43522794915397484;0.38141754093265295;0.3660151788152605;0.528655278764529;1.0001647165499605
72.850222;1.1017687234645264;0.41665994936804557;0.3782801177479625;-0.40683285898206667;-0.3693242208813541;1.0926800694057948;0.9999507992768674;9.999370045619383;0.4168480474765386;-0.435228011380343;-0.43522794985309926;0.38141681083624224;0.36601574985225543;0.5286547601108834;1.000164637386882
72.860222;1.1017657561724075;0.41666051094870044;0.3782798948658492;-0.4068328591849394;-0.3693242216739044;1.0926806277685122;0.9999492891225783;9.999395035715436;0.416847408779598;-0.4352280114565161;-0.43522795053118524;0.3814160876953341;0.36601631707705123;0.5286543014176901;1.0001645670462123
72.870222;1.1017628283633696;0.41666112527097515;0.37827963452717095;-0.4068328593813098;-0.3693242224832176;1.0926811801466751;0.9999476618897528;9.999419812386957;0.4168467525368884;-0.4352280115336794;-0.43522795118852364;0.3814153718747651;0.36601687957753254;0.5286539010795699;1.0001644963923304
72.880222;1.1017599371539164;0.41666179045047963;0.37827933852437423;-0.40683285957246373;-0.3693242233081362;1.0926817291498574;0.9999459227393749;9.999444298836007;0.4168460778330451;-0.43522801161174757;-0.43522795182587337;0.3814146637596504;0.3660174357706076;0.5286535568882305;1.0001644158642349
72.890222;1.1017570800906074;0.416662504083739;0.37827900857416363;-0.40683285975929523;-0.36932422414785127;1.0926822784103387;0.9999440766469819;9.999468414137352;0.41684538426390977;-0.4352280116908189;-0.4352279524440047;0.38141396337853933;0.3660179837472588;0.5286532661830168;1.0001643157493503
72.900222;1.1017542561672666;0.4166632633196179;0.37827864662925453;-0.4068328599419256;-0.3693242250014451;1.0926828309388732;0.9999421280268432;9.999492080003312;0.41684467156499694;-0.43522801177092885;-0.4352279530435317;0.3814132705190293;0.3660185216748272;0.5286530263881336;1.0001641866619333
72.910222;1.1017514651524905;0.41666406515658977;0.3782782551551383;-0.406832860119794;-0.36932422586782043;1.092683387844323;0.9999400806319797;9.999515230807717;0.41684393994956;-0.4352280118518389;-0.4352279536250503;0.3814125847962821;0.36601904787791156;0.5286528350900008;1.0001640197307156
72.920222;1.1017487060860944;0.41666490671283973;0.3782778372830145;-0.40683286029196875;-0.3693242267459964;1.0926839483214297;0.9999379385557053;9.999537816627885;0.4168431907885935;-0.43522801193315;-0.43522795418918997;0.3814119054441203;0.3660195612440586;0.5286526896083709;1.0001638066641703
72.930222;1.101745976592347;0.4166657850415844;0.37827739654170905;-0.4068328604574418;-0.36932422763525785;1.092684509634461;0.999935708003407;9.999559798870166;0.4168424265805866;-0.43522801201463834;-0.43522795473643966;0.38141123144425626;0.36602006197705034;0.5286525867060416;1.0001635399848114
72.940222;1.101743273020577;0.41666669681604945;0.37827693653769945;-0.4068328606153185;-0.36932422853499614;1.092685066847257;0.9999333990419469;9.999581136629095;0.41684165043945237;-0.4352280120963742;-0.4352279552669497;0.38141056192539885;0.3660205516811359;0.5286525225892583;1.0001632133452034
72.950222;1.1017405900776194;0.4166676383727092;0.3782764609250433;-0.4068328607648163;-0.36932422944447457;1.0926856139954186;0.9999310262372726;9.999601780396317;0.41684086588384356;-0.43522801217856416;-0.43522795578064566;0.38140989624173693;0.3660210324867699;0.5286524930677036;1.00016282162764
72.960222;1.101737920924056;0.41666860621464824;0.378275973295102;-0.40683286090523313;-0.3693242303627098;1.092686146715719;0.9999286074314873;9.999621683662596;0.41684007680298046;-0.43522801226129004;-0.43522795627748323;0.3814092339100408;0.36602150583419496;0.5286524937971929;1.0001623605691323
72.970222;1.101735259117298;0.416669597401241;0.3782754769698531;-0.40683286103596644;-0.36932423128843006;1.0926866637687955;0.9999261616118125;9.999640810354745;0.41683928712783813;-0.4352280123442195;-0.4352279567573219;0.3814085745173639;0.3660219718035878;0.5286525204856591;1.0001618259938696
72.980222;1.101732600837326;0.4166706090119907;0.37827497514805175;-0.40683286115652584;-0.3693242322200225;1.0926871660651645;0.9999237074941288;9.999659125439758;0.41683850051415305;-0.43522801242641457;-0.43522795721974333;0.38140791748144093;0.3660224294769398;0.528652569001869;1.0001612132922022
72.990222;1.1017299452252294;0.4166716371106723;0.37827447125134633;-0.40683286126655266;-0.36932423315571355;1.0926876548566593;0.9999212630324756;9.999676582377088;0.41683772060437363;-0.4352280125064806;-0.4352279576642473;0.3814072621364436;0.36602287761940494;0.5286526357347736;1.0001605176096713
73.000222;1.1017272930875242;0.416672676419268;0.37827396898405324;-0.40683286136571983;-0.36932423409403964;1.0926881312422436;0.9999188451097348;9.99969311975513;0.4168369515318705;-0.43522801258300486;-0.43522795809038783;0.3814066080746838;0.3660233149216642;0.5286527184295942;1.0001597342877908
73.010222;1.1017246458852261;0.4166737208892415;0.3782734721055141;-0.40683286145348524;-0.36932423503425593;1.0926885972514928;0.9999164689120565;9.999708670067813;0.416836197965429;-0.43522801265481753;-0.4352279584976716;0.3814059550874566;0.36602374015581496;0.5286528165565629;1.0001588590697066
73.020222;1.1017220063103381;0.4166747647863597;0.3782729841318893;-0.40683286152895615;-0.3693242359763939;1.0926890570948704;0.999914147457729;9.999723174482492;0.4168354646623772;-0.4352280127209026;-0.4352279588855705;0.38140530293622027;0.36602415246078984;0.5286529305184183;1.0001578885092508
73.030222;1.1017193788234358;0.4166758039025297;0.3782725080225569;-0.4068328615908805;-0.3693242369208152;1.0926895173247437;0.9999118919367485;9.99973658962335;0.4168347558826366;-0.4352280127804088;-0.4352279592537464;0.381404651506245;0.3660245514330669;0.528653060658097;1.0001568209607838
73.040222;1.1017167679588113;0.41667683596080146;0.3782720461199363;-0.40683286163754545;-0.3693242378675482;1.0926899861917752;0.999909712046648;9.999748888099443;0.4168340747519798;-0.4352280128329522;-0.43522795960219063;0.3814040011413157;0.3660249370208324;0.528653207014805;1.0001556572516497
73.050222;1.1017141765387901;0.41667785992704953;0.37827160059931064;-0.40683286166670957;-0.3693242388160413;1.0926904727670985;0.9999076155122181;9.99976006165284;0.41683342268585505;-0.43522801287886276;-0.4352279599310824;0.3814033527372605;0.36602530937126876;0.528653369724929;1.0001544008748915
73.060222;1.1017116060249745;0.4166788753430228;0.37827117392214593;-0.4068328616759527;-0.36932423976545137;1.0926909856547722;0.9999056076184641;9.999770120110476;0.41683279937887463;-0.43522801291906105;-0.43522796024042587;0.3814027077420953;0.36602566880191584;0.5286535494144186;1.00015305890902
73.070222;1.1017090572442532;0.416679882234796;0.3782707688775551;-0.40683286166319765;-0.36932424071493786;1.0926915313668841;0.9999036918552332;9.999779085022892;0.416832203439522;-0.43522801295457064;-0.4352279605295931;0.3814020681336299;0.36602601591488815;0.5286537469912421;1.0001516427663746
73.080222;1.101706530509133;0.41668088112465446;0.3782703884293692;-0.40683286162691545;-0.3693242416637194;1.092692113984494;0.999901871258042;9.999786986537638;0.41683163306060517;-0.4352280129860145;-0.4352279607972673;0.38140143607545024;0.36602635146225865;0.5286539629626972;1.000150166927766
73.090222;1.101704025997062;0.4166818729949166;0.3782700354641383;-0.40683286156617926;-0.369324242611173;1.092692737002969;0.9999001493331059;9.999793863552403;0.4168310865360045;-0.4352280130134404;-0.43522796104211353;0.38140081342453747;0.3660266759310154;0.5286541969715578;1.0001486463357123
73.100222;1.101701544322053;0.4166828589819821;0.3782697125742223;-0.40683286148073133;-0.369324243556939;1.0926934044109806;0.9998985301405874;9.999799760670044;0.4168305627360794;-0.43522801303642106;-0.4352279612634151;0.3814002014656022;0.36602698932464084;0.5286544479157567;1.0001470937246388
73.110222;1.1016990867416518;0.4166838395931903;0.3782694219291326;-0.4068328613707787;-0.36932424450079115;1.0926941191350477;0.9998970174654511;9.999804722779905;0.4168300612052991;-0.43522801305428405;-0.4352279614610848;0.38139960095132136;0.3660272912712012;0.5286547141274428;1.000145517560258
73.120222;1.1016966545465803;0.41668481431896415;0.37826916514320574;-0.406832861236572;-0.3693242454423862;1.0926948815652984;0.9998956140273044;9.999808793332255;0.41682958181761914;-0.43522801306661757;-0.4352279616354174;0.38139901234648016;0.36602758118474793;0.5286549933597472;1.0001439219621513
73.130222;1.1016942477742373;0.4166857822661464;0.3782689433687539;-0.40683286107811034;-0.36932424638099864;1.0926956900457128;0.9998943219821296;9.999812013911066;0.4168291243633216;-0.4352280130739005;-0.4352279617868828;0.381398436023383;0.3660278583085787;0.5286552831467417;1.0001423087356638
73.140222;1.101691864745849;0.4166867427908815;0.37826875738523735;-0.4068328608950709;-0.36932424731533625;1.0926965421979824;0.9998931439710961;9.999814425941379;0.41682868821632507;-0.4352280130775019;-0.4352279619160759;0.3813978721788186;0.36602812165641746;0.5286555813296069;1.0001406788773184
73.150222;1.1016895030786205;0.4166876951551596;0.3782686072380883;-0.40683286068695984;-0.3693242482435876;1.0926974357356296;0.9998920830331023;9.999816078128248;0.41682827237135744;-0.43522801307879655;-0.4352279620237927;0.38139732049000125;0.3660283699894279;0.528655886076851;1.0001390323693728
73.160222;1.1016871606141128;0.41668863792032756;0.37826849200819734;-0.40683286045342504;-0.36932424916351747;1.0926983686856633;0.9998911411301952;9.999817031705705;0.4168278759052086;-0.4352280130781968;-0.43522796211091236;0.38139677966490415;0.3660286019583325;0.5286561958448477;1.0001373685482084
73.170222;1.1016848352364756;0.4166895691740711;0.3782684102458424;-0.40683286019446985;-0.36932425007253744;1.0926993394873548;0.9998903176189402;9.999817358307105;0.41682749801653024;-0.43522801307501613;-0.4352279621781383;0.381396247071115;0.36602881628084427;0.5286565097951469;1.00013568767012
73.180222;1.1016825245928392;0.41669048732887715;0.3782683603872527;-0.40683285991046775;-0.3693242509679384;1.0927003468567436;0.999889609155774;9.999817130718899;0.41682713753403083;-0.4352280130679319;-0.43522796222597976;0.3813957189074517;0.36602901172185154;0.5286568279250747;1.0001339911926437
73.190222;1.1016802268226218;0.4166913914290159;0.3782683408235939;-0.4068328596021673;-0.3693242518472318;1.0927013895253888;0.9998890112094404;9.999816411720444;0.4168267928927678;-0.4352280130552486;-0.43522796225499594;0.381395191114876;0.3660291869345048;0.52865715022746;1.0001322803469241
73.200222;1.1016779411356268;0.4166922808068089;0.37826835020254135;-0.40683285927065804;-0.3693242527085053;1.092702466337508;0.9998885198963244;9.999815256496682;0.41682646251992905;-0.43522801303499326;-0.43522796226604504;0.3813946603171661;0.3660293404343472;0.5286574756242589;1.0001305554846582
73.210222;1.1016756668594065;0.41669315497354026;0.37826838780079963;-0.4068328589171405;-0.3693242535506769;1.0927035764270159;0.9998881331215721;9.999813725477281;0.4168261448541007;-0.4352280130052349;-0.4352279622604369;0.3813941241376208;0.3660294707881693;0.5286578018132907;1.0001288171061478
73.220222;1.101673402792425;0.4166940139753252;0.3782684535541489;-0.40683285854291235;-0.36932425437352484;1.0927047186997794;0.9998878513480557;9.999811883679895;0.4168258381689871;-0.4352280129644619;-0.4352279622398975;0.3813935810119822;0.36602957683034737;0.5286581258599191;1.0001270665723399
73.230222;1.1016711479226822;0.4166948585586128;0.3782685478993762;-0.40683285814961634;-0.36932425517758444;1.0927058907168596;0.9998876779394199;9.999809782088692;0.4168255405403126;-0.4352280129116536;-0.43522796220613863;0.38139302986318063;0.366029657668758;0.5286584445302197;1.00012530512064
73.240222;1.1016689016763646;0.4166956899764743;0.37826867133716646;-0.40683285773925804;-0.3693242559638241;1.0927070882507357;0.9998876182432105;9.99980744038235;0.41682524984872377;-0.4352280128461472;-0.43522796216017934;0.381392469943141;0.36602971255213085;0.528658754255144;1.0001235326946305
73.250222;1.1016666639777637;0.4166965096793536;0.37826882390755573;-0.40683285731403623;-0.36932425673303854;1.092708306165921;0.9998876782050711;9.999804847752024;0.4168249638456664;-0.4352280127674769;-0.43522796210215126;0.3813919008515765;0.3660297408866007;0.5286590514171355;1.000121748326052
73.260222;1.1016644366312889;0.4166973190734973;0.3782690052074481;-0.4068328568760629;-0.3693242574854099;1.0927095401197489;0.9998878642282889;9.99980198011707;0.4168246801999424;-0.4352280126750995;-0.43522796203202424;0.38139132230133255;0.36602974229211227;0.5286593329500955;1.0001199517230128
73.270222;1.101662224792763;0.41669811934495765;0.3782692147485591;-0.40683285642699546;-0.3693242582205709;1.0927107879595979;0.9998881840223839;9.999798820174385;0.4168243964960602;-0.43522801256814975;-0.43522796195045294;0.3813907336060119;0.36602971647413407;0.5286595965743102;1.0001181446803178
73.280222;1.101660036645117;0.4166989112153032;0.37826945201879275;-0.4068328559680356;-0.36932425893791665;1.0927120491814857;0.999888646651465;9.99979536758955;0.4168241105209261;-0.43522801244542814;-0.4352279618588485;0.38139013357935475;0.3660296631931102;0.5286598408412057;1.0001163308132357
73.290222;1.1016578819100387;0.416699694986021;0.37826971633729267;-0.4068328555003273;-0.36932425963687415;1.092713322943536;0.9998892613210221;9.999791638719627;0.416823820578004;-0.43522801230549113;-0.4352279617589867;0.38138952102530577;0.36602958245826805;0.528660065565151;1.0001145133676996
73.300222;1.1016557707155739;0.4167004711016481;0.3782700069761868;-0.40683285502521455;-0.3693242603171709;1.092714607555106;0.9998900360975528;9.999787665185833;0.4168235253268681;-0.435228012146741;-0.4352279616528222;0.38138889525554714;0.3660294744713859;0.5286602720188707;1.0001126932594344
73.310222;1.1016537126872448;0.41670124062228026;0.3782703234522522;-0.4068328545442665;-0.3693242609789969;1.0927159016723207;0.999890976810808;9.999783486708367;0.4168232233574786;-0.435228011967568;-0.43522796154254106;0.3813882564831067;0.36602933944007954;0.5286604624140658;1.0001108691356289
73.320222;1.101651716216081;0.4167020051288815;0.37827066533964365;-0.40683285405915964;-0.3693242616227681;1.092717204871137;0.9998920860692251;9.999779137161205;0.41682291284744466;-0.4352280117665165;-0.43522796143060993;0.38138760602752636;0.3660291778019628;0.5286606393724919;1.0001090380239492
73.330222;1.1016497886087924;0.4167027662620444;0.37827103175463955;-0.4068328535713361;-0.36932426224864084;1.0927185177993315;0.9998933635083523;9.999774643364756;0.4168225915890838;-0.43522801154241997;-0.4352279613196425;0.38138694595187855;0.3660289903384599;0.5286608053893785;1.0001071949026856
73.340222;1.1016479363356808;0.4167035253879124;0.3782714214409098;-0.40683285308189293;-0.36932426285625847;1.0927198427442222;0.999894807053077;9.999770032194377;0.41682225742741835;-0.43522801129452454;-0.43522796121211904;0.38138627847365675;0.3660287776741305;0.5286609621499689;1.0001053326437404
73.350222;1.1016461646854023;0.41670428372594626;0.3782718332786699;-0.4068328525917987;-0.3693242634448201;1.092721183221702;0.9998964133627259;9.999765324148674;0.416821908792974;-0.4352280110224039;-0.43522796111022555;0.38138560568602187;0.3660285398465503;0.528661110564127;1.0001034434995897
73.360222;1.1016444777770689;0.4167050426857836;0.378272266304479;-0.40683285210175496;-0.3693242640132316;1.0927225425143887;0.9998981773621926;9.999760524225385;0.4168215450944887;-0.43522801072554207;-0.4352279610158544;0.38138492952107267;0.3660282764173176;0.5286612513938138;1.0001015208415271
73.370222;1.1016428789282038;0.41670580398513074;0.3782727194373458;-0.40683285161174115;-0.3693242645602987;1.092723922518143;0.999900092284174;9.999755631112533;0.41682116655948187;-0.4352280104030762;-0.43522796093076344;0.3813842519517757;0.3660279868127587;0.5286613853701736;1.0000995601963334
73.380222;1.1016413705630246;0.4167065693820759;0.37827319152170824;-0.40683285112069095;-0.36932426508493205;1.0927253230584204;0.9999021506029293;9.999750653422682;0.41682077351912283;-0.43522801005393125;-0.4352279608568683;0.3813835751653574;0.3660276708259824;0.5286615127726185;1.0000975591029782
73.390222;1.1016399539882145;0.4167073402394187;0.37827368155769225;-0.4068328506264888;-0.36932426558620796;1.0927267416111062;0.9999043450346299;9.999745608844608;0.41682036598456185;-0.4352280096771118;-0.435227960796292;0.3813829013157408;0.366027329174699;0.5286616334496499;1.0000955156463271
73.400222;1.101638629761086;0.4167081175046492;0.3782741890925038;-0.4068328501264106;-0.3693242660633132;1.0927281736745629;0.9999066687438334;9.999740509727758;0.4168199436861034;-0.43522800927200866;-0.4352279607511653;0.38138223238735136;0.36602696354596304;0.5286617475431741;1.0000934275567968
73.410222;1.101637398699463;0.41670890214620465;0.3782747146272138;-0.40683284961761046;-0.369324266515482;1.0927296141834713;0.9999091154762408;9.99973536097024;0.4168195061234932;-0.4352280088384849;-0.4352279607234654;0.38138157043025284;0.36602657616980067;0.528661855947122;1.0000912932692627
73.420222;1.1016362628816485;0.4167096955891047;0.37827525923492544;-0.4068328490973911;-0.3693242669420673;1.0927310592453359;0.9999116805594096;9.999730176139424;0.41681905273744013;-0.4352280083766759;-0.4352279607149084;0.38138091757438325;0.36602616931924686;0.5286619599044625;1.0000891128209508
73.430222;1.1016352256879411;0.4167104998355341;0.3782758233653127;-0.4068328485634825;-0.3693242673428204;1.0927325060811781;0.9999143609501235;9.999724988760345;0.4168185831398256;-0.435228007886776;-0.435227960727031;0.38138027582256184;0.3660257447080958;0.5286620602539995;1.0000868870053221
73.440222;1.101634290315128;0.41671131710773773;0.378276406032532;-0.40683284801417346;-0.3693242677180732;1.0927339511822198;0.9999171532197229;9.999719845066382;0.4168180970850921;-0.43522800736889666;-0.4352279607614949;0.38137964683606107;0.3660253032488572;0.52866215710694;1.0000846166944009
73.450222;1.1016334578192162;0.4167121494340908;0.37827700526752767;-0.40683284744821424;-0.36932426806852114;1.09273538913756;0.9999200519720122;9.99971478965293;0.41681759437850785;-0.43522800682290835;-0.43522796082026577;0.38137903177278387;0.36602484567065285;0.528662250192993;1.000082303401582
73.460222;1.1016327262007857;0.4167129987394144;0.3782776193106774;-0.40683284686478827;-0.36932426839483556;1.0927368133476352;0.9999230500479798;9.999709859803218;0.41681707513522387;-0.43522800624839575;-0.4352279609054674;0.38137843162300594;0.3660243732694461;0.5286623394464312;1.0000799499022033
73.470222;1.1016320903814112;0.41671386714008657;0.3782782474684599;-0.40683284626355937;-0.36932426869753937;1.0927382173109221;0.9999261393254621;9.999705095975255;0.4168165404678737;-0.43522800564485;-0.43522796101904637;0.38137784790593077;0.3660238880305163;0.5286624253100575;1.0000775602401473
73.480222;1.101631542827717;0.4167147569393402;0.3782788901981184;-0.40683284564470623;-0.36932426897710646;1.0927395951018153;0.9999293113606197;9.999700557089517;0.41681599280389536;-0.43522800501176984;-0.4352279611625284;0.3813772829860483;0.36602339236122255;0.5286625087295361;1.0000751391937346
73.490222;1.101631074864059;0.4167156702728305;0.37827954870425373;-0.40683284500887873;-0.3693242692339975;1.0927409416906224;0.999932557576174;9.999696316090738;0.41681543498655105;-0.43522800434834563;-0.43522796133699687;0.38137673979963793;0.36602288884014383;0.5286625912599547;1.0000726911638034
73.500222;1.1016306776899978;0.4167166084933957;0.3782802245187365;-0.4068328443569998;-0.3693242694686608;1.0927422534301385;0.9999358693035777;9.9996924395003;0.4168148688087546;-0.4352280036532559;-0.4352279615432247;0.38137622117744713;0.36602237999516685;0.5286626752088925;1.0000702187504016
73.510222;1.1016303424980243;0.4167175716318167;0.37828091914533657;-0.4068328436901461;-0.36932426968158516;1.0927435275284023;0.999939237826502;9.999688979888555;0.41681429435376116;-0.4352280029250296;-0.43522796178172446;0.3813757291378283;0.3660218681448244;0.52866276350097;1.0000677219607998
73.520222;1.1016300607487854;0.41671855825055154;0.378281633650283;-0.4068328430094698;-0.3693242698733158;1.092744761065392;0.9999426536761677;9.999685982136052;0.4168137104980403;-0.43522800216248125;-0.435227962052716;0.38137526464233656;0.366021355516047;0.5286628594566728;1.0000651986952773
73.530222;1.1016298251740413;0.41671956551018785;0.3782823682350671;-0.4068328423159685;-0.3693242700444766;1.092745950636388;0.9999461063010985;9.99968348453225;0.41681311587897046;-0.4352280013649723;-0.4352279623561219;0.3813748279559215;0.36602084436130683;0.5286629663821858;1.00006264621298
73.540222;1.1016296305400342;0.41672058929574235;0.37828312219712923;-0.40683284161040006;-0.36932427019590996;1.092747091749166;0.9999495853832076;9.999681514473552;0.4168125094724713;-0.4352280005326391;-0.43522796269138553;0.38137441937709393;0.3660203368305791;0.5286630869297162;1.0000600625819398
73.550222;1.1016294740637382;0.416721624692641;0.37828389453985906;-0.40683284089344895;-0.36932427032867676;1.0927481785402982;0.9999530817824451;9.999680084261714;0.4168118903753877;-0.4352279996664224;-0.43522796305712347;0.381374039877326;0.3660198349659983;0.5286632228630099;1.0000574472273223
73.560222;1.1016293549430978;0.41672266672380004;0.37828468440276036;-0.4068328401659096;-0.36932427044379684;1.092749205110971;0.9999565868553122;9.999679187518785;0.4168112572878306;-0.4352279987679096;-0.4352279634510488;0.38137369124521964;0.3660193408541486;0.5286633755449118;1.0000548010694068
73.570222;1.1016292717972576;0.41672371069761294;0.37828549071470485;-0.4068328394287528;-0.36932427054208167;1.0927501671099409;0.9999600921850812;9.999678800097296;0.41681060849304935;-0.43522799783916216;-0.43522796387023727;0.3813733757736195;0.3660188567136929;0.5286635467855066;1.0000521268704121
73.580222;1.1016292201229807;0.41672475217769533;0.37828631173829325;-0.406832838682962;-0.36932427062416545;1.092751062481643;0.9999635906495679;9.99967889076929;0.4168099423022399;-0.4352279968825314;-0.4352279643115583;0.38137309594076585;0.3660183849091102;0.5286637393144439;1.0000494289886035
73.590222;1.1016291928771118;0.41672578707394026;0.3782871449827206;-0.4068328379294127;-0.36932427069054674;1.0927518914437575;0.9999670774254596;9.999679439598497;0.41680925731128815;-0.435227995900486;-0.43522796477227366;0.3813728543481495;0.3660179278255344;0.5286639564216339;1.0000467123393955
73.600222;1.1016291834255443;0.41672681184427707;0.37828798734417923;-0.40683283716902074;-0.3693242707415037;1.0927526554229101;0.9999705502991761;9.999680446592686;0.4168085522038577;-0.43522799489522357;-0.43522796525063;0.3813726535890762;0.3660174876176842;0.5286642011937399;1.000043981640425
73.610222;1.1016291876025517;0.41672782348707516;0.37828883530898155;-0.4068328364027252;-0.3693242707768715;1.0927533560391205;0.9999740092162397;9.999681921196979;0.4168078254990791;-0.4352279938680513;-0.43522796574610895;0.3813724958906554;0.3660170659772024;0.5286644759603656;1.0000412410108148
73.620222;1.101629203733124;0.41672881935751643;0.3782896851012374;-0.4068328356310496;-0.369324270795884;1.0927539948919796;0.9999774548426661;9.999683868053802;0.41680707568936576;-0.4352279928192832;-0.43522796625913557;0.3813723827293734;0.366016664121558;0.5286647821474211;1.0000384932812667
73.630222;1.1016292320183982;0.4167297970411827;0.3782905328292732;-0.4068328348538099;-0.36932427079737123;1.0927545734037212;0.9999808872148628;9.999686278370044;0.41680630171413546;-0.43522799174883414;-0.43522796679048886;0.3813723146352966;0.3660162831213132;0.5286651206326181;1.0000357396703539
73.640222;1.101629273726947;0.4167307543011102;0.37829137462523166;-0.4068328340702497;-0.36932427078015356;1.0927550929400383;0.9999843053921965;9.999689123143323;0.4168055031886554;-0.4352279906567792;-0.4352279673410328;0.38137229152135477;0.3660159240487983;0.5286654925789374;1.0000329806925696
73.650222;1.1016293297868254;0.416731689265302;0.37829220672327535;-0.406832833279274;-0.36932427074317103;1.0927555555183919;0.9999877077281925;9.99969235313042;0.4168046801743192;-0.43522798954371217;-0.4352279679118343;0.38137231320058596;0.3660155874934669;0.5286658999805006;1.0000302176328608
73.660222;1.101629399934991;0.4167326007064282;0.3782930255946543;-0.40683283247985647;-0.369324270685456;1.0927559643519191;0.9999910924277656;9.999695910004366;0.41680383311492564;-0.43522798841111576;-0.4352279685041381;0.38137237938184276;0.36601527304701936;0.5286663451353397;1.0000274534202427
73.670222;1.1016294838005651;0.41673348796733506;0.37829382792515376;-0.4068328316716548;-0.3693242706061963;1.0927563234160227;0.9999944578250665;9.99969973916967;0.41680296308251413;-0.43522798726136175;-0.4352279691191721;0.38137248948015756;0.3660149794044262;0.5286668296531214;1.000024692401748
73.680222;1.101629583360091;0.4167343508297847;0.3782946103446641;-0.4068328308552094;-0.3693242705047468;1.0927566365581516;0.9999978024637265;9.999703791299199;0.41680207180668744;-0.4352279860971514;-0.4352279697581462;0.3813726427783744;0.3660147049966015;0.5286673538843765;1.0000219392474354
73.690222;1.101629704362401;0.41673518960360345;0.3782953693991276;-0.40683283003154136;-0.36932427038063226;1.0927569076850687;1.0000011258561738;9.99970801479134;0.41680116145895924;-0.43522798492105313;-0.43522797042229433;0.38137283848000997;0.3660144487554883;0.5286679168699119;1.0000191977460304
73.700222;1.1016298549705126;0.4167360051190305;0.3782961017107772;-0.40683282920170194;-0.3693242702334711;1.0927571416245963;1.0000044295251684;9.999712354768807;0.4168002344868567;-0.43522798373559174;-0.4352279711126239;0.38137307539326043;0.3660142103730337;0.5286685169071591;1.0000164702097225
73.710222;1.1016300435467323;0.4167367984651578;0.3782968039682069;-0.40683282836659235;-0.3693242700625962;1.0927573439978804;1.0000077172574413;9.999716760536476;0.41679929353565004;-0.4352279825434659;-0.43522797182961565;0.3813733518897623;0.36601398966981225;0.5286691523872081;1.00001375807324
73.720222;1.1016302776891571;0.4167375707794041;0.3782974729825285;-0.40683282752692396;-0.3693242698667376;1.092757520192392;1.0000109940674597;9.999721187481256;0.41679834129779153;-0.4352279813474461;-0.43522797257328594;0.3813736662558378;0.36601378590105993;0.528669822159263;1.0000110639025268
73.730222;1.1016305633514751;0.4167383231944234;0.3782981057561511;-0.40683282668311593;-0.36932426964419507;1.0927576742527383;1.0000142647154828;9.999725593151105;0.4167973802362694;-0.43522798015010494;-0.4352279733435497;0.38137401706145685;0.366013597875225;0.528670525565592;1.0000083935031858
73.740222;1.1016309036511747;0.41673905652929466;0.3782986993736174;-0.4068328258351958;-0.36932426939341284;1.092757808074688;1.0000175328026457;9.999729938145741;0.4167964123710849;-0.43522797895354853;-0.43522797414051556;0.3813744034445818;0.36601342427125316;0.5286712624653693;1.0000057562780318
73.750222;1.1016312989552255;0.41673977085462477;0.378299251193546;-0.40683282498289186;-0.3693242691135135;1.092757921705639;1.000020799668356;9.999734185896079;0.4167954391763698;-0.435227977759293;-0.4352279749645893;0.3813748248810374;0.3660132637526515;0.5286720330837194;1.0000031641488196
73.760222;1.101631748278525;0.4167404655729223;0.37829975928628246;-0.4068328241258173;-0.36932426880436947;1.0927580146950246;1.0000240633506257;9.99973829404265;0.41679446149524363;-0.43522797656842066;-0.43522797581649003;0.3813752805487057;0.36601311518696195;0.528672837658805;1.0000006304883315
73.770222;1.1016322502039702;0.41674114005496876;0.3783002224660789;-0.4068328232635433;-0.3693242684661109;1.0927580868595772;1.000027319412702;9.99974220826947;0.4167934797183132;-0.4352279753817307;-0.4352279766971051;0.38137576911038773;0.36601297769329066;0.5286736761217603;0.999998169282624
73.780222;1.101632802974426;0.41674179429659136;0.37830063998638974;-0.40683282239558327;-0.3693242680984573;1.092758137778434;1.0000305630941209;9.99974586638164;0.4167924942157401;-0.43522797419981857;-0.4352279776072325;0.381376288825017;0.36601285055189325;0.5286745482044427;0.9999957945124859
73.790222;1.1016334046906813;0.4167424291862994;0.37830101125505544;-0.40683282152146955;-0.3693242677004417;1.0927581661406895;1.000033790369461;9.999749205380281;0.41679150546511645;-0.43522797302331007;-0.4352279785475355;0.3813768376562971;0.36601273325695727;0.5286754538873908;0.9999935196556453
73.800222;1.1016340536395488;0.4167430463491513;0.3783013356988974;-0.4068328206408021;-0.3693242672707852;1.0927581697960809;1.00003699699197;9.999752160337609;0.41679051380432436;-0.4352279718531242;-0.43522797951865744;0.3813774133954058;0.36601262560269315;0.5286763935722076;0.9999913565985551
73.810222;1.101634749055126;0.4167436476795452;0.37830161289200337;-0.40683281975297764;-0.369324266808573;1.0927581459341056;1.000040177405585;9.999754660270012;0.41678951911329565;-0.4352279706904484;-0.43522798052110717;0.3813780135959891;0.36601252789119443;0.5286773678326683;0.9999893144838996
73.820222;1.101635492253238;0.41674423493755336;0.3783018428649504;-0.40683281885688927;-0.3693242663135858;1.0927580911100891;1.0000433255000118;9.999756635954894;0.4167885206900554;-0.4352279695364159;-0.4352279815548654;0.3813786354914596;0.36601244117918663;0.5286783770894206;0.999987399751643
73.830222;1.1016362866488465;0.41674480959754684;0.37830202621178083;-0.4068328179510829;-0.36932426578623184;1.0927580021410952;1.0000464359604404;9.999758031650602;0.41678751758765753;-0.43522796839191297;-0.4352279826191373;0.38137927618217604;0.366012367285461;0.5286794215825867;0.9999856169153045
73.840222;1.1016371363217161;0.416745372686225;0.3783021636677519;-0.40683281703424634;-0.36932426522757267;1.0927578774715905;1.000049504362185;9.999758808953057;0.41678650902582937;-0.4352279672577404;-0.435227983712332;0.38137993278117516;0.3660123084066586;0.5286805017967856;0.9999839685473525
73.850222;1.1016380444833151;0.4167459247830275;0.3783022554970788;-0.40683281610561645;-0.36932426463945023;1.0927577167679394;1.0000525265881863;9.999758949165024;0.41678549425085565;-0.4352279661348388;-0.43522798483207875;0.381380602445102;0.3660122663280481;0.528681618812593;0.9999824547256858
73.860222;1.1016390126579447;0.41674646624182465;0.3783023014473896;-0.4068328151651435;-0.3693242640243907;1.0927575193096468;1.000055498507255;9.999758454254914;0.4167844721497014;-0.43522796502441075;-0.4352279859755718;0.3813812827980807;0.3660122418542409;0.5286827739027067;0.9999810737648662
73.870222;1.1016400403098068;0.4167469972895167;0.3783023012896511;-0.4068328142135022;-0.36932426338532487;1.0927572840048438;1.00005841602463;9.999757343522859;0.4167834414100109;-0.43522796392797586;-0.43522798714009303;0.3813819725387861;0.36601223495425833;0.5286839675444899;0.9999798236653705
73.880222;1.1016411247635107;0.41674751827025935;0.37830225522024513;-0.40683281325197385;-0.3693242627253183;1.0927570101400326;1.000061275348764;9.999755650932697;0.41678240109822107;-0.4352279628473457;-0.4352279883230585;0.38138267150506494;0.36601224513582303;0.5286851986866753;0.9999787021679426
73.890222;1.101642261427191;0.41674803007816463;0.37830216383199256;-0.4068328122820638;-0.36932426204741703;1.0927566964286157;1.0000640733496997;9.999753417877917;0.4167813509476332;-0.43522796178445383;-0.43522798952184516;0.3813833803715348;0.3660122714784843;0.5286864650012105;0.9999777054660859
73.900222;1.101643444020446;0.4167485342517943;0.3783020278415939;-0.4068328113050008;-0.3693242613546266;1.0927563394272062;1.0000668080919488;9.999750678381501;0.4167802913589952;-0.43522796074106174;-0.4352279907337582;0.38138410031330616;0.3660123124120391;0.5286877638154523;0.9999768270057438
73.910222;1.1016446647773097;0.4167490329854792;0.3783018478425628;-0.40683281032166996;-0.36932426064987267;1.0927559330778576;1.0000694788844209;9.999747456089198;0.41677922344436363;-0.4352279597186692;-0.4352279919559439;0.38138483249012994;0.36601236580331536;0.5286890925297725;0.9999760576896676
73.920222;1.1016459146036548;0.4167495293429658;0.37830162435721904;-0.40683280933287735;-0.36932425993584084;1.0927554693335761;1.000072085400575;9.999743778270371;0.41677814906165;-0.4352279587187369;-0.435227993185333;0.381385577647869;0.3660124293761606;0.5286904480478775;0.9999753872363525
73.930222;1.1016471829094703;0.4167500270333156;0.3783013579322143;-0.40683280833923174;-0.36932425921483375;1.0927549396564746;1.000074626893562;9.999739679213896;0.4167770704985299;-0.4352279577427957;-0.4352279944186899;0.38138633614266126;0.36601250089564774;0.5286918260893403;0.999974805151945
73.940222;1.1016484576059198;0.41675052982544;0.37830104905097384;-0.4068328073407742;-0.36932425848888345;1.0927543367492927;1.0000771022325874;9.999735184764598;0.4167759898176862;-0.43522795679243254;-0.43522799565249487;0.38138710791638014;0.3660125784119464;0.5286932214603167;0.9999743010744234
73.950222;1.1016497261172844;0.41675104125874857;0.37830069800762256;-0.4068328063370269;-0.36932425776002814;1.092753654947331;1.0000795103378843;9.999730307161856;0.416774908617395;-0.435227955869394;-0.4352279968826541;0.381387892164139;0.36601266086628803;0.5286946289721458;0.9999738651031272
73.960222;1.1016509767875267;0.41675156446825606;0.3783003046662799;-0.40683280532739813;-0.369324257030371;1.0927528891358294;1.0000818500978423;9.999725062200113;0.41677382845672634;-0.4352279549755063;-0.4352279981045277;0.3813886872978978;0.3660127482230672;0.5286960439161476;0.9999734883157679
73.970222;1.1016521994198;0.4167521021540145;0.3782998683501773;-0.4068328043113646;-0.3693242563018876;1.092752033852387;1.0000841192573173;9.999719488068871;0.416772751234117;-0.4352279541123718;-0.4352279993133192;0.3813894913890407;0.366012840965078;0.528697461932867;0.9999731629821031
73.980222;1.1016533849427654;0.41675265689428576;0.37829938818038505;-0.40683280328839494;-0.3693242555762755;1.0927510835705594;1.0000863132545943;9.999713650297869;0.4167716792492176;-0.43522795328107255;-0.43522800050429067;0.38139030230091103;0.36601293964129106;0.5286988783774739;0.999972882086597
73.990222;1.1016545248339058;0.4167532312914961;0.37829886354019937;-0.4068328022580897;-0.36932425485502945;1.0927500335378686;1.0000884258255895;9.999707631715061;0.4167706150938809;-0.43522795248182855;-0.4352280016728969;0.3813911174011892;0.366013044757978;0.5287002874664094;0.9999726389627679
