time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.000222;1.1016556111296671;0.4167538276184895;0.3782982943335227;-0.4068328012206502;-0.3693242541396538;1.0927488802158287;1.0000904514277416;9.999701513340508;0.4167695613276707;-0.4352279517138898;-0.43522800281515306;0.3813919336767303;0.366013156970699;0.5287016821695362;0.9999724273929746
74.010222;1.101656637094523;0.41675444716092935;0.3782976810663696;-0.40683280017730106;-0.36932425343159403;1.0927476213989475;1.0000923868215914;9.99969535823499;0.4167685202247174;-0.435227950975838;-0.43522800392777355;0.3813927485305388;0.36601327715343945;0.528703054972186;0.999972241624473
74.020222;1.1016575977357133;0.41675508954274165;0.37829702484383326;-0.4068327991302227;-0.36932425273183295;1.0927462562172097;1.0000942307298768;9.999689207466098;0.4167674938725272;-0.4352279502658524;-0.43522800500767495;0.381393560725121;0.36601340627380363;0.5287043986304641;0.9999720762997816
74.030222;1.101658490241507;0.4167557524098404;0.37829632727949747;-0.40683279808189726;-0.3693242520408188;1.0927447848757978;1.0000959837056698;9.999683087952075;0.41676648432322233;-0.43522794958200445;-0.4352280060514927;0.3813943706688425;0.3660135454284985;0.5287057063378156;0.9999719269053745
74.040222;1.1016593139157953;0.41675643186496;0.37829559030849097;-0.40683279703438363;-0.36932425135894853;1.0927432082261903;1.0000976482689803;9.999677026119041;0.41676549355020287;-0.43522794892284006;-0.4352280070557544;0.3813951798559251;0.36601369570476894;0.5287069714276562;0.9999717905507438
74.050222;1.1016600690589535;0.41675712328419406;0.3782948160670017;-0.40683279598899164;-0.36932425068688485;1.0927415273483694;1.0000992277414835;9.999671061528247;0.41676452344971765;-0.4352279482877674;-0.43522800801725164;0.38139599004109154;0.3660138577073659;0.5287081873252183;0.999971665720959
74.060222;1.1016607561543434;0.41675782156429797;0.37829400698363386;-0.4068327949463767;-0.3693242500253176;1.0927397432679147;1.0001007251542546;9.999665255764633;0.41676357607832637;-0.4352279476767954;-0.43522800893308106;0.3813968026394137;0.3660140313972285;0.5287093482225534;0.999971551016851
74.070222;1.1016613761913152;0.4167585209467057;0.37829316567867416;-0.4068327939069986;-0.36932424937475017;1.0927378565429122;1.0001021440689453;9.999659688322032;0.41676265377912436;-0.4352279470900454;-0.4352280098005426;0.38139761855432985;0.36601421638265647;0.528710449688764;0.9999714443668248
74.080222;1.1016619311353686;0.4167592154188902;0.3782922944622434;-0.4068327928716439;-0.36932424873560876;1.0927358673977536;1.000103490286022;9.999654439352138;0.41676175880052796;-0.4352279465277652;-0.4352280106171489;0.38139843840623344;0.3660144122763513;0.5287114883370582;0.9999713432543739
74.090222;1.1016624236402148;0.4167598996050273;0.37829139508645254;-0.40683279184146287;-0.36932424810835995;1.0927337774376105;1.0001047724624366;9.999649579476216;0.4167608927628307;-0.4352279459907722;-0.4352280113806902;0.38139926298526816;0.36601461906470867;0.5287124612878987;0.9999712455450973
74.100222;1.101662856085946;0.41676056920599547;0.37829046887866724;-0.40683279081755963;-0.36932424749356974;1.0927315907060504;1.000106001184164;9.999645174316404;0.41676005652437187;-0.4352279454807215;-0.4352280120892552;0.38140009377323847;0.36601483723749306;0.5287133660807642;0.9999711500847794
74.110222;1.101663229771553;0.4167612207162202;0.3782895168117594;-0.4068327898007091;-0.36932424689174487;1.0927293117371824;1.0001071874549845;9.999641284005305;0.41675925031466565;-0.43522794499993195;-0.43522801274130163;0.3814009331547147;0.3660150673983637;0.528714200671064;0.9999710565912492
74.120222;1.1016635451437673;0.4167618508094107;0.3782885395248476;-0.40683278879133905;-0.36932424630300664;1.092726943186739;1.000108341671889;9.999637953044527;0.4167584738376433;-0.435227944550803;-0.4352280133357998;0.38140178388751583;0.3660153097958216;0.5287149636069135;0.9999709652654297
74.130222;1.101663802705115;0.41676245581437993;0.3782875373238851;-0.4068327877895546;-0.36932424572721234;1.0927244863565466;1.0001094728355355;9.999635202547813;0.4167577263155245;-0.4352279441351864;-0.4352280138722313;0.38140264817387615;0.3660155641036977;0.5287156542408536;0.999970876138097
74.140222;1.1016640033527527;0.416763031634425;0.3782865101346636;-0.40683278679523494;-0.36932424516433654;1.092721943122186;1.0001105873611709;9.999633028410063;0.416757006517748;-0.4352279437542242;-0.43522801435042036;0.3814035271200834;0.36601582933239646;0.5287162726523954;0.9999707879449768
74.150222;1.101664148212588;0.4167635740999184;0.37828545750364195;-0.4068327858083517;-0.3693242446145716;1.0927193164702291;1.000111688953029;9.99963140931798;0.41675631280533654;-0.4352279434086709;-0.43522801477048084;0.3814044207516396;0.3660161039680891;0.5287168196990313;0.9999706976311604
74.160222;1.1016642391568687;0.41676407922658104;0.3782843786290378;-0.40683278482938035;-0.3693242440784016;1.0927166104057315;1.0001127800809617;9.999630318841204;0.41675564328353587;-0.43522794309925145;-0.4352280151328371;0.38140532843374353;0.36601638652290386;0.5287172971417711;0.9999706018726062
74.170222;1.1016642799900191;0.4167645431986077;0.3782832724903828;-0.4068327838595473;-0.3693242435567158;1.0927138306638458;1.0001138629237625;9.999629726914165;0.4167549961726535;-0.43522794282670063;-0.43522801543810263;0.38140624931178757;0.3660166762007946;0.5287177074524355;0.9999704995481448
74.180222;1.101664276954594;0.4167649624289928;0.37828213807817723;-0.4068327829008579;-0.3693242430507353;1.0927109855589268;1.0001149397381128;9.999629599055307;0.41675437006050103;-0.43522794259148534;-0.4352280156871059;0.38140718212869645;0.36601697292196056;0.5287180534051719;0.9999703918604088
74.190222;1.1016642377544206;0.41676533372680563;0.3782809745375836;-0.40683278195594363;-0.36932424256191626;1.0927080860921485;1.000116013386968;9.999629905884476;0.41675376381021206;-0.4352279423936292;-0.43522801588107407;0.38140812465176527;0.3660172766146017;0.5287183376161705;0.9999702798717018
74.200222;1.1016641697058498;0.4167656543830038;0.3782797813579774;-0.40683278102766746;-0.3693242420918279;1.0927051455627623;1.0001170868243086;9.999630630414075;0.4167531765204453;-0.4352279422330177;-0.4352280160215051;0.38140907338408014;0.3660175866779055;0.5287185623344777;0.9999701634409173
74.210222;1.1016640783515592;0.41676592228444814;0.37827855864126314;-0.4068327801187705;-0.3693242416417966;1.092702179594302;1.0001181618971082;9.999631762413543;0.4167526075721753;-0.43522794210997967;-0.4352280161099753;0.3814100238927894;0.3660179020088443;0.5287187296483775;0.9999700425581513
74.220222;1.1016639673056272;0.4167661361366999;0.3782773071631776;-0.4068327792319829;-0.3693242412125442;1.092699206713319;1.0001192388120321;9.999633288527377;0.41675205656774744;-0.4352279420255002;-0.4352280161483111;0.3814109717845404;0.3660182212671473;0.5287188414568588;0.9999699180616789
74.230222;1.1016638387577005;0.4167662954920698;0.3782760283159093;-0.4068327783703374;-0.36932424080421644;1.0926962480634899;1.0001203162734815;9.999635187995432;0.4167515232757686;-0.4352279419808561;-0.43522801613877005;0.3814119132956863;0.36601854317096055;0.5287188985248115;0.9999697911067456
74.240222;1.1016636937265032;0.4167664004652882;0.3782747240911588;-0.4068327775371584;-0.3693242404166006;1.0926933254728097;1.0001213919677092;9.9996374360139;0.4167510077871316;-0.43522794197712167;-0.4352280160841263;0.3814128446761687;0.3660188666425637;0.5287188994157179;0.9999696627467486
74.250222;1.1016635324507627;0.416766451640593;0.37827339694296475;-0.40683277673575374;-0.3693242400491604;1.0926904601465162;1.0001224629031595;9.999640010095334;0.41675051106259425;-0.4352279420148928;-0.4352280159878991;0.38141376140298544;0.36601919075317185;0.5287188406925192;0.999969533921951
74.260222;1.101663355227471;0.41676645029673237;0.3782720494470922;-0.4068327759690785;-0.36932423970098055;1.0926876735481306;1.000123525442918;9.999642889639732;0.41675003541064026;-0.4352279420941356;-0.4352280158543476;0.381414658230734;0.3660195146264148;0.5287187179914271;0.9999694060716123
74.270222;1.1016631623381767;0.4167663981814824;0.3782706840136733;-0.4068327752394858;-0.3693242393708372;1.0926849873719566;1.0001245755230574;9.999646048292258;0.4167495844033846;-0.4352279422141364;-0.43522801568798986;0.38141552973086784;0.3660198374449698;0.5287185267873523;0.999969282189696
74.280222;1.1016629532158158;0.41676629663335324;0.37826930305339335;-0.40683277454851813;-0.3693242390574931;1.0926824209437063;1.0001256089801496;9.999649454106805;0.4167491621083385;-0.4352279423738475;-0.435228015493166;0.38141637072297085;0.36602015853308706;0.5287182628395956;0.9999691672030474
74.290222;1.1016627267420098;0.4167661459512915;0.37826790949982686;-0.4068327738968001;-0.36932423876010256;1.0926799896109038;1.0001266216924245;9.999653078728914;0.4167487716534905;-0.4352279425725368;-0.43522801527412275;0.3814171764362414;0.36602047730310977;0.5287179226248226;0.9999690671548471
74.300222;1.101662482315695;0.4167659456184491;0.37826650700405956;-0.40683277328417533;-0.36932423847827417;1.0926777052827215;1.0001276098743999;9.999656897021097;0.4167484144136317;-0.4352279428099693;-0.43522801503520225;0.38141794253623573;0.3660207930184239;0.5287175035864344;0.9999689880137423
74.310222;1.101662220455077;0.41676569505516015;0.3782650995059145;-0.4068327727099364;-0.36932423821167676;1.0926755764174512;1.0001285707832797;9.999660875520902;0.41674809073526875;-0.4352279430859954;-0.43522801478060896;0.38141866525138696;0.36602110442585095;0.528717004018142;0.9999689349204246
74.320222;1.1016619429192844;0.4167653942411694;0.3782636905880141;-0.4068327721728943;-0.3693242379598406;1.0926736076399541;1.0001295032180286;9.999664967041895;0.41674780095143654;-0.435227943400329;-0.43522801451430054;0.3814193417677945;0.3660214094804997;0.5287164229072856;0.9999689116070551
74.330222;1.101661652537282;0.416765043850237;0.3782622831366857;-0.40683277167132853;-0.3693242377224552;1.0926718008018905;1.0001304064263026;9.999669118154562;0.41674754567016314;-0.43522794375254564;-0.43522801424032953;0.3814199706319507;0.3660217056653144;0.5287157601974005;0.9999689203675867
74.340222;1.1016613526012247;0.41676464505741967;0.3782608794390289;-0.4068327712031333;-0.3693242374995713;1.0926701567075117;1.0001312777524083;9.999673280303492;0.41674732588745284;-0.435227944141911;-0.43522801396290994;0.3814205516090313;0.3660219906830652;0.5287150168990774;0.9999689636124951
74.350222;1.1016610454950893;0.4167641993783017;0.37825948124780856;-0.40683277076629026;-0.3693242372913838;1.0926686756156703;1.0001321119352675;9.99967741123702;0.41674714323715173;-0.43522794456725583;-0.4352280136860139;0.3814210851849271;0.36602226268331767;0.5287141942258932;0.9999690454229503
74.360222;1.101660731529324;0.41676370858652845;0.37825808960881613;-0.40683277035928034;-0.36932423709792345;1.0926673560683513;1.0001329026836074;9.999681464069988;0.41674699974495283;-0.43522794502696155;-0.4352280134130995;0.3814215725179681;0.36602252002055596;0.5287132924442979;0.9999691709349704
74.370222;1.1016604090037532;0.4167631746077803;0.37825670489947893;-0.4068327699811611;-0.369324236918801;1.0926661935393522;1.0001336440443638;9.999685381715127;0.4167468972726168;-0.43522794551901506;-0.4352280131472281;0.3814220158306264;0.366022761168766;0.5287123105617473;0.9999693450445719
74.380222;1.1016600744685687;0.4167625994653303;0.3782553271309956;-0.4068327696315381;-0.3693242367530075;1.0926651805445773;1.0001343312325925;9.999689110402485;0.41674683744736624;-0.43522794604127796;-0.43522801289123036;0.3814224184790223;0.36602298495897656;0.528711247041636;0.9999695722266374
74.390222;1.1016597226512097;0.4167619854243614;0.3782539561872899;-0.4068327693105856;-0.36932423659900243;1.092664308274503;1.0001349618985154;9.999692615644763;0.41674682179574685;-0.43522794659170155;-0.43522801264766975;0.3814227844075825;0.36602319076669715;0.5287101010043596;0.9999698564940608
74.400222;1.1016593468751932;0.4167613355003687;0.3782525921041022;-0.4068327690189886;-0.36932423645513585;1.0926635684373964;1.000135536372042;9.99969588085773;0.4167468515238371;-0.4352279471684072;-0.4352280124188739;0.38142311736626483;0.3660233782657618;0.528708872996189;0.999970200833515
74.410222;1.1016589400993173;0.41676065389571854;0.3782512353049494;-0.40683276875792124;-0.36932423632008166;1.0926629533627186;1.0001360563810588;9.999698894869121;0.4167469269796821;-0.4352279477699474;-0.43522801220721835;0.3814234203570521;0.3660235470000583;0.528707564872692;0.999970607103096
74.420222;1.1016584961738187;0.41675994570109604;0.3782498864017677;-0.4068327685291247;-0.36932423619282123;1.0926624538625656;1.000136524355052;9.999701638815568;0.416747047287596;-0.4352279483954834;-0.43522801201517347;0.381423695505979;0.3660236963784559;0.5287061791979955;0.9999710764657886
74.430222;1.101658010731978;0.4167592164917076;0.3782485458743376;-0.40683276833479376;-0.3693242360721165;1.0926620579383077;1.0001369436262477;9.999704068683492;0.41674721069932724;-0.4352279490444525;-0.4352280118447358;0.38142394429992804;0.36602382597465555;0.5287047188533931;0.9999716091101928
74.440222;1.1016574807491224;0.41675847242009945;0.3782472141001341;-0.4068327681771229;-0.3693242359563133;1.0926617533198477;1.0001373184820277;9.999706100386407;0.4167474154596736;-0.43522794971606943;-0.43522801169678604;0.38142416795262696;0.3660239357802855;0.5287031869975125;0.9999722033402985
74.450222;1.101656903315021;0.41675771994150185;0.3782458916558734;-0.4068327680578171;-0.36932423584385926;1.0926615309892218;1.000137654056659;9.99970761680566;0.41674766038433436;-0.435227950409271;-0.43522801157106555;0.38142436764999055;0.3660240266063611;0.5287015870308457;0.9999728554937322
74.460222;1.1016562756308361;0.41675696508031473;0.37824457975313863;-0.4068327679780466;-0.36932423573366907;1.0926613850684153;1.0001379562029389;9.999708492348377;0.4167479447719448;-0.4352279511230214;-0.43522801146658197;0.38142454467621506;0.36602410042936867;0.528699922756294;0.9999735610672946
74.470222;1.1016555961396832;0.4167562132683043;0.37824328072442265;-0.4068327679387509;-0.3693242356249354;1.0926613102850617;1.0001382313959162;9.999708611950057;0.4167482681370849;-0.43522795185637425;-0.43522801138200484;0.3814247006399114;0.3660241602303018;0.5286981987999193;0.9999743158567522
74.480222;1.101654864685498;0.41675546956950177;0.37824199835964456;-0.40683276794074535;-0.36932423551691196;1.0926613006976922;1.0001384863829315;9.999707878599088;0.4167486301408083;-0.4352279526082813;-0.43522801131615285;0.38142483785316356;0.3660242095103779;0.5286964205572681;0.9999751161601212
74.490222;1.1016540818403326;0.41675473860570184;0.37824073784148077;-0.4068327679844735;-0.36932423540891673;1.0926613500290188;1.0001387277801184;9.999706214412132;0.4167490304987944;-0.4352279533775315;-0.43522801126844207;0.3814249595360098;0.3660242517076267;0.5286945938562218;0.9999759581542386
74.500222;1.1016532492947682;0.41675402438097414;0.3782395052162645;-0.4068327680696748;-0.36932423530043706;1.0926614528217113;1.000138962581735;9.9997035532389;0.4167494687116196;-0.43522795416273846;-0.43522801123884186;0.3814250693085096;0.36602428977813595;0.5286927251330168;0.9999768374502037
74.510222;1.1016523708604071;0.41675333010415594;0.3782383067750204;-0.40683276819531294;-0.3693242351912064;1.0926616057146181;1.0001391989774668;9.99969983544259;0.41674994360098405;-0.43522795496223876;-0.43522801122737614;0.38142517021327565;0.36602432624272496;0.528690821558002;0.9999777500789757
74.520222;1.1016514526408543;0.4167526579373296;0.37823714875685854;-0.40683276835973364;-0.36932423508113726;1.092661807006267;1.000139446080019;9.999695016407648;0.4167504529753331;-0.4352279557739855;-0.4352280112336915;0.38142526446490715;0.36602436343426564;0.5286888905814446;0.9999786938077257
74.530222;1.1016505026511625;0.4167520089757665;0.37823603716199267;-0.4068327685605848;-0.36932423497002115;1.092662054847598;1.0001397127714566;9.999689073101731;0.4167509939466547;-0.4352279565956274;-0.4352280112571691;0.38142535403491;0.3660244036355549;0.5286869395349224;0.9999796676461097
74.540222;1.1016495303324851;0.4167513833887724;0.37823497744466184;-0.4068327687946315;-0.36932423485704635;1.0926623466270213;1.000140006654645;9.999681998316959;0.41675156368271615;-0.4352279574248388;-0.4352280112973232;0.38142544099955433;0.3660244490182224;0.5286849754861369;0.9999806705356066
74.550222;1.1016485453304623;0.41675078052496156;0.37823397448855833;-0.4068327690580597;-0.3693242347404229;1.0926626797633485;1.0001403337321948;9.999673794779719;0.41675215980164226;-0.43522795825970095;-0.4352280113538039;0.38142552749889796;0.3660245014779816;0.5286830050624649;0.999981701380083
74.560222;1.1016475558580117;0.4167501993268322;0.37823303290780036;-0.40683276934710394;-0.3693242346173169;1.0926630524678156;1.0001406989447992;9.999664480089544;0.4167527802229432;-0.4352279590990225;-0.43522801142609896;0.381425615712918;0.3660245626512517;0.5286810344055317;0.9999827597830545
74.570222;1.1016465682700096;0.41674963905094203;0.37823215704274593;-0.4068327696583199;-0.3693242344840678;1.0926634636456638;1.0001411069703972;9.999654096115242;0.4167534229072319;-0.43522795994252816;-0.43522801151338436;0.381425707609091;0.36602463394256823;0.5286790692348202;0.9999838458006054
74.580222;1.10164558788496;0.4167490998441675;0.37823135058906615;-0.4068327699884144;-0.36932423433668854;1.0926639119856685;1.0001415622942411;9.999642704164945;0.41675408550833976;-0.43522796079087533;-0.4352280116144627;0.3814258044637512;0.3660247162057377;0.5286771146238609;0.9999849595832759
74.590222;1.1016446194075926;0.4167485829418155;0.37823061659926627;-0.40683277033409954;-0.3693242341714016;1.0926643953940773;1.0001420680831647;9.999630368105906;0.4167547650065758;-0.435227961645425;-0.43522801172776654;0.38142590706322466;0.3660248092883138;0.528675174978071;0.9999861021477592
74.600222;1.101643666220388;0.41674809028683657;0.37822995807652887;-0.406832770692236;-0.36932423398483644;1.09266491153085;1.0001426246221272;9.999617150562495;0.416755457786756;-0.43522796250767626;-0.43522801185163923;0.38142601676430005;0.36602491193847303;0.5286732550099299;0.9999872753242399
74.610222;1.1016427296110778;0.4167476235668146;0.3782293783042641;-0.40683277106000154;-0.3693242337741279;1.0926654589493647;1.000143228980311;9.999603123497394;0.41675616012929817;-0.4352279633787198;-0.43522801198475164;0.38142613590602875;0.3660250223576878;0.5286713608662679;0.9999884794468903
74.620222;1.1016418088542046;0.4167471832994205;0.3782288803658407;-0.40683277143475727;-0.3693242335370846;1.0926660383298021;1.0001438766066437;9.999588368461243;0.41675686869129963;-0.43522796425905846;-0.4352280121262394;0.38142626674046765;0.36602513901980194;0.528669500058101;0.9999897115324118
74.630222;1.1016409022876756;0.4167467687185014;0.3782284665720295;-0.4068327718138426;-0.3693242332720715;1.0926666532456897;1.000144563398642;9.999572965515533;0.4167575805385188;-0.4352279651487201;-0.43522801227558827;0.3814264100994539;0.36602526082275544;0.5286676802172734;0.9999909660393352
74.640222;1.1016400097538448;0.4167476014111315;0.37822924862157475;-0.40683271881473687;-0.3693241845192153;1.0926673094151362;1.0001452869433456;9.999556993725886;0.41675829260818364;-0.4352279660474613;-0.43522801243260906;0.38142656502895883;0.3660253864780513;0.5286659077633569;0.9999922359465454
74.650222;1.1016391347962682;0.4167472352901195;0.3782290077685502;-0.4068327191953421;-0.3693241841948664;1.0926680123001218;1.0001460470381147;9.999540540477959;0.41675900130346566;-0.4352279669549565;-0.4352280125973962;0.3814267293891439;0.36602551411402523;0.5286641877212296;0.9999935120186719
74.660222;1.1016382837999599;0.4167468936311129;0.3782288550096133;-0.40683271957393924;-0.3693241838409192;1.0926687645699869;1.0001468450383804;9.999523698429412;0.4167597028435441;-0.4352279678709772;-0.43522801276999556;0.3814269006285709;0.3660256414953364;0.5286625248551832;0.9999947818562561
74.670222;1.1016374627116594;0.41674657728779135;0.3782287903772051;-0.4068327199489292;-0.36932418345894935;1.0926695652794898;1.0001476822015696;9.999506553482206;0.4167603938452807;-0.4352279687955184;-0.4352280129500499;0.3814270761501475;0.3660257662152166;0.5286609246340915;0.999996031244324
74.680222;1.1016366744907657;0.4167462869053719;0.3782288126442197;-0.40683272031856393;-0.3693241830511244;1.092670411428045;1.0001485592490411;9.999489178056722;0.4167610715419883;-0.43522796972889977;-0.43522801313666526;0.38142725341486267;0.3660258854123116;0.5286593929510515;0.9999972472844377
74.690222;1.101635918675321;0.41674602265671196;0.3782289190547458;-0.4068327206806857;-0.3693241826198505;1.092671300422337;1.000149477912333;9.9994716301198;0.41676173380184034;-0.43522797067194835;-0.43522801332835825;0.3814274298079158;0.36602599569495353;0.5286579356874754;0.9999984206280154
74.700222;1.1016351922358425;0.41674578402237855;0.378229105365892;-0.4068327210325354;-0.3693241821675944;1.0926722309182983;1.0001504418218443;9.999453948005748;0.4167623789174237;-0.43522797162588306;-0.43522801352323787;0.3814276022727515;0.3660260939774476;0.5286565589523723;0.9999995455288749
74.710222;1.1016344907922895;0.4167455696038234;0.3782293664597246;-0.40683272137080906;-0.3693241816968209;1.092673201839879;1.0001514552650481;9.99943614091388;0.416763005236652;-0.43522797259182006;-0.43522801371959946;0.3814277671343078;0.3660261785350629;0.5286552690293278;1.000000618578388
74.720222;1.1016338094737297;0.41674537726985433;0.3782296969799871;-0.4068327216920504;-0.3693241812102239;1.092674211490785;1.0001525222564527;9.999418199512876;0.41676361112293114;-0.4352279735707232;-0.43522801391630606;0.38142792027041494;0.3660262493471418;0.5286540716518072;1.0000016376443075
74.730222;1.1016331431455535;0.41674520458898084;0.37823009169916233;-0.4068327219932203;-0.3693241807111164;1.0926752575516894;1.000153646527496;9.999400127759557;0.41676419506293566;-0.43522797456371987;-0.4352280141123958;0.3814280575207666;0.36602630780458373;0.5286529713122482;1.0000026014665013
74.740222;1.1016324872059344;0.41674504922484856;0.3782305456305628;-0.4068327222721561;-0.3693241802035287;1.0926763377145279;1.0001548307275028;9.999381957261164;0.41676475534588076;-0.4352279755718808;-0.4352280143065583;0.3814281751284357;0.36602635624435864;0.5286519709432456;1.0000035093376982
74.750222;1.1016318396743268;0.41674490938308373;0.37823105374412574;-0.4068327225277277;-0.3693241796916372;1.092677450226098;1.0001560762928192;9.999363734040584;0.41676528974675187;-0.4352279765957093;-0.4352280144970805;0.38142826994519136;0.3660263976595269;0.5286510719931867;1.0000043611662777
74.760222;1.1016312023732335;0.4167447839552846;0.378231610805045;-0.40683272275964477;-0.3693241791789009;1.0926785934026138;1.0001573845995737;9.999345504402212;0.41676579613374726;-0.43522797763499754;-0.43522801468206385;0.38142833953568944;0.3660264356029028;0.5286502748931425;1.0000051580444291
74.770222;1.1016305790132208;0.41674467196219295;0.3782322119435019;-0.40683272296802087;-0.3693241786678247;1.0926797649064874;1.0001587568504324;9.999327314136835;0.41676627335099753;-0.43522797868900476;-0.4352280148596816;0.3814283824200894;0.36602647398209737;0.5286495796855446;1.0000059019225163
74.780222;1.1016299721137632;0.4167445721661602;0.37823285350915603;-0.4068327231529956;-0.3693241781604126;1.092680961783935;1.000160193085961;9.999309209583451;0.4167667212389898;-0.43522797975667904;-0.43522801502823333;0.3814283981749961;0.36602651681158865;0.5286489862413455;1.0000065944488012
74.790222;1.1016293820449194;0.4167444832902136;0.37823353318390757;-0.4068327233146542;-0.36932417765855813;1.0926821805716778;1.000161692507236;9.999291226566513;0.41676714019652433;-0.43522798083660275;-0.4352280151859623;0.38142838705665244;0.36602656823357815;0.5286484937875521;1.0000072365939163
74.800222;1.1016288078011442;0.4167444040224294;0.37823424918408494;-0.40683272345309063;-0.369324177164014;1.0926834170270685;1.0001632543185268;9.999273378253765;0.41676753078988293;-0.43522798192678464;-0.4352280153310762;0.3814283495099011;0.36602663262996665;0.5286481004820666;1.000007828855234
74.810222;1.1016282473108965;0.41674433278505185;0.37823499966972196;-0.40683272356838635;-0.3693241766784119;1.092684665631389;1.0001648777458667;9.999255656623722;0.41676789345429927;-0.4352279830249201;-0.4352280154618958;0.38142828613987795;0.36602671462851233;0.5286478036927614;1.0000083714745436
74.820222;1.1016276979116315;0.41674426792871666;0.37823578302673;-0.40683272366056417;-0.36932417620365104;1.0926859191533618;1.0001665616992759;9.999238040710052;0.4167682284963998;-0.43522798412896446;-0.4352280155768396;0.3814281979805384;0.3660268190210639;0.5286476005767913;1.0000088652452983
74.830222;1.1016271578658308;0.416744207961154;0.3782365981525731;-0.4068327237295937;-0.36932417574202314;1.0926871688389348;1.0001683043007672;9.999220505275561;0.416768536144142;-0.4352279852373279;-0.43522801567457575;0.3814280864625713;0.3660269503570508;0.528647488147332;1.000009312181495
74.840222;1.101626626853061;0.416744151124816;0.3782374439965181;-0.4068327237755837;-0.36932417529569916;1.0926884053186534;1.0001701019850036;9.999203028569184;0.41676881646515496;-0.4352279863487481;-0.43522801575429915;0.3814279529322188;0.36602711232681007;0.528647462746018;1.0000097153258591
74.850222;1.1016261046568572;0.41674409484157304;0.37823831894287396;-0.4068327237991239;-0.36932417486622954;1.0926896201737932;1.0001719493893195;9.999185597851337;0.416769069403272;-0.43522798746212715;-0.4352280158156241;0.3814277981328415;0.36602730743557993;0.5286475198608851;1.0000100789509112
74.860222;1.1016255901868055;0.4167440356270286;0.3782392206613558;-0.4068327238013534;-0.36932417445461047;1.092690807808371;1.0001738409326155;9.999168218103637;0.41676929470412394;-0.4352279885761396;-0.43522801585824317;0.3814276221604265;0.3660275370330605;0.5286476547028883;1.0000104096510378
74.870222;1.1016250820843532;0.41674396916571704;0.3782401464309576;-0.40683272378373114;-0.36932417406179574;1.0926919668902935;1.0001757723041993;9.999150922718673;0.416769491429679;-0.4352279896888462;-0.43522801588162824;0.3814274248145344;0.3660278015032811;0.5286478627389863;1.0000107171021124
74.880222;1.1016245799316848;0.4167438906395795;0.37824109388259614;-0.4068327237478582;-0.3693241736890765;1.092693100655589;1.0001777405404;9.999133774469302;0.41676965755523177;-0.4352279907978563;-0.43522801588466414;0.38142720570579963;0.36602810041620193;0.5286481394165021;1.0000110134325064
74.890222;1.1016240847946588;0.4167437955489145;0.3782420616628903;-0.4068327236953277;-0.3693241733379209;1.0926942152364025;1.0001797434863053;9.999116852045674;0.4167697902138747;-0.435227991900804;-0.4352280158654514;0.3814269642726072;0.3660284326192934;0.5286484793450277;1.0000113115822642
74.900222;1.101623599396112;0.41674368036317144;0.37824304950338633;-0.4068327236275889;-0.36932417300954173;1.0926953172151077;1.0001817792533587;9.9991002291246;0.41676988636851875;-0.43522799299561693;-0.43522801582146786;0.3814267003389144;0.3660287965859781;0.5286488759585181;1.0000116238752228
74.910222;1.1016231291066307;0.4167435425792024;0.37824405799724037;-0.40683272354597877;-0.36932417270471546;1.0926964126084162;1.0001838455621619;9.99908396017957;0.4167699434434106;-0.4352279940805113;-0.4352280157499454;0.3814264146723977;0.3660291910411699;0.5286493218806048;1.0000119614800802
74.920222;1.1016226832633635;0.41674338055419063;0.37824508830122155;-0.4068327234517814;-0.3693241724239342;1.0926975067391607;1.0001859391990737;9.999068085982314;0.41676995980553716;-0.4352279951540284;-0.43522801564829405;0.38142610894234846;0.36602961532569733;0.528649809144684;1.0000123347845682
74.930222;1.1016222749284215;0.4167431934483333;0.3782461415417075;-0.406832723346158;-0.36932417216758007;1.0926986036127178;1.0001880559972127;9.999052647077141;0.4167699350324715;-0.4352279962152291;-0.43522801551428963;0.3814257855122874;0.36603006928841325;0.5286503291005185;1.000012754242653
74.940222;1.1016219189195782;0.4167429812132451;0.3782472181322852;-0.4068327232300301;-0.36932417193596556;1.0926997051805476;1.0001901910677826;9.999037683953839;0.41676986967336305;-0.4352279972636209;-0.4352280153460009;0.3814254472239012;0.36603055315060506;0.5286508725343967;1.0000132310416068
74.950222;1.1016216296705605;0.41674274455035004;0.37824831763108446;-0.40683272310393437;-0.369324171729191;1.092700812020148;1.0001923393979328;9.999023233588474;0.41676976446802616;-0.4352279982987382;-0.43522801514165105;0.3814250969882034;0.3660310673981831;0.5286514300958741;1.000013776721292
74.960222;1.101621419246194;0.4167424851177637;0.3782494393107365;-0.4068327229678197;-0.36932417154687247;1.09270192514267;1.0001944971333454;9.999009334620625;0.416769619629034;-0.435227999319939;-0.4352280148994929;0.38142473732594456;0.3660316123339577;0.5286519933628727;1.000014401938097
74.970222;1.1016212953459537;0.4167422057646553;0.37825058279371504;-0.40683272282095184;-0.36932417138801604;1.0927030462037963;1.0001966620885256;9.99899603025159;0.4167694348830545;-0.43522800032644954;-0.43522801461779986;0.38142436998793916;0.3660321877188838;0.5286525562799504;1.0000151161770456
74.980222;1.10162126094634;0.4167419101522016;0.37825174798290784;-0.406832722662212;-0.36932417125123923;1.092704175972798;1.000198832559544;9.998983364210952;0.4167692100985042;-0.4352280013172924;-0.43522801429487146;0.381423995988988;0.36603279313589654;0.5286531153325369;1.000015928071841
74.990222;1.101621316014918;0.41674160206867683;0.3782529344713955;-0.4068327224908275;-0.36932417113527755;1.0927053133940234;1.0002010055440904;9.998971375810639;0.4167689455245609;-0.4352280022912194;-0.43522801392891763;0.3814236162281777;0.3660334284315617;0.5286536683485761;1.0000168444761102
75.000222;1.1016214593136784;0.4167412850505898;0.37825414134834673;-0.40683272230696454;-0.3693241710393329;1.0927064556573278;1.0002031752375071;9.998960097482597;0.41676864140348674;-0.43522800324689426;-0.43522801351792434;0.38142323202529144;0.36603409339575205;0.5286542137457904;1.0000178687326533
75.010222;1.1016216893226163;0.4167409622169849;0.3782553674255028;-0.40683272211162047;-0.3693241709629916;1.0927075987274175;1.0002053328534504;9.998949554691407;0.41676829791983033;-0.4352280041831628;-0.4352280130596604;0.3814228449973449;0.3660347873281428;0.5286547511137435;1.0000189994771609
75.020222;1.1016220045575273;0.41674063600615263;0.37825661123319815;-0.40683272190613495;-0.3693241709060659;1.0927087381279934;1.0002074682047037;9.998939765046428;0.41676791581693357;-0.4352280050992246;-0.43522801255202764;0.38142245640517763;0.3660355092621205;0.5286552820199497;1.0000202308927935
75.030222;1.1016224036229583;0.4167403078764607;0.3782578709419909;-0.4068327216919317;-0.3693241708684524;1.0927098694997461;1.0002095711887073;9.998930735596243;0.41676749679403485;-0.4352280059946147;-0.43522801199358857;0.38142206657037314;0.36603625831027126;0.5286558096288891;1.0000215543293274
75.040222;1.1016228852657555;0.41673997839147126;0.37825914452579373;-0.4068327214705585;-0.36932417084986485;1.0927109884199449;1.000211631985847;9.998922461911304;0.4167670433640546;-0.43522800686893354;-0.4352280113837566;0.3814216750635743;0.3660370337722384;0.5286563376959477;1.0000229601741144
75.050222;1.1016234487214887;0.4167396475675877;0.37826042986752895;-0.406832721243729;-0.36932417084984104;1.09271208982844;1.0002136406576922;9.998914932205095;0.41676655862835804;-0.4352280077215197;-0.4352280107225145;0.38142128156973404;0.36603783533724504;0.5286568700862933;1.0000244394314322
75.060222;1.1016240941646873;0.4167393148992836;0.37826172466954616;-0.4068327210133429;-0.36932417086817937;1.092713168039266;1.0002155865829125;9.998908135810739;0.41676604597916317;-0.43522800855131205;-0.4352280100100274;0.3814208867258233;0.36603866318232503;0.528657410643012;1.0000259843266024
75.070222;1.1016248225143583;0.41673897928180564;0.3782630264057462;-0.4068327207815724;-0.36932417090527775;1.0927142173918745;1.000217458111778;9.998902067473557;0.41676550861046235;-0.4352280093570287;-0.4352280092465182;0.3814204922981994;0.3660395177142178;0.5286579631523962;1.0000275878540819
75.080222;1.1016256352241784;0.41673863920693566;0.3782643324232678;-0.40683272055069436;-0.3693241709620902;1.0927152335109698;1.000219243695007;9.998896725781384;0.4167649490129276;-0.43522801013766177;-0.43522800843239895;0.3814201002627604;0.3660403992467967;0.5286585312519898;1.000029243462142
75.090222;1.101626534601244;0.41673829273462654;0.3782656400635009;-0.4068327203225306;-0.3693241710399197;1.0927162152769474;1.000220934305208;9.998892118521129;0.4167643686887338;-0.4352280108928556;-0.4352280075684505;0.3814197116146088;0.3660413078090919;0.5286591180815916;1.0000309451490008
75.100222;1.1016275235636532;0.41673793725759883;0.37826694652945464;-0.4068327200980442;-0.36932417114020477;1.0927171662664306;1.000222524502018;9.998888264727727;0.4167637683992751;-0.43522801162280483;-0.43522800665593925;0.3814193263643741;0.36604224309252026;0.5286597262061811;1.000032687332922
75.110222;1.101628605160976;0.4167375697734412;0.37826824866257636;-0.406832719877387;-0.36932417126433126;1.0927180941480323;1.000224010669179;9.998885179280483;0.41676314873311543;-0.43522801232793695;-0.4352280056966645;0.38141894444764846;0.36604320458956174;0.5286603578480995;1.000034463658271
75.120222;1.1016297825654255;0.41673718741746457;0.37826954322352513;-0.40683271966011664;-0.369324171413298;1.092719008063275;1.0002253885089774;9.998882868371485;0.41676251041891094;-0.4352280130087416;-0.43522800469304923;0.3814185664080589;0.36604419195798926;0.5286610146745883;1.000036265391489
75.130222;1.1016310586731468;0.416736787680372;0.3782708274824267;-0.406832719445389;-0.3693241715871126;1.0927199161126422;1.0002266528182349;9.998881347310924;0.41676185437474206;-0.4352280136658625;-0.4352280036481552;0.3814181936910566;0.3660452053386557;0.5286616972181528;1.000038081674424
75.140222;1.101632435770867;0.4167363683736478;0.37827209940698886;-0.40683271923210645;-0.36932417178456844;1.0927208245002007;1.0002277994248143;9.998880646901561;0.4167611816083972;-0.4352280143004253;-0.43522800256528;0.3814178286160182;0.3660462451732761;0.5286624045597591;1.0000399013165098
75.150222;1.101633915789627;0.41673592759661776;0.3782733573231823;-0.40683271901900986;-0.3693241720038444;1.0927217377318348;1.0002288264319044;9.998880799280075;0.41676049302229684;-0.4352280149141992;-0.43522800144748647;0.3814174739075198;0.36604731159586157;0.5286631343120878;1.0000417140842432
75.160222;1.101635499928553;0.41673546389429345;0.37827459939755065;-0.40683271880487504;-0.36932417224310155;1.0927226594354944;1.0002297333466983;9.99888183072002;0.4167597893276996;-0.43522801550939083;-0.4352280002976113;0.3814171322270918;0.366048403848141;0.5286638826316454;1.0000435116329967
75.170222;1.1016371879998657;0.416734976571501;0.37827582331752574;-0.40683271858883513;-0.36932417250042276;1.0927235934688355;1.0002305198024182;9.998883767802884;0.41675907110447963;-0.4352280160885139;-0.4352279991184645;0.38141680620514323;0.36604952003841096;0.5286646443758222;1.0000452886124584
75.180222;1.1016389783166014;0.4167344660580338;0.378277026200626;-0.40683271837045565;-0.36932417277367363;1.092724544721804;1.0002311853755197;9.998886637003542;0.4167583388902109;-0.4352280166542334;-0.4352279979127802;0.3814164985840074;0.3660506573185217;0.528665413612897;1.0000470421812748
75.190222;1.1016408672518136;0.41673393400104264;0.3782782047336713;-0.406832718149629;-0.369324173060799;1.0927255199216208;1.0002317295753236;9.998890457621014;0.4167575931658473;-0.43522801720881626;-0.4352279966829797;0.38141621182453406;0.3660518121732816;0.5286661842803834;1.0000487690485655
75.200222;1.1016428484761858;0.41673338272086685;0.378279355537618;-0.4068327179268023;-0.3693241733602259;1.0927265282244132;1.0002321516020898;9.998895238076743;0.41675683419773873;-0.43522801775372927;-0.43522799543110713;0.38141594744931817;0.3660529807216116;0.5286669507891771;1.0000504631783584
75.210222;1.1016449126274503;0.4167328145915489;0.37828047532018994;-0.4068327177031583;-0.36932417367104825;1.092727579919481;1.000232450114158;9.998900972346224;0.41675606187844655;-0.43522801828973945;-0.43522799415918;0.3814157058339337;0.366054159181246;0.5286677083039397;1.000052116697117
75.220222;1.101647047914836;0.41673223196469;0.37828156079645164;-0.40683271748018285;-0.3693241739928932;1.0927286837227825;1.000232622787789;9.998907641003644;0.416755275845621;-0.43522801881715406;-0.4352279928696309;0.38141548649077484;0.3660553442133653;0.5286684522750034;1.0000537220886752
75.230222;1.101649242075931;0.41673163729922547;0.378282608791253;-0.4068327172592001;-0.36932417432550846;1.0927298460446926;1.0002326668280404;9.998915224678843;0.4167544758533095;-0.4352280193360265;-0.4352279915651655;0.3814152884368728;0.3660565330074472;0.5286691778492086;1.000055273382113
75.240222;1.1016514840204967;0.41673103332660816;0.3782836164562096;-0.40683271704133694;-0.3693241746683655;1.0927310727504311;1.0002325806709862;9.998923718175128;0.41675366192207935;-0.4352280198463723;-0.4352279902481132;0.3814151104450562;0.36605772318423346;0.5286698802146782;1.0000567667014018
75.250222;1.1016537634248034;0.4167304231809759;0.3782845814274678;-0.4068327168275718;-0.3693241750204851;1.092732370615645;1.000232364809567;9.998933126478512;0.4167528342591826;-0.4352280203482987;-0.43522798892010317;0.38141495133194747;0.36605891232767296;0.5286705553439244;1.0000582007133663
75.260222;1.1016560698223696;0.4167298098242601;0.37828550190503163;-0.40683271661868037;-0.36932417538061507;1.0927337471731686;1.0002320212632851;9.9989434522461;0.4167519933824434;-0.4352280208418586;-0.4352279875823165;0.38141481031897084;0.3660600975362168;0.5286712002490951;1.0000595764065294
75.270222;1.1016583924651748;0.4167291949394501;0.3782863764563451;-0.406832716415219;-0.36932417574764437;1.0927352096827496;1.000231552912069;9.998954696807772;0.41675114029084387;-0.4352280213267538;-0.43522798623584935;0.3814146872812159;0.3660612757588922;0.5286718129507024;1.0000608961182171
75.280222;1.1016607203337112;0.41672857861465834;0.3782872036518821;-0.40683271621762057;-0.36932417612089646;1.0927367641616736;1.0002309631449333;9.998966862982067;0.4167502762487657;-0.435228021802153;-0.4352279848818635;0.38141458297537795;0.3660624446069701;0.5286723921404494;1.0000621626149246
75.290222;1.1016630424083613;0.41672796011232416;0.3782879820727248;-0.4068327160262113;-0.36932417650017085;1.0927384148241523;1.0002302555853286;9.998979945655538;0.41674940236499974;-0.4352280222667124;-0.4352279835214924;0.38141449917939935;0.3660636027538676;0.5286729364804488;1.0000633786763418
75.300222;1.101665347821436;0.4167273384505751;0.3782887105379529;-0.40683271584100633;-0.3693241768855418;1.0927401641730021;1.0002294338755349;9.99899392811922;0.41674851953400166;-0.43522802271887434;-0.4352279821556723;0.381414438284381;0.36606474975364744;0.5286734444260073;1.0000645470131766
75.310222;1.101667625362524;0.416726712274475;0.3782893881322881;-0.4068327156615415;-0.36932417727697237;1.0927420137082011;1.0002285022303055;9.999008792627437;0.41674762884507105;-0.4352280231573801;-0.43522798078512137;0.38141440244747876;0.36606588555729286;0.5286739148895825;1.0000656705801925
75.320222;1.1016698633538209;0.416726079839254;0.3782900143678124;-0.4068327154869111;-0.36932417767398285;1.0927439642317593;1.0002274664694495;9.999024529254182;0.41674673215100183;-0.4352280235816137;-0.4352279794105964;0.3814143929937493;0.3660670100939875;0.5286743477968961;1.0000667532411984
75.330222;1.101672049807558;0.4167254392572022;0.37829058946825633;-0.4068327153159748;-0.36932417807581364;1.0927460151003967;1.0002263339218953;9.999041138375066;0.4167458324423479;-0.43522802399153415;-0.4352279780332419;0.3814154105171052;0.3660681232877816;0.5286754655632048;1.000067800073097
75.340222;1.1016741724641113;0.4167247887500412;0.37829111435794777;-0.40683271514779573;-0.3693241784819711;1.0927481632334919;1.0002251121359969;9.999058629025015;0.4167449334696678;-0.4352280243873966;-0.43522797665454394;0.38141545561373014;0.3660692252205833;0.5286758271192804;1.0000688166347342
75.350222;1.10167621932898;0.41672412704982137;0.37829159046160804;-0.4068327149820387;-0.36932417889214525;1.092750403503515;1.0002238076242786;9.999077004072438;0.4167440388664861;-0.43522802476948635;-0.43522797527614787;0.3814155294215694;0.3660703158735703;0.528676156882394;1.0000698075971772
75.360222;1.1016781790997805;0.4167234534867143;0.37829201928303047;-0.40683271481894323;-0.36932417930553985;1.0927527306521594;1.0002224255955687;9.9990962399436;0.4167431518920192;-0.4352280251380313;-0.4352279739000462;0.38141563326237;0.36607139469502425;0.5286764592112184;1.000070775930361
75.370222;1.101680040958826;0.4167227676095238;0.3782924016764168;-0.406832714659017;-0.3693241797208555;1.0927551402044793;1.0002209706024534;9.999116283408746;0.4167422756718894;-0.43522802549341144;-0.43522797252868156;0.3814157681291948;0.3660724606649783;0.5286767393980177;1.000071723186039
75.380222;1.1016817940223855;0.416722069089903;0.3782927374696405;-0.4068327145028488;-0.36932418013690615;1.0927576274760218;1.0002194468430505;9.999137062726064;0.4167414131255636;-0.4352280258364121;-0.4352279711646657;0.3814159347966929;0.36607351279425765;0.5286770024810271;1.0000726505521362
75.390222;1.101683427090991;0.41672135803418436;0.37829302604319254;-0.4068327143512319;-0.369324180552938;1.0927601865242236;1.0002178579997267;9.99915849188832;0.4167405668471977;-0.4352280261682895;-0.4352279698106081;0.38141613400021623;0.3660745503328763;0.528677252514942;1.00007355990769
75.400222;1.1016849298617388;0.41672063522260544;0.3782932671799317;-0.4068327142053321;-0.36932418096851943;1.0927628097360356;1.0002162073242755;9.9991804667315;0.4167397392472068;-0.4352280264907997;-0.4352279684692129;0.3814163663039146;0.3660755724578548;0.5286774924283532;1.0000744537795088
75.410222;1.1016862945976225;0.4167199019715446;0.37829346092628957;-0.40683271406664073;-0.36932418138327433;1.0927654884150775;1.0002144975383078;9.999202870678353;0.41673893266374024;-0.43522802680619216;-0.4352279671433402;0.38141663193600883;0.36607657782473907;0.5286777239311536;1.0000753341723654
75.420222;1.1016875160653168;0.41671915974146023;0.37829360683010743;-0.4068327139368995;-0.36932418179673665;1.0927682144864759;1.0002127305087825;9.999225586465363;0.416738149401655;-0.43522802711694764;-0.4352279658359421;0.38141693070924165;0.366077564364267;0.5286779475466826;1.0000762016016977
75.430222;1.1016885908006049;0.41671840986259545;0.3782937041158264;-0.40683271381803865;-0.36932418220824775;1.0927709814547024;1.0002109074881176;9.999248500519455;0.4167373918163008;-0.4352280274254087;-0.43522796455004126;0.38141726223851147;0.36607852952269343;0.5286781629709065;1.0000770550341147
75.440222;1.1016895176358588;0.41671765339934214;0.378293752649556;-0.4068327137119661;-0.36932418261651045;1.0927737836524625;1.0002090300230908;9.999271508165005;0.41673666239040574;-0.43522802773364394;-0.4352279632888403;0.3814176263949251;0.36607947058985246;0.5286783696065919;1.0000778921903877
75.450222;1.1016902978498597;0.4167168910245807;0.3782937532870049;-0.4068327136202025;-0.3693241830192661;1.0927766150397897;1.0002071006749287;9.99929452222199;0.41673596372468774;-0.43522802804353766;-0.43522796205577186;0.38141802343034276;0.3660803847454532;0.5286785671108185;1.000078709595653
75.460222;1.1016909338044856;0.416716122883436;0.3782937074931538;-0.40683271354353706;-0.3693241834136141;1.0927794691092032;1.0002051227249398;9.999317475500527;0.4167352984173124;-0.43522802835680885;-0.43522796085416715;0.3814184536603396;0.36608126914148653;0.5286787558856474;1.0000795027879923
75.470222;1.1016914282557528;0.4167153484394037;0.37829361686411705;-0.4068327134819763;-0.3693241837964259;1.092782339861021;1.0002030996436333;9.999340318231164;0.41673466895629835;-0.43522802867476373;-0.43522795968673755;0.38141891724562077;0.366082121130739;0.5286789372312086;1.0000802669384552
75.480222;1.1016917849657832;0.41671456654306505;0.37829348271568164;-0.4068327134349639;-0.3693241841644921;1.0927852219755139;1.000201035742068;9.999363017218526;0.416734077781713;-0.4352280289980983;-0.43522795855538526;0.38141941440411703;0.3660829383715957;0.5286791131175737;1.0000809971030273
75.490222;1.1016920094167768;0.4167137757946611;0.37829330593158217;-0.4068327134016579;-0.36932418451479015;1.0927881098052508;1.0001989372132203;9.999385555478886;0.41673352738357466;-0.43522802932708105;-0.4352279574612965;0.3814199456710019;0.3660837188183964;0.5286792858603744;1.0000816886638795
75.500222;1.1016921088424974;0.41671297485413283;0.37829308716449944;-0.406832713381254;-0.3693241848447731;1.0927909969494323;1.0001968114914095;9.999407926127232;0.41673302018897385;-0.43522802966171176;-0.4352279564050374;0.38142051204929833;0.3660844605688657;0.5286794576060861;1.0000823389936973
75.510222;1.101692090638837;0.4167121628466839;0.3782928271340569;-0.40683271337328325;-0.36932418515222976;1.0927938765089704;1.0001946649857254;9.99943012422693;0.41673255812525845;-0.4352280300015623;-0.4352279553867245;0.38142111523295247;0.3660851616674795;0.5286796297735654;1.0000829484260494
75.520222;1.1016919601664716;0.41671133998027127;0.3782925270155907;-0.40683271337770754;-0.36932418543509027;1.0927967408632107;1.0001925012989243;9.999452144352555;0.4167321420261948;-0.43522803034567087;-0.43522795440651385;0.3814217574297725;0.3660858202922395;0.5286798029748745;1.0000835182894385
75.530222;1.1016917205425079;0.41671050753235866;0.3782921887916074;-0.4068327133948174;-0.36932418569146835;1.0927995816026854;1.000190321290814;9.999473979778081;0.41673177157445435;-0.4352280306927544;-0.4352279534650636;0.3814224405625439;0.3660864352306593;0.5286799773367973;1.0000840479210868
75.540222;1.1016913745183845;0.416709666841027;0.3782918150792603;-0.40683271342502064;-0.3693241859195785;1.0928023902923008;1.0001881240310104;9.999495619584145;0.41673144604847;-0.43522803104151336;-0.43522795256329855;0.38142316550164945;0.3660870062587425;0.5286801528641093;1.0000845340248088
75.550222;1.1016909261855743;0.4167088181249895;0.37829140856593946;-0.4068327134686991;-0.3693241861175826;1.092805159141846;1.0001859072175665;9.9995170499719;0.41673116498208074;-0.43522803139067523;-0.43522795170181566;0.3814239317566245;0.36608753429891117;0.5286803295103553;1.0000849722476628
75.560222;1.1016903811258567;0.41670796006725963;0.3782909716463745;-0.40683271352631417;-0.36932418628347297;1.0928078809110051;1.0001836675198963;9.99953825401203;0.41673092806693024;-0.4352280317389361;-0.43522795088071153;0.3814247374956705;0.3660880210642744;0.5286805067498996;1.0000853585501885
75.570222;1.1016897454064511;0.4167070904501094;0.37829050632895983;-0.4068327135985162;-0.3693241864147069;1.0928105484238888;1.0001814014940935;9.99955920216769;0.416730734723467;-0.43522803208507854;-0.4352279500998277;0.3814255798588205;0.36608846824240865;0.5286806832362039;1.0000856893065904
75.580222;1.1016890241555126;0.4167062071931657;0.3782900141788438;-0.4068327136860603;-0.36932418650799004;1.09281315474924;1.00017910659817;9.99957984992648;0.41673058392692797;-0.4352280324280127;-0.43522794935911074;0.3814264556053051;0.3660888771622929;0.5286808571338366;1.0000859607941779
