time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.590222;1.1016882203972738;0.4167053089807204;0.3782894964822811;-0.40683271378975927;-0.3693241865598062;1.0928156939351006;1.0001767817657068;9.999600148360214;0.4167304741657704;-0.4352280327666954;-0.43522794865885717;0.38142736152109813;0.36608924941328413;0.5286810266946123;1.000086168884261
75.600222;1.101687334757733;0.4167043953624048;0.3782889546437074;-0.40683271391049275;-0.369324186567114;1.0928181606751484;1.0001744272469726;9.999620050200486;0.41673040331011646;-0.43522803310016844;-0.43522794799960934;0.3814282943070352;0.36608958745240205;0.5286811905295681;1.0000863093547292
75.610222;1.1016863657590712;0.41670346648892403;0.37828839027018646;-0.4068327140489521;-0.36932418652736493;1.0928205492611227;1.0001720437938788;9.999639507067956;0.41673036890556214;-0.4352280334275194;-0.4352279473819068;0.38142925063108546;0.3660898943139825;0.528681347825026;1.0000863784113192
75.620222;1.1016853100282678;0.4167025225968964;0.3782878050059483;-0.40683271420539785;-0.3693241864383091;1.0928228534703657;1.0001696315497735;9.999658466440472;0.4167303689851114;-0.4352280337476018;-0.4352279468061656;0.3814302273681157;0.3660901729761838;0.5286814986519347;1.0000863725848663
75.630222;1.1016841631279284;0.4167015634825707;0.378287200629436;-0.40683271437988816;-0.3693241862981604;1.092825066874686;1.0001671894998176;9.999676873292675;0.41673040254200366;-0.4352280340589007;-0.4352279462725596;0.3814312214882949;0.3660904261826825;0.5286816437919898;1.0000862887001971
75.640222;1.1016829216471775;0.4167005882125251;0.37828657927504705;-0.40683271457240106;-0.369324186105548;1.0928271828451952;1.000164716311402;9.999694678092718;0.41673046926766005;-0.43522803435987584;-0.43522794578096513;0.38143222990516046;0.36609065642034916;0.5286817844253591;1.0000861246101997
75.650222;1.1016815844270087;0.41669959511601334;0.37828594343879574;-0.4068327147825084;-0.3693241858589906;1.092829194853401;1.0001622120924338;9.999711843916007;0.41673056895452354;-0.43522803464944904;-0.43522794533106673;0.3814332496581972;0.3660908657151342;0.5286819224713178;1.0000858794208867
75.660222;1.1016801517002197;0.41669858204598953;0.3782852956636775;-0.40683271500927637;-0.36932418555661967;1.0928310969621027;1.000159679527929;9.99972834020095;0.4167307011946586;-0.43522803492712553;-0.4352279449222058;0.3814342779520454;0.3660910557420768;0.5286820607620341;1.000085552319157
75.670222;1.1016786241403047;0.4166975468460099;0.3782846380807987;-0.4068327152515707;-0.36932418519654114;1.0928328840754022;1.0001571230385464;9.999744131417204;0.41673086553763306;-0.435228035192761;-0.4352279445530029;0.3814353115620578;0.3660912282163179;0.5286822023999737;1.0000851411971599
75.680222;1.101677002531289;0.4166964878728512;0.37828397219693494;-0.4068327155083485;-0.3693241847773936;1.0928345522420675;1.0001545465883255;9.999759182240242;0.4167310615837392;-0.4352280354463014;-0.4352279442213623;0.3814363462942989;0.36609138476617575;0.528682350094207;1.0000846427531347
75.690222;1.101675287384527;0.41669540436121083;0.3782832989615277;-0.40683271577875846;-0.3693241842985806;1.0928360991588455;1.0001519521582656;9.999773476747443;0.4167312889320696;-0.43522803568764634;-0.4352279439248775;0.38143737754384427;0.3660915263566337;0.5286825060200062;1.000084053705154
75.700222;1.1016734791021487;0.4166942962225056;0.3782826190244298;-0.4068327160619731;-0.36932418376026377;1.0928375247499509;1.0001493395413097;9.999787028158828;0.41673154750275626;-0.43522803591659415;-0.4352279436611834;0.3814384014773958;0.36609165314052844;0.5286826720971957;1.0000833713345767
75.710222;1.1016715785829767;0.4166931635207846;0.3782819332133905;-0.40683271635676355;-0.36932418316339616;1.0928388320081255;1.0001467072206585;9.999799867606496;0.4167318379260823;-0.4352280361328208;-0.43522794342797017;0.3814394157413256;0.36609176478491967;0.5286828506569201;1.000082592998183
75.720222;1.101669587019129;0.4166920063935577;0.37828124282339715;-0.4068327166611023;-0.3693241825097341;1.0928400275056227;1.0001440539311337;9.999812026480745;0.4167321612197702;-0.4352280363358551;-0.4352279432227411;0.3814404195846187;0.36609186067334953;0.528683045023344;1.000081715796702
75.730222;1.1016675054887268;0.4166908252992691;0.37828054934062016;-0.40683271697211965;-0.36932418180177196;1.092841120377586;1.00014137921383;9.999823532965522;0.4167325181937356;-0.43522803652500314;-0.43522794304255175;0.38144141370502727;0.36609194011508794;0.5286832590364264;1.0000807371380551
75.740222;1.1016653360376596;0.4166896211845954;0.37827985401437536;-0.40683271728659337;-0.3693241810426782;1.0928421201460103;1.0001386822134037;9.999834421447872;0.41673290918333433;-0.4352280366993265;-0.4352279428841038;0.3814424000205048;0.3660920025295763;0.5286834959107745;1.0000796559156726
75.750222;1.101663082899136;0.41668839546261627;0.37827915762142994;-0.40683271760179035;-0.36932418023612;1.0928430345379319;1.0001359610982792;9.9998447379899;0.4167333337805157;-0.435228036857846;-0.4352279427443979;0.381443381408816;0.36609204704945497;0.5286837576804823;1.0000784734587356
75.760222;1.1016607515760934;0.4166871496152345;0.3782784601980596;-0.4068327179160356;-0.3693241793859707;1.0928438682888346;1.000133214576553;9.99985453613077;0.41673379085157863;-0.4352280369999465;-0.43522794262127695;0.38144436127930015;0.366092072190832;0.5286840451898391;1.0000771932245416
75.770222;1.1016583470954087;0.416685884734039;0.3782777608307125;-0.4068327182285795;-0.36932417849612836;1.0928446231800344;1.0001304431237104;9.999863870683004;0.41673427917448586;-0.43522803712563235;-0.4352279425131728;0.38144534299453786;0.3660920762200069;0.5286843583677161;1.0000758197657322
75.780222;1.1016558734817765;0.4166846015408605;0.3782770578245091;-0.40683271853896313;-0.3693241775704597;1.0928452982920385;1.000127648398926;9.999872792543071;0.41673479789728574;-0.4352280372353689;-0.4352279424184925;0.3814463292721471;0.36609205735972605;0.528684696774206;1.0000743583564582
75.790222;1.101653334246636;0.4166833006834294;0.378276349119411;-0.40683271884643585;-0.36932417661261635;1.0928458903986045;1.000124832790985;9.999881347139379;0.4167353463030155;-0.4352280373296627;-0.4352279423354676;0.38144732178154944;0.3660920137373199;0.5286850597462671;1.000072814712049
75.800222;1.1016507326419864;0.4166819828540538;0.3782756326917965;-0.40683271914975444;-0.36932417562582065;1.0928463948652212;1.0001219999874162;9.999889580163087;0.4167359232462652;-0.435228037408582;-0.43522794226253814;0.3814483212200329;0.36609194387158506;0.5286854462189325;1.000071194333138
75.810222;1.1016480713541543;0.4166806486412689;0.378274906794816;-0.4068327194471587;-0.3693241746129387;1.092846806622586;1.0001191549983264;9.999897540357813;0.4167365268717408;-0.435228037471538;-0.43522794219862687;0.38144932772602475;0.36609184711323545;0.528685854918419;1.0000695021802306
75.820222;1.101645352932709;0.4166792983501587;0.37827416983596485;-0.4068327197364914;-0.3693241735767543;1.092847120850768;1.000116303067893;9.999905274604913;0.4167371547900876;-0.4352280375174522;-0.4352279421430308;0.38145034118618004;0.36609172330527645;0.5286862845984371;1.0000677420914796
75.830222;1.1016425809127839;0.41667793227247873;0.37827342003774456;-0.4068327200155636;-0.3693241725200775;1.0928473329200725;1.0001134485280934;9.999912820886465;0.41673780447589026;-0.43522803754491096;-0.4352279420952969;0.3814513613257414;0.36609157225393363;0.5286867341161666;1.0000659161469607
75.840222;1.1016397599239478;0.4166765513719963;0.3782726553752191;-0.40683272028243256;-0.3693241714455963;1.0928474376639217;1.0001105942716084;9.999920200352031;0.41673847380460216;-0.4352280375522825;-0.4352279420552429;0.3814523876330793;0.36609139335155566;0.5286872025307222;1.0000640255784257
75.850222;1.1016368949388455;0.4166751576908594;0.37827187384585625;-0.40683272053551656;-0.36932417035590986;1.0928474289158796;1.0001077416550077;9.999927417806475;0.4167391613202657;-0.43522803753806794;-0.43522794202292103;0.38145341913561964;0.366091185268738;0.5286876887184182;1.0000620724747737
75.860222;1.1016339908630293;0.41667375412896535;0.37827107368809676;-0.4068327207737758;-0.36932416925398215;1.0928473003948485;1.000104890485011;9.999934474532786;0.41673986594828716;-0.4352280375011367;-0.4352279419984312;0.3814544541495165;0.36609094586337443;0.5286881906562277;1.0000600602771197
75.870222;1.1016310525240103;0.4166723437800445;0.378270253336058;-0.40683272099680085;-0.3693241681433494;1.0928470478301915;1.000102039283255;9.999941376703184;0.41674058684914644;-0.4352280374406623;-0.43522794198172066;0.3814554900744916;0.3660906722688484;0.5286887053592368;1.0000579927785027
75.880222;1.1016280845276887;0.41667092940230593;0.3782694112599514;-0.4068327212046282;-0.3693241670277239;1.0928466704319209;1.0000991860337092;9.999948129760067;0.4167413236248388;-0.43522803735618704;-0.4352279419725102;0.3814565234383933;0.36609036127095385;0.5286892293728723;1.0000558729771203
75.890222;1.1016250907136145;0.41666951371667016;0.378268545801862;-0.40683272139752563;-0.3693241659106171;1.0928461708464041;1.0000963286868634;9.999954730177532;0.41674207623018594;-0.4352280372478902;-0.4352279419705381;0.3814575505015267;0.3660900099711434;0.5286897591117268;1.000053702776908
75.900222;1.101622073577702;0.41666810006948213;0.3782676549731567;-0.40683272157617884;-0.36932416479522534;1.0928455548947897;1.0000934651022595;9.999961163830855;0.41674284466199973;-0.43522803711669517;-0.4352279419760664;0.38145856806367545;0.366089616069871;0.5286902912056503;1.0000514832123961
75.910222;1.1016190344884842;0.4166666923540024;0.3782667365112274;-0.40683272174224244;-0.3693241636841084;1.092844831359234;1.0000905932388178;9.99996740568207;0.4167436288460066;-0.43522803696398593;-0.4352279419901135;0.3814595735301307;0.3660891775034592;0.5286908230379754;1.0000492152177545
75.920222;1.1016159751367471;0.4166652944217731;0.3782657884619937;-0.4068327218985736;-0.36932416257873163;1.0928440107645574;1.0000877117763645;9.999973420310646;0.4167444284456754;-0.435228036791047;-0.4352279420143764;0.3814605640139778;0.36608869205152866;0.5286913527824032;1.0000469008391717
75.930222;1.1016128990790062;0.4166639098407203;0.37826480980483435;-0.40683272204895593;-0.3693241614793639;1.0928431036658715;1.0000848202620019;9.999979166826126;0.4167452425450776;-0.4352280365985655;-0.4352279420512117;0.38146153551087936;0.3660881573284452;0.5286918788972675;1.0000445438327508
75.940222;1.1016098117582542;0.4166625421557385;0.3782638004126855;-0.4068327221978302;-0.36932416038528837;1.092842119988637;1.0000819186701686;9.999984602985608;0.41674606986377155;-0.43522803638660534;-0.4352279421033512;0.3814624832054405;0.3660875710850943;0.5286923999542323;1.0000421492705869
75.950222;1.1016067196017445;0.4166611953294819;0.37826276056553376;-0.40683272235008844;-0.3693241592950691;1.0928410698057318;1.0000790072521692;9.999989688539177;0.4167469094110121;-0.4352280361550258;-0.43522794217325866;0.3814634026277173;0.36608693168749934;0.5286929146192078;1.000039722521325
75.960222;1.1016036297827236;0.41665987376409;0.3782616907604421;-0.4068327225107001;-0.36932415820698233;1.0928399642289652;1.0000760861784312;9.999994388968018;0.41674776058795227;-0.43522803590382264;-0.43522794226295963;0.38146429044463154;0.36608623848636646;0.5286934214223706;1.0000372678844769
75.970222;1.1016005504253374;0.4166585817520762;0.3782605917256148;-0.40683272268434556;-0.3693241571195489;1.0928388149950827;1.0000731540437182;9.99999867206999;0.416748622629475;-0.43522803563321005;-0.4352279423742642;0.3814651443698093;0.36608549193325307;0.528693918985364;1.0000347874245947
75.980222;1.1015974901567702;0.41665732301807695;0.3782594643681975;-0.40683272287505134;-0.36932415603191526;1.0928376334996368;1.0000702068911091;10.000002496455028;0.4167494943893538;-0.43522803534367305;-0.4352279425086411;0.3814659627556662;0.36608469339810434;0.5286944066760716;1.000032280813516
75.990222;1.1015944573833678;0.41665610091832683;0.3782583100480108;-0.40683272308573176;-0.3693241549440114;1.0928364304151297;1.0000672397608716;10.000005802676089;0.4167503748023042;-0.4352280350361068;-0.4352279426669347;0.3814667444331279;0.3660838446243526;0.528694884845119;1.0000297462071188
76.000222;1.1015914607378794;0.4166549189795606;0.3782571310735354;-0.4068327233181993;-0.36932415385637474;1.0928352152597833;1.0000642491706977;10.000008519127459;0.41675126331858775;-0.4352280347120194;-0.43522794284930966;0.3814674888387648;0.36608294732132685;0.5286953545648628;1.000027181287681
76.010222;1.101588510175112;0.4166537809563074;0.3782559308007051;-0.40683272357386807;-0.36932415276977765;1.0928339950272397;1.0000612338257762;10.00001057915565;0.41675215988929243;-0.43522803437344165;-0.43522794305548385;0.3814681960009002;0.3660820032816803;0.5286958175269432;1.0000245837940014
76.020222;1.1015856165435138;0.4166526902366086;0.37825471347304973;-0.4068327238542397;-0.36932415168513205;1.0928327723658113;1.0000581941658866;10.000011932513285;0.4167530644567852;-0.43522803402241794;-0.4352279432851854;0.3814688661269454;0.36608101471316284;0.5286962762542989;1.0000219516503062
76.030222;1.1015827895629153;0.4166516490890244;0.37825348412781845;-0.4068327241606328;-0.36932415060358864;1.0928315449932047;1.000055132449117;10.000012547640104;0.4167539762437871;-0.43522803366076335;-0.43522794353842115;0.3814694993586385;0.36607998447900253;0.5286967340219497;1.000019283504569
76.040222;1.1015800359344037;0.41665065842498383;0.37825224827253867;-0.4068327244936688;-0.3693241495265378;1.0928303069565868;1.0000520529096288;10.000012412741196;0.4167548935375107;-0.43522803329043075;-0.43522794381545427;0.38147009598009746;0.3660789159154529;0.5286971942257389;1.0000165799627727
76.050222;1.1015773587022208;0.41664971842827264;0.37825101142018164;-0.4068327248530088;-0.36932414845568406;1.0928290506722997;1.0000489613582242;10.000011534966982;0.4167558140329601;-0.43522803291382817;-0.4352279441166851;0.38147065665622865;0.3660778120011379;0.5286976596211954;1.00001384432426
76.060222;1.1015747580246364;0.41664882906738915;0.37824977894209544;-0.4068327252375978;-0.3693241473931568;1.0928277684854595;1.0000458648838257;10.000009933835765;0.41675673530317286;-0.4352280325334996;-0.4352279444423864;0.3814711824718394;0.36607667455660753;0.5286981319576328;1.0000110821010224
76.070222;1.101572232692147;0.41664798972422984;0.37824855588903056;-0.4068327256463662;-0.36932414634140326;1.0928264532813827;1.0000427720879488;10.000007637564929;0.4167576550152105;-0.4352280321513938;-0.4352279447924868;0.38147167468328314;0.36607550440640885;0.5286986121330512;1.000008300149536
76.080222;1.10156978177738;0.41664719897098074;0.3782473463914313;-0.40683272607872095;-0.36932414530289676;1.092825099079623;1.0000396931776623;10.00000468752334;0.41675857081630524;-0.43522803176853136;-0.4352279451667957;0.38147213450283085;0.366074302294401;0.5286991004134878;1.0000055060339832
76.090222;1.1015674061413732;0.4166464549417902;0.37824615333165446;-0.40683272653443453;-0.36932414427997556;1.0928237020930072;1.0000366389708057;10.00000113797062;0.4167594805808891;-0.43522803138556876;-0.43522794556547;0.38147256307378546;0.3660730695143506;0.5286995964094835;1.0000027080656049
76.100222;1.101565108806383;0.4166457555650183;0.3782449788883993;-0.4068327270132522;-0.36932414327487517;1.092822261458948;1.0000336190349006;9.999997049531625;0.41676038302337576;-0.43522803100371865;-0.43522794598915643;0.3814729611036043;0.3660718078366118;0.5287000989340616;0.9999999157309825
76.110222;1.1015628934973098;0.4166450984276798;0.3782438253124745;-0.40683272751469807;-0.3693241422897103;1.0928207793782667;1.000030640154296;9.999992489758197;0.41676127771341115;-0.4352280306249741;-0.43522794643869245;0.3814733286303126;0.36607051916285155;0.5287006059262981;0.9999971385777835
76.120222;1.1015607623977985;0.4166444804888723;0.3782426950869207;-0.4068327280381312;-0.3693241413265099;1.0928192606448062;1.000027706004702;9.999987536857045;0.41676216464800675;-0.435228030251574;-0.4352279469147159;0.381473665532443;0.36606920551721994;0.5287011147897884;0.9999943836870239
76.130222;1.101558714895335;0.41664389811889396;0.3782415906905306;-0.40683272858277386;-0.36932414038751127;1.0928177113264532;1.0000248182419351;9.99998227362346;0.41676304427101896;-0.43522802988565046;-0.4352279474175173;0.3814739719218009;0.36606786942983693;0.5287016231295075;0.9999916549138894
76.140222;1.1015567482758712;0.41664334761444755;0.37824051456143004;-0.40683272914780627;-0.3693241394755806;1.0928161375077337;1.0000219780962902;9.999976775825006;0.4167639179749895;-0.4352280295293816;-0.4352279479472741;0.38147424792592766;0.366066513904869;0.5287021292530001;0.999988955037531
76.150222;1.1015548595844649;0.4166428256808177;0.37823946918711726;-0.4068327297324893;-0.36932413859446644;1.0928145451132711;1.0000191871458424;9.99997110417694;0.4167647882623315;-0.43522802918514125;-0.4352279485044672;0.3814744934349874;0.36606514165076975;0.5287026322379038;0.9999862879873065
76.160222;1.101553047235551;0.41664232941670265;0.37823845719176724;-0.40683273033604084;-0.36932413774852557;1.0928129399800355;1.0000164474671427;9.9999653010196;0.4167656580181281;-0.43522802885525336;-0.43522794908991863;0.3814747082573225;0.3660637544782052;0.5287031317812646;0.999983658640011
76.170222;1.101551311945774;0.4166418558281449;0.37823748149163156;-0.40683273095741246;-0.36932413694209887;1.0928113274858362;1.0000137617170828;9.999959399304394;0.41676652950887444;-0.4352280285414633;-0.43522794970423434;0.38147489243817684;0.3660623534095723;0.5287036277452694;0.9999810712366345
76.180222;1.1015496568949228;0.41664140160051144;0.37823654534239476;-0.40683273159527716;-0.369324136179174;1.0928097114806878;1.0000111328653947;9.9999534455385;0.4167674039537905;-0.4352280282446379;-0.43522795034747835;0.3814750461743108;0.3660609388633758;0.5287041196617115;0.9999785285903379
76.190222;1.1015480865382339;0.41664096337915235;0.3782356520977783;-0.4068327322482805;-0.369324135463444;1.0928080927953245;1.000008564003831;9.999947510273595;0.4167682816775439;-0.4352280279648723;-0.4352279510196619;0.3814751695691821;0.36605951054503766;0.5287046067751889;0.9999760329856465
76.200222;1.1015466043649222;0.41664053805185863;0.3782348048186498;-0.40683273291530264;-0.36932413479826554;1.0928064699585835;1.0000060584846018;9.999941670333694;0.41676916237879014;-0.43522802770174857;-0.43522795172118367;0.3814752629096516;0.36605806766619386;0.5287050884379896;0.9999735878476219
76.210222;1.1015452119640956;0.41664012309812254;0.3782340061312368;-0.40683273359547195;-0.36932413418633603;1.0928048418904326;1.0000036199345794;9.999935989712212;0.41677004535106804;-0.4352280274544691;-0.4352279524525947;0.38147532716307087;0.3660566094956195;0.528705564502322;0.9999711979176634
76.220222;1.1015439102204494;0.4166397170175359;0.378233258305111;-0.4068327342880122;-0.36932413362956756;1.0928032088202106;1.0000012524157589;9.999930526104873;0.41677092965098994;-0.4352280272218504;-0.4352279532143262;0.3814753639836462;0.3660551354270357;0.5287060358519365;0.9999688677208222
76.230222;1.1015427002109477;0.4166393193992804;0.37823256311018394;-0.4068327349920922;-0.36932413312937656;1.0928015710431607;0.9999989604809398;9.9999253550536;0.4167718140431238;-0.43522802700257296;-0.43522795400684394;0.38147537525358377;0.3660536448850927;0.5287065047889346;0.999966599712157
76.240222;1.101541582847784;0.4166389305702575;0.37823192151919344;-0.4068327357067431;-0.3693241326868689;1.0927999278236942;0.999996748405061;9.99992058141675;0.4167726968386695;-0.4352280267956948;-0.4352279548308408;0.38147536260226533;0.36605213774362616;0.5287069747648349;0.9999643929001278
76.250222;1.1015405585590794;0.41663855113476334;0.3782313338233974;-0.4068327364309344;-0.3693241323025805;1.0927982778217198;0.999994619317205;9.999916318968404;0.41677357586690905;-0.4352280266009001;-0.4352279556870331;0.3814753270807727;0.3660506145501067;0.5287074496313574;0.9999622431048978
76.260222;1.1015396272811413;0.41663818159794047;0.3782308001111785;-0.4068327371637608;-0.36932413197629643;1.0927966202252057;0.9999925749527375;9.999912660384922;0.41677444857458;-0.43522802641860286;-0.4352279565758385;0.3814752690471609;0.36604907618273175;0.5287079330234185;0.9999601443190125
76.270222;1.101538788206842;0.41663782181221054;0.3782303202747642;-0.4068327379045346;-0.3693241317074089;1.0927949551088534;0.9999906156737437;9.999909671171372;0.416775312049957;-0.43522802625008794;-0.43522795749742027;0.3814751883158507;0.36604752367285;0.5287084282087755;0.9999580895416789
76.280222;1.1015380395421057;0.41663747054535005;0.3782298937909191;-0.4068327386526269;-0.36932413149530247;1.0927932832722704;0.9999887407211175;9.999907402833353;0.41677616287902214;-0.435228026097186;-0.43522795845176343;0.3814750843965029;0.3660459585064565;0.5287089379350608;0.9999560715945645
76.290222;1.101537378561154;0.41663712586233576;0.3782295201634978;-0.4068327394070641;-0.36932413133927877;1.09279160634176;0.9999869486810367;9.999905902765464;0.41677699731439655;-0.43522802596155213;-0.4352279594383141;0.38147495678703164;0.36604438311637977;0.5287094642026281;0.9999540843136842
76.300222;1.1015368017766676;0.41663678578817087;0.37822919942071853;-0.4068327401661378;-0.36932413123826774;1.0927899267835495;0.9999852377936352;9.999905213449324;0.4167778117497145;-0.4352280258442559;-0.4352279604556819;0.3814748051838971;0.3660428007901014;0.5287100086718673;0.9999521234073042
76.310222;1.1015363055549496;0.41663644873020683;0.37822893198428176;-0.40683274092730964;-0.36932413119070295;1.092788247064491;0.9999836062495618;9.99990536360667;0.41677860266619887;-0.4352280257458848;-0.43522796150193116;0.3814746292074511;0.366041214813721;0.5287105732321847;0.9999501868830855
76.320222;1.1015358869416592;0.41663611380502147;0.37822871834931204;-0.4068327416873908;-0.36932413119469004;1.0927865685044562;0.999982053071058;9.999906360126316;0.41677936639545327;-0.43522802566672353;-0.4352279625751358;0.3814744280795064;0.366039628097693;0.5287111599079286;0.9999482750803839
76.330222;1.101535543463012;0.416635780649913;0.3782285587501801;-0.406832742442738;-0.3693241312483502;1.0927848902348762;0.9999805792356051;9.999908190051388;0.41678009975888014;-0.43522802560664925;-0.43522796367380406;0.38147420100083973;0.3660380436553772;0.5287117704320534;0.9999463900183153
76.340222;1.1015352720489613;0.41663544882782094;0.3782284527763817;-0.4068327431893369;-0.36932413135001335;1.0927832081477298;0.9999791872683201;9.99991082965522;0.4167808008954742;-0.4352280255649605;-0.43522796479711934;0.3814739475800716;0.3660364650100803;0.5287124058010408;0.9999445345194687
76.350222;1.1015350686716343;0.4166351176489102;0.378228399342155;-0.4068327439230097;-0.3693241314980882;1.092781515404122;0.9999778792070416;9.999914252312946;0.416781468967178;-0.43522802554040485;-0.43522796594491225;0.38147366745155054;0.36603489624278024;0.5287130659727941;0.9999427121898028
76.360222;1.1015349285927158;0.4166347862613477;0.37822839699435074;-0.40683274463996116;-0.3693241316908714;1.0927798047677224;0.9999766554263296;9.99991843159928;0.4167821031711126;-0.4352280255313539;-0.4352279671174005;0.38147335986140535;0.3660333417404313;0.5287137501070849;0.9999409278331621
76.370222;1.1015348461085088;0.4166344535405305;0.37822844406546924;-0.40683274533747676;-0.36932413192665736;1.0927780700367997;0.9999755151927465;9.999923335769683;0.4167827020923669;-0.4352280255361388;-0.4352279683149398;0.38147302402831584;0.3660318056009866;0.5287144571211944;0.9999391867625487
76.380222;1.1015348150798663;0.41663411801278605;0.3782285386457391;-0.40683274601434294;-0.3693241322040688;1.0927763056581645;0.999974457240024;9.99992891873956;0.4167832636236789;-0.4352280255534355;-0.4352279695376778;0.38147265976800543;0.36603029126413045;0.5287151860072774;0.9999374927337248
76.390222;1.1015348312013165;0.4166337781267917;0.3782286786513404;-0.40683274667076863;-0.3693241325222122;1.0927745065690266;0.9999734795295971;9.99993512012445;0.4167837854201276;-0.4352280255824006;-0.4352279707851545;0.3814722676569585;0.36602880192487064;0.5287159359207485;0.9999358461395954
76.400222;1.1015348938674068;0.4166334328677346;0.3782288620487328;-0.4068327473079602;-0.3693241328805124;1.0927726684715728;0.9999725794529125;9.999941871706964;0.4167842655987081;-0.43522802562256047;-0.43522797205645514;0.38147184855251354;0.36602734119030034;0.5287167061230461;0.9999342447900855
76.410222;1.101535006171175;0.41663308231531765;0.37822908706008634;-0.406832747927627;-0.36932413327842617;1.0927707868238916;0.9999717549399595;9.999949101849229;0.4167847032966529;-0.4352280256736257;-0.43522797335071556;0.38147140301723315;0.36602591327109824;0.5287174958955724;0.999932686726342
76.420222;1.1015351735118142;0.41663272781234606;0.37822935229359134;-0.4068327485315222;-0.36932413371528383;1.0927688561151399;0.9999710049583435;9.999956738891507;0.41678509897428234;-0.43522802573527075;-0.43522797466720625;0.3814709311824375;0.36602452277498276;0.5287183048513762;0.9999311716469294
76.430222;1.1015354011605;0.41663237203279957;0.3782296569838456;-0.40683274912113876;-0.3693241341903159;1.092766871751177;0.9999703290723937;9.999964715368195;0.41678545414055573;-0.4352280258068942;-0.4352279760051991;0.38147043287408317;0.3660231741988205;0.5287191334106118;0.9999297001471056
76.440222;1.1015356919658141;0.41663201892513707;0.3782300012717215;-0.4068327496978359;-0.36932413470276104;1.0927648322064627;0.9999697277202106;9.99997296819932;0.41678577067977085;-0.43522802588733694;-0.43522797736402796;0.3814699078402287;0.3660218711790786;0.5287199825103914;0.9999282730201341
76.450222;1.101536045655031;0.4166316730521082;0.37823038614775223;-0.406832750263137;-0.3693241352520503;1.092762739226288;0.9999692032265705;9.999981431781555;0.41678605070773;-0.43522802597466265;-0.43522797874312963;0.3814693560215705;0.36602061618135256;0.5287208525166196;0.9999268916185697
76.460222;1.101536459396444;0.4166313384628663;0.37823081289133614;-0.40683275081875886;-0.3693241358380431;1.092760597168532;0.9999687592835457;9.999990031120202;0.41678629695286495;-0.43522802606618316;-0.43522798014193115;0.38146877761281317;0.3660194110987651;0.5287217424796883;0.9999255582102523
76.470222;1.1015369288090104;0.41663101776445416;0.3782312823102981;-0.4068327513665613;-0.3693241364611224;1.092758411475169;0.9999683987575257;9.999998680920283;0.41678651279779744;-0.4352280261586334;-0.43522798155981457;0.3814681728651157;0.3660182581373692;0.5287226502951606;0.9999242753762813
76.480222;1.101537448928644;0.41663071210670255;0.37823179430317977;-0.4068327519085441;-0.36932413712202605;1.0927561862470343;0.9999681226745005;10.00000728592896;0.41678670174638605;-0.4352280262484211;-0.43522798299625615;0.3814675418060775;0.3660171602836424;0.5287235730889438;0.9999230452241749
76.490222;1.1015380147697174;0.41663042195383504;0.3782323480162766;-0.4068327524467185;-0.3693241378215069;1.092753923260201;0.9999679314984188;10.000015737751776;0.41678686688429245;-0.4352280263319773;-0.43522798445097793;0.3814668840287573;0.3660161211523213;0.5287245074586119;0.9999218693168905
76.500222;1.10153862157602;0.41663014747264737;0.37823294251155465;-0.40683275298294846;-0.3693241385600562;1.092751623426283;0.9999678266017841;10.0000239145313;0.4167870108022778;-0.4352280264061816;-0.4352279859240142;0.38146619867066706;0.36601514426900056;0.5287254499369081;0.9999207486826283
76.510222;1.1015392649210471;0.4166298883664847;0.3782335774563668;-0.40683275351882203;-0.36932413933792513;1.0927492883897978;0.999967810076666;10.000031692078059;0.41678713572939796;-0.4352280264689357;-0.4352279874155565;0.3814654847448057;0.36601423232307656;0.5287263976137944;0.9999196835890924
76.520222;1.1015399409092204;0.4166296442043845;0.37823425321088094;-0.4068327540555102;-0.36932414015548726;1.0927469201928008;0.9999678840193466;10.000038959054734;0.4167872435156893;-0.4352280265194657;-0.43522798892565423;0.3814647416269225;0.3660133869282133;0.5287273481736772;0.9999186741597591
76.530222;1.1015406465971238;0.4166294151316152;0.37823497063719935;-0.40683275459369556;-0.36932414101352073;1.0927445200260482;0.9999680513139603;10.000045622343865;0.41678733555811404;-0.43522802655780457;-0.43522799045415067;0.3814639693016607;0.36601260881705305;0.5287282990759399;0.9999177222767491
76.540222;1.1015413803109098;0.4166292019126125;0.3782357311436452;-0.4068327551335386;-0.36932414191308693;1.092742087775195;0.9999683168891328;10.000051605950988;0.4167874128434862;-0.4352280265840859;-0.43522799200082257;0.3814631686551187;0.366011898080395;0.5287292470530316;0.9999168327675096
76.550222;1.101542141526597;0.41662900532492964;0.3782365362709635;-0.4068327556745687;-0.36932414285533305;1.0927396225347747;0.9999686874016702;10.000056854526516;0.41678747606842664;-0.43522802659842724;-0.43522799356542896;0.38146234174539395;0.3660112543662394;0.5287301886719488;0.9999160117259497
76.560222;1.1015429305401272;0.4166288255796668;0.3782373868643883;-0.4068327562154673;-0.3693241438414143;1.0927371234832024;0.9999691697554521;10.00006134021749;0.41678752578223205;-0.43522802660093735;-0.43522799514763755;0.38146149122231204;0.3660106771581943;0.5287311208782305;0.9999152635932818
76.570222;1.1015437485346795;0.41662866197431053;0.37823828303292306;-0.40683275675395003;-0.369324144872323;1.092734590574023;0.9999697698660683;10.00006506214634;0.41678756258101296;-0.4352280265914657;-0.4352279967468724;0.38146061937533443;0.36601016598452624;0.5287320409654932;0.9999145904565244
76.580222;1.1015445977073512;0.41662851282490887;0.37823922462404647;-0.4068327572870198;-0.36932414594870977;1.0927320250061578;0.9999704921863617;10.000068036669614;0.41678758725919224;-0.4352280265696712;-0.4352279983621779;0.3814597279585841;0.3660097205780725;0.5287329467255407;0.9999139934177849
76.590222;1.1015454808802183;0.4166283758424892;0.378240211165437;-0.4068327578113213;-0.3693241470708045;1.09272942935938;0.9999713396342401;10.000070290313717;0.41678760070632337;-0.4352280265355045;-0.4352279999921803;0.3814588185404205;0.36600934102669;0.5287338366764327;0.9999134731323395
76.600222;1.1015464010418745;0.4166282486863979;0.3782412414472119;-0.40683275832334675;-0.36932414823826015;1.0927268072309395;0.999972313473658;10.000071861298105;0.41678760344163857;-0.43522802648945713;-0.43522800163502295;0.3814578925401786;0.3660090274615962;0.5287347095043873;0.9999130291808725
76.610222;1.1015473612351518;0.41662812910925484;0.37824231336143527;-0.406832758819777;-0.36932414945002884;1.092724162730557;0.9999734128927037;10.000072803739666;0.4167875951633093;-0.435228026432383;-0.43522800328835204;0.38145695096643184;0.36600877941260884;0.5287355633489457;0.9999126598255093
76.620222;1.101548364789238;0.4166280148099674;0.37824342405831335;-0.40683275929779406;-0.36932415070449254;1.0927215000406663;0.9999746346511879;10.00007318789165;0.4167875748097123;-0.4352280263651381;-0.43522800494958774;0.3814559944244137;0.3660085956733211;0.528736395953987;0.9999123621390494
76.630222;1.1015494154071332;0.4166279033346652;0.37824457015362206;-0.4068327597550118;-0.3693241519995304;1.0927188232735776;0.9999759734485318;10.00007309800202;0.4167875409422038;-0.43522802628813473;-0.4352280066162151;0.3814550233978891;0.3660084747047445;0.5287372049020843;0.9999121323680091
76.640222;1.1015505167120663;0.41662779181791526;0.37824574792164145;-0.4068327601893288;-0.36932415333251306;1.0927161367064662;0.9999774222949743;10.000072633797243;0.4167874922375382;-0.4352280262010429;-0.43522800828572794;0.3814540384540691;0.3660084150179857;0.5287379874801197;0.9999119665361339
76.650222;1.1015516721502017;0.4166276767962038;0.37824695358610905;-0.4068327605988839;-0.3693241547006472;1.0927134445973805;0.9999789721741228;10.000071910330254;0.41678742802444635;-0.43522802610297384;-0.43522800995553185;0.3814530403831364;0.36600841543837254;0.5287387410396922;0.9999118607196074
76.660222;1.1015528855993888;0.416627554405695;0.37824818359541945;-0.40683276098199467;-0.36932415610135777;1.0927107508240208;0.999980611950294;10.000071045588388;0.41678734845200366;-0.43522802599301214;-0.4352280116231311;0.38145203028672153;0.3660084751843262;0.5287394636668283;0.9999118115268368
76.670222;1.1015541615534394;0.4166274203982163;0.37824943468018324;-0.40683276133717117;-0.36932415753216075;1.0927080591973568;0.9999823289061236;10.000070143544697;0.416787254279052;-0.4352280258706334;-0.4352280132862124;0.3814510096558534;0.3660085936451013;0.5287401543606204;0.9999118169645623
76.680222;1.101555504445144;0.41662727004843403;0.3782507037568442;-0.4068327616631274;-0.3693241589902561;1.0927053730806533;0.9999841090893846;10.000069287370055;0.41678714666382766;-0.43522802573579106;-0.43522801494237345;0.3814499804824208;0.36600877006948396;0.5287408125920998;0.999911876719641
76.690222;1.1015569177595983;0.4166270988118622;0.3782519878816973;-0.4068327619586918;-0.3693241604722913;1.092702693993253;0.9999859381042323;10.000068532934375;0.41678702710411486;-0.4352280255887195;-0.4352280165889247;0.38144894510225247;0.3660090033820583;0.5287414376285062;0.9999119915709098
76.700222;1.1015584033585974;0.41662690342905073;0.3782532843536686;-0.406832762222671;-0.36932416197443385;1.0927000218269456;0.9999878033143885;10.000067896543555;0.4167868972438627;-0.435228025429509;-0.43522801822312734;0.38144790573745735;0.36600929234422536;0.528742028404591;0.9999121616893836
76.710222;1.101559960529575;0.41662668261497077;0.3782545908909387;-0.40683276245369726;-0.3693241634925694;1.0926973568279812;0.9999896957228541;10.000067358276734;0.4167867583650841;-0.43522802525782045;-0.4352280198425866;0.3814468640110929;0.36600963590118746;0.5287425838409572;0.9999123847794996
76.720222;1.1015615848674756;0.41662643717995973;0.3782559056669293;-0.4068327626503601;-0.3693241650223098;1.0926947007088512;0.9999916096828143;10.000066885129456;0.4167866111980452;-0.435228025073142;-0.4352280214454931;0.3814458205603716;0.36601003315256714;0.5287431031210074;0.9999126566483041
76.730222;1.1015632688232728;0.41662616963701227;0.3782572271206594;-0.4068327628115361;-0.36932416655889766;1.092692056146154;0.9999935414336677;10.000066453740866;0.4167864565211998;-0.43522802487513773;-0.43522802303082825;0.3814447751376049;0.36601048309460826;0.5287435860831002;0.9999129736528468
76.740222;1.101565004182376;0.416625883586559;0.3782585536408818;-0.40683276293625065;-0.3693241680972905;1.0926894257871098;0.999995488111133;10.000066061811268;0.4167862959726585;-0.4352280246635891;-0.4352280245983971;0.38144372737340665;0.3660109845632446;0.5287440334134509;0.9999133339378948
76.750222;1.1015667843458283;0.41662558318839604;0.3782598831687851;-0.4068327630232893;-0.3693241696323953;1.092686811892946;0.9999974473147375;10.000065727847746;0.4167861321646035;-0.43522802443829145;-0.43522802614846445;0.3814426773951062;0.36601153621045374;0.528744446493767;0.9999137368788177
76.760222;1.1015686057868477;0.41662527251691284;0.3782612129354647;-0.40683276307125427;-0.3693241711592681;1.0926842168916424;0.9999994168348182;10.000065476082039;0.41678596801164186;-0.4352280241991182;-0.43522802768132;0.3814416257230014;0.3660121362822384;0.528744827081262;0.999914181999541
76.770222;1.10157046849967;0.4166249549991655;0.37826253961857603;-0.406832763078841;-0.3693241726730887;1.0926816438948947;1.0000013944476154;10.000065313294733;0.4167858060197198;-0.43522802394591487;-0.4352280291970413;0.3814405728559805;0.3660127823234977;0.5287451767331415;0.9999146682733623
76.780222;1.1015723740245376;0.4166246334782125;0.3782638597056194;-0.4068327630448839;-0.3693241741690822;1.092679096546422;1.0000033770738324;10.000065220914175;0.41678564814113667;-0.4352280236781503;-0.43522803069531607;0.3814395190161365;0.3660134711119152;0.5287454966335452;0.9999151940143953
76.790222;1.1015743226481733;0.41662431039156533;0.37826516988807196;-0.40683276296817605;-0.369324175642846;1.092676578442424;1.0000053597905842;10.000065165479944;0.41678549613448707;-0.43522802339464756;-0.4352280321752957;0.3814384641340491;0.3660141989742563;0.5287457880723228;0.9999157567537312
76.800222;1.1015763133091754;0.4166239873730524;0.37826646736948627;-0.4068327628474314;-0.3693241770908789;1.0926740927130025;1.0000073366106732;10.000065107817184;0.41678535178953674;-0.4352280230937064;-0.4352280336356679;0.38143740783191776;0.36601496225188307;0.528746052692391;0.9999163527156405
76.810222;1.101578345505486;0.41662366481723573;0.3782677495841366;-0.40683276268160845;-0.3693241785105423;1.0926716424784886;1.0000093018139622;10.000065007521117;0.41678521670162755;-0.4352280227735168;-0.43522803507508595;0.38143634936342624;0.3660157576412661;0.5287462925343577;0.9999169765651431
76.820222;1.1015804202629775;0.4166233418929901;0.37826901376213007;-0.40683276247008887;-0.369324179899398;1.0926692314913675;1.0000112497205296;10.00006482817884;0.41678509215547677;-0.43522802243251646;-0.4352280364927358;0.381435287817963;0.366016582506194;0.528746510364396;0.9999176218553169
76.830222;1.1015825393014909;0.41662301676713487;0.37827025720904894;-0.40683276221251824;-0.3693241812547088;1.0926668635349535;1.0000131739957854;10.000064538103423;0.41678497943018966;-0.4352280220696723;-0.43522803788842396;0.3814342223729148;0.36601743495304506;0.5287467098668838;0.9999182817560879
76.840222;1.1015847031796515;0.41662268722904106;0.37827147768666425;-0.4068327619087731;-0.36932418257350896;1.0926645409742095;1.0000150668137746;10.000064108176758;0.4167848801310426;-0.43522802168465563;-0.43522803926208026;0.3814331521082637;0.366018313392285;0.5287468953116359;0.9999189499735124
76.850222;1.101586910164286;0.41662235183873547;0.378272673204116;-0.4068327615590463;-0.36932418385288884;1.092662264296835;1.0000169175543432;10.000063518374912;0.4167847962496756;-0.43522802127772053;-0.4352280406133969;0.3814320756933259;0.36601921622458705;0.5287470708017818;0.9999196215340614
76.860222;1.1015891563393256;0.41662201061928433;0.3782738417916007;-0.4068327611638074;-0.369324185090147;1.092660033102578;1.0000187130113456;10.000062769939607;0.4167847298475465;-0.43522802084945056;-0.43522804194194603;0.38143099164940075;0.3660201420218238;0.5287472396135842;0.9999202930792195
76.870222;1.1015914357930732;0.41662166449214805;0.3782749815337793;-0.4068327607237681;-0.36932418628274727;1.0926578468180117;1.000020439547392;10.000061887308787;0.4167846825936019;-0.43522802040058645;-0.435228043247436;0.38142989899485263;0.3660210897350766;0.5287474041713115;0.9999209634761007
76.880222;1.101593740768692;0.41662131421024645;0.37827609046116645;-0.40683276023979226;-0.369324187428133;1.0926557043423275;1.000022084815123;10.000060904259751;0.41678465557335637;-0.4352280199317343;-0.43522804452991126;0.38142879747894803;0.36602205866572635;0.5287475664770649;0.9999216342005515
76.890222;1.1015960620972982;0.4166209599350286;0.378277166680274;-0.4068327597126812;-0.36932418852363036;1.0926536038101804;1.000023638151686;10.000059850295472;0.4167846492511333;-0.43522801944311235;-0.43522804578983243;0.3814276873908861;0.3660230482529178;0.5287477285452304;0.9999223078014684
76.900222;1.1015983895565504;0.41662060143277846;0.37827820911255966;-0.4068327591432075;-0.36932418956651963;1.0926515425250891;1.0000250906715193;10.000058756282744;0.4167846634028294;-0.435228018934729;-0.4352280470279009;0.3814265694438123;0.36602405771813706;0.5287478926030881;0.9999229861382093
76.910222;1.101600712239522;0.4166202383511102;0.3782792179375734;-0.4068327585324833;-0.36932419055413385;1.0926495162846126;1.0000264355406823;10.000057668692268;0.41678469711558935;-0.43522801840680186;-0.43522804824484745;0.38142544482831753;0.3660250855646596;0.5287480608365309;0.9999236710943935
76.920222;1.1016030196695465;0.41661987058114025;0.3782801943539093;-0.40683275788228224;-0.3693241914841553;1.0926475192811713;1.0000276681645708;10.0000566508959;0.41678474888928424;-0.4352280178599476;-0.43522804944166205;0.3814243153292183;0.36602612925803674;0.5287482348989212;0.9999243659814837
76.930222;1.1016053032442439;0.4166194986000484;0.37828114031718724;-0.40683275719527484;-0.3693241923550358;1.092645545147115;1.000028786085589;10.000055776242299;0.4167848168047801;-0.43522801729505456;-0.43522805061992137;0.3814231833004025;0.3660271854531655;0.5287484158634157;0.9999250746404544
76.940222;1.1016075560695437;0.4166191233623494;0.3782820582873355;-0.4068327564750732;-0.36932419316601334;1.0926435874626688;1.0000297890408734;10.000055127845487;0.4167848984537374;-0.4352280167131401;-0.43522805178141577;0.38142205131771045;0.3660282505849335;0.5287486047124275;0.9999257994547893
76.950222;1.101609771211955;0.4166187459913126;0.3782829508376855;-0.40683275572590255;-0.3693241939168043;1.0926416394922662;1.000030679478436;10.000054800470306;0.41678499061511065;-0.43522801611535983;-0.43522805292738376;0.3814209217800522;0.36602932144296124;0.52874880257361;0.9999265412658398
76.960222;1.101611940590539;0.4166183677340167;0.3782838204158236;-0.4068327549522687;-0.36932419460731575;1.0926396941329388;1.0000314627011555;10.000054892906016;0.41678508936852915;-0.43522801550304135;-0.4352280540582918;0.38141979685163707;0.36603039543572913;0.5287490102334628;0.9999273010630755
76.970222;1.1016140549304894;0.41661798974105113;0.3782846693005828;-0.40683275415892894;-0.3693241952374133;1.0926377437721877;1.000032145952859;10.000055500275339;0.41678519062675967;-0.43522801487758483;-0.43522805517420743;0.38141867869252455;0.3660314705902108;0.5287492278787644;0.999928080949632
76.980222;1.1016161039515433;0.4166176123050005;0.37828549946507073;-0.4068327533508773;-0.3693241958069062;1.0926357804978997;1.0000327371197197;10.000056718858948;0.41678529039090534;-0.43522801424017776;-0.435228056275064;0.3814175695530257;0.3660325455414966;0.5287494560646263;0.9999288832021443
76.990222;1.1016180770793156;0.416617234389541;0.3782863121847556;-0.406832752533001;-0.369324196315723;1.0926337976591403;1.0000332440611688;10.000058649027054;0.41678538479944904;-0.4352280135917173;-0.4352280573605442;0.3814164715431381;0.36603361935186696;0.5287496970235878;0.9999297088525491
77.000222;1.1016199647175005;0.4166168541121985;0.3782871076704589;-0.40683275170948296;-0.3693241967639562;1.092631790872918;1.0000336745474845;10.000061381278806;0.41678547034476493;-0.4352280129333566;-0.4352280584300282;0.3814153862739679;0.3660346910645655;0.5287499546629942;0.9999305574936812
77.010222;1.1016217589220334;0.4166164695752035;0.3782878850180454;-0.406832750883563;-0.36932419715165266;1.0926297570172763;1.0000340360908149;10.00006498280968;0.41678554408232704;-0.4352280122669233;-0.4352280594827476;0.38141431470990494;0.36603575947523465;0.5287502332097778;0.9999314276495495
77.020222;1.1016234529791824;0.41661607919827465;0.3782886426076085;-0.40683275005783753;-0.3693241974785881;1.092627693426937;1.000034335385818;10.00006950298508;0.416785603496072;-0.43522801159438024;-0.43522806051781004;0.38141325738726023;0.3660368233191614;0.5287505360287967;0.9999323170759374
77.030222;1.1016250409823305;0.41661568148334144;0.3782893788224751;-0.4068327492345146;-0.36932419774432146;1.0926255983238766;1.0000345775441861;10.000074986526414;0.4167856462220186;-0.4352280109171982;-0.43522806153413673;0.38141221470448056;0.3660378815941626;0.5287508653915169;0.9999332237666597
77.040222;1.1016265179175424;0.41661527496887807;0.37829009247207973;-0.40683274841561684;-0.3693241979484606;1.0926234708798503;1.0000347658294242;10.000081480759146;0.41678567002817846;-0.43522801023664437;-0.43522806253051055;0.3814111871667619;0.366038933926826;0.5287512226210139;0.9999341469622723
77.050222;1.1016278796221382;0.41661485873066517;0.378290782775565;-0.4068327476033682;-0.3693241980908668;1.09262131035913;1.0000349026453554;10.000089034126823;0.416785672919886;-0.4352280095543151;-0.43522806350554016;0.3814101755483559;0.3660399806369055;0.5287516083794419;0.9999350869075521
77.060222;1.101629122615795;0.4166144327315644;0.37829144945701576;-0.4068327468003819;-0.36932419817174816;1.092619115647653;1.0000349907789687;10.000097685311154;0.4167856533035074;-0.43522800887210134;-0.43522806445758533;0.38140918062457607;0.3660410222283866;0.528752023288438;0.9999360439587727
77.070222;1.1016302439175747;0.4166139975054016;0.37829209290381377;-0.40683274600948643;-0.3693241981918191;1.0926168861277976;1.000035033290864;10.000107451033886;0.4167856102962509;-0.4352280081920063;-0.4352280653849921;0.38140820268513864;0.36604205893166514;0.5287524683781288;0.9999370185744646
77.080222;1.1016312411288356;0.4166135536581734;0.3782927138557011;-0.4068327452333702;-0.3693241981524699;1.0926146228208582;1.0000350323407707;10.000118325228144;0.4167855438640015;-0.4352280075160957;-0.43522806628662286;0.38140724130084147;0.36604309067575236;0.528752944976767;0.9999380127057935
77.090222;1.1016321134176348;0.4166131018648143;0.37829331299617786;-0.4068327444742148;-0.36932419805573014;1.0926123289115681;1.000034988558866;10.000130293790974;0.4167854546478589;-0.43522800684618995;-0.43522806716209383;0.38140629530552833;0.3660441171169777;0.5287534543009497;0.9999390306093945
77.100222;1.1016328620972233;0.41661264311290114;0.3782938910676487;-0.4068327437337737;-0.3693241979040946;1.0926100103121335;1.0000349016976804;10.000143355718116;0.41678534357783753;-0.4352280061834864;-0.4352280680113372;0.3814053630344427;0.36604513760130225;0.5287539971114311;0.999940077583908
77.110222;1.1016334892510744;0.416612178764259;0.378294449106194;-0.4068327430137151;-0.3693241977003538;1.0926076756231315;1.0000347717924782;10.00015753469006;0.4167852112882587;-0.4352280055286218;-0.4352280688339764;0.3814044429441127;0.3660461512274785;0.5287545739596281;0.9999411586634448
77.120222;1.101633996053485;0.4166117106135199;0.3782949883378891;-0.4068327423154259;-0.3693241974474396;1.0926053342573676;1.0000346002768532;10.00017287425565;0.4167850576748944;-0.4352280048820004;-0.43522806962913296;0.3814035340486748;0.3660471568270501;0.5287551858108799;0.9999422785535453
77.130222;1.1016343831294164;0.41661124088305435;0.3782955100099099;-0.4068327416397007;-0.369324197148281;1.0926029941229876;1.0000343908127391;10.000189424201423;0.4167848819170011;-0.4352280042439608;-0.43522807039567557;0.3814026356679408;0.36604815274341723;0.5287558341534412;0.9999434416583163
77.140222;1.1016346524792187;0.41661077190431367;0.37829601537770957;-0.4068327409871314;-0.3693241968056359;1.0926006608167464;1.0000341487907671;10.000207225978716;0.41678468272474894;-0.4352280036147916;-0.43522807113253703;0.38140174720883463;0.36604913677130585;0.5287565206156828;0.9999446519337807
77.150222;1.1016348089603816;0.4166103057540986;0.3782965058098798;-0.4068327403584851;-0.36932419642206815;1.0925983379490711;1.0000338792531833;10.000226297498303;0.4167844584721909;-0.43522800299480735;-0.43522807183864026;0.3814008684798657;0.36605010633856844;0.5287572467374143;0.9999459128093402
77.160222;1.1016348603165396;0.4166098442658463;0.3782969830332006;-0.40683273975447737;-0.369324196000182;1.0925960278900977;1.000033585014465;10.000246624957057;0.41678420728811943;-0.4352280023845761;-0.43522807251241546;0.38139999980128203;0.36605105869133886;0.5287580137901261;0.9999472271790496
77.170222;1.101634815729315;0.41660938923227786;0.37829744921109276;-0.40683273917544815;-0.369324195542781;1.0925937328324427;1.000033266457243;10.00026817300761;0.41678392731041786;-0.4352280017851228;-0.43522807315156425;0.38139914171316375;0.3660519910867342;0.5287588224584654;0.9999485974930569
