time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.180222;1.1016346838535904;0.41660894240344043;0.3782979065943777;-0.4068327386209952;-0.36932419505275166;1.0925914551079854;1.0000329223373212;10.000290907175657;0.41678361692056715;-0.43522800119769955;-0.4352280737535088;0.3813982948245915;0.3660529011367697;0.5287596729790952;0.9999500257186109
77.190222;1.1016344721017364;0.4166085054350528;0.37829835720505034;-0.4068327380896748;-0.3693241945327604;1.0925891963110994;1.0000325503587604;10.000314808280546;0.41678327466754905;-0.4352280006231741;-0.4352280743161463;0.38139745985546575;0.3660537872147433;0.5287605657410375;0.9999515134639304
77.200222;1.1016341872968598;0.41660807985651543;0.3782988027668523;-0.40683273757949917;-0.36932419398508914;1.0925869569387194;1.0000321475535794;10.000339869754924;0.4167828992811812;-0.4352280000618102;-0.435228074838247;0.3813966376988961;0.3660546486394585;0.5287615016980559;0.9999530621615792
77.210222;1.1016338361928302;0.4166076668577398;0.3782992444954523;-0.4068327370888934;-0.3693241934119557;1.0925847375245523;1.0000317112381742;10.000366092775245;0.41678249029735165;-0.4352279995137852;-0.43522807531926516;0.3813958293859566;0.36605548560258916;0.5287624823872084;0.9999546722726842
77.220222;1.1016334253188456;0.41660726719247104;0.37829968274167236;-0.4068327366170505;-0.36932419281597745;1.0925825395680104;1.0000312405108422;10.000393484395303;0.4167820485731822;-0.43522799897963155;-0.4352280757588984;0.3813950359966988;0.366056298896136;0.528763509744327;0.9999563418479543
77.230222;1.101632960996656;0.41660688150136793;0.37830011683015263;-0.40683273616360255;-0.36932419220023516;1.0925803648430825;1.0000307372273092;10.000422044861175;0.4167815759100726;-0.43522799845996357;-0.43522807615674425;0.3813942587590715;0.3660570896393751;0.5287645860840232;0.9999580665254377
77.240222;1.101632450147139;0.4166065108134326;0.3783005452090226;-0.40683273572824724;-0.3693241915680913;1.092578214643336;1.0000302056134052;10.000451753094035;0.4167810745913794;-0.43522799795489775;-0.435228076512091;0.3813934990452013;0.36605785934298907;0.52876571405774;0.9999598413823542
77.250222;1.1016319006487805;0.4166061565943755;0.378300965715943;-0.40683273531081193;-0.36932419092311813;1.0925760907986901;1.0000296513043088;10.00048256838319;0.4167805474648903;-0.4352279974637274;-0.435228076823908;0.38139275774001824;0.36605860995833506;0.5287668959685154;0.9999616618229435
77.260222;1.101631320197663;0.416605820048437;0.37830137559219496;-0.406832734911487;-0.36932419026892;1.0925739969089092;1.0000290809683179;10.000514438650528;0.4167799978506352;-0.4352279969851437;-0.43522807709109856;0.381392034418644;0.36605934350880787;0.5287681328344673;0.9999635220813093
77.270222;1.1016307154745246;0.4166055016912332;0.37830177132038884;-0.4068327345306649;-0.36932418960873675;1.092571937675331;1.0000285016339037;10.000547300961534;0.41677942906019994;-0.43522799651777866;-0.4352280773127236;0.38139132736076486;0.3660600616150151;0.5287694242722747;0.9999654137912526
77.280222;1.1016300928072764;0.41660520188479583;0.37830214889410035;-0.4068327341686013;-0.3693241889453177;1.0925699172132393;1.000027919077258;10.000581077697996;0.41677884416488886;-0.43522799606046403;-0.4352280774879713;0.3813906344147994;0.366060765191225;0.5287707691014355;0.9999673266195576
77.290222;1.101629458359908;0.416604921240889;0.3783025045272234;-0.40683273382555013;-0.36932418828122393;1.0925679380555195;1.0000273371004602;10.000615677849341;0.41677824604292607;-0.4352279956121627;-0.4352280776162281;0.3813899536841224;0.36606145453274114;0.5287721657535827;0.9999692498868249
77.300222;1.101628817040259;0.41660466035894694;0.3783028351258976;-0.40683273350239;-0.3693241876190967;1.0925660012074956;1.000026758854851;10.000651007214739;0.4167776373728157;-0.43522799517190053;-0.43522807769742905;0.38138928369816566;0.36606212989489767;0.5287736125198389;0.9999711736729782
77.310222;1.1016281720712109;0.4166044197711775;0.378303138469283;-0.4068327332010567;-0.3693241869615882;1.0925641064558205;1.0000261887408384;10.000686976280669;0.41677702062762706;-0.4352279947387332;-0.4352280777322499;0.3813886234233897;0.36606279201200254;0.5287751079283908;0.9999730894406086
77.320222;1.1016275259392567;0.41660420022213607;0.37830341349307467;-0.40683273292443073;-0.36932418631122854;1.0925622526917034;1.0000256330299564;10.000723496467383;0.416776398002727;-0.4352279943117381;-0.4352280777218889;0.38138797197453495;0.3660634420646392;0.5287766505929665;0.9999749900517511
77.330222;1.1016268810891026;0.4166040027703227;0.3783036604286902;-0.40683273267575043;-0.36932418567047653;1.0925604388085246;1.0000250989842083;10.00076047754043;0.41677577117797376;-0.4352279938900874;-0.4352280776677404;0.3813873282128653;0.366064081272427;0.5287782382679843;0.9999768691143627
77.340222;1.1016262393596414;0.4166038288188102;0.3783038804037888;-0.40683273245772417;-0.3693241850417169;1.0925586643154113;1.000024593991414;10.000797832721153;0.41677514131892945;-0.4352279934730353;-0.4352280775712673;0.38138669083221616;0.3660647106063875;0.5287798670415697;0.9999787206412517
77.350222;1.1016256015364188;0.4166036802050606;0.3783040745724698;-0.40683273227204336;-0.36932418442709586;1.0925569287928723;1.0000241261926786;10.000835481380294;0.41677450949895256;-0.4352279930597543;-0.4352280774340211;0.3813860586018666;0.36606533086597165;0.5287815313057703;0.9999805394977123
77.360222;1.1016249685566981;0.4166035589311864;0.37830424312212463;-0.40683273211964965;-0.3693241838285284;1.092555231400108;1.0000237052561336;10.000873343065788;0.4167738770179991;-0.4352279926492977;-0.4352280772577149;0.38138543035737565;0.3660659427273714;0.5287832241915776;0.9999823225234042
77.370222;1.1016243433585295;0.41660346641624973;0.3783043847513691;-0.40683273200122777;-0.3693241832479403;1.092553571675842;1.0000233409356196;10.000911330589984;0.4167732452837098;-0.43522799224080505;-0.4352280770443308;0.38138480500436084;0.36606654655387505;0.5287849379134703;0.9999840693060109
77.380222;1.1016237318688298;0.41660340309254773;0.37830449698664254;-0.4068327319175235;-0.3693241826874551;1.0925519509836141;1.0000230403426613;10.000949355894909;0.4167726154934086;-0.4352279918337806;-0.43522807679613035;0.3813841816048061;0.36606714244738875;0.5287866639065535;0.9999857809930095
77.390222;1.10162314353778;0.4166033687224934;0.3783045768300839;-0.4068327318694019;-0.36932418214923884;1.092550372724738;1.0000228066962067;10.000987339335689;0.4167719883928655;-0.43522799142812524;-0.4352280765156549;0.38138355940102736;0.3660677305722039;0.5287883932786224;0.9999874582007565
77.400222;1.101622591318171;0.41660336261639114;0.37830462097157197;-0.40683273185776486;-0.36932418163503666;1.0925488407409143;1.000022640100563;10.001025205921971;0.41677136450894686;-0.435227991023735;-0.4352280762057595;0.3813829375774912;0.36606831122820893;0.5287901177051942;0.9999891005730289
77.410222;1.1016220902535445;0.4166033833580101;0.378304625773252;-0.4068327318836993;-0.3693241811459127;1.0925473577302516;1.0000225387954038;10.001062880472341;0.4167707448426488;-0.4352279906200629;-0.4352280758692535;0.38138231479112944;0.36606888460865306;0.5287918298963515;0.9999907079552937
77.420222;1.1016216560484846;0.4166034286161211;0.37830458761816926;-0.4068327319487188;-0.3693241806824905;1.0925459248615252;1.0000224999862037;10.001100289123102;0.4167701312225551;-0.43522799021607766;-0.4352280755083438;0.38138168900809183;0.36606945063010815;0.5287935233155744;0.9999922814465838
77.430222;1.1016213052917048;0.41660349541111297;0.3783045033790541;-0.4068327320544923;-0.369324180245233;1.0925445422659454;1.000022520374929;10.00113735087256;0.41676952621109664;-0.4352279898106621;-0.4352280751245861;0.38138105784167353;0.36607000898542313;0.528795191995789;0.9999938231024712
77.440222;1.101621055719136;0.41660358043492857;0.3783043706546319;-0.40683273220219324;-0.36932417983430865;1.0925432103248585;1.0000225967885996;10.001173966335438;0.41676893304221263;-0.4352279894032507;-0.43522807471914177;0.38138041897311653;0.366070559182098;0.5287968306681025;0.9999953345022403
77.450222;1.1016209242265869;0.41660368005499127;0.37830418781972264;-0.40683273239220424;-0.3693241794493973;1.0925419307476552;1.0000227272556732;10.001210024738137;0.4167683554312147;-0.43522798899405574;-0.43522807429299687;0.38137977029400716;0.3660711005024107;0.5287984345373435;0.999996816395398
77.460222;1.1016209241755477;0.4166037905278518;0.37830395392767974;-0.4068327326242065;-0.3693241790897868;1.0925407063730683;1.0000229116403625;10.001245415564672;0.4167677970134624;-0.4352279885836288;-0.435228073847201;0.38137910981190315;0.36607163193266584;0.5287999987813964;0.9999982703821606
77.470222;1.101621064484337;0.4166039086653258;0.3783036686806537;-0.4068327328971965;-0.36932417875448226;1.0925395404480887;1.0000231510722768;10.001280031582795;0.4167672607943009;-0.4352279881722744;-0.4352280733828794;0.3813784355715218;0.3660721519950364;0.5288015183736277;0.9999996999995096
77.480222;1.101621350080355;0.4166040318197547;0.3783033325459455;-0.4068327332092829;-0.3693241784421959;1.0925384363180013;1.0000234474523204;10.001313774354742;0.41676674902576544;-0.4352279877597269;-0.43522807290103627;0.3813777457714714;0.36607265877172057;0.5288029883167604;1.0000011095120813
77.490222;1.1016217829850181;0.4166041569742258;0.37830294661156527;-0.4068327335575585;-0.3693241781513277;1.0925373970061425;1.0000238040474865;10.001346563497197;0.4167662633020034;-0.43522798734530244;-0.43522807240249956;0.3813770391336921;0.36607315019552306;0.5288044039986491;1.0000025023634325
77.500222;1.1016223635090097;0.4166042805353299;0.37830251203300147;-0.4068327339385119;-0.3693241778799706;1.0925364235353052;1.0000242259216476;10.001378341173627;0.4167658046279516;-0.4352279869283721;-0.43522807188800566;0.38137631530230637;0.36607362410298233;0.5288057611890282;1.0000038810152783
77.510222;1.1016230899484671;0.4166043989569764;0.3783020296024773;-0.406832734348816;-0.3693241776260923;1.092535513288998;1.0000247190475429;10.001409066007653;0.416765373545648;-0.4352279865085284;-0.43522807135833563;0.3813755749965182;0.366074078204262;0.5288070557249709;1.000005247444144
77.520222;1.1016239570494577;0.4166045088843192;0.3783014998001155;-0.40683273478585447;-0.3693241773878815;1.0925346606676578;1.000025288624707;10.001438699989203;0.4167649703634098;-0.4352279860854458;-0.43522807081448855;0.381374820013514;0.36607451041045086;0.5288082836201078;1.0000066033799364
77.530222;1.1016249560534475;0.41660460707317826;0.3783009229889597;-0.40683273524781655;-0.36932417716401805;1.0925338587008033;1.00002593757566;10.001467203846243;0.41676459542152616;-0.4352279856589768;-0.43522807025776666;0.381374053181539;0.3660749190258519;0.5288094415951371;1.000007950396123
77.540222;1.1016260772678323;0.416604690804467;0.3783002996106539;-0.40683273573347234;-0.36932417695377645;1.0925330996154992;1.0000266661213661;10.001494544177826;0.4167642491118525;-0.43522798522937406;-0.4352280696895903;0.3813732781006866;0.36607530250320214;0.5288105274613799;1.000009289875726
77.550222;1.101627312811423;0.4166047582028457;0.37829963056097304;-0.40683273624179844;-0.3693241767568153;1.0925323748173237;1.0000274724058054;10.001520697514902;0.41676393156354674;-0.43522798479721236;-0.4352280691109932;0.3813724988030904;0.36607565930616937;0.5288115401705629;1.0000106223229586
77.560222;1.1016286571019338;0.41660480781216924;0.37829891725760023;-0.40683273677174214;-0.36932417657250016;1.0925316752659526;1.0000283531516723;10.00154564216987;0.4167636423996668;-0.4352279843632105;-0.4352280685221517;0.3813717197055546;0.3660759880318385;0.5288124793655676;1.0000119466278168
77.570222;1.1016301046340675;0.41660483794086983;0.37829816099364916;-0.40683273732218034;-0.36932417639922316;1.092530992785129;1.000029304240431;10.001569345682354;0.41676338072107283;-0.43522798392822665;-0.4352280679224183;0.3813709457170651;0.3660762876958997;0.5288133447335208;1.000013261406341
77.580222;1.101631647460736;0.4166048467901516;0.3782973625157871;-0.40683273789195185;-0.36932417623437014;1.092530321152529;1.0000303219713953;10.001591763957716;0.41676314517704527;-0.43522798349308456;-0.4352280673107878;0.38137018214238044;0.3660765583228348;0.5288141361193781;1.0000145680560397
77.590222;1.1016332751481357;0.4166048331734451;0.3782965225970182;-0.406832738480002;-0.36932417607478196;1.0925296558696962;1.0000314048193872;10.00161285681125;0.41676293384758434;-0.4352279830582493;-0.435228066686405;0.3813694344192605;0.3660768012723856;0.5288148542245257;1.0000158717698922
77.600222;1.1016349758028232;0.41660479686618795;0.37829564270149607;-0.40683273908551115;-0.3693241759171612;1.0925289941596592;1.0000325539897692;10.001632601250265;0.41676274382219347;-0.435227982623907;-0.4352280660488823;0.38136870784089466;0.36607701874398046;0.5288155005037255;1.0000171792825463
77.610222;1.1016367361121444;0.4166047384983409;0.37829472479469906;-0.40683273970778144;-0.369324175758309;1.0925283354969615;1.0000337720195207;10.001650987059024;0.41676257127884914;-0.4352279821902954;-0.43522806539830516;0.38136800718915603;0.3660772131824104;0.5288160760837004;1.0000184960798664
77.620222;1.1016385417053938;0.4166046591083816;0.37829377071583475;-0.4068327403459907;-0.3693241755952533;1.0925276806637343;1.000035061224836;10.001668007558745;0.41676241239021367;-0.43522798175787636;-0.43522806473495923;0.3813673363157608;0.36607738739152806;0.5288165809804325;1.0000198247477505
77.630222;1.1016403782136097;0.41660455935221447;0.3782927818585214;-0.4068327409989984;-0.3693241754255179;1.0925270296126035;1.0000364232422387;10.001683658443083;0.41676226409382094;-0.43522798132754087;-0.4352280640589833;0.38136669808998236;0.36607754512272705;0.5288170143697704;1.000021164705939
77.640222;1.1016422316160088;0.4166044390971077;0.3782917593422971;-0.4068327416653354;-0.36932417524749944;1.0925263804649081;1.0000378592162575;10.00169793846059;0.41676212443955757;-0.43522798090078685;-0.4352280633703299;0.3813660947738743;0.3660776912690119;0.5288173754164869;1.0000225136819492
77.650222;1.1016440885104553;0.416604297982818;0.37829070453603497;-0.4068327423433033;-0.36932417506043985;1.0925257300751616;1.0000393703589037;10.001710845830875;0.4167619927560329;-0.43522798047934497;-0.43522806266924235;0.38136552825594167;0.36607783126566107;0.528817663641214;1.000023869369263
77.660222;1.1016459374339755;0.4166041361148195;0.37828961956472135;-0.40683274303117356;-0.3693241748640475;1.0925250752252769;1.000040958158975;10.001722374558984;0.4167618693233646;-0.43522798006448493;-0.4352280619567451;0.3813650000317814;0.36607797026002104;0.5288178784879698;1.000025229250873
77.670222;1.101647769920271;0.41660395389965627;0.3782885073758887;-0.40683274372762185;-0.36932417465816175;1.0925244141128636;1.0000426234069677;10.001732519174702;0.4167617548733018;-0.4352279796567378;-0.43522806123476837;0.3813645112427627;0.36607811254672123;0.5288180188077528;1.000026589774817
77.680222;1.1016495798443986;0.41660375149214;0.37828737129820045;-0.4068327444318163;-0.36932417444254856;1.0925237472147675;1.0000443652414244;10.001741284063819;0.4167616504460761;-0.4352279792561767;-0.43522806050619356;0.3813640625902677;0.3660782613465725;0.5288180827124201;1.000027946876671
77.690222;1.1016513623188025;0.41660352852644983;0.3782862143883866;-0.4068327451429087;-0.36932417421675734;1.0925230769608292;1.0000461813230306;10.001748686340159;0.4167615572293368;-0.4352279788629288;-0.4352280597750284;0.3813636539596116;0.3660784190554136;0.5288180675113994;1.0000292971131561
77.700222;1.1016531134668734;0.4166032839823736;0.37828503903810035;-0.4068327458597946;-0.3693241739799472;1.0925224070652018;1.000048067728675;10.001754754368411;0.41676147628781474;-0.4352279784774527;-0.4352280590465416;0.3813632841738122;0.3660785876894224;0.5288179700898487;1.0000306380633488
77.710222;1.1016548298790994;0.4166030160643791;0.37828384716192576;-0.4068327465812003;-0.36932417373087817;1.0925217414799164;1.0000500181976926;10.001759525452616;0.4167614085511841;-0.43522797810046504;-0.43522805832692246;0.3813629513619415;0.366078769011693;0.528817788224047;1.0000319684361625
77.720222;1.1016565076036648;0.416602722287718;0.37828264067622425;-0.406832747305425;-0.3693241734683014;1.092521083292164;1.000052024672439;10.00176304380974;0.41676135504682843;-0.435227977732859;-0.4352280576224627;0.3813626536623269;0.3660789645624875;0.528817521779642;1.0000332882822816
77.730222;1.1016581421811797;0.4166023998724755;0.3782814217307893;-0.40683274803020947;-0.3693241731914329;1.0925204350159328;1.0000540787924048;10.00176536239376;0.4167613170671341;-0.4352279773757236;-0.4352280569389438;0.38136238961162905;0.366079175979583;0.5288171728308433;1.0000345985063495
77.740222;1.101659729182462;0.4166020461047813;0.37828019279016406;-0.40683274875326564;-0.36932417290016945;1.0925197992903248;1.0000561720820798;10.001766545475425;0.41676129616742363;-0.4352279770303832;-0.43522805628145117;0.3813621582782482;0.36607940527143606;0.52881674517357;1.0000358998008596
77.750222;1.10166126494618;0.4166016584672275;0.37827895671201667;-0.40683274947282216;-0.369324172595154;1.0925191780071657;1.0000582954132935;10.001766668002654;0.4167612942454884;-0.43522797669835583;-0.4352280556542411;0.381361959263631;0.36607965500320877;0.5288162436107846;1.0000371921859603
77.760222;1.1016627483924084;0.4166012347961104;0.37827771644666175;-0.40683275018765025;-0.3693241722779703;1.0925185708459086;1.0000604397408754;10.001765810062418;0.4167613134167504;-0.435227976381247;-0.4352280550606609;0.3813617924204541;0.366079928543185;0.5288156732193731;1.0000384751730005
77.770222;1.1016641818117;0.4166007735894665;0.3782764745232457;-0.40683275089682563;-0.3693241719513147;1.0925179751195389;1.0000625973637751;10.001764048463238;0.41676135535628844;-0.43522797608083924;-0.4352280545032912;0.3813616574674722;0.3660802296633134;0.5288150390263281;1.0000397477775578
77.780222;1.1016655689391546;0.41660027434006236;0.37827523291184983;-0.4068327515995018;-0.3693241716187077;1.0925173868493396;1.000064761781637;10.001761456783527;0.4167614208562161;-0.43522797579917466;-0.4352280539840898;0.38136155359189344;0.3660805614446127;0.5288143459953866;1.0000410083371882
77.790222;1.1016669126793193;0.4165997374887924;0.3782739932130744;-0.40683275229473725;-0.3693241712838831;1.0925168022284393;1.0000669264613777;10.001758115627052;0.4167615097856204;-0.43522797553818365;-0.43522805350438587;0.38136147898811007;0.366080925626028;0.528813599105174;1.0000422544424703
77.800222;1.1016682144592214;0.41659916397970626;0.3782727570237468;-0.4068327529814807;-0.3693241709503793;1.0925162184709443;1.0000690839111768;10.001754117462998;0.41676162090505336;-0.4352279752991521;-0.4352280530649263;0.3813614306698286;0.36608132289355233;0.528812803629614;1.0000434828691804
77.810222;1.1016694751310279;0.4165985550850405;0.3782715265359026;-0.4068327536585741;-0.3693241706214367;1.0925156331199581;1.000071225579539;10.00174955780872;0.41676175203060384;-0.43522797508253097;-0.435228052665986;0.381361404964959;0.36608175333299564;0.5288119653636265;1.0000446894779764
77.820222;1.1016706965260452;0.4165979124019863;0.37827030485553015;-0.40683275432459653;-0.36932417030000403;1.0925150432339827;1.0000733425601043;10.00174452326582;0.4167619006007103;-0.4352279748880484;-0.43522805230745937;0.3813613982645034;0.36608221628943977;0.5288110903235332;1.0000458696527752
77.830222;1.101671882059226;0.4165972373736192;0.378269095583332;-0.40683275497799315;-0.36932416998861484;1.092514446096902;1.000075426319709;10.001739091836559;0.4167620637980656;-0.43522797471498587;-0.43522805198918224;0.3813614070451904;0.3660827101323945;0.5288101841307006;1.0000470193502982
77.840222;1.101673035744542;0.4165965307543709;0.37826790207537425;-0.40683275561766996;-0.36932416968915815;1.0925138401653738;1.00007746845191;10.001733343091333;0.4167622384981847;-0.4352279745624501;-0.43522805171144396;0.3813614274251018;0.36608323256361774;0.5288092517188686;1.0000481360112357
77.850222;1.101674160758779;0.41659579267382096;0.3782667268159778;-0.4068327562434094;-0.36932416940287127;1.0925132250529532;1.00007945996317;10.001727362509621;0.41676242144985876;-0.435227974429515;-0.43522805147509985;0.3813614554466926;0.36608378106992706;0.5288082974342313;1.0000492189672017
77.860222;1.1016752587870944;0.4165950230958184;0.3782655711994149;-0.40683275685579623;-0.369324169130394;1.0925126011806097;1.0000813914028583;10.001721235337252;0.4167626094011396;-0.4352279743155449;-0.4352280512812649;0.38136148789963703;0.3660843531071061;0.5288073249123773;1.0000502694246907
77.870222;1.1016763299442291;0.4165942222861544;0.37826443607375254;-0.40683275745600816;-0.3693241688716577;1.0925119696047656;1.000083254090491;10.001715035658474;0.41676279936351746;-0.4352279742205995;-0.4352280511311354;0.3813615225974581;0.366084946135248;0.5288063369596915;1.0000512903110659
77.880222;1.1016773726209954;0.4165933909938569;0.37826332256664513;-0.4068327580456475;-0.3693241686259423;1.0925113321448108;1.0000850415442364;10.00170882084158;0.41676298898972336;-0.4352279741453173;-0.43522805102581885;0.3813615581392252;0.36608555751239413;0.5288053363231714;1.0000522856988994
77.890222;1.101678383816588;0.41659253032061677;0.3782622322511932;-0.40683275862652407;-0.3693241683920512;1.0925106916985272;1.0000867497551384;10.001702634995544;0.4167631764892676;-0.43522797409039427;-0.43522805096582423;0.3813615937848126;0.3660861841734348;0.5288043265258375;1.0000532591746716
77.900222;1.101679359973018;0.41659164168536894;0.37826116663512;-0.4068327592004365;-0.36932416816841396;1.0925100522104656;1.0000883761719268;10.001696511202757;0.4167633602651058;-0.4352279740562141;-0.4352280509506569;0.3813616293808461;0.36608682233668843;0.5288033114769182;1.0000542123512157
77.910222;1.101680296710069;0.4165907270451094;0.37826012683633836;-0.4068327597690042;-0.369324167953463;1.0925094186602344;1.000089918743702;10.001690468325542;0.41676353880440553;-0.4352279740428509;-0.4352280509788802;0.3813616651118422;0.3660874675615682;0.5288022946515147;1.0000551453402418
77.920222;1.1016811875925194;0.41658978906314603;0.37825911378744465;-0.40683276033334126;-0.36932416774619664;1.092508797732621;1.0000913758733807;10.001684509191703;0.41676371075180174;-0.4352279740503017;-0.4352280510482706;0.38136170124880253;0.366088115123252;0.5288012790681096;1.0000560585460647
77.930222;1.1016820242407472;0.4165888308894757;0.37825812834495803;-0.40683276089367154;-0.3693241675463734;1.0925081974648339;1.0000927473511216;10.001678620691644;0.41676387494319117;-0.43522797407861463;-0.43522805115591096;0.38136173789518446;0.36608876033962934;0.5288002675914094;1.00005695375564
77.940222;1.101682798274327;0.4165878556874166;0.37825717108065565;-0.40683276144940855;-0.36932416735420853;1.0925076246226253;1.000094034916664;10.001672771831153;0.4167640305000582;-0.43522797412786607;-0.435228051298338;0.3813617747549025;0.3660893988303689;0.5287992629383274;1.0000578341122814
77.950222;1.10168350347115;0.41658686636108416;0.37825624224171756;-0.40683276199958035;-0.36932416717003624;1.0925070824560008;1.0000952411937014;10.001666919784693;0.41676417713043606;-0.4352279741982245;-0.4352280514716061;0.38136181130031777;0.3660900268803336;0.5287982680285169;1.0000587038866382
77.960222;1.1016841368316168;0.41658586538040276;0.3782553419442089;-0.4068327625431348;-0.3693241669943185;1.0925065714602167;1.0000963687384847;10.001661031051063;0.416764315355503;-0.4352279742901373;-0.4352280516713499;0.38136184732165823;0.36609064151985016;0.52879728657973;1.0000595684861975
77.970222;1.1016846985405557;0.4165848544322984;0.37825447018290825;-0.40683276307902955;-0.36932416682774843;1.0925060923030847;1.0000974204227118;10.001655098414469;0.4167644462689641;-0.43522797440442207;-0.4352280518932785;0.3813618832718756;0.3660912400583562;0.5287963228589275;1.000060434166091
77.980222;1.1016851920345963;0.4165838342089277;0.37825362665597534;-0.4068327636060449;-0.369324166671109;1.0925056480957314;1.0000983993874912;10.001649142054005;0.41676457103199305;-0.4352279745420371;-0.4352280521338568;0.38136192016107046;0.36609181958690684;0.5287953807020663;1.0000613068900492
77.990222;1.1016856241863813;0.4165828044116428;0.37825281091661084;-0.40683276412247193;-0.36932416652507694;1.0925052444175463;1.000099307932874;10.001643206536018;0.41676469062624066;-0.43522797470371355;-0.43522805239053813;0.38136195937729445;0.3660923770633035;0.5287944626717308;1.0000621913433636
78.000222;1.1016860044402272;0.4165817637684226;0.37825202287529464;-0.40683276462604184;-0.3693241663902192;1.092504888036449;1.0001001468934818;10.001637355799474;0.4167648059260774;-0.43522797488967824;-0.43522805266161496;0.38136200237666706;0.3660929099772094;0.5287935698089842;1.000063091057691
78.010222;1.1016863434323765;0.416580710217101;0.3782512630075473;-0.4068327651141824;-0.3693241662669854;1.0925045856124331;1.0001009158898775;10.001631659925302;0.41676491773160595;-0.43522797509953326;-0.4352280529458869;0.3813620500297911;0.3660934168646623;0.528792701945496;1.000064008827167
78.020222;1.101686652032763;0.4165796413137424;0.37825053220839305;-0.4068327655844973;-0.3693241661554855;1.0925043427775871;1.0001016134436551;10.001626183459173;0.41676502652557346;-0.4352279753323846;-0.43522805324214053;0.38136210239963686;0.3660938970084449;0.5287918581327692;1.0000649469318224
78.030222;1.1016869405214504;0.41657855469951927;0.37824983190632727;-0.4068327660352886;-0.36932416605535967;1.0925041633996315;1.000102236551101;10.00162098442766;0.4167651320377896;-0.43522797558708265;-0.43522805354870414;0.3813621592924909;0.3660943497826348;0.5287910368937145;1.0000659075975005
78.040222;1.1016872180071708;0.4165774484770365;0.37824916419241167;-0.4068327664657805;-0.36932416596596684;1.0925040495405502;1.0001027803480473;10.001616116087689;0.41676523302848384;-0.43522797586251954;-0.4352280538631615;0.38136222059967506;0.3660947745184841;0.5287902366487848;1.0000668932125947
78.050222;1.101687492035275;0.4165763214326788;0.37824853135641234;-0.40683276687591907;-0.3693241658866378;1.0925040030768107;1.000103238436677;10.001611629837216;0.41676532764841684;-0.43522797615803144;-0.43522805418234306;0.38136228606835565;0.3660951707531679;0.5287894565652858;1.0000679057737025
78.060222;1.101687767684038;0.4165751732761221;0.3782479354361285;-0.40683276726602424;-0.36932416581683813;1.092504027470266;1.0001036037090785;10.001607578715344;0.416765414007455;-0.43522797647352957;-0.4352280545027694;0.381362355354103;0.36609553815136736;0.5287886968518689;1.000068946444598
78.070222;1.1016880471823667;0.41657400489874763;0.37824737840420336;-0.40683276763657955;-0.3693241657561535;1.092504127819862;1.0001038693461963;10.001604012517715;0.41676549045761624;-0.4352279768091159;-0.43522805482110705;0.38136242849653457;0.3660958761345014;0.5287879581188707;1.0000700161248033
78.080222;1.101688331028496;0.4165728181404259;0.3782468624366665;-0.40683276798801865;-0.3693241657040731;1.0925043099017078;1.0001040291591385;10.001600971032671;0.4167655558042688;-0.4352279771646664;-0.435228055134232;0.3813625060302341;0.36609618390584864;0.5287872409479463;1.0000711164178877
78.090222;1.101688619163947;0.4165716150439839;0.3782463898284662;-0.40683276832010495;-0.3693241656598585;1.0925045791660106;1.0001040771410095;10.00159848017169;0.4167656095076567;-0.4352279775397771;-0.43522805543920284;0.3813625888065368;0.36609646091711867;0.5287865458311437;1.000072249614922
78.100222;1.1016889111162653;0.41657039746829333;0.3782459627041131;-0.40683276863140927;-0.369324165622617;1.0925049396273931;1.0001040078766394;10.001596544822023;0.4167656516242539;-0.43522797793384305;-0.43522805573350076;0.38136267804946605;0.3660967072370973;0.528785872891571;1.0000734175262191
78.110222;1.1016892056179144;0.4165691672499007;0.3782455825133475;-0.40683276891974823;-0.3693241655913357;1.092505393080888;1.0001038177342194;10.001595150912063;0.41676568275419146;-0.4352279783461656;-0.43522805601529685;0.38136277544792296;0.36609692367382185;0.5287852216385202;1.000074620333695
78.120222;1.1016895003512044;0.4165679261868528;0.378245249553782;-0.4068327691830218;-0.36932416556479863;1.092505940019906;1.0001035048975067;10.001594281634286;0.41676570425062;-0.43522797877607594;-0.43522805628333466;0.381362883017499;0.366097111565493;0.5287845910909202;1.0000758563539842
78.130222;1.101689792076074;0.41656667578162393;0.37824496289712584;-0.4068327694195587;-0.36932416554162617;1.0925065817065323;1.0001030680858625;10.001593925289043;0.4167657184090934;-0.43522797922272494;-0.43522805653667995;0.38136300283580243;0.36609727237257594;0.5287839800237842;1.0000771230066146
78.140222;1.101690076555574;0.41656541715019685;0.37824472065402065;-0.4068327696281956;-0.3693241655205226;1.092507320549762;1.0001025059065816;10.001594074083053;0.4167657281920494;-0.43522797968458143;-0.43522805677473775;0.3813631368889263;0.36609740763159354;0.5287833871506376;1.0000784183810365
78.150222;1.1016903477108853;0.4165641510292623;0.378244520336783;-0.40683276980837463;-0.3693241655004325;1.0925081584618037;1.000101818156248;10.001594730280589;0.4167657364492576;-0.43522798015911895;-0.4352280569974162;0.38136328713961554;0.3660975191816046;0.5287828112696413;1.0000797416878464
78.160222;1.1016905975119065;0.41656287786476326;0.37824435897927694;-0.4068327699600192;-0.3693241654806573;1.0925090963562845;1.0001010068235288;10.001595910154874;0.41676574538073274;-0.43522798064292223;-0.43522805720509156;0.381363455684108;0.3660976091685927;0.5287822512103465;1.0000810918609537
78.170222;1.1016908176086853;0.4165615980329928;0.37824423330055135;-0.40683277008309576;-0.3693241654613437;1.0925101357595912;1.000100074403307;10.001597637277083;0.41676575690987344;-0.43522798113210454;-0.43522805739828846;0.3813636448104131;0.3660976799115838;0.528781705885876;1.0000824657251675
78.180222;1.101691000478697;0.4165603120604803;0.37824414040300763;-0.4068327701770904;-0.36932416544392366;1.09251127962228;1.000099022203168;10.00159993596973;0.41676577335956116;-0.4352279816228054;-0.4352280575775757;0.3813638568559229;0.36609773380768973;0.528781174829744;1.0000838573807114
78.190222;1.1016911389162096;0.41655902085004043;0.37824407814052147;-0.4068327702407782;-0.3693241654307631;1.0925125312477284;1.0000978516363725;10.001602826597363;0.4167657974565617;-0.4352279821116571;-0.4352280577439322;0.381364093942413;0.3660977731968096;0.5287806586522863;1.0000852593374812
78.200222;1.1016912259587341;0.4165577256965815;0.3782440446436928;-0.40683277027243925;-0.3693241654245225;1.092513893006942;1.0000965664513803;10.001606322481422;0.41676583195293215;-0.43522798259620066;-0.43522805789902413;0.3813643579393271;0.3660978002749782;0.5287801590654185;1.0000866645478308
78.210222;1.1016912560411702;0.41655642806991866;0.37824403802819384;-0.4068327702700969;-0.36932416542791474;1.0925153655709254;1.0000951732884658;10.001610436808779;0.4167658794717899;-0.4352279830752039;-0.43522805804491466;0.38136465087551624;0.3660978170554426;0.5287796786292126;1.0000880674007022
78.220222;1.101691225366766;0.41655512953608953;0.3782440566476445;-0.40683277023150005;-0.3693241654435762;1.0925169476782686;1.0000936808574699;10.001615190312938;0.4167659424447891;-0.4352279835486956;-0.43522805818340077;0.381364975251827;0.3660978253208585;0.5287792201512937;1.0000894631294979
78.230222;1.1016911310594177;0.4165538314699969;0.3782440992000644;-0.40683277015424907;-0.3693241654738853;1.0925186363820256;1.0000920986531798;10.001620603138724;0.4167660229150649;-0.43522798401744184;-0.4352280583155868;0.3813653336727541;0.36609782666464585;0.5287787859674072;1.0000908470625018
78.240222;1.1016909710656202;0.4165525345718015;0.37824416446694786;-0.4068327700361997;-0.36932416552088254;1.0925204277107534;1.0000904359923157;10.00162668084416;0.4167661222305454;-0.43522798448212574;-0.4352280584420546;0.38136572815431535;0.36609782244964956;0.5287783775943224;1.0000922148354527
78.250222;1.1016907451163485;0.4165512391970126;0.3782442511713221;-0.40683276987566025;-0.36932416558631187;1.0925223174955336;1.0000887013891544;10.001633415939073;0.41676624117237226;-0.4352279849428285;-0.4352280585633552;0.3813661597573719;0.3660978137573953;0.5287779961403085;1.0000935636147297
78.260222;1.1016904549755064;0.41654994642081306;0.37824435809708923;-0.40683276967122906;-0.36932416567171206;1.0925243016005215;1.0000869016924394;10.001640801637988;0.4167663806015379;-0.4352279853989384;-0.4352280586802921;0.38136662873020677;0.3660978016512235;0.5287776429551255;1.0000948929878886
78.270222;1.1016901031547877;0.4165486588267489;0.3782444841095593;-0.4068327694217029;-0.36932416577832156;1.092526375569547;1.0000850419762357;10.001648836931526;0.4167665417052984;-0.4352279858493005;-0.4352280587938517;0.3813671348503812;0.3660977874233177;0.5287773194124841;1.0000962039935277
78.280222;1.1016896912335021;0.4165473807022515;0.3782446281453995;-0.4068327691263257;-0.36932416590680855;1.0925285341700377;1.0000831266808927;10.001657522924539;0.41676672557562483;-0.4352279862924986;-0.43522805890514527;0.3813676775895076;0.3660977723369441;0.5287770265058797;1.0000974975120647
78.290222;1.1016892196249053;0.4165461178292794;0.3782447892917739;-0.4068327687851219;-0.3693241660572651;1.0925307719772606;1.000081160404219;10.00166686188411;0.41676693257039915;-0.4352279867271963;-0.4352280590153932;0.3813682561360237;0.3660977571438249;0.5287767651681792;1.0000987737296183
78.300222;1.1016886891428852;0.4165448770238727;0.3782449667151207;-0.40683276839899474;-0.36932416622941117;1.0925330856681428;1.0000791475637427;10.001676850149314;0.4167671618518986;-0.43522798715237854;-0.4352280591258217;0.38136886944231196;0.36609774202671014;0.528776536275394;1.0001000317956796
78.310222;1.10168810199603;0.4165436654094125;0.3782451593584499;-0.40683276796972906;-0.3693241664223881;1.0925354751963192;1.0000770918627289;10.001687464122362;0.4167674115019695;-0.43522798756737224;-0.43522805923759905;0.3813695161629132;0.3660977268322589;0.5287763398896624;1.000101269557308
78.320222;1.1016874604961322;0.41654248950357753;0.3782453656442783;-0.40683276749994934;-0.3693241666342392;1.0925379420017671;1.0000749964694318;10.001698659986046;0.4167676791577737;-0.43522798797175727;-0.4352280593516393;0.38137019443897324;0.3660977111148;0.5287761746463191;1.000102484380556
78.330222;1.1016867654617124;0.41654135470208964;0.37824558343222614;-0.4068327669927427;-0.36932416686192815;1.0925404865494013;1.000072864421761;10.001710385417482;0.4167679624973371;-0.4352279883652042;-0.43522805946830334;0.38137090188362893;0.36609769420089355;0.5287760378042484;1.0001036737595883
78.340222;1.1016860160256572;0.4165402653764395;0.3782458101033075;-0.4068327664510174;-0.3693241671018685;1.0925431071400589;1.0000706984419632;10.001722585240273;0.41676825926642974;-0.43522798874727225;-0.43522805958745486;0.38137163594154194;0.36609767538280985;0.5287759257142014;1.000104834812727
78.350222;1.1016852100863503;0.41653922499498763;0.3782460426748648;-0.4068327658770073;-0.3693241673501488;1.0925458002746566;1.0000685005312606;10.001735206292894;0.4167685673454467;-0.435227989117353;-0.43522805970878703;0.3813723942150216;0.36609765394235705;0.5287758342387935;1.0001059644159984
78.360222;1.1016843453365075;0.41653823608315116;0.3782462781222159;-0.40683276527222156;-0.3693241676023902;1.0925485618271262;1.0000662720677704;10.001748208310534;0.41676888514697896;-0.43522798947471136;-0.43522805983196117;0.38137317445472296;0.36609762928866796;0.5287757592738406;1.0001070603398134
78.370222;1.1016834206270698;0.4165373001381212;0.37824651367600814;-0.40683276463793705;-0.3693241678537632;1.0925513872677406;1.000064014457566;10.00176156497401;0.4167692119577265;-0.43522798981835326;-0.43522805995641317;0.38137397462115874;0.3660976015539165;0.5287756974555657;1.0001081212209941
78.380222;1.1016824355203363;0.41653641764547533;0.3782467466109833;-0.4068327639758835;-0.36932416809926344;1.0925542708735674;1.0000617292625382;10.001775253851346;0.41676954778726855;-0.43522799014668234;-0.43522806008100184;0.38137479306640965;0.3660975719619664;0.5287756462600482;1.000109144836186
78.390222;1.1016813884154144;0.41653558866130325;0.37824697376768773;-0.4068327632884343;-0.3693241683339984;1.0925572055580874;1.0000594174227084;10.001789251372944;0.41676989278903276;-0.43522799045721866;-0.43522806020397836;0.38137562821624194;0.3660975423848316;0.5287756033119702;1.000110126831474
78.400222;1.1016802766281728;0.41653481347514026;0.3782471914351383;-0.406832762578138;-0.36932416855331096;1.092560183026099;1.000057078984873;10.001803531318352;0.41677024690159087;-0.4352279907467046;-0.4352280603236407;0.3813764781380967;0.36609751461743695;0.5287755656595192;1.0001110615186175
78.410222;1.1016790984623357;0.4165340924497292;0.3782473955948023;-0.40683276184711026;-0.369324168752832;1.0925631936286235;1.0000547137006037;10.001818064961894;0.4167706101017442;-0.4352279910115965;-0.4352280604391569;0.3813773408977705;0.3660974900483013;0.5287755293987295;1.0001119437010249
78.420222;1.101677854273993;0.416533425583682;0.3782475822850472;-0.4068327610967495;-0.36932416892874864;1.0925662270992271;1.000052321631695;10.001832827258823;0.41677098285827235;-0.43522799124863765;-0.4352280605507802;0.3813782152236886;0.36609746990472564;0.5287754899817209;1.0001127694185952
78.430222;1.1016765459828362;0.4165328126466474;0.378247748111654;-0.40683276032779425;-0.3693241690781853;1.0925692735630572;1.0000499035731394;10.001847800659174;0.41677136656066827;-0.43522799145520824;-0.43522806065931635;0.3813791004774175;0.3660974557054242;0.5287754432673712;1.0001135355820792
78.440222;1.1016751767244048;0.4165322537234871;0.37824789064636244;-0.4068327595404595;-0.3693241691992322;1.0925723230857736;1.0000474613322157;10.001862969571398;0.4167717639184283;-0.435227991629307;-0.4352280607652387;0.3813799961494035;0.3660974493803621;0.5287753863550702;1.0001142394529412
78.450222;1.1016737505662735;0.4165317497474362;0.3782480081989612;-0.4068327587346734;-0.36932416929076123;1.092575364838241;1.0000449975036974;10.001878313121145;0.4167721787024396;-0.4352279917694038;-0.43522806086820526;0.38138090182625967;0.366097453207199;0.5287753177802412;1.00011487798014
78.460222;1.1016722706912643;0.41653130265247473;0.3782480992547644;-0.40683275791056217;-0.36932416935242834;1.0925783878531858;1.0000425146968224;10.001893804141568;0.4167726149321633;-0.4352279918745089;-0.4352280609671576;0.38138181767238855;0.36609746985530645;0.5287752375780937;1.000115447559047
78.470222;1.1016707371420877;0.41653091509454243;0.37824816239732306;-0.40683275706864236;-0.3693241693846349;1.0925813827503754;1.000040015569554;10.001909408966446;0.41677307639448863;-0.4352279919442298;-0.4352280610603801;0.38138274454948146;0.3660975021004046;0.5287751472513788;1.0001159448114998
78.480222;1.1016691468322553;0.41653059027145095;0.37824819661409625;-0.40683275620944676;-0.3693241693882503;1.092584341690917;1.0000375041170693;10.001925084022808;0.4167735662739728;-0.43522799197854034;-0.43522806114548956;0.3813836833705429;0.36609755202430533;0.5287750493494586;1.0001163679332041
78.490222;1.1016674953852525;0.41653033182452237;0.37824820145508725;-0.40683275533342345;-0.3693241693643496;1.0925872564574899;1.0000349861465287;10.001940774193073;0.4167740866485774;-0.4352279919775551;-0.4352280612196901;0.38138463410399254;0.3660976205132177;0.5287749467537824;1.0001167176443426
78.500222;1.1016657789528215;0.41653014348281153;0.3782481771216689;-0.4068327544414399;-0.36932416931423756;1.0925901181398903;1.0000324681811286;10.001956414074941;0.41677463827913896;-0.4352279919416915;-0.43522806128013464;0.38138559530102617;0.3660977075263731;0.5287748420570189;1.0001169965161718
78.510222;1.101663995686669;0.41653002877349743;0.3782481244138729;-0.4068327535351886;-0.36932416923975436;1.092592919226839;1.0000299558546002;10.001971933950964;0.4167752205874088;-0.4352279918719923;-0.43522806132435365;0.3813865646923555;0.3660978125701421;0.5287747373366333;1.000117206985252
78.520222;1.1016621462985503;0.4165299908518764;0.37824804433020465;-0.4068327526171942;-0.36932416914351507;1.0925956553347902;1.000027452550967;10.001987275139369;0.41677583183101086;-0.43522799177015686;-0.43522806135085196;0.3813875400692012;0.3660979350972912;0.5287746340362374;1.0001173501121308
78.530222;1.1016602335759806;0.41653003222025237;0.3782479378417327;-0.40683275169057626;-0.36932416902863063;1.0925983249050673;1.000024959716489;10.00200240770888;0.4167764697494951;-0.4352279916383041;-0.4352280613593204;0.38138851942509716;0.36609807482893103;0.5287745323448775;1.0001174261705914
78.540222;1.1016582618476818;0.41653015457669634;0.37824780605840574;-0.4068327507586837;-0.36932416889809183;1.0926009280042481;1.0000224790440893;10.002017334866872;0.41677713220373086;-0.4352279914786172;-0.43522806135006703;0.38138950054855186;0.3660982317351251;0.5287744307972384;1.000117436355719
78.550222;1.1016562362922513;0.416530358838148;0.3782476500754492;-0.4068327498248245;-0.36932416875457014;1.0926034664915776;1.0000200140892765;10.002032078351506;0.41677781726863433;-0.4352279912928636;-0.43522806132332975;0.38139048074462756;0.36609840589903325;0.5287743273001217;1.0001173837954862
78.560222;1.1016541622109035;0.41653064496974157;0.37824747043528645;-0.4068327488921615;-0.3693241686006412;1.0926059447704435;1.0000175701368919;10.002046653966087;0.41677852283158434;-0.4352279910820262;-0.4352280612790274;0.3813914567771984;0.3660985975135669;0.5287742202943326;1.0001172730199743
78.570222;1.1016520451033436;0.41653101180091456;0.3782472670579451;-0.4068327479637634;-0.36932416843881755;1.0926083682014578;1.0000151535642274;10.00206105653238;0.4167792459673498;-0.4352279908463558;-0.43522806121688;0.38139242485085934;0.36609880678179485;0.5287741085908557;1.000117109149853
78.580222;1.1016498910135242;0.41653145748469056;0.37824703975471535;-0.40683274704279265;-0.3693241682714131;1.0926107398007117;1.000012771749357;10.002075264145784;0.41677998270687594;-0.43522799058570216;-0.4352280611366432;0.3813933807468323;0.3660990336599307;0.5287739912670034;1.0001168971120211
78.590222;1.1016477064924985;0.4165319803224502;0.3782467885534473;-0.40683274613248677;-0.3693241681005019;1.0926130589555025;1.000010433027856;10.002089249410815;0.4167807284638006;-0.43522799029976506;-0.4352280610381236;0.3813943201629125;0.36609927754053345;0.5287738684464088;1.0001166402457
78.600222;1.1016454981097705;0.41653257905282826;0.3782465136481249;-0.4068327452358477;-0.3693241679279953;1.0926153235983846;1.0000081459693915;10.002102987504728;0.41678147854432296;-0.4352279899881744;-0.43522806092094063;0.3813952389793646;0.36609953722504796;0.5287737417326377;1.000116339332419
78.610222;1.1016432713944946;0.41653447545125166;0.37824732540079464;-0.4068326909753531;-0.36932411929722714;1.0926175326440883;1.0000059188298318;10.002116459665393;0.4167822285554056;-0.43522798965060777;-0.43522806078429077;0.38139613313563936;0.3660998114528169;0.5287736137637664;1.0001159927347354
78.620222;1.1016410298994028;0.4165352230899284;0.3782470038780351;-0.40683269011280887;-0.369324119127029;1.092619685615122;1.000003759382795;10.00212964980052;0.4167829748761381;-0.4352279892870687;-0.4352280606268958;0.381396998329984;0.3661000993258794;0.5287734874271628;1.0001155972296694
78.630222;1.1016387751703962;0.4165360441089666;0.37824665872226515;-0.406832689269475;-0.3693241189601377;1.09262178106975;1.0000016739813027;10.00214253835654;0.4167837148479289;-0.4352279888981893;-0.4352280604471892;0.3813978300819468;0.36610040033390695;0.5287733653233297;1.0001151492464189
78.640222;1.1016365072808334;0.4165369378116836;0.3782462891107423;-0.4068326884464864;-0.36932411879722843;1.092623816901919;0.9999996670986945;10.002155101950914;0.4167844463540709;-0.4352279884853181;-0.43522806024360233;0.3813986240193495;0.3661007145367898;0.5287732495282236;1.0001146453634975
78.650222;1.1016342254451879;0.4165379029973912;0.37824589464160707;-0.40683268764513825;-0.3693241186385331;1.0926257923987148;0.999997742533648;10.002167322888146;0.41678516721116193;-0.4352279880502075;-0.43522806001472303;0.38139937604065344;0.3661010426597139;0.5287731413857538;1.0001140820809153
78.660222;1.1016319285222502;0.4165389378658136;0.37824547578535617;-0.4068326868667451;-0.36932411848408725;1.0926277093014087;0.9999959038922035;10.002179200793147;0.4167858748848707;-0.43522798759455233;-0.4352280597591637;0.3814000826473625;0.3661013857219795;0.52877304139225;1.0001134567751302
78.670222;1.1016296147107139;0.41654004059391;0.37824503356595557;-0.406832686112443;-0.3693241183338927;1.0926295708236977;0.9999941534023402;10.00219075264617;0.41678656647124435;-0.43522798711977634;-0.43522805947517923;0.38140074156734904;0.3661017446244591;0.5287729491088127;1.0001127691798255
78.680222;1.1016272805974532;0.41654120993391813;0.3782445689627806;-0.40683268538331147;-0.3693241181880402;1.0926313798190792;0.9999924914825454;10.002201998646441;0.41678723892167935;-0.4352279866269501;-0.43522805916053725;0.38140135199814074;0.36610211987347324;0.528772863184176;1.0001120211184393
78.690222;1.101624921435074;0.4165424450500191;0.3782440825538176;-0.40683268468056255;-0.3693241180468199;1.0926331370372688;0.9999909177852688;10.002212946261873;0.4167878894157679;-0.4352279861167083;-0.4352280588130635;0.3814019140405807;0.3661025113330051;0.5287727817332145;1.000111215158471
78.700222;1.1016225331763045;0.41654374488065954;0.37824357461183766;-0.4068326840055964;-0.3693241179108246;1.0926348409096922;0.9999894321223382;10.00222358731596;0.41678851571068903;-0.43522798558941217;-0.4352280584313337;0.38140242792503576;0.36610291815170287;0.5287727025210269;1.000110353734099
78.710222;1.101620114557266;0.41654510788830423;0.37824304543231607;-0.40683268335999895;-0.3693241177810058;1.092636489108169;0.9999880347907514;10.002233906721226;0.4167891164954917;-0.4352279850454999;-0.4352280580148526;0.3814028936986931;0.3661033389848636;0.5287726229108538;1.000109438350213
78.720222;1.1016176673186777;0.41654653230172145;0.37824249547711664;-0.40683268274532575;-0.3693241176585728;1.0926380794425998;0.9999867265047623;10.002243892914931;0.4167896913897118;-0.4352279844857153;-0.4352280575640022;0.38140331139878947;0.3661037722605235;0.5287725405556961;1.0001084689915314
78.730222;1.1016151942740633;0.4165480161661854;0.3782419253282109;-0.40683268216277835;-0.3693241175448764;1.0926396095299464;0.999985507569509;10.002253542508212;0.4167902404500569;-0.4352279839110788;-0.4352280570801274;0.38140368154467913;0.3661042163143933;0.5287724544117712;1.0001074444102493
78.740222;1.1016126977792116;0.41654955695834783;0.3782413357610027;-0.40683268161329894;-0.3693241174413768;1.0926410769143844;0.9999843769096157;10.002262853632654;0.41679076370874046;-0.43522798332262536;-0.4352280565654466;0.38140400558165966;0.36610466967567024;0.5287723646797385;1.0001063625504916
78.750222;1.1016101800552842;0.4165511515693431;0.37824072776218576;-0.4068326810980771;-0.3693241173494881;1.0926424796998142;0.9999833322110312;10.002271817406951;0.4167912609970391;-0.4352279827212761;-0.4352280560226204;0.38140428592559283;0.3661051313572983;0.5287722721104346;1.0001052208904764
78.760222;1.101607643690658;0.4165527969669713;0.37824010224701854;-0.40683268061865996;-0.3693241172703661;1.092643816982989;0.9999823709203028;10.002280416552484;0.4167917319131096;-0.43522798210806757;-0.43522805545435467;0.3814045257024722;0.3661056007946634;0.5287721778142742;1.0001040170825284
