time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.360222;1.1016385370460806;0.4167483430648289;0.3782610477596919;-0.4068327075640218;-0.36932408795240307;1.0926799699555505;0.9999509534686218;10.000825577336778;0.41673453102345787;-0.43522794179926255;-0.43522796583074425;0.38142085248241314;0.3660832241083305;0.5287229662209403;1.0000005182573464
80.370222;1.1016370081604896;0.41674864890602464;0.37826156102142533;-0.406832708348618;-0.36932408835057073;1.092682010662764;0.999952742711764;10.000819029947126;0.4167336484429093;-0.4352279416369328;-0.4352279658829353;0.3814209975240507;0.3660837388113012;0.5287230244690267;1.0000011720937962
80.380222;1.1016355312034753;0.4167488923042108;0.37826206874857027;-0.4068327090873308;-0.3693240887611245;1.0926840897558725;0.9999545169186412;10.000813220462694;0.41673278114552925;-0.43522794148901933;-0.4352279659518286;0.38142116100645795;0.3660842519328445;0.528723110241581;1.000001752692802
80.390222;1.1016341106731402;0.416749071148377;0.37826257184896733;-0.40683270977699937;-0.36932408918254334;1.092686202911571;0.9999562753718603;10.000808133540492;0.4167319280443785;-0.4352279413561394;-0.4352279660381497;0.3814213430730781;0.3660847598514617;0.5287232180496715;1.000002258120901
80.400222;1.1016327529173358;0.4167491835633402;0.37826307069069875;-0.4068327104150633;-0.3693240896125492;1.09268834584239;0.9999580141252951;10.000803748415345;0.4167310871094181;-0.4352279412382259;-0.4352279661423156;0.3814215437790825;0.36608525983429896;0.5287233414081682;1.000002686187607
80.410222;1.101631466581296;0.4167492281571492;0.3782635650071935;-0.40683271099945045;-0.369324090047631;1.0926905137411984;0.9999597272737498;10.000800037815804;0.41673025573622136;-0.43522794113441565;-0.43522796626460025;0.3814217632897463;0.3660857499783763;0.528723473700575;1.0000030346160107
80.420222;1.1016302623062684;0.4167492037705262;0.3782640539364683;-0.4068327115284264;-0.3693240904836629;1.0926927025014044;0.9999614085076051;10.000796972254726;0.4167294311267045;-0.435227941043305;-0.43522796640553374;0.38142200174616686;0.36608622912317523;0.5287236086665594;1.000003301269979
80.430222;1.1016291512608;0.4167491095151015;0.3782645362379398;-0.40683271200057997;-0.3693240909168554;1.0926949104440242;0.9999630524171438;10.0007945191661;0.41672861096803127;-0.43522794096334244;-0.4352279665662228;0.38142225914997624;0.36608669648381453;0.5287237403179741;1.0000034844847852
80.440222;1.1016281434392647;0.4167489453626299;0.37826501052831846;-0.4068327124148251;-0.3693240913441359;1.0926971385433437;0.9999646550827073;10.00079263754061;0.41672779409759436;-0.4352279408931212;-0.4352279667481778;0.3814225354604827;0.36608715107206036;0.5287238629496454;1.0000035829166298
80.450222;1.1016272467602797;0.4167487123310226;0.3782654753590649;-0.4068327127701826;-0.3693240917629067;1.092699389043179;0.999966214275912;10.000791277134613;0.4167269804772218;-0.43522794083137706;-0.43522796695275673;0.3814228304634501;0.3660875914296772;0.5287239716880744;1.0000035949589317
80.460222;1.101626466512536;0.41674841210631564;0.37826592937528886;-0.40683271306563784;-0.36932409217075274;1.0927016638414313;0.9999677291216263;10.000790378258014;0.4167261705924569;-0.43522794077691657;-0.4352279671808619;0.3814231436087354;0.3660880158908121;0.5287240628060952;1.0000035185966534
80.470222;1.1016258053282466;0.41674804673691024;0.37826637160922566;-0.40683271330031817;-0.3693240925654836;1.0927039630994786;0.9999691989462103;10.000789867820842;0.41672536501438157;-0.4352279407287943;-0.43522796743326964;0.38142347433372453;0.3660884230278416;0.5287241330309165;1.0000033516450788
80.480222;1.1016252643295519;0.4167476187886056;0.3782668015280833;-0.4068327134737281;-0.3693240929452457;1.092706284774809;0.9999706220032393;10.000789661764157;0.41672456451546136;-0.4352279406863925;-0.4352279677111699;0.38142382248880985;0.3660888118498003;0.528724178525383;1.0000030916547913
80.490222;1.1016248439966576;0.41674713186478757;0.37826721868349816;-0.40683271358595036;-0.3693240933084464;1.0927086254938283;0.9999719948411899;10.00078967403387;0.4167237705478249;-0.43522794064906095;-0.43522796801628205;0.38142418818575874;0.36608918185326017;0.528724194571236;1.000002735957028
80.500222;1.1016245435432086;0.41674659049664564;0.3782676222365381;-0.4068327136376402;-0.3693240936537954;1.092710980952502;0.9999733124713297;10.00078981590304;0.4167229854781692;-0.4352279406156452;-0.43522796835060656;0.38142457127810353;0.366089533062954;0.528724175951611;1.0000022823027679
80.510222;1.101624360387206;0.41674599921211386;0.378268010877495;-0.40683271362966583;-0.3693240939806893;1.0927133455145868;0.9999745693092831;10.000789984327197;0.41672221223489525;-0.435227940584232;-0.4352279687161093;0.3814249711181674;0.3660898660140767;0.5287241174369495;1.0000017291364145
80.520222;1.101624291146498;0.4167453621404753;0.3782683833287432;-0.40683271356288275;-0.36932409428944146;1.0927157128949418;0.999975760319802;10.000790060594083;0.4167214537722485;-0.43522794055206243;-0.4352279691143999;0.3814253864753356;0.36609018164730844;0.5287240141128445;1.000001074684126
80.530222;1.1016243327093895;0.41674468331311687;0.3782687388856388;-0.4068327134382869;-0.36932409458084714;1.092718077340742;0.9999768812251459;10.000789929573072;0.4167207126628336;-0.43522794051573716;-0.4352279695465162;0.38142581519551094;0.3660904808376278;0.5287238613883788;1.000000315782181
80.540222;1.1016244821576404;0.4167439666973045;0.3782690775268316;-0.4068327132572616;-0.3693240948554112;1.0927204334262834;0.999977927492737;10.000789501470313;0.4167199907459833;-0.4352279404718028;-0.4352279700128738;0.3814262541193476;0.3660907636693206;0.5287236546632038;0.9999994483272687
80.550222;1.101624736503462;0.4167432159653431;0.3782693997164726;-0.4068327130217496;-0.3693240951130321;1.0927227755158102;0.999978893636811;10.00078871148145;0.41671928903720307;-0.4352279404174165;-0.4352279705133873;0.381426699775692;0.36609102930547655;0.5287233891670469;0.9999984691599393
80.560222;1.1016250923085966;0.41674243444621345;0.3782697061001075;-0.4068327127341925;-0.36932409535331795;1.0927250985060033;0.9999797746253613;10.00078749544423;0.41671860801008;-0.43522794035073714;-0.4352279710476926;0.38142714912143544;0.3660912766990822;0.528723060151088;0.9999973774899186
80.570222;1.101625544724975;0.416741625227512;0.37826999734387295;-0.4068327123972535;-0.36932409557598145;1.092727398320533;0.99998056820683;10.000785772984988;0.4167179478915599;-0.4352279402706582;-0.43522797161524984;0.38142759979775803;0.36609150521207157;0.5287226630998515;0.9999961753874645
80.580222;1.1016260873073722;0.4167407911213913;0.37827027426535514;-0.4068327120135683;-0.36932409578096165;1.0927296710947039;0.9999812754113208;10.00078346481234;0.4167173087495121;-0.4352279401758737;-0.43522797221525233;0.38142805024094734;0.36609171454244743;0.5287221941572949;0.9999948674055658
80.590222;1.1016267134609232;0.4167399345585104;0.3782705378926175;-0.40683271158571;-0.36932409596833804;1.0927319128314836;0.9999818990041599;10.000780519277356;0.4167166906054953;-0.4352279400643316;-0.4352279728464393;0.38142849974026505;0.366091904397286;0.5287216508386727;0.9999934590995189
80.600222;1.1016274181102217;0.41673905785352294;0.37827078921255847;-0.40683271111634534;-0.36932409613817524;1.0927341203831527;0.999982442074025;10.00077691357542;0.4167160936636997;-0.4352279399336423;-0.43522797350696735;0.38142894839304176;0.36609207419981515;0.5287210323744497;0.9999919550405344
80.610222;1.1016281979268239;0.41673816371911876;0.37827102889123515;-0.4068327106083796;-0.3693240962904701;1.092736292685006;0.999982908541832;10.000772639420399;0.41671551827218467;-0.4352279397816493;-0.43522797419444553;0.3814293969879862;0.3660922228111715;0.5287203393739568;0.9999903574766524
80.620222;1.101629049915757;0.41673725526185884;0.37827125722360133;-0.40683271006505156;-0.36932409642522235;1.092738430929878;0.999983304154512;10.000767693964736;0.4167149646962646;-0.4352279396066338;-0.43522797490613335;0.3814298468076862;0.36609234859991674;0.5287195731761368;0.9999886666631714
80.630222;1.1016299697944654;0.4167363353618858;0.37827147415020623;-0.406832709489921;-0.36932409654258913;1.0927405374082133;0.9999836356290239;10.000762079456011;0.41671443327684987;-0.43522793940741233;-0.4352279756392726;0.3814302993633526;0.36609244992580636;0.5287187356111895;0.9999868823041356
80.640222;1.1016309516237284;0.4167354062307114;0.3782716790353265;-0.4068327088865821;-0.36932409664304433;1.0927426140893322;0.9999839089349797;10.000755808119596;0.4167139247363151;-0.4352279391835025;-0.4352279763914003;0.38143075605894283;0.366092525488273;0.5287178294911044;0.9999850042356672
80.650222;1.1016319885521528;0.4167344696048689;0.378271870500515;-0.40683270825838447;-0.36932409672743294;1.0927446616695986;0.9999841282219711;10.000748901551447;0.4167134399802334;-0.4352279389350003;-0.4352279771604645;0.3814312179871591;0.36609257430535386;0.5287168592371675;0.9999830320206471
80.660222;1.1016330735660163;0.416733527135096;0.3782720467876269;-0.40683270760839263;-0.36932409679685824;1.0927466792596197;0.9999842952620718;10.000741379395143;0.416712979626504;-0.43522793866208;-0.43522797794469475;0.38143168598422933;0.3660925954246059;0.5287158308765562;0.999980964507152
80.670222;1.1016341991053265;0.41673258062608204;0.3782722061709075;-0.4068327069393751;-0.3693240968524702;1.09274866472464;0.9999844097784454;10.000733249657387;0.41671254389809453;-0.4352279383648694;-0.43522797874239133;0.3814321605667439;0.3660925873464972;0.5287147511864106;0.9999787997491828
80.680222;1.1016353558961292;0.416731632480598;0.3782723467231986;-0.4068327062538834;-0.3693240968955595;1.0927506144037729;0.9999844706516657;10.000724514766702;0.41671213280288416;-0.4352279380438857;-0.4352279795519036;0.3814326415135726;0.36609254773744754;0.5287136267508449;0.9999765352211955
80.690222;1.1016365326298097;0.4167306860779208;0.37827246585060054;-0.4068327055545666;-0.36932409692795887;1.0927525217505474;0.9999844770334321;10.000715191555456;0.41671174642497794;-0.43522793770022083;-0.4352279803716796;0.3814331278125825;0.3660924741726862;0.5287124639157029;0.9999741685483347
80.700222;1.1016377168981548;0.4167297452980357;0.3782725604632291;-0.4068327048443651;-0.3693240969522791;1.0927543772120851;0.9999844288419337;10.000705327162713;0.41671138556142984;-0.43522793733529386;-0.43522798120021794;0.3814336183626406;0.36609236511807475;0.5287112692508966;0.9999716984542172
80.710222;1.1016388967595756;0.4167288136517564;0.3782726279211701;-0.406832704126404;-0.36932409697197705;1.0927561701391693;0.9999843263139707;10.000694995523896;0.41671105221994115;-0.43522793695061207;-0.43522798203607216;0.3814341123733699;0.36609221985280294;0.528710049682266;0.9999691250682097
80.720222;1.1016400621093374;0.4167278939152252;0.3782726672055914;-0.4068327034038028;-0.3693240969912176;1.0927578903971065;0.9999841693481645;10.000684277454353;0.4167107493460819;-0.4352279365476379;-0.43522798287787606;0.3814346089649463;0.3660920377763529;0.5287088126762667;0.9999664497330215
80.730222;1.1016412050675035;0.4167269881687515;0.37827267954933397;-0.40683270267962507;-0.36932409701430463;1.0927595285746334;0.9999839582076094;10.000673243308587;0.41671048002668326;-0.43522793612775895;-0.4352279837242756;0.38143510663746927;0.3660918181347191;0.5287075665472609;0.9999636749500721
80.740222;1.1016423198726748;0.416726098017033;0.3782726681452214;-0.40683270195714444;-0.3693240970449742;1.0927610756347825;0.9999836947905942;10.000661951759623;0.4167102464434315;-0.43522793569241885;-0.43522798457384354;0.3814356031074219;0.3660915599910774;0.5287063200072833;0.9999608044437086
80.750222;1.1016434030627122;0.4167252248957185;0.3782726372372895;-0.4068327012401802;-0.36932409708593833;1.0927625226268811;0.9999833825315518;10.00065045446336;0.4167100489862778;-0.43522793524317305;-0.4352279854250892;0.38143609578487403;0.3660912621373763;0.5287050812967513;0.9999578426229858
80.760222;1.1016444535740109;0.416724370145935;0.3782725911578298;-0.40683270053309145;-0.3693240971388459;1.0927638607299077;0.9999830255851979;10.000638794228701;0.41670988631934297;-0.43522793478146027;-0.43522798627654935;0.381436582566063;0.3660909231610766;0.5287038580034585;0.9999547929649356
80.770222;1.1016454725776959;0.41672353505353277;0.3782725337766978;-0.40683269984052184;-0.36932409720445036;1.0927650818105719;0.9999826288543601;10.000627000381357;0.4167097563381871;-0.435227934308402;-0.43522798712673577;0.3814370622587548;0.36609054154402726;0.5287026576137441;0.9999516568606597
80.780222;1.1016464634209413;0.4167227210185395;0.37827246832079586;-0.406832699167092;-0.3693240972827175;1.092766179551284;0.9999821984899652;10.00061509096221;0.4167096568305785;-0.43522793382487396;-0.4352279879740962;0.38143753449038237;0.36609011549214515;0.5287014881745962;0.9999484346277648
80.790222;1.101647431363699;0.4167219296403923;0.3782723971413971;-0.40683269851700665;-0.36932409737313976;1.0927671503097112;0.9999817422252283;10.000603087596584;0.41670958514358064;-0.4352279333316466;-0.4352279888173069;0.38143799920560933;0.36608964270455263;0.5287003585097343;0.9999451275405462
80.800222;1.1016483825374157;0.41672116291643574;0.378272321466304;-0.4068326978937017;-0.36932409747532463;1.0927679927933547;0.9999812697967344;10.000591033403884;0.41670953764462215;-0.43522793282951944;-0.4352279896554646;0.38143845621872857;0.3660891205453055;0.5286992778530724;0.9999417388515884
80.810222;1.1016493224465245;0.41672042333925174;0.3782722413847527;-0.4068326972996512;-0.3693240975892635;1.0927687077870745;0.9999807927853894;10.000578993711608;0.41670950998839357;-0.43522793231951523;-0.4352279904878628;0.3814389052962954;0.36608854639288796;0.5286982551570081;0.9999382737435062
80.820222;1.1016502552836915;0.4167197131109308;0.3782721560272434;-0.40683269673635314;-0.3693240977150487;1.0927692985328963;0.9999803232235939;10.000567036259419;0.41670949801433416;-0.43522793180312336;-0.4352279913138356;0.3814393464239869;0.3660879177993575;0.5286972982415897;0.9999347386119634
80.830222;1.1016511846053572;0.416719032878941;0.3782720639236858;-0.40683269620470475;-0.36932409785253867;1.0927697699978722;0.9999798721378106;10.000555211022311;0.4167094982948168;-0.4352279312825311;-0.43522799213275887;0.38143977974096116;0.36608723285866035;0.5286964132071673;0.9999311396133362
80.840222;1.1016521137508104;0.4167183813837332;0.37827196330911805;-0.40683269570552194;-0.36932409800138083;1.0927701268045662;0.9999794487730993;10.000543542152881;0.4167095078723956;-0.4352279307607323;-0.4352279929440325;0.38144020520415234;0.3660864906161439;0.528695604468973;0.9999274819758707
80.850222;1.1016530451534619;0.4167177562161193;0.37827185218450915;-0.4068326952396463;-0.3693240981610672;1.0927703721732394;0.999979060416439;10.000532024468296;0.4167095237763883;-0.43522793024135736;-0.4352279937471112;0.38144062232156517;0.3660856907019075;0.5286948749491062;0.9999237712078699
80.860222;1.101653980130485;0.4167171547735385;0.3782717285807702;-0.406832694807921;-0.36932409833074115;1.0927705093483553;0.9999787135368502;10.000520624011127;0.41670954297109075;-0.43522792972810465;-0.43522799454148176;0.38144103011301567;0.36608483252640617;0.5286942260678171;0.9999200144576124
80.870222;1.1016549195258685;0.41671657485469293;0.37827159095958784;-0.40683269441137204;-0.3693240985089361;1.0927705434625397;0.9999784154998487;10.000509286341849;0.4167095626215477;-0.43522792922409403;-0.435227995326562;0.38144142730065655;0.3660839151111045;0.5286936577875664;0.9999162212373987
80.880222;1.1016558640044019;0.4167160145845622;0.37827143818240744;-0.40683269405109845;-0.3693240986934558;1.0927704817919668;0.9999781751929867;10.000497945073244;0.4167095802674892;-0.43522792873176674;-0.43522799610173835;0.38144181257272963;0.36608293774221984;0.5286931690034896;0.999912404513927
80.890222;1.1016568138332694;0.4167154718033641;0.37827126943682426;-0.4068326937278972;-0.36932409888163553;1.092770333196356;0.9999780031987764;10.000486532890523;0.416709593677773;-0.43522792825324413;-0.4352279968664884;0.38144218463094537;0.36608190057859263;0.5286927580657351;0.9999085806985031
80.900222;1.101657768803363;0.41671494373040235;0.3782710846367531;-0.40683269344233286;-0.3693240990707338;1.0927701068366031;0.9999779115871857;10.000474995804872;0.4167096002966566;-0.43522792779045705;-0.4352279976204495;0.38144254218855494;0.36608080447053676;0.5286924227817177;0.9999047669945323
80.910222;1.1016587286683932;0.4167144271561328;0.3782708847560527;-0.406832693195043;-0.3693240992578606;1.0927698103836756;0.9999779120665814;10.000463294692981;0.4167095965888002;-0.43522792734507787;-0.43522799836344067;0.3814428843620254;0.3660796504666284;0.5286921599731349;0.9999009787646347
80.920222;1.10165969364065;0.41671391855074935;0.37827067141643533;-0.40683269298662256;-0.3693240994397495;1.0927694500801712;0.9999780137363008;10.000451394194007;0.4167095782142402;-0.43522792691884504;-0.435227999095467;0.3814432109502123;0.36607843967749415;0.528691965559309;0.9998972295707728
80.930222;1.1016606642078721;0.41671341392860484;0.37827044596398113;-0.4068326928172837;-0.3693240996130368;1.0927690326423112;0.9999782224198605;10.000439255944967;0.41670954112450165;-0.43522792651399905;-0.43522799981685933;0.3814435218791585;0.36607717318139943;0.5286918354753128;0.9998935324659087
80.940222;1.1016616409388935;0.41671290896651997;0.3782702088486977;-0.4068326926866997;-0.3693240997747081;1.092768566329705;0.9999785411284362;10.000426843498387;0.41670948234358135;-0.43522792613308997;-0.43522800052840377;0.38144381657536786;0.3660758518737137;0.5286917662582002;0.9998899009510267
80.950222;1.1016626251591126;0.4167123994192996;0.3782699596906163;-0.4068326925939659;-0.36932409992198445;1.0927680610453303;0.9999789706073944;10.000414130045304;0.41670939995954537;-0.43522792577833996;-0.4352280012312367;0.38144409407628177;0.36607447664465737;0.5286917545524706;0.9998863497570443
80.960222;1.1016636196411522;0.4167118815927441;0.3782696976472326;-0.40683269253756366;-0.3693241000520058;1.0927675284143372;0.9999795100197906;10.000401095546682;0.4167092927194599;-0.4352279254513691;-0.4352280019267204;0.38144435332028637;0.36607304859588097;0.528691796643672;0.9998828941839947
80.970222;1.101664628333158;0.4167113528709145;0.378269421842735;-0.4068326925152553;-0.3693241001621424;1.0927669809036726;0.9999801577960583;10.0003877167107;0.41670915971797423;-0.4352279251534095;-0.4352280026163478;0.3814445930641068;0.3660715691235516;0.5286918886746781;0.9998795478224063
80.980222;1.1016656553615203;0.4167108119005459;0.37826913185733246;-0.40683269252388277;-0.36932410025047613;1.0927664307150977;0.9999809129011055;10.000373965854456;0.41670900065351774;-0.43522792488555134;-0.43522800330145245;0.38144481163040006;0.36607004028491;0.5286920268144036;0.9998763217682978
80.990222;1.1016667043320034;0.4167102581326332;0.3782688278692109;-0.40683269255930926;-0.3693241003157646;1.0927658899799972;0.9999817766259931;10.000359820053518;0.4167088160892905;-0.43522792464892324;-0.435228003982935;0.3814450069047252;0.36606846503499096;0.5286922070868098;0.9998732255479794
81.000222;1.1016677785681306;0.41670969136511865;0.3782685104306166;-0.40683269261660066;-0.3693241003574103;1.0927653710176166;0.9999827529744011;10.000345268037087;0.41670860695664647;-0.435227924444784;-0.4352280046614459;0.3814451767668401;0.3660668466703275;0.528692424854544;0.9998702671338292
81.010222;1.101668881386075;0.4167091116977993;0.37826818023874514;-0.40683269269034994;-0.3693241003756847;1.092764886084894;0.9999838465982999;10.000330312502989;0.41670837384503706;-0.4352279242743133;-0.43522800533778266;0.3814453196778448;0.3660651880962644;0.5286926742169085;0.999867452645706
81.020222;1.1016700158924417;0.416708519341688;0.3782678378884493;-0.40683269277512996;-0.3693241003716525;1.0927644473510034;0.9999850608476833;10.000314973672486;0.41670811708215727;-0.43522792413834077;-0.43522800601294026;0.38144543512468154;0.366063491924613;0.5286929482756072;0.9998647869846612
81.030222;1.1016711854535222;0.4167079140956853;0.3782674836646079;-0.40683269286586504;-0.3693241003467054;1.0927640667100293;0.9999863983764009;10.000299292207432;0.41670783752274804;-0.4352279240374156;-0.435228006687833;0.3814455239224489;0.36606176131118445;0.5286932401834005;0.9998622744101254
81.040222;1.101672394337707;0.4167072951779505;0.3782671175364607;-0.4068326929578132;-0.36932410030202184;1.0927637554304697;0.99998786262022;10.000283322724334;0.41670753689379975;-0.4352279239720478;-0.43522800736301465;0.38144558801011275;0.3660600004926004;0.5286935437035027;0.9998599186382369
81.050222;1.1016736468798325;0.4167066616005145;0.3782667392732136;-0.40683269304653036;-0.3693241002382656;1.0927635243937543;0.9999894572119588;10.00026711610321;0.4167072172874877;-0.4352279239426432;-0.4352280080386419;0.3814456295616826;0.3660582144710512;0.5286938529507023;0.9998577230083937
81.060222;1.101674945936644;0.416706012518865;0.37826634846923196;-0.40683269312825887;-0.36932410015574035;1.0927633848488048;0.9999911845801299;10.0002507071653;0.41670688087886576;-0.4352279239491742;-0.4352280087147891;0.38144565038441;0.3660564083922843;0.5286941620985398;0.9998556911727075
81.070222;1.1016762920692886;0.4167053474768029;0.3782659444569335;-0.4068326932002204;-0.36932410005475824;1.0927633482579437;0.9999930462797384;10.000234122974254;0.41670653049872847;-0.435227923991205;-0.43522800939184525;0.3814456522299423;0.366054587327629;0.5286944655205965;0.9998538276809913
81.080222;1.1016776841943787;0.4167046667126568;0.3782655263695752;-0.4068326932604616;-0.36932409993583737;1.0927634245820486;0.9999950434309569;10.000217400952302;0.4167061703019235;-0.4352279240683392;-0.4352280100704673;0.3814456373045037;0.36605275639300666;0.528694758322821;0.9998521373633883
81.090222;1.1016791213572263;0.41670397112038543;0.3782650934305164;-0.406832693307802;-0.3693240997996962;1.092763620659789;0.9999971753883503;10.00020060028856;0.4167058058818658;-0.4352279241803455;-0.43522801075111917;0.3814456084944856;0.3660509207034693;0.5286950369101137;0.9998506247352088
81.100222;1.1016806035027493;0.41670326180380346;0.3782646451370664;-0.4068326933419747;-0.36932409964718915;1.0927639397461493;0.9999994388998188;10.000183804139017;0.4167054437530414;-0.4352279243267425;-0.4352280114338401;0.381445569522536;0.36604908510543943;0.5286952988483562;0.9998492943591051
81.110222;1.1016821305636595;0.41670253988479206;0.3782641812135821;-0.4068326933633424;-0.36932409947939493;1.09276438164798;1.000001828995324;10.000167114307649;0.41670509046638377;-0.4352279245065251;-0.43522801211837236;0.3814455247622489;0.3660472538334168;0.5286955420293385;0.9998481509130271
81.120222;1.1016837017980947;0.4167018067860459;0.37826370153730815;-0.4068326933723437;-0.36932409929782584;1.0927649434598163;1.0000043393318996;10.0001506435177;0.4167047521088933;-0.43522792471834704;-0.4352280128042728;0.38144547855553396;0.36604543020408176;0.5286957639532516;0.9998471994562521
81.130222;1.101685316931267;0.4167010644739155;0.3782632061508725;-0.40683269336956407;-0.36932409910457736;1.092765621035737;1.0000069616383618;10.000134510525543;0.4167044342750538;-0.435227924960775;-0.43522801349112455;0.3814454347616725;0.36604361672330193;0.5286959614340269;0.9998464463479504
81.140222;1.1016869781378809;0.4167003152268975;0.37826269566666626;-0.4068326933563532;-0.3693240989023765;1.0927664107656916;1.0000096858883312;10.00011883320833;0.4167041417970234;-0.4352279252324918;-0.43522801417890183;0.3814453968186374;0.3660418156949745;0.5286961306932755;0.9998458991181925
81.150222;1.1016886905694727;0.4166995610800182;0.37826217185950567;-0.4068326933348159;-0.36932409869423355;1.0927673110656997;1.0000125010628838;10.000103714210647;0.4167038784853095;-0.4352279255324317;-0.4352280148677801;0.3814453677701609;0.3660400298074899;0.5286962678661915;0.9998455655894046
81.160222;1.1016904609212532;0.416698803330684;0.37826163753010583;-0.40683269330699257;-0.36932409848269077;1.0927683228970118;1.0000153957392717;10.00008922774132;0.4167036476362688;-0.4352279258595252;-0.4352280155573079;0.38144534998356483;0.3660382622570688;0.5286963697018371;0.9998454537905916
81.170222;1.1016922955342714;0.41669804235493435;0.3782610959345153;-0.40683269327437416;-0.3693240982694598;1.0927694493566724;1.0000183584640847;10.000075420854518;0.4167034527919889;-0.4352279262122881;-0.4352280162460832;0.3814453449110471;0.3660365163899583;0.5286964339051959;0.9998455717890276
81.180222;1.101694199500211;0.4166972779434507;0.37826055071669784;-0.4068326932381894;-0.3693240980557944;1.0927706946744524;1.0000213778408416;10.000062328754819;0.41670329782478277;-0.43522792658881976;-0.435228016932367;0.3814453532024916;0.36603479521257665;0.5286964588730998;0.9998459264315762
81.190222;1.1016961770845353;0.416696509968973;0.3782600059617068;-0.4068326931996145;-0.3693240978430817;1.0927720629682534;1.000024442477386;10.000049989331023;0.41670318636286463;-0.4352279269871688;-0.4352280176147388;0.3814453749524431;0.36603310126943256;0.528696443258012;0.9998465223181422
81.200222;1.101698232306825;0.41669573869244675;0.3782594657203429;-0.40683269315943205;-0.3693240976332023;1.0927735572806188;1.0000275413654174;10.000038445272924;0.4167031210337558;-0.4352279274056817;-0.4352280182922279;0.38144540983389935;0.3660314368874078;0.5286963857736413;0.9998473619394869
81.210222;1.1017003679398503;0.41669496451298077;0.37825893344909894;-0.4068326931177546;-0.36932409742851274;1.0927751789017208;1.0000306643152321;10.000027732441797;0.41670310294366486;-0.43522792784316966;-0.43522801896418356;0.38144545716135086;0.3660298044352517;0.5286962851951004;0.9998484459174207
81.220222;1.1017025831599216;0.41669418783484385;0.3782584120040927;-0.40683269307433556;-0.36932409723143145;1.0927769273141994;1.0000338011458436;10.00001786271175;0.4167031316128571;-0.4352279282989228;-0.43522801963015945;0.38144551597067594;0.3660282065232116;0.5286961402998641;0.9998497727956992
81.230222;1.1017048724916219;0.41669340942748473;0.3782579040091081;-0.40683269302916364;-0.36932409704394964;1.0927788008072818;1.0000369405293914;10.00000881921918;0.41670320541876843;-0.43522792877268357;-0.4352280202898355;0.38144558492779995;0.3660266460725656;0.5286959498318718;0.9998513389594719
81.240222;1.1017072271006394;0.41669263075015;0.37825741193680534;-0.4068326929827418;-0.36932409686745354;1.0927807970054084;1.000040070960542;10.0000005681381;0.4167033225696455;-0.4352279292645229;-0.43522802094290847;0.38144566202390245;0.36602512622027716;0.5286957127897556;0.9998531389712783
81.250222;1.1017096365266574;0.4166918538923186;0.3782569375310882;-0.40683269293565066;-0.3693240967027872;1.0927829137324148;1.0000431827690692;9.999993073830634;0.4167034821673775;-0.43522792977452673;-0.4352280215888772;0.38144574460315506;0.3660236501987927;0.5286954289060614;0.9998551662885229
81.260222;1.1017120897626511;0.4166910814493503;0.37825648117606564;-0.4068326928877194;-0.3693240965504306;1.0927851502570414;1.000046268440507;9.999986305867285;0.41670368464986957;-0.4352279303025523;-0.43522802222693485;0.38144582992970044;0.3660222210862057;0.5286950989614839;0.9998574137044467
81.270222;1.1017145762044085;0.4166903165656129;0.37825604199214125;-0.4068326928377612;-0.36932409641084596;1.092787507131773;1.0000493217913753;9.999980236067506;0.4167039314681456;-0.43522793084812855;-0.4352280228561985;0.38144591594363053;0.36602084139378327;0.528694724975705;0.9998598731252126
81.280222;1.1017170858910987;0.416689562940615;0.37825561836235994;-0.4068326927840267;-0.3693240962846195;1.0927899842869189;1.0000523371815195;9.999974840174824;0.416704224496621;-0.4352279314103346;-0.4352280234759828;0.3814460016754213;0.36601951282588774;0.5286943101756282;0.9998625356778449
81.290222;1.1017196084719743;0.4166888244689169;0.3782552084245767;-0.4068326927246902;-0.3693240961721578;1.092792579160401;1.000055308549378;9.999970108853656;0.4167045656141812;-0.43522793198774673;-0.43522802408583533;0.38144608687356474;0.3660182364086413;0.5286938584070475;0.9998653921397972
81.300222;1.1017221323518673;0.4166881046187453;0.37825481029771585;-0.4068326926582118;-0.36932409607340294;1.092795286412206;1.0000582285802013;9.99996604804497;0.41670495637021127;-0.43522793257859443;-0.43522802468531996;0.3814461714154468;0.36601701280870036;0.5286933736584379;0.9998684329566867
81.310222;1.101724644975887;0.4166874059934626;0.37825442184212543;-0.40683269258364474;-0.36932409598782096;1.0927980995699313;1.0000610885098016;9.999962664697335;0.41670539763560605;-0.43522793318121844;-0.43522802527374166;0.381446255245679;0.36601584252228303;0.5286928603946148;0.999871648259745
81.320222;1.1017271340468031;0.4166867303195936;0.37825404039715793;-0.40683269250065723;-0.3693240959144505;1.092801012838296;1.0000638787918978;9.999959957828544;0.41670588918533197;-0.4352279337946104;-0.43522802585026626;0.3814463384963576;0.36601472575401295;0.5286923240024127;0.9998750276482494
81.330222;1.1017295891607928;0.4166860788237113;0.378253662922493;-0.40683269240912084;-0.369324095851925;1.0928040211202363;1.000066590907698;9.99995792134568;0.41670642927826124;-0.43522793441849217;-0.4352280264144137;0.3814464213650236;0.3660136621201345;0.5286917706588342;0.999878559698409
81.340222;1.1017320021958732;0.41668545255677714;0.37825328645106454;-0.40683269230839325;-0.3693240957984834;1.0928071189666742;1.0000692190868865;9.999956548349887;0.41670701476461997;-0.4352279350528967;-0.43522802696626045;0.38144650384449486;0.36601265056530113;0.5286912067097127;0.9998822320090384
81.350222;1.1017343661387755;0.41668485226474183;0.3782529085999052;-0.4068326921971317;-0.3693240957521723;1.0928103001882914;1.0000717598494977;9.999955831452203;0.4167076416937579;-0.43522793569769597;-0.43522802750608935;0.38144658554081784;0.36601168965959285;0.5286906378854277;0.9998860315609807
81.360222;1.1017366740475267;0.41668427809279635;0.378252527655385;-0.40683269207419925;-0.36932409571125135;1.092813559051126;1.0000742102895486;9.999955764285499;0.41670830590990204;-0.4352279363522832;-0.43522802803391075;0.38144666586434006;0.3660107778829192;0.5286900689505593;0.9998899454666135
81.370222;1.1017389189635205;0.41668372949879473;0.3782521421934701;-0.4068326919394862;-0.3693240956742228;1.092816891992524;1.0000765676958308;9.999956347364957;0.4167090036092757;-0.43522793701544565;-0.435228028549232;0.3814467444786945;0.3660099136237701;0.5286895040011496;0.9998939621417723
81.380222;1.1017410949053852;0.416683205550481;0.3782517508113997;-0.40683269179375303;-0.369324095639578;1.0928202973996062;1.0000788301183225;9.999957587861044;0.4167097316364315;-0.43522793768546714;-0.43522802905124225;0.3814468215264875;0.36600909522502373;0.528688946914667;0.999898071383228
81.390222;1.1017431980593726;0.4166827055676724;0.37825135216760003;-0.4068326916382429;-0.3693240956058724;1.0928237738330768;1.0000809958799048;9.99995949478985;0.41671048728553567;-0.4352279383604128;-0.43522802953926953;0.38144689751893585;0.36600832125313826;0.5286884013339278;0.999902263201268
81.400222;1.1017452262725893;0.41668222941219624;0.37825094521805824;-0.4068326914745203;-0.36932409557193335;1.0928273190995013;1.0000830624899426;9.999962084886361;0.41671126818802723;-0.43522793903851514;-0.4352280300129784;0.38144697322883275;0.36600759072393835;0.5286878700249235;0.9999065272240563
81.410222;1.1017471771149279;0.416681777104643;0.37825052955480437;-0.40683269130442906;-0.36932409553687395;1.0928309300066215;1.0000850267552792;9.999965388328599;0.4167120725006533;-0.43522793971847085;-0.43522803047215697;0.38144704981766797;0.36600690301576305;0.5286873546667389;0.9999108527492564
81.420222;1.1017490463806203;0.41668134841262994;0.3782501056423252;-0.4068326911300842;-0.3693240954998872;1.0928346016764068;1.0000868851819957;9.999969439181006;0.4167128987548361;-0.4352279403993672;-0.43522803091638235;0.38144712887192633;0.36600625736540016;0.5286868566136366;0.9999152286369459
81.430222;1.1017508278101098;0.41668094267962585;0.37824967487178995;-0.4068326909537151;-0.36932409545994344;1.0928383274125921;1.0000886328496355;9.999974262701288;0.41671374532758854;-0.4352279410803834;-0.43522803134481075;0.381447212072719;0.36600565241513955;0.5286863772979145;0.999919643819029
81.440222;1.1017525145234783;0.4166805585268832;0.3782492394778075;-0.40683269077754264;-0.3693240954157024;1.0928420998984016;1.00009026227336;9.999979868792108;0.4167146100534299;-0.43522794176058327;-0.43522803175628233;0.3814473007714332;0.3660050864842841;0.5286859178214051;0.9999240882091918
81.450222;1.1017541015257895;0.41668019338962115;0.37824880234412567;-0.4068326906037853;-0.3693240953655697;1.0928459120834455;1.0000917642708038;9.999986248426056;0.41671549016249343;-0.4352279424389118;-0.4352280321496834;0.3814473957273238;0.3660045582218656;0.5286854786535394;0.9999285528562922
81.460222;1.1017555867671605;0.4166798435269009;0.37824836681244783;-0.4068326904343913;-0.3693240953078199;1.0928497564266302;1.0000931298168438;9.99999337417623;0.4167163824509493;-0.43522794311434077;-0.435228032524238;0.38144749705826586;0.36600406683681014;0.5286850598078532;0.9999330295409032
81.470222;1.1017569702007117;0.4166795048679052;0.37824793658568706;-0.40683269027065033;-0.3693240952409559;1.092853624128571;1.0000943510067646;10.000001206584558;0.41671728361049976;-0.4352279437859011;-0.43522803287963013;0.38144760434931346;0.36600361198575193;0.5286846613491188;0.9999375098662785
81.480222;1.1017582527501604;0.41667917380107944;0.3782475157268343;-0.40683269011325274;-0.3693240951638243;1.092857505746096;1.000095420916108;10.000009703839297;0.4167181907477902;-0.43522794445259677;-0.43522803321615283;0.3814477169672802;0.36600319379184376;0.5286842836430142;0.999941983913471
81.490222;1.1017594367713242;0.4166788470769987;0.37824710869679096;-0.4068326899625459;-0.3693240950751943;1.0928613915984946;1.0000963335378419;10.000018831403482;0.41671910164782555;-0.4352279451134287;-0.4352280335348692;0.3814478344865491;0.36600281299936466;0.528683926899597;0.9999464397350254
81.500222;1.1017605272738789;0.4166785213874626;0.3782467201435047;-0.40683268981852766;-0.36932409497356433;1.0928652716154537;1.00009708424055;10.000028565086623;0.41672001442653916;-0.4352279457673668;-0.43522803383755215;0.3814479566207828;0.36600247099301675;0.5286835906385419;0.9999508644338262
81.510222;1.1017615312016986;0.41667819328158273;0.3782463544266506;-0.40683268968081043;-0.36932409485763723;1.0928691362031953;1.0000976696125325;10.000038878135527;0.41672092717153214;-0.43522794641310786;-0.43522803412635064;0.3814480827049696;0.3660021694868382;0.5286832738041018;0.9999552458209298
81.520222;1.1017624549449934;0.41667785933164075;0.3782460152863672;-0.4068326895487019;-0.369324094726954;1.0928729773116914;1.0000980865947762;10.00004972368565;0.41672183808606517;-0.4352279470489082;-0.4352280344033029;0.38144821160031206;0.3660019100590034;0.5286829751435524;0.9999595728885464
81.530222;1.1017633029389713;0.41667751628269933;0.37824570567117977;-0.40683268942126743;-0.3693240945820471;1.0928767882742652;1.0000983324375485;10.000061038047038;0.41672274591690733;-0.4352279476727694;-0.4352280346698174;0.38144834207826644;0.3660016937530825;0.5286826932624701;0.9999638349334783
81.540222;1.1017640780013302;0.41667716095464963;0.37824542763992763;-0.40683268929752475;-0.3693240944240767;1.0928805632632657;1.000098405425771;10.000072755295832;0.41672365016311697;-0.43522794828270417;-0.43522803492635415;0.381448473005808;0.3660015207592665;0.52868242678353;0.9999680210757714
81.550222;1.1017647823162189;0.41667679031251065;0.37824518250017103;-0.406832689176788;-0.3693240942543988;1.0928842973136474;1.000098305213391;10.000084810266088;0.4167245509070889;-0.4352279488768128;-0.43522803517247777;0.3814486032263325;0.3660013903936171;0.5286821748173678;0.9999721211811498
81.560222;1.1017654180036198;0.41667640226351665;0.3782449710662702;-0.40683268905889386;-0.36932409407419053;1.092887986284237;1.0000980326443838;10.000097141609903;0.41672544850080195;-0.43522794945326704;-0.4352280354072316;0.38144873142999564;0.3660013011350888;0.5286819371706777;0.9999761275716875
81.570222;1.1017659863427993;0.41667599639635194;0.3782447938923261;-0.40683268894425634;-0.36932409388416537;1.0928916263477064;1.0000975893596946;10.00010971091657;0.4167263431592365;-0.43522795001021164;-0.4352280356296094;0.3814488561883755;0.3660012504199672;0.5286817143820106;0.9999800363014754
81.580222;1.1017664861314675;0.4166755737807528;0.3782446515854273;-0.4068326888338119;-0.36932409368469216;1.092895214193669;1.0000969780665292;10.000122524982427;0.4167272345906314;-0.43522795054580427;-0.4352280358387771;0.3814489761360348;0.366001234817794;0.5286815077844604;0.9999838472262776
81.590222;1.1017669133272132;0.4166751364676776;0.3782445451334729;-0.40683268872882156;-0.3693240934761716;1.0928987478931096;1.0000962031550757;10.000135637104753;0.4167281221101368;-0.43522795105851425;-0.4352280360339155;0.38144909005222666;0.36600125056098826;0.528681318947624;0.9999875634108029
81.600222;1.1017672624239099;0.41667468740684077;0.3782444759644917;-0.4068326886307562;-0.3693240932592349;1.092902226549383;1.000095269328135;10.000149125466983;0.41672900518964767;-0.435227951547351;-0.43522803621408496;0.3814491967255702;0.36600129378427876;0.528681148681748;0.9999911904473131
81.610222;1.1017675278476398;0.4166742301214409;0.37824444552492165;-0.40683268854138943;-0.36932409303479324;1.0929056492777032;1.0000941788589066;10.000163070573896;0.41672988378893394;-0.4352279520119617;-0.43522803637846297;0.3814492946637267;0.3660013607524364;0.528680996719446;0.9999947352353744
81.620222;1.101767704732057;0.41667376776536574;0.3782444546468672;-0.4068326884628176;-0.3693240928038984;1.0929090152103207;1.0000929311365343;10.000177545059392;0.4167307580688145;-0.4352279524525189;-0.43522803652650455;0.3814493819188681;0.366001448107075;0.5286808621040049;0.9999982043234166
81.630222;1.1017677888780808;0.41667330256353063;0.37824450328254994;-0.4068326883972939;-0.36932409256714316;1.092912323718071;1.0000915250362477;10.000192612248942;0.4167316279414205;-0.4352279528693492;-0.4352280366577541;0.3814494563380425;0.36600155268881324;0.528680743633889;1.000001602708453
81.640222;1.1017677761168974;0.416672836143486;0.37824459041690073;-0.4068326883469267;-0.3693240923240739;1.0929155744097672;1.0000899613958287;10.000208328858815;0.41673249330254036;-0.43522795326263963;-0.4352280367718435;0.381449515827355;0.36600167149926044;0.5286806400796669;1.0000049336402113
81.650222;1.1017676620226127;0.41667237018244113;0.378244713693151;-0.4068326883132975;-0.36932409207319994;1.0929187673405536;1.000088244277926;10.000224748665655;0.416733354787012;-0.4352279536322716;-0.435228036868609;0.38144955803001296;0.36600180223485995;0.528680550212839;1.0000081993037937
81.660222;1.1017674417353596;0.41667190672286714;0.37824486926170725;-0.40683268829748354;-0.36932409181242615;1.0929219027389052;1.0000863810608178;10.000241924170636;0.41673421403507127;-0.4352279539776846;-0.4352280369477671;0.3814495799807582;0.36600194373154293;0.5286804728939586;1.0000114013661332
81.670222;1.101767110434212;0.4166714479632987;0.3782450524473427;-0.40683268830073327;-0.3693240915396327;1.0929249806338963;1.0000843809807465;10.000259903156412;0.4167350731028393;-0.4352279542980002;-0.4352280370086015;0.3814495785779347;0.36600209590712907;0.5286804072920294;1.0000145407532688
81.680222;1.1017666650142173;0.41667099594914975;0.37824525873228776;-0.40683268832503217;-0.36932409125325943;1.09292800102483;1.0000822531321918;10.000278720216283;0.41673593370076145;-0.4352279545924397;-0.4352280370502551;0.38144955133617353;0.36600225905284445;0.5286803528895717;1.0000176176796223
81.690222;1.1017661051429135;0.41667055234716877;0.3782454841606314;-0.40683268837288156;-0.3693240909525136;1.092930963904322;1.0000800057222683;10.000298391033782;0.4167367969754686;-0.43522795486051574;-0.43522803707216906;0.3814494966248006;0.36600243270296823;0.5286803089428199;1.0000206327564678
81.700222;1.1017654326860242;0.4166701180802183;0.37824572517076926;-0.406832688446604;-0.3693240906368997;1.092933869350807;1.0000776459625653;10.000318908295412;0.4167376634844178;-0.435227955101663;-0.43522803707417074;0.3814494133003995;0.3660026153727306;0.5286802740031453;1.000023588142968
81.710222;1.1017646502118985;0.41666969332939247;0.3782459785387232;-0.4068326885479089;-0.3693240903055397;1.0929367181860004;1.0000751795994258;10.000340230569625;0.41673853313629217;-0.4352279553147635;-0.4352280370563101;0.3814492999536513;0.36600280559142334;0.5286802458502151;1.000026487232015
81.720222;1.1017637599014214;0.4166692782266162;0.3782462415637173;-0.40683268867807737;-0.36932408995698063;1.0929395122750538;1.000072611136833;10.00036227706976;0.4167394056897553;-0.43522795549810545;-0.43522803701856105;0.3814491544393068;0.36600300276119796;0.5286802210698235;1.0000293330022447
81.730222;1.1017627634676423;0.4166688733079735;0.37824651202248855;-0.40683268883834894;-0.36932408958955165;1.0929422538507338;1.000069945129576;10.000384943362008;0.4167402812293647;-0.435227955649856;-0.4352280369605879;0.38144897399212446;0.36600320674935644;0.5286801947648883;1.0000321267261096
81.740222;1.1017616616621262;0.41666847928935274;0.37824678796423167;-0.40683268902989994;-0.36932408920207377;1.0929449444416466;1.0000671871205424;10.000408122210324;0.4167411597051576;-0.43522795576879203;-0.43522803688168277;0.38144875560330643;0.3660034168682278;0.528680161639723;1.0000348680298123
81.750222;1.1017604534687366;0.4166680968913361;0.378247067851931;-0.40683268925346683;-0.3693240887945573;1.092947584469869;1.0000643437003696;10.000431711894237;0.41674204046748053;-0.43522795585467355;-0.43522803678075955;0.38144849658507973;0.3660036313581918;0.5286801176197409;1.000037555489714
81.760222;1.101759136767097;0.41666772707935756;0.3782473507059469;-0.4068326895091541;-0.36932408836828967;1.0929501739992147;1.000061422408409;10.000455613331056;0.4167429226117199;-0.4352279559079439;-0.4352280366565295;0.3814481952763491;0.3660038475894266;0.5286800602639237;1.000040186619772
81.770222;1.1017577097897109;0.41666737127433445;0.3782476359006766;-0.40683268979674025;-0.3693240879252805;1.0929527137175346;1.000058431375323;10.000479725856827;0.41674380542685363;-0.4352279559293165;-0.4352280365077803;0.3814478512844607;0.3660040624565332;0.5286799880199786;1.0000427576720528
81.780222;1.101756171756291;0.4166670311021704;0.37824792316259326;-0.40683269011596296;-0.3693240874676889;1.092955205295046;1.0000553786342867;10.000503951856311;0.41674468836106976;-0.43522795591990876;-0.43522803633319873;0.38144746493019066;0.36600427251538137;0.52867989958446;1.0000452642750473
81.790222;1.1017545223901595;0.4166667079395969;0.3782482127796387;-0.4068326904662597;-0.36932408699760255;1.0929576509132715;1.000052271864507;10.000528202329352;0.4167455706905572;-0.4352279558816647;-0.43522803613088085;0.3814470367330518;0.3660044740154863;0.5286797936974806;1.0000477022831034
81.800222;1.1017527611945275;0.4166664028808322;0.37824850549343625;-0.4068326908464391;-0.36932408651689175;1.0929600520768912;1.0000491185354436;10.000552395079472;0.41674645118007236;-0.43522795581744467;-0.43522803589844744;0.3814465674602569;0.3660046630974917;0.5286796692462031;1.0000500678577655
81.810222;1.1017508880607731;0.41666611703044554;0.37824880222472756;-0.40683269125487975;-0.36932408602696915;1.0929624085594445;1.0000459255923737;10.000576453311009;0.41674732783859064;-0.4352279557308181;-0.4352280356336458;0.3814460580412357;0.3660048359055624;0.5286795258889575;1.0000523568064117
81.820222;1.1017489043366548;0.4166658513482473;0.3782491038615024;-0.4068326916900389;-0.36932408552864976;1.0929647181642879;1.0000426986133446;10.000600303773695;0.4167481979155362;-0.4352279556258206;-0.4352280353345578;0.38144550907028146;0.3660049885706712;0.5286793644582644;1.0000545637677623
81.830222;1.1017468122447318;0.4166656060355267;0.37824941088972036;-0.40683269215061496;-0.3693240850220934;1.092966977086085;1.0000394417570058;10.000623877039605;0.41674905823116304;-0.435227955506773;-0.4352280349995187;0.3814449205649333;0.3660051176387609;0.5286791863309379;1.0000566824527035
81.840222;1.1017446141226581;0.4166653802089858;0.37824972306819826;-0.4068326926351673;-0.3693240845068661;1.09296918068368;1.000036158836597;10.000647116705915;0.4167499057153409;-0.43522795537827536;-0.43522803462721604;0.3814442922862862;0.3660052208845215;0.5286789925641213;1.0000587068796716
81.850222;1.1017423131452173;0.4166651721720158;0.3782500396320842;-0.40683269314185944;-0.3693240839823324;1.0929713245859705;1.0000328542064354;10.000669982915941;0.41675073794580786;-0.4352279552451582;-0.43522803421686546;0.38144362414841404;0.36600529766768386;0.5286787836268142;1.000060632027821
81.860222;1.1017399138781852;0.41666498018369624;0.3782503597436685;-0.40683269366868025;-0.3693240834481587;1.0929734055807594;1.0000295338522793;10.000692442807638;0.4167515533656578;-0.4352279551122021;-0.43522803376831054;0.3814429162870872;0.36600534874048285;0.5286785592701574;1.000062453796932
81.870222;1.1017374219060552;0.41666480315199633;0.37825068257999056;-0.4068326942136262;-0.36932408290443675;1.0929754222203494;1.0000262069574932;10.000714464117024;0.4167523511246579;-0.4352279549840322;-0.43522803328191684;0.38144216892128174;0.3660053759436034;0.5286783183460215;1.0000641688819676
81.880222;1.1017348431199958;0.41666464068012604;0.37825100718193116;-0.40683269477478123;-0.36932408235151165;1.0929773749279572;1.0000228853678017;10.000736015377953;0.4167531309603211;-0.4352279548653417;-0.43522803275821587;0.38144138233301456;0.3660053818271684;0.5286780594093489;1.0000657740612893
81.890222;1.1017321820988262;0.4166644928675687;0.37825133254805204;-0.4068326953505865;-0.3693240817899088;1.0929792649341596;1.0000195807381722;10.000757066013906;0.4167538931561389;-0.4352279547608753;-0.4352280321977187;0.38144055702288515;0.3660053692648832;0.5286777819750179;1.000067265197198
81.900222;1.101729440319902;0.41666436002281454;0.3782516578890644;-0.40683269593987215;-0.3693240812202318;1.0929810931688595;1.0000163027807782;10.00077759338724;0.4167546381967409;-0.43522795467513614;-0.43522803160116463;0.3814396938901254;0.3660053412156364;0.5286774872425348;1.0000686375818288
81.910222;1.101726616630028;0.4166642421837176;0.37825198266464943;-0.40683269654131016;-0.36932408064278155;1.0929828600180123;1.0000130595925318;10.000797587739418;0.4167553664141937;-0.4352279546123199;-0.4352280309698234;0.381438794207175;0.3660053006345078;0.5286771780138592;1.0000698880854442
81.920222;1.1017237101993091;0.4166641392657322;0.37825230640342894;-0.4068326971528249;-0.3693240800573698;1.092984564834968;1.0000098576515324;10.000817039029913;0.4167560781896239;-0.43522795457625446;-0.4352280303055386;0.38143785947940956;0.3660052503811787;0.5286768579837556;1.0000710170224054
81.930222;1.1017207234723645;0.4166640516148252;0.3782526286966913;-0.40683269777160436;-0.36932407946370827;1.092986205465049;1.0000067004215405;10.000835927191686;0.41675677442978354;-0.4352279545702836;-0.43522802961065155;0.38143689145331894;0.3660051929289801;0.5286765307896096;1.0000720274113315
81.940222;1.10171766317832;0.41666397949315287;0.3782529494789413;-0.40683269839476316;-0.3693240788618288;1.0929877789492934;1.0000035877279532;10.000854236011683;0.4167574568303949;-0.43522795459746005;-0.4352280288879308;0.3814358919897761;0.3660051298917325;0.5286761998025425;1.0000729224506815
