time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.950222;1.1017145393390866;0.4166639219329442;0.37825326911618673;-0.4068326990200324;-0.3693240782520961;1.0929892823914966;1.0000005173658353;10.000871974568874;0.4167581276413192;-0.4352279546606402;-0.4352280281404345;0.3814348627070698;0.36600506164843233;0.5286758684595528;1.000073704050581
81.960222;1.1017113630482804;0.41666387653071674;0.37825358812142207;-0.4068326996459264;-0.36932407763510966;1.0929907129466552;0.9999974869310577;10.000889182153236;0.4167587888308915;-0.43522795476237414;-0.43522802737145566;0.38143380479026906;0.36600498756244654;0.5286755400600878;1.0000743731823543
81.970222;1.1017081445275527;0.4166638401096571;0.3782539068051597;-0.4068327002715275;-0.36932407701181624;1.0929920679717915;0.9999944941564273;10.00090591470702;0.41675944151593824;-0.435227954904969;-0.435228026584516;0.38143271892378894;0.36600490674189395;0.5286752173502489;1.0000749303361658
81.980222;1.1017048927368431;0.4166638095626376;0.37825422509478007;-0.40683270089625584;-0.3693240763838307;1.0929933457276897;0.9999915368451939;10.000922235596676;0.4167600861354708;-0.43522795509038825;-0.43522802578299796;0.38143160535759124;0.3660048184700117;0.528674902354845;1.0000753752495009
81.990222;1.1017016155768469;0.41666378267928095;0.3782545426662116;-0.40683270151978596;-0.3693240757535979;1.0929945455392673;0.9999886130170541;10.000938217354324;0.4167607226568339;-0.4352279553198501;-0.4352280249695873;0.38143046450101403;0.36600472200924417;0.5286745958770883;1.0000757069103554
82.000222;1.101698319742342;0.4166637583583366;0.3782548592249037;-0.4068327021419635;-0.369324075124117;1.092995667348499;0.9999857206628897;10.00095392963582;0.4167613509525215;-0.4352279555936355;-0.4352280241461589;0.3814292975560249;0.36600461631308273;0.5286742972236392;1.0000759243463226
82.010222;1.1016950113517434;0.4166637360504933;0.37825517461470354;-0.40683270276252137;-0.36932407449837795;1.0929967112257795;0.9999828578187472;10.000969409996289;0.41676197141224136;-0.435227955911281;-0.43522802331422883;0.3814281062758162;0.3660045000308432;0.5286740049656072;1.0000760271667664
82.020222;1.1016916969929038;0.41666371535429925;0.3782554888035675;-0.406832703380883;-0.36932407387903293;1.0929976774042989;0.9999800237575935;10.000984650039507;0.4167625848874933;-0.43522795627194794;-0.43522802247552433;0.38142689237411986;0.3660043718320687;0.5286737175656879;1.0000760151545214
82.030222;1.1016883832674431;0.41666369607139403;0.3782558018506304;-0.40683270399634225;-0.3693240732687128;1.0929985673230151;0.9999772202559075;10.000999607812423;0.4167631923292006;-0.4352279566746597;-0.43522802163219515;0.38142565766297387;0.3660042306530254;0.5286734331222709;1.0000758877290723
82.040222;1.101685075332971;0.41666367816003974;0.3782561138325206;-0.4068327046082083;-0.36932407267046446;1.0929993839256866;0.9999744516664286;10.001014222919892;0.41676379478851516;-0.4352279571181532;-0.4352280207866718;0.3814244045775839;0.36600407550923714;0.5286731492778746;1.0000756441272833
82.050222;1.1016817762907143;0.41666366144377004;0.37825642484485045;-0.406832705215649;-0.36932407208769813;1.0930001301274732;0.9999717240320124;10.001028421692892;0.41676439329698356;-0.4352279576006666;-0.4352280199413757;0.38142313613711637;0.3660039052819432;0.528672863930961;1.0000752841171956
82.060222;1.1016784876915349;0.41666364554973934;0.3782567352117605;-0.40683270581775727;-0.36932407152397717;1.0930008078425266;0.9999690442337144;10.00104211717234;0.4167649885612222;-0.43522795812014453;-0.4352280190983121;0.38142185546006185;0.36600371894523526;0.5286725759765394;1.000074808193043
82.070222;1.101675210115768;0.41666363027240905;0.3782570457427321;-0.4068327064138853;-0.3693240709829959;1.0930014180067;0.9999664198771704;10.001055213631238;0.41676558094290744;-0.4352279586746233;-0.4352280182587006;0.3814205655093662;0.3660035159780907;0.5286722853270449;1.0000742168162788
82.080222;1.1016719428919182;0.4166636158034799;0.3782573576685545;-0.40683270700370666;-0.3693240704686233;1.0930019595966363;0.9999638596455271;10.001067622044424;0.4167661707001606;-0.43522795926246605;-0.4352280174229507;0.38141926906717477;0.36600329642701257;0.5286719924958806;1.0000735100148175
82.090222;1.1016686830881175;0.41666360246178386;0.3782576724157514;-0.4068327075870372;-0.36932406998501194;1.0930024283881299;0.9999613726634446;10.00107927000843;0.41676675822672216;-0.4352279598825921;-0.4352280165910705;0.38141796865553934;0.3660030606618973;0.5286716981959251;1.0000726881736026
82.100222;1.1016654252579468;0.4166635902031515;0.37825799156751405;-0.406832708163472;-0.3693240695367525;1.0930028169648167;0.9999589665779913;10.0010900924601;0.41676734424470485;-0.43522796053455387;-0.43522801576320125;0.3814166664488691;0.3660028093926618;0.5286714032402149;1.0000717529725367
82.110222;1.101662162929006;0.41666357835186013;0.37825831677253224;-0.40683270873208444;-0.3693240691287661;1.0930031155088;0.9999566461154267;10.001100021992812;0.41676792975707044;-0.43522796121825535;-0.4352280149396815;0.38141536429722633;0.3660025439389094;0.528671108705123;1.0000707076214086
82.120222;1.1016588903917484;0.4166635659419745;0.3782586494755029;-0.40683270929174675;-0.36932406876577717;1.0930033131057162;0.999954413397759;10.001108991177457;0.4167685156994355;-0.43522796193375024;-0.4352280141205672;0.3814140637492584;0.3660022664161185;0.5286708159371301;1.0000695570379918
82.130222;1.101655603023244;0.4166635524251589;0.3782589907224918;-0.406832709841723;-0.36932406845190596;1.0930033997507986;0.9999522700213278;10.001116935539148;0.4167691028169327;-0.435227962681323;-0.43522801330551314;0.38141276576994;0.36600197979198174;0.5286705264801141;1.0000683081136246
82.140222;1.1016522969118334;0.4166635379346073;0.37825934121331545;-0.4068327103819321;-0.3693240681906971;1.0930033681986042;0.9999502194063;10.001123799842619;0.41676969175444956;-0.43522796346137643;-0.43522801249440496;0.3814114705549423;0.36600168753149703;0.5286702418402888;1.0000669688694392
82.150222;1.1016489694071014;0.41666352294542636;0.37825970151432636;-0.4068327109129077;-0.3693240679850549;1.0930032141547823;0.9999482668871325;10.001129556448484;0.41677028290434776;-0.4352279642739304;-0.4352280116877699;0.3814101782130634;0.36600139284046296;0.5286699630085022;1.000065546733718
82.160222;1.101645620109953;0.41666350799440377;0.37826007211498175;-0.4068327114356209;-0.369324067836959;1.0930029344071661;0.9999464183257029;10.001134214558801;0.41677087617825365;-0.4352279651183411;-0.43522801088633495;0.3814088897051195;0.3660010981897268;0.528669690591189;1.0000640474589209
82.170222;1.1016422513268398;0.4166634937451658;0.37826045325820895;-0.4068327119513533;-0.3693240677473562;1.0930025250473496;0.99994468018064;10.001137803622369;0.4167714709688955;-0.43522796599345265;-0.43522801009044504;0.3814076069125664;0.36600080556094283;0.5286694255351099;1.0000624747380273
82.180222;1.1016388680691998;0.41666348086788174;0.3782608448520678;-0.406832712461678;-0.36932406771632703;1.0930019820080572;0.9999430598245432;10.001140351242874;0.41677206631535946;-0.4352279668977044;-0.435228009300038;0.38140633185899353;0.3660005169702396;0.528669169240792;1.0000608302052645
82.190222;1.1016354770854584;0.41666346954150857;0.3782612465840283;-0.40683271296823287;-0.3693240677434141;1.0930013022850174;0.9999415642739756;10.001141873239954;0.4167726612945783;-0.4352279678290873;-0.43522800851482973;0.38140506581464945;0.366000234475796;0.5286689227435014;1.0000591138383885
82.200222;1.1016320849458072;0.4166634592497844;0.37826165800618927;-0.40683271347226607;-0.3693240678277742;1.0930004836776077;0.9999401992402196;10.001142374930389;0.41677325551300415;-0.4352279687850626;-0.4352280077342632;0.3814038091115206;0.36599995978425337;0.5286686860187237;1.0000573247948665
82.210222;1.1016286971204086;0.41666344929160476;0.37826207838179565;-0.4068327139745305;-0.36932406796801776;1.0929995244453115;0.9999389693509836;10.001141859973535;0.4167738492945927;-0.43522796976258177;-0.43522800695750224;0.38140256182876014;0.3659996939892916;0.5286684579696828;1.0000554629825085
82.220222;1.1016253190258682;0.41666343954498014;0.37826250637939346;-0.40683271447554475;-0.36932406816212243;1.0929984241005664;0.9999378783595084;10.00114033679957;0.41677444358370613;-0.43522797075851166;-0.4352280061838693;0.3814013243923252;0.3659994374040804;0.528668236480167;1.0000535300423643
82.230222;1.1016219573866781;0.41666343065633465;0.3782629399393505;-0.40683271497546963;-0.36932406840749665;1.0929971840969746;0.9999369295527478;10.001137815204142;0.41677504015959393;-0.4352279717701287;-0.43522800541345436;0.3814000974958867;0.36599918951201776;0.5286680186723546;1.0000515289705454
82.240222;1.1016186204638967;0.4166634234799206;0.3782633764414953;-0.40683271547348127;-0.3693240687012054;1.0929958074831827;0.9999361266623589;10.001134300958936;0.4167756420727448;-0.4352279727951071;-0.43522800464716155;0.38139888182546156;0.36599894918911063;0.5286678017795542;1.0000494640094162
82.250222;1.1016153173505472;0.41666341856172123;0.37826381309684826;-0.40683271596745474;-0.3693240690405132;1.0929942979310978;0.9999354737727505;10.001129799067908;0.41677625361344034;-0.4352279738312557;-0.435228003885922;0.3813976778289962;0.3659987149521443;0.5286675839739507;1.0000473406944121
82.260222;1.1016120567240832;0.41666341599307877;0.37826424753420423;-0.40683271645439995;-0.3693240694232155;1.0929926587888092;0.9999349739460516;10.001124321271867;0.41677687959073834;-0.4352279748765515;-0.4352280031299307;0.38139648548089167;0.3659984848322267;0.5286673646455196;1.0000451644856976
82.270222;1.1016088463568714;0.41666341514962635;0.3782646782520275;-0.4068327169310795;-0.36932406984731675;1.0929908930737406;0.9999346285942238;10.001117885808224;0.4167775241815103;-0.43522797592949686;-0.4352280023788993;0.3813953043583552;0.3659982561654687;0.5286671444233607;1.0000429388568453
82.280222;1.1016056942356605;0.41666341455519185;0.37826510446885075;-0.4068327173943075;-0.3693240703105876;1.092989004895533;0.9999344385271908;10.00111051114329;0.41677818993192955;-0.4352279769893078;-0.4352280016328423;0.3813941339221541;0.36599802608117393;0.5286669250501441;1.0000406649109541
82.290222;1.1016026085751127;0.4166634123206648;0.37826552550119047;-0.4068327178411164;-0.3693240708104736;1.0929870006852385;0.9999344057086439;10.001102214909686;0.41677887752816023;-0.435227978055654;-0.43522800089237673;0.3813929735562491;0.3659977922352047;0.5286667087570371;1.0000383423866182
82.300222;1.101599595745665;0.41666340656723433;0.3782659401736293;-0.4068327182687538;-0.3693240713442321;1.0929848886333173;0.9999345338070224;10.001093017400962;0.4167795862984441;-0.43522797912825906;-0.43522800015861063;0.3813918223710555;0.3659975526350536;0.5286664975067045;1.000035970458052
82.310222;1.1015966593991164;0.4166633954043989;0.37826634660519914;-0.406832718674435;-0.36932407190915095;1.092982677104995;0.9999348271446619;10.001082940600657;0.4167803148684564;-0.4352279802066827;-0.4352279994330587;0.38139067891585193;0.3659973048764722;0.5286662929581127;1.0000335480250935
82.320222;1.1015938010988757;0.41666337688243077;0.37826674247642383;-0.406832719055276;-0.36932407250265725;1.0929803731172592;0.9999352899998678;10.001072006419081;0.41678106162923784;-0.4352279812902764;-0.43522799871755574;0.3813895410579944;0.3659970460011588;0.5286660970329154;1.0000310741951524
82.330222;1.1015910207162187;0.416663349272674;0.3782671255055129;-0.40683271940841464;-0.36932407312209625;1.0929779811909681;0.9999359265372508;10.001060239509584;0.41678182477000775;-0.43522798237828747;-0.4352279980141378;0.38138840639588933;0.36599677314318246;0.528665912246494;1.000028548674391
82.340222;1.1015883176786643;0.416663311420403;0.37826749383159614;-0.4068327197311628;-0.3693240737645353;1.092975503322172;0.9999367400095035;10.001047667919265;0.41678260186156824;-0.43522798347017183;-0.43522799732497663;0.381387273075324;0.36599648411523367;0.5286657413847342;1.0000259715536688
82.350222;1.1015856929277448;0.4166632624809307;0.37826784628026716;-0.4068327200214192;-0.36932407442702087;1.0929729403281165;0.9999377315783203;10.001034321133105;0.41678338990376307;-0.4352279845657462;-0.43522799665226564;0.38138614049162034;0.36599617748518354;0.5286655869662422;1.000023343001347
82.360222;1.1015831490357324;0.4166632011323516;0.3782681823367848;-0.4068327202779682;-0.3693240751070038;1.0929702933806213;0.9999389000430287;10.001020234681786;0.4167841861674355;-0.4352279856646635;-0.4352279959979351;0.3813850095013998;0.3659958523974383;0.52866545094504;1.0000206630786106
82.370222;1.1015806887554391;0.4166631252775158;0.3782685016229617;-0.4068327205001521;-0.3693240758025259;1.0929675646184698;0.9999402428529426;10.001005461148585;0.4167849886301904;-0.4352279867657508;-0.43522799536336265;0.38138388206021756;0.3659955083724294;0.5286653345435711;1.0000179314381386
82.380222;1.101578314464883;0.4166630324874843;0.37826880324572476;-0.406832720687411;-0.3693240765122725;1.09296475680632;0.999941757858985;10.000990073188062;0.4167857956400132;-0.4352279878671076;-0.4352279947493983;0.3813827606610809;0.36599514518965687;0.5286652381771028;1.0000151472426007
82.390222;1.1015760286724972;0.4166629204219699;0.37826908547324756;-0.4068327208391834;-0.3693240772356046;1.0929618729369588;0.9999434442692614;10.000974156197966;0.41678660572219733;-0.4352279889667535;-0.43522799415660285;0.3813816480876158;0.3659947628606542;0.5286651615042938;1.0000123096923486
82.400222;1.1015738343967139;0.41666278678870056;0.37826934560415154;-0.4068327209549571;-0.369324077972386;1.0929589167252638;0.9999453017077474;10.000957806354252;0.41678741764549504;-0.43522799006304336;-0.435227993585262;0.3813805475495559;0.36599436175698785;0.5286651036007528;1.0000094185992834
82.410222;1.1015717350493672;0.41666262921824254;0.37826958003820876;-0.4068327210341899;-0.3693240787226052;1.0929558935571821;0.9999473286795583;10.000941133316747;0.416788230325968;-0.43522799115462135;-0.43522799303516907;0.38137946278915463;0.3659939430711345;0.5286650633684259;1.0000064743229107
82.420222;1.1015697335843382;0.4166624454124802;0.378269784734951;-0.40683272107613677;-0.369324079485933;1.0929528102782493;0.9999495221989149;10.000924254317729;0.4167890426811699;-0.4352279922402975;-0.4352279925056145;0.3813783975984022;0.36599350916586937;0.5286650398388232;1.0000034776210862
82.430222;1.1015678308557666;0.41666223332302443;0.3782699556887021;-0.406832721079869;-0.36932408026141983;1.092949673910619;0.9999518782057559;10.000907279650509;0.4167898534424833;-0.4352279933191302;-0.43522799199578516;0.38137735493700226;0.3659930632185417;0.5286650318100387;1.0000004295808425
82.440222;1.1015660241043181;0.41666199103594326;0.3782700892494119;-0.40683272104465495;-0.3693240810477706;1.0929464913786113;0.9999543915233641;10.000890300197911;0.41679066080308597;-0.4352279943905965;-0.4352279915051214;0.3813763366720006;0.3659926084771816;0.5286650374610863;0.9999973305008244
82.450222;1.1015643068546652;0.4166617166396636;0.3782701824923524;-0.40683272097039697;-0.36932408184418536;1.0929432703808624;0.999957055789046;10.000873385787152;0.41679146239364323;-0.43522799545453605;-0.43522799103314286;0.38137534427115244;0.3659921478350755;0.5286650551012734;0.9999941779127253
82.460222;1.1015626700529793;0.4166614083953717;0.3782702334122887;-0.40683272085760147;-0.3693240826508661;1.092940019589662;0.9999598643361561;10.000856587572803;0.41679225581491547;-0.4352279965108878;-0.43522799057917805;0.3813743795664721;0.36599168395281745;0.5286650842890555;0.9999909658258717
82.470222;1.1015611028239702;0.416661064867547;0.3782702409432776;-0.40683272070690185;-0.36932408346869017;1.092936747349465;0.9999628114683503;10.000839933607365;0.41679303902328435;-0.43522799755950226;-0.4352279901425538;0.3813734447777519;0.36599121953335817;0.5286651257310528;0.9999876860453906
82.480222;1.1015595920219825;0.41666068498480324;0.378270205159729;-0.4068327205188138;-0.36932408429873625;1.0929334600130545;0.9999658931247452;10.000823428418112;0.4167938101247459;-0.43522799860005124;-0.435227989722784;0.38137254204768756;0.3659907573903368;0.5286651804273884;0.9999843304207321
82.490222;1.1015581220507245;0.41666026835212006;0.37827012716559694;-0.4068327202940551;-0.36932408514212883;1.092930161957639;0.9999691062553147;10.000807065600137;0.4167945670528524;-0.43522799963205583;-0.4352279893193508;0.3813716731480638;0.3659903003771669;0.5286652496563928;0.9999808928649346
82.500222;1.1015566772091792;0.4166598152636469;0.3782700083736575;-0.40683272003393134;-0.36932408599982414;1.0929268572351953;0.9999724470513282;10.000790835611928;0.41679530771328227;-0.43522800065500344;-0.435227988931752;0.3813708396166033;0.3659898512347246;0.5286653356351898;0.9999773701642112
82.510222;1.1015552447329118;0.41665932611059814;0.3782698500988244;-0.4068327197401807;-0.36932408687228896;1.0929235510808373;0.9999759096590982;10.000774720087145;0.41679603039142304;-0.4352280016683745;-0.43522798856013756;0.38137004329920043;0.36598941243895955;0.5286654411042352;0.9999737617647816
82.520222;1.1015538146888284;0.4166588011793333;0.37826965361608517;-0.40683271941444443;-0.36932408775953113;1.0929202505250755;0.9999794864987314;10.00075868828584;0.4167967338057013;-0.435228002671743;-0.4352279882056103;0.38136928681393095;0.3659889862556165;0.5286655677842826;0.9999700697405461
82.530222;1.1015523781373298;0.41665824130253565;0.37826942008524805;-0.4068327190581237;-0.369324088661441;1.0929169641073206;0.9999831690932856;10.00074270167898;0.41679741682241983;-0.4352280036651855;-0.435227987869775;0.3813685733848421;0.3659885749560088;0.5286657155357902;0.9999662983646658
82.540222;1.1015509265639027;0.4166576485025101;0.37826915057950006;-0.4068327186726943;-0.3693240895778337;1.092913700951867;0.9999869483567487;10.00072671714185;0.41679807838369115;-0.43522800464967587;-0.4352279875542607;0.38136790626724354;0.36598818080053486;0.5286658829152546;0.999962452927712
82.550222;1.1015494520416327;0.4166570261198367;0.37826884626631563;-0.4068327182598332;-0.3693240905082622;1.0929104696422096;0.9999908149352205;10.000710686101833;0.4167987176278097;-0.43522800562709524;-0.4352279872605247;0.38136728810594583;0.36598780570384887;0.5286660683900718;0.9999585392051413
82.560222;1.1015479473403935;0.4166563785974887;0.3782685084221169;-0.40683271782113256;-0.36932409145211065;1.0929072772586121;0.9999947595096089;10.000694555901429;0.41679933371200983;-0.43522800659998606;-0.43522798698965626;0.3813667204133326;0.3659874511126567;0.5286662713554448;0.9999545636962777
82.570222;1.101546406291906;0.41665571103385446;0.37826813828018035;-0.40683271735771687;-0.3693240924086982;1.0929041290164287;0.9999987725926791;10.000678273368942;0.4167999256500488;-0.4352280075712632;-0.435227986742082;0.38136620358663825;0.3659871182733458;0.5286664924918694;0.9999505339087955
82.580222;1.1015448238221943;0.4166550287626859;0.37826773665956165;-0.406832716869954;-0.36932409337713445;1.0929010283972618;1.0000028448020661;10.000661789191337;0.4168004927216258;-0.4352280085438445;-0.43522798651752725;0.38136573731219936;0.3659868084574;0.5286667335210079;0.9999464587286222
82.590222;1.1015431951271588;0.41665433708060123;0.37826730382436113;-0.40683271635750495;-0.36932409435628577;1.0928979774404992;1.0000069677167613;10.000645070705783;0.4168010350933036;-0.43522800952023266;-0.43522798631550524;0.3813653208879065;0.36598652303493273;0.5286669968297086;0.9999423486345053
82.600222;1.1015415150676735;0.41665364091830975;0.37826683994871546;-0.40683271581989183;-0.3693240953450342;1.0928949770168344;1.0000111344487637;10.000628117608;0.416801554069248;-0.43522801050226184;-0.4352279861357569;0.38136495355100575;0.3659862636227076;0.5286672851381885;0.999938215262249
82.610222;1.1015397780412315;0.41665294444323364;0.37826634551735333;-0.40683271525699366;-0.36932409634254937;1.0928920268538431;1.0000153400928753;10.000610963852631;0.4168020517488714;-0.43522801149115536;-0.4352279859781769;0.381364634736664;0.36598603212042496;0.5286676009260585;0.999934070481272
82.620222;1.1015379776120708;0.41665225071489254;0.37826582130525677;-0.406832714668896;-0.369324097348309;1.0928891255862043;1.0000195814421893;10.000593669960226;0.4168025303405508;-0.4352280124878639;-0.43522798584266337;0.38136436414650554;0.36598583039461624;0.5286679460436814;0.9999299250552224
82.630222;1.101536106791778;0.41665156146172977;0.37826526829655943;-0.40683271405560156;-0.3693240983619308;1.0928862710614995;1.0000238555371164;10.000576312560032;0.4168029918018514;-0.43522801349344414;-0.43522798572925503;0.38136414178033196;0.36598565998755567;0.5286683221533535;0.9999257873464126
82.640222;1.101534159612281;0.4166508772942797;0.37826468773540023;-0.40683271341722654;-0.3693240993829211;1.092883460627475;1.0000281591604414;10.000558964776648;0.4168034379022981;-0.4352280145090809;-0.4352279856383444;0.38136396774604736;0.365985522084174;0.5286687314719227;0.9999216635346588
82.650222;1.1015321324086347;0.41665019849352036;0.3782640811424076;-0.4068327127542777;-0.3693241004103306;1.0928806913818967;1.0000324904959985;10.000541675146863;0.4168038699881949;-0.4352280155358134;-0.43522798557051195;0.38136384192603;0.3659854173487214;0.528669176819683;0.9999175592178533
82.660222;1.1015300234571686;0.4166495255574204;0.37826344998675526;-0.40683271206747446;-0.3693241014424831;1.0928779607328283;1.000036851164229;10.000524463580284;0.4168042882859422;-0.4352280165744304;-0.43522798552602915;0.38136376382170684;0.36598534548315603;0.5286696607714904;0.9999134808687145
82.670222;1.1015278320187727;0.4166488590022486;0.37826279512595884;-0.4068327113574267;-0.36932410247701203;1.0928752674522886;1.000041246360484;10.000507333613667;0.41680469174091583;-0.43522801762577074;-0.4352279855047851;0.3813637324987167;0.3659853049867717;0.5286701846487556;0.9999094359706975
82.680222;1.1015255580909444;0.4166481991737555;0.3782621165004998;-0.40683271062444026;-0.3693241035112871;1.0928726124125705;1.0000456826837862;10.000490283747945;0.41680507879599793;-0.4352280186910079;-0.4352279855067831;0.3813647467935115;0.3659852934994752;0.5286714695783848;0.999905431241667
82.690222;1.10152320250546;0.4166475466251173;0.37826141321873846;-0.406832709868425;-0.36932410454286124;1.0928699980027323;1.0000501653683254;10.000473312086838;0.4168054482176301;-0.43522801977140974;-0.4352279855324521;0.3813648057380399;0.36598530853006644;0.5286720708550692;0.9999014708542668
82.700222;1.1015207666473605;0.4166469026465892;0.3782606838483157;-0.4068327090892025;-0.3693241055693249;1.0928674276415664;1.0000546969537274;10.000456420256581;0.41680579944746976;-0.43522802086790724;-0.4352279855824058;0.3813649086167178;0.3659853480290772;0.528672707315143;0.999897556911592
82.710222;1.1015182519443678;0.416646269231072;0.378259926981857;-0.4068327082871922;-0.3693241065879461;1.092864906974448;1.0000592777896793;10.000439616500174;0.4168061326888838;-0.435228021980853;-0.43522798565713483;0.3813650548111839;0.3659854102278978;0.5286733761077848;0.9998936916270589
82.720222;1.1015156594977855;0.41664564845882945;0.3782591420434788;-0.40683270746370825;-0.36932410759602124;1.0928624445372317;1.000063906914373;10.000422914712034;0.41680644886150764;-0.4352280231098718;-0.4352279857569768;0.38136524390389287;0.3659854930967055;0.5286740745345463;0.9998898792728003
82.730222;1.1015129899060452;0.4166450420951687;0.378258329578993;-0.4068327066206509;-0.36932410859160375;1.0928600502243233;1.0000685817401795;10.000406331218207;0.41680674927836586;-0.4352280242540116;-0.43522798588216227;0.38136547562309275;0.3659855944499508;0.5286747999930714;0.9998861259424499
82.740222;1.101510243847431;0.41664445173450976;0.37825749056145513;-0.40683270576019875;-0.3693241095737052;1.0928577336984957;1.0000732966193306;10.000389884514727;0.41680703512053385;-0.43522802541226474;-0.43522798603284063;0.38136574946789065;0.36598571239361705;0.5286755498328011;0.9998824382325315
82.750222;1.1015074225067754;0.4166438789567827;0.3782566255830561;-0.40683270488459233;-0.3693241105419758;1.0928555041484815;1.0000780418603785;10.000373596927142;0.41680730721354375;-0.43522802658383897;-0.43522798620920433;0.3813660648136752;0.36598584519033317;0.5286763215385223;0.9998788236740327
82.760222;1.101504526645295;0.4166433250633313;0.37825573493712417;-0.406832703995723;-0.3693241114963391;1.092853370434043;1.0000828046157646;10.000357490219246;0.4168075663014697;-0.4352280277678057;-0.4352279864116237;0.3813664214766617;0.3659859907523658;0.5286771128927218;0.999875291450944
82.770222;1.1015015568139077;0.41664279064700904;0.3782548192922743;-0.40683270309474995;-0.36932411243663804;1.0928513405931701;1.000087571215834;10.00034157793345;0.41680781343435996;-0.4352280289626919;-0.43522798664051066;0.3813668197727644;0.3659861464273958;0.5286779217231945;0.9998718513643471
82.780222;1.10149851547603;0.4166422755827646;0.37825388003529664;-0.40683270218201717;-0.3693241133622843;1.0928494211778157;1.0000923289818913;10.000325865799109;0.41680804995216947;-0.43522803016658745;-0.43522798689607245;0.3813672601912838;0.36598630923865383;0.5286787454624056;0.9998685124837682
82.790222;1.1014954080954136;0.4166417794648447;0.3782529190145871;-0.40683270125728366;-0.3693241142721292;1.0928476169535533;1.0000970667683386;10.000310362082883;0.4168082771599763;-0.4352280313774278;-0.4352279871783827;0.3813677433671088;0.3659864761969282;0.5286795810429268;0.9998652823522851
82.800222;1.1014922425600502;0.4166413019496356;0.3782519380867318;-0.40683270032036617;-0.3693241151644143;1.0928459299187068;1.0001017753410877;10.000295085452784;0.4168084961718256;-0.4352280325929968;-0.4352279874876177;0.3813682700414437;0.36598664441853707;0.528680425415562;0.9998621666508906
82.810222;1.1014890275188431;0.41664084272966057;0.3782509389248034;-0.4068326993718361;-0.3693241160366278;1.0928443581738883;1.0001064474768107;10.000280059545121;0.4168087076660066;-0.435228033811003;-0.43522798782396227;0.3813688406323378;0.3659868111460046;0.5286812760089262;0.9998591689269889
82.820222;1.1014857701105119;0.4166404012922619;0.37824992313781713;-0.4068326984130789;-0.36932411688555133;1.0928428965914434;1.0001110770583383;10.000265302581266;0.4168089113108729;-0.4352280350295212;-0.43522798818722774;0.3813694548652073;0.3659869735480743;0.5286821306542525;0.9998562894404069
82.830222;1.1014824752979628;0.41663997692202226;0.3782488924395995;-0.40683269744593903;-0.3693241177076632;1.0928415387107884;1.0001156584010804;10.000250823570003;0.41680910559186524;-0.4352280362473109;-0.4352279885766077;0.38137011203000304;0.36598712836296443;0.5286829874081808;0.9998535246876801
82.840222;1.1014791472707397;0.4166395691104708;0.3782478488353782;-0.40683269647267045;-0.36932411849950114;1.0928402782817328;1.0001201863180713;10.000236623189139;0.4168092885413545;-0.43522803746380756;-0.4352279889906692;0.3813708116258791;0.36598727212196347;0.528683844430375;0.9998508696412847
82.850222;1.1014757905460684;0.4166391776356106;0.3782467947227498;-0.4068326954960595;-0.3693241192576346;1.0928391100562223;1.0001246559839934;10.000222691775054;0.41680945888476534;-0.4352280386790133;-0.43522798942756136;0.3813715534714561;0.3659874020684627;0.5286846999512965;0.9998483209404634
82.860222;1.1014724099796172;0.4166388020455771;0.37824573262839234;-0.40683269451914367;-0.3693241199786248;1.0928380299699052;1.0001290633137696;10.000209004094852;0.4168096167618631;-0.4352280398930226;-0.43522798988535294;0.38137233713779356;0.3659875166682732;0.5286855525216264;0.9998458782373988
82.870222;1.101469011062404;0.41663844142318307;0.3782446649509809;-0.4068326935446819;-0.36932412065952586;1.0928370348934466;1.0001334063170542;10.000195518181124;0.4168097635435692;-0.4352280411053187;-0.4352279903622908;0.3813731617026384;0.36598761510853806;0.5286864011272027;0.9998435436221411
82.880222;1.1014656004935548;0.4166380945816324;0.37824359413204134;-0.4068326925749469;-0.3693241212985518;1.0928361215343345;1.0001376852473562;10.000182185065192;0.4168099010184836;-0.4352280423146964;-0.43522799085710384;0.3813740261215604;0.3659876965859525;0.5286872446424167;0.9998413203410605
82.890222;1.1014621855465048;0.41663776002313546;0.3782425228920759;-0.4068326916117444;-0.36932412189504316;1.0928352843879356;1.000141900789387;10.000168968352263;0.4168100306919249;-0.4352280435198714;-0.4352279913692698;0.38137492929086186;0.3659877601392468;0.5286880811657906;0.9998392112313385
82.900222;1.1014587731477758;0.4166374356141415;0.37824145418016836;-0.4068326906563892;-0.3693241224487108;1.0928345151849264;1.0001460529480073;10.000155856312459;0.4168101537399654;-0.43522804472008636;-0.4352279918988076;0.38137586966542375;0.365987804709826;0.5286889077969089;0.9998372176182557
82.910222;1.101455370428003;0.41663711843118334;0.378240390985987;-0.40683268970978237;-0.36932412295896894;1.0928338058033291;1.0001501417731888;10.000142854963302;0.4168102712917017;-0.43522804591536696;-0.43522799244578375;0.3813768452989968;0.365987829129484;0.5286897205338326;0.999835339509947
82.920222;1.1014519854288318;0.41663680515915114;0.3782393362515827;-0.40683268877247514;-0.36932412342496196;1.0928331512887268;1.0001541675859027;10.000129971226919;0.4168103843282737;-0.4352280471064205;-0.4352279930100882;0.3813778542200313;0.36598783236839205;0.528690514250635;0.9998335764545689
82.930222;1.1014486265043577;0.4166364928548428;0.37823829287513405;-0.4068326878446648;-0.3693241238460254;1.0928325494917202;1.0001581296276043;10.000117197072424;0.4168104934406753;-0.43522804829429607;-0.43522799359144443;0.3813788945296191;0.3659878140478251;0.5286912831970599;0.99983192827029
82.940222;1.1014453009453737;0.4166361793449992;0.37823726387536166;-0.4068326869264569;-0.36932412422185423;1.0928319992512927;1.00016202502034;10.000104505247426;0.4168105989690758;-0.4352280494800496;-0.4352279941893476;0.38137996442909033;0.3659877747871861;0.5286920220342858;0.9998303952816192
82.950222;1.1014420138068781;0.41663586292982835;0.3782362527382045;-0.4068326860181525;-0.3693241245523958;1.0928314991969537;1.0001658490313834;10.00009185335317;0.4168107011629008;-0.43522805066461895;-0.4352279948029051;0.38138106227748836;0.3659877162311835;0.528692726574432;0.9998289778111953
82.960222;1.1014387680436393;0.41663554183230755;0.37823526351958625;-0.4068326851201339;-0.36932412483792537;1.0928310468917855;1.0001695954090681;10.000079178886315;0.41681080001604265;-0.43522805184903424;-0.4352279954307525;0.3813821863577358;0.3659876409499601;0.5286933936493059;0.9998276757115114
82.970222;1.1014355656310901;0.416635213999446;0.37823430067503616;-0.4068326842326824;-0.3693241250791349;1.0928306388068623;1.0001732559709595;10.00006639023112;0.4168108951242449;-0.4352280530346468;-0.435227996071193;0.3813833345879451;0.36598755228820357;0.5286940207294564;0.9998264878381157
82.980222;1.101432407679871;0.4166348774558189;0.37823336888613723;-0.40683268335590267;-0.3693241252770125;1.0928302715854674;1.0001768205191126;10.00005337053261;0.4168109860091749;-0.43522805422302724;-0.43522799672247914;0.38138450466296103;0.3659874539673135;0.5286946058362378;0.9998254108958917
82.990222;1.101429293836152;0.41663453099835457;0.37823247284409095;-0.4068326824894716;-0.3693241254327417;1.092829943618299;1.000180278090149;10.000039994150438;0.41681107263967426;-0.4352280554157337;-0.4352279973829074;0.38138569437963366;0.3659873495101823;0.5286951476285513;0.9998244397640316
83.000222;1.101426223417706;0.4166341748210046;0.3782316171017024;-0.40683268163245434;-0.36932412554776317;1.0928296550246257;1.0001836185447301;10.000026141454727;0.41681115540692826;-0.43522805661418085;-0.43522799805057505;0.38138690162306904;0.3659872418948747;0.5286956455870727;0.99982356970714
83.010222;1.1014231976932845;0.4166338104232307;0.37823080594445885;-0.40683268078362755;-0.3693241256238216;1.0928294053831873;1.0001868326979553;10.00001170208163;0.41681123467414943;-0.4352280578195828;-0.4352279987230969;0.38138812424550833;0.36598713361005536;0.5286961000650344;0.9998227973823431
83.020222;1.1014202203625345;0.4166334396186437;0.3782300430870574;-0.40683267994212496;-0.36932412566283634;1.0928291916838464;1.000189911084411;9.999996576590462;0.4168113104117094;-0.43522805903291184;-0.43522799939756657;0.38138936022125536;0.365987027009583;0.5286965119224413;0.9998221204669896
83.030222;1.1014172961834612;0.4166330636016203;0.37822933144965865;-0.4068326791077424;-0.369324125666683;1.092829008589136;1.0001928438277874;9.999980679926171;0.41681138198463574;-0.43522806025479316;-0.43522800007088513;0.3813906077799829;0.3659869247237049;0.5286968820077951;0.9998215377881506
83.040222;1.1014144297034771;0.4166326827726992;0.37822867314326347;-0.40683267828064307;-0.3693241256368934;1.0928288499194956;1.000195622424207;9.999963935488562;0.416811448496952;-0.43522806148535126;-0.43522800074033374;0.3813918651586683;0.3659868296085147;0.528697210907576;0.9998210494674117
83.050222;1.1014116242344911;0.4166322970615199;0.3782280694811928;-0.406832677461035;-0.36932412557434025;1.092828709534327;1.0001982410650203;9.999946266275103;0.41681150980097514;-0.4352280627240145;-0.4352280014038939;0.38139313027221894;0.36598674425006494;0.528697499032614;0.9998206563879073
83.060222;1.1014088809277518;0.4166319064646456;0.3782275210796291;-0.4068326766492282;-0.3693241254794596;1.092828581024793;1.0002006960805856;9.999927591429731;0.4168115671454104;-0.43522806396931224;-0.43522800206012846;0.38139440069729424;0.36598667084094066;0.5286977469000277;0.9998203593290362
83.070222;1.10140619907226;0.41663151135070975;0.3782270280511139;-0.4068326758457853;-0.3693241253529404;1.0928284568949922;1.0002029847295084;9.999907828928608;0.41681162258756965;-0.4352280652189633;-0.4352280027079135;0.38139567371892463;0.36598661134925886;0.5286979553953248;0.9998201580415133
83.080222;1.1014035773772881;0.41663111212392706;0.3782265900165711;-0.4068326750515148;-0.36932412519592334;1.092828328164643;1.0002051049122682;9.999886912022012;0.41681167779218226;-0.4352280664702373;-0.4352280033460911;0.3813969462264125;0.36598656748489566;0.5286981258380117;0.9998200503715599
83.090222;1.1014010148041933;0.4166307086086699;0.3782262060981999;-0.406832674267472;-0.36932412500960027;1.0928281847708579;1.000207055900649;9.999864811074392;0.416811733495198;-0.43522806772035844;-0.4352280039732045;0.38139821473041047;0.3659865408732197;0.528698259845377;0.9998200317775214
83.100222;1.1013985110772906;0.41663029965890497;0.37822587530577195;-0.40683267349513025;-0.3693241247949559;1.0928280165274038;1.0002088391642991;9.999841538409433;0.41681178966891086;-0.43522806896711064;-0.43522800458755395;0.3813994755120867;0.36598653332219216;0.5286983590760935;0.9998200962387849
83.110222;1.1013960676398133;0.4166298832042105;0.3782255969924795;-0.4068326727364492;-0.3693241245529171;1.0928278137701783;1.0002104581909275;9.999817135253107;0.41681184579149255;-0.4352280702094294;-0.4352280051873695;0.3814007247314178;0.365986546558914;0.5286984251744924;0.9998202380750975
83.120222;1.101393687911802;0.41662945670177093;0.3782253709070921;-0.40683267199357603;-0.36932412428449607;1.0928275672700059;1.0002119171147308;9.999791661472342;0.4168119013050108;-0.43522807144732006;-0.4352280057709022;0.3814019587212957;0.3659865815445858;0.5286984600377218;0.9998204526491413
83.130222;1.1013913758454132;0.41662901745791137;0.37822519690786804;-0.4068326712685215;-0.36932412399062015;1.0928272675093353;1.0002132199117464;9.999765198812481;0.416811956022961;-0.43522807268127683;-0.4352280063366231;0.3814031745119638;0.3659866380421237;0.528698465694554;0.9998207361286158
83.140222;1.1013891348681826;0.41662856240229296;0.3782250745585973;-0.40683267056338535;-0.3693241236720606;1.0928269035821199;1.0002143708316347;9.999737854669366;0.41681200999133267;-0.4352280739118632;-0.4352280068834884;0.38140437001476746;0.36598671501777025;0.5286984434816749;0.9998210856024319
83.150222;1.1013869684993325;0.41662808780604427;0.37822500283919375;-0.40683266988100136;-0.3693241233297254;1.092826462919612;1.0002153747326215;9.999709748963603;0.41681206317417396;-0.43522807513946954;-0.43522800741091644;0.3814055436490778;0.36598681131847044;0.5286983933923113;0.9998214991317412
83.160222;1.1013848809790527;0.41662758954807705;0.3782249798833957;-0.40683266922495165;-0.3693241229647959;1.0928259324734404;1.0002162374211143;9.999680989755884;0.4168121151700367;-0.43522807636411537;-0.43522800791868155;0.3814066938900321;0.3659869257087975;0.5286983143538746;0.9998219754919546
83.170222;1.101382877333413;0.4166270636654154;0.378225002860194;-0.4068326685985684;-0.3693241225784699;1.0928253002304293;1.0002169661888325;9.99965166373696;0.41681216481365513;-0.4352280775854423;-0.4352280084070997;0.3814078190733774;0.3659870567223927;0.5286982050629212;0.9998225141870872
83.180222;1.1013809628930085;0.416626506722665;0.37822506836606695;-0.4068326680041276;-0.3693241221718647;1.092824555895671;1.0002175692331554;9.999621845769349;0.41681221025828213;-0.435228078802855;-0.43522800887708;0.38140891759128437;0.36598720296156995;0.5286980644371129;0.9998231155034215
83.190222;1.1013791424294013;0.4166259159997042;0.3782251728903063;-0.4068326674430592;-0.3693241217463362;1.0928236910720244;1.0002180543473398;9.999591606492492;0.41681224981228937;-0.4352280800154433;-0.43522800932960787;0.38140998827319017;0.36598736341078264;0.5286978914982403;0.9998237803673833
83.200222;1.1013774207491014;0.41662528953363315;0.3782253130109934;-0.40683266691636166;-0.3693241213037781;1.0928227001097084;1.0002184289433738;9.999561012008352;0.41681228278942745;-0.4352280812215481;-0.4352280097651441;0.38141103038216545;0.3659875375313601;0.5286976853365329;0.9998245104678367
83.210222;1.101375804419502;0.4166258487772556;0.3782265956175511;-0.406832613044463;-0.3693240723881176;1.092821581235026;1.0002187014092985;9.999530123899463;0.4168123099567228;-0.4352280824186926;-0.43522801018346063;0.381412043323028;0.36598772548008307;0.5286974451913949;0.9998253087292656
83.220222;1.1013743020561009;0.4166251473308249;0.37822679786853103;-0.4068326125868965;-0.3693240719192467;1.092820336076792;1.0002188816221667;9.999499000534119;0.41681233368884835;-0.43522808360419174;-0.43522801058383015;0.38141302646629;0.365987928419047;0.5286971701374945;0.9998261791895655
83.230222;1.101372923251974;0.4166244078373454;0.37822702744526243;-0.40683261216219885;-0.36932407144113977;1.0928189677899436;1.0002189798110472;9.999467692454465;0.41681235776906084;-0.43522808477566655;-0.4352280109652842;0.3814139790418052;0.3659881485373935;0.5286968584924054;0.9998271258666387
83.240222;1.1013716778268996;0.41662363093902055;0.3782272820101592;-0.40683261176806845;-0.3693240709555907;1.0928174798451336;1.000219005377872;9.9994362317663;0.41681238684779975;-0.4352280859311182;-0.43522801132682704;0.3814149002346469;0.3659883885921698;0.5286965074077993;0.9998281521712868
83.250222;1.1013705748914755;0.416622817869463;0.3782275592197552;-0.40683261140183696;-0.3693240704639746;1.0928158757694697;1.0002189670814676;9.99940462835391;0.41681242591755;-0.43522808706877575;-0.4352280116676032;0.3814157897080351;0.3659886511995247;0.5286961132429301;0.9998292612599502
83.260222;1.1013696212614292;0.41662197020853087;0.3782278569566367;-0.4068326110609704;-0.3693240699675796;1.0928141593301794;1.0002188739575155;9.9993728785779;0.4168124801487598;-0.4352280881869012;-0.4352280119869446;0.38141664815170623;0.36598893825792056;0.5286956726985147;0.9998304558059644
83.270222;1.101368821460448;0.41662108980861057;0.37822817317645524;-0.4068326107431995;-0.3693240694672227;1.0928123351988073;1.0002187352973955;9.999340974671878;0.4168125547033695;-0.43522808928386864;-0.4352280122842664;0.3814174771487229;0.3659892506419237;0.5286951835799764;0.999831737563759
83.280222;1.101368179452145;0.41662017877468255;0.3782285055720731;-0.4068326104463707;-0.3693240689627161;1.0928104090862634;1.0002185592767034;9.999308903870821;0.4168126539786865;-0.4352280903584459;-0.43522801255895566;0.3814182784275212;0.3659895881711989;0.5286946448000791;0.9998331077934047
83.290222;1.1013676989738301;0.41661923925828703;0.37822885177437965;-0.40683261016850003;-0.36932406845283977;1.0928083870642353;1.000218351900491;9.999276642091203;0.41681278082906925;-0.43522809140985175;-0.43522801281037876;0.3814190532960223;0.3659899498090491;0.5286940559709763;0.9998345679008709
83.300222;1.1013673824961077;0.4166182731835193;0.3782292099188728;-0.40683260990813797;-0.36932406793578754;1.092806275336601;1.0002181180326355;9.999244153245774;0.416812936650976;-0.43522809243758764;-0.4352280130381123;0.381419802576136;0.36599033398233316;0.5286934167316293;0.9998361192364404
83.310222;1.1013672310298839;0.4166172821777095;0.37822957873289653;-0.4068326096644258;-0.3693240674097207;1.0928040803114984;1.000217863094908;9.999211399780835;0.41681312225622313;-0.4352280934413972;-0.43522801324224264;0.38142052672359483;0.36599073896523765;0.5286927263743619;0.999837761863444
83.320222;1.1013672441516758;0.4166162673540973;0.3782299571328921;-0.40683260943666955;-0.3693240668730813;1.0928018078736352;1.000217592149009;9.999178360785661;0.41681333853434965;-0.4352280944211341;-0.4352280134232651;0.38142122577248727;0.36599116319435093;0.5286919838849898;0.9998394936964777
83.330222;1.1013674194854457;0.4166152291756779;0.37823034417303486;-0.40683260922423803;-0.36932406632478715;1.0927994618791619;1.0002173073779492;9.999145043940336;0.4168135863478288;-0.4352280953762026;-0.43522801358169405;0.3814218991775523;0.36599160535800723;0.5286911878873765;0.999841310773661
83.340222;1.1013677527271173;0.41661416812821717;0.3782307392646213;-0.4068326090268589;-0.3693240657644965;1.0927970430555556;1.0002170079411428;9.999111485748731;0.41681386628331585;-0.43522809630514137;-0.43522801371797015;0.38142254613023224;0.36599206451497385;0.5286903368943687;0.999843207809765
83.350222;1.101368238339858;0.4166130855104346;0.37823114194415075;-0.4068326088446222;-0.3693240651927468;1.0927945497062221;1.000216692218862;9.999077750461334;0.4168141785745453;-0.43522809720581357;-0.4352280138327748;0.38142316634240314;0.365992540366601;0.5286894300790664;0.999845179017734
83.360222;1.101368870277286;0.4166119833597531;0.3782315516498517;-0.40683260867788607;-0.3693240646107905;1.0927919795771883;1.0002163594193187;9.999043926398738;0.41681452286326837;-0.4352280980758491;-0.4352280139273642;0.38142376038509046;0.36599303324129717;0.5286884674897522;0.9998472188526553
83.370222;1.101369642528783;0.4166108637743869;0.3782319682134441;-0.40683260852732295;-0.36932406402023876;1.092789331321265;1.00021600952386;9.999010111587289;0.4168148978881226;-0.4352280989129726;-0.4352280140035178;0.381424329296596;0.36599354382037785;0.5286874494372102;0.9998493217981838
83.380222;1.1013705492124317;0.4166097285029159;0.3782323923302714;-0.40683260839362123;-0.36932406342275376;1.0927866057891187;1.0002156429488256;9.998976401153651;0.4168153014495373;-0.43522809971501814;-0.435228014063153;0.38142487430898003;0.36599407296567427;0.5286863760859283;0.9998514817998007
83.390222;1.1013715843668557;0.41660857941409657;0.3782328250480082;-0.4068326082769022;-0.3693240628197953;1.092783806335391;1.000215260753649;9.998942884598707;0.4168157307898451;-0.4352281004797606;-0.43522801410813144;0.38142539692146815;0.365994621569454;0.528685247536494;0.999853692286648
83.400222;1.1013727422741346;0.41660741928581696;0.37823326687067343;-0.4068326081764648;-0.36932406221245323;1.0927809371273034;1.0002148648113391;9.998909641232904;0.4168161830385777;-0.4352281012049526;-0.4352280141403686;0.3814258986343375;0.3659951904403228;0.5286840638055328;0.9998559467873875
83.410222;1.1013740181562237;0.41660625161809794;0.378233717672846;-0.40683260809110156;-0.36932406160154047;1.0927780024130065;1.0002144574731457;9.99887672955197;0.4168166552777553;-0.43522810188842037;-0.43522801416184287;0.3814263805552086;0.36599578041747965;0.5286828247597295;0.9998582391542973
83.420222;1.1013754082953593;0.4166050796205762;0.3782341771560551;-0.40683260801967464;-0.3693240609877434;1.0927750082590864;1.000214040995218;9.998844178268543;0.4168171445054854;-0.4352281025280253;-0.43522801417448115;0.3814268434289485;0.36599639251471966;0.5286815303082701;0.9998605629159887
83.430222;1.101376909727185;0.4166039058129095;0.3782346449082989;-0.4068326079614764;-0.36932406037159643;1.0927719632357602;1.0002136173040188;9.998811989111719;0.4168176478833938;-0.4352281031219123;-0.43522801418013035;0.38142728781210283;0.3659970277409807;0.5286801804490864;0.9998629109499928
83.440222;1.1013785201208883;0.4166027325376343;0.37823512042716423;-0.4068326079162475;-0.36932405975338545;1.0927688761763177;1.0002131884465664;9.998780152178513;0.41681816304807623;-0.4352281036691337;-0.4352280141806364;0.381427714138278;0.3659976868095246;0.5286787752626064;0.9998652761119003
83.450222;1.1013802379595847;0.4166015625569168;0.378235603531778;-0.4068326078841101;-0.3693240591330678;1.092765753441395;1.0002127572044204;9.998748656539822;0.41681868801171057;-0.43522810417009183;-0.43522801417792467;0.3814281224850374;0.3659983700499337;0.5286773153121201;0.9998676520473281
83.460222;1.1013820622170465;0.41660039924756326;0.3782360944755172;-0.40683260786556735;-0.3693240585103283;1.0927625984006633;1.000212326610348;9.99871749110258;0.4168192205283371;-0.435228104626441;-0.4352280141738659;0.3814285120151398;0.36599907730325043;0.5286758018934424;0.9998700339511101
83.470222;1.1013839908758016;0.41659924635725215;0.37823659381800595;-0.40683260786137665;-0.3693240578849103;1.0927594129135911;1.0002118982793402;9.998686651525624;0.41681975773778623;-0.43522810504050774;-0.4352280141699211;0.3814288807839541;0.36599980769887497;0.5286742366971429;0.9998724194683561
83.480222;1.1013860194625111;0.41659810750886833;0.37823710246050535;-0.4068326078721801;-0.3693240572570059;1.0927561977934304;1.0002114717451858;9.998656155020615;0.4168202967030838;-0.43522810541465745;-0.43522801416696966;0.38142922628498915;0.3660005596087764;0.5286726214849682;0.9998748089448959
83.490222;1.101388140564031;0.4165969859261647;0.3782376212211523;-0.4068326078981688;-0.3693240566273599;1.0927529512361664;1.0002110463927252;9.998626048358247;0.4168208348206581;-0.4352281057510851;-0.4352280141656605;0.3814295460337021;0.3660013308429624;0.5286709581112848;0.9998772045637458
83.500222;1.1013903440448085;0.4165958846843312;0.37823815030500824;-0.40683260793905396;-0.369324055996945;1.092749668024029;1.0002106238080404;9.998596398865658;0.41682136949958337;-0.43522810605187584;-0.43522801416688556;0.38142983753957027;0.3660021188097565;0.5286692485405007;0.9998796094236475
83.510222;1.1013926176959037;0.4165948070336554;0.37823868959116447;-0.4068326079942444;-0.3693240553663639;1.0927463410674925;1.000210207594606;9.998567276274615;0.41682189798986224;-0.4352281063189149;-0.43522801417188145;0.381430098225182;0.3660029206830066;0.5286674947678093;0.9998820273485054
83.520222;1.1013949480209333;0.41659375631403206;0.37823923909243234;-0.40683260806301236;-0.36932405473546603;1.0927429637224393;1.0002098014276866;9.99853874202065;0.4168224174181993;-0.4352281065537505;-0.43522801418215235;0.3814303261311883;0.36600373380103013;0.528665698609055;0.9998844630452428
83.530222;1.1013973208209584;0.41659273562429316;0.3782397988058519;-0.4068326081447025;-0.3693240541034664;1.0927395309712424;1.000209407821113;9.998510851533561;0.4168229247207359;-0.4352281067575263;-0.43522801419941665;0.38143052082250084;0.36600455608419685;0.5286638613322221;0.9998869214594268
