time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.540222;1.1013997217549374;0.41659174755877354;0.3782403682195325;-0.4068326082389134;-0.3693240534692804;1.0927360395050842;1.0002090281054419;9.998483662192713;0.41682341680873314;-0.43522810693084935;-0.435228014225553;0.3814306833333999;0.36600538606225674;0.5286619838697013;0.9998894059055244
83.550222;1.1014021372039469;0.4165907941911897;0.37824094607830516;-0.4068326083453392;-0.3693240528317755;1.0927324882503442;1.0002086626786493;9.998457232891568;0.4168238905683972;-0.4352281070736532;-0.43522801426250585;0.38143081529038253;0.3660062225483707;0.528660067740696;0.9998919169233593
83.560222;1.1014045547154887;0.41658987713944556;0.3782415305842338;-0.4068326084634284;-0.36932405218993875;1.092728879724425;1.0002083109172064;9.998431617062224;0.4168243424877028;-0.4352281071852623;-0.4352280143121131;0.38143091804080687;0.3660070645180405;0.5286581154445682;0.9998944532175396
83.570222;1.1014069628372627;0.4165889973565021;0.37824211972969835;-0.406832608592391;-0.3693240515428477;1.0927252211581173;1.0002079707745957;9.998406864244298;0.41682476875573593;-0.4352281072647817;-0.4352280143760935;0.3814309922449793;0.3660079112334451;0.5286561300926421;0.9998970129694595
83.580222;1.1014093511967815;0.4165881549282774;0.3782427115730138;-0.40683260873158117;-0.3693240508894209;1.09272152418733;1.0002076389678414;9.998383028587376;0.4168251657155831;-0.4352281073115751;-0.43522801445621684;0.38143103804758954;0.3660087621236186;0.5286541151746754;0.999899593970147
83.590222;1.1014117103749173;0.41658734946622783;0.3782433044019452;-0.40683260888085565;-0.3693240502283716;1.0927178030184375;1.0002073122136907;9.99836017401099;0.4168255299258106;-0.43522810732539535;-0.43522801455415294;0.38143105558703017;0.3660096165359424;0.5286520744619312;0.9999021931017938
83.600222;1.1014140311245402;0.4165865806577601;0.37824389678222675;-0.4068326090407707;-0.3693240495587347;1.0927140725918962;1.000206987701098;9.998338368673126;0.4168258582223065;-0.4352281073062456;-0.43522801467081407;0.38143104555837404;0.3660104736801343;0.5286500115948677;0.9999048060574995
83.610222;1.1014163037550042;0.4165858480684147;0.3782444875505093;-0.4068326092125359;-0.36932404888052994;1.092710347710421;1.0002066621269783;9.998317668410857;0.41682614794351336;-0.43522810725428424;-0.4352280148059272;0.3814310094701933;0.36601133265710173;0.5286479295316384;0.9999074276067502
83.620222;1.1014185182484861;0.4165851506280662;0.3782450757127601;-0.40683260939747923;-0.369324048194866;1.0927066428495806;1.000206331766506;9.998298106011635;0.4168263967840878;-0.4352281071697955;-0.4352280149584576;0.38143094938887295;0.3660121924416098;0.5286458304295855;0.9999100521543488
83.630222;1.1014206644911795;0.4165844868218927;0.3782456603008068;-0.4068326095962829;-0.36932404750356135;1.092702972547253;1.0002059941182455;9.998279697082488;0.41682660259187243;-0.4352281070531143;-0.4352280151272891;0.38143086759144257;0.3660130519507442;0.5286437162587699;0.9999126738423455
83.640222;1.1014227321726153;0.41658385520471664;0.3782462405524912;-0.4068326098086893;-0.3693240468087218;1.0926993516611327;1.0002056483936042;9.998262446320549;0.4168267635442605;-0.4352281069047556;-0.43522801531160255;0.3814307662471816;0.36601391024033664;0.5286415896971547;0.9999152859085049
83.650222;1.1014247117518823;0.41658325425650844;0.37824681648798436;-0.40683261003367166;-0.36932404611231656;1.0926957942882103;1.0002052939447938;9.998246344754662;0.41682687842735267;-0.4352281067257628;-0.43522801551119744;0.3814306470103516;0.36601476659926246;0.52863945453649;0.9999178805294857
83.660222;1.1014265963655425;0.416582681965238;0.3782473891385963;-0.40683261026964335;-0.3693240454156952;1.0926923120854406;1.0002049288809274;9.998231371098264;0.41682694675743287;-0.43522810651770527;-0.43522801572676045;0.3814305110533761;0.366015620487455;0.5286373154810281;0.9999204501652175
83.670222;1.1014283825232054;0.41658213598898153;0.37824796005104827;-0.40683261051477143;-0.36932404471939084;1.0926889136212046;1.0002045499509054;9.998217496341502;0.4168269686855568;-0.4352281062822614;-0.4352280159597567;0.38143035966818284;0.36601647144301186;0.5286351778374239;0.9999229886288833
83.680222;1.1014300698509658;0.416581614253151;0.37824853069009207;-0.40683261076738875;-0.36932404402344216;1.0926856047968052;1.0002041523972502;9.99820468217514;0.41682694483468585;-0.4352281060209244;-0.43522801621196794;0.3814301947578389;0.366017319158946;0.528633046987277;0.9999254901135806
83.690222;1.1014316606755368;0.4165811155910901;0.37824910221513675;-0.4068326110262949;-0.3693240433277009;1.092682389701485;1.000203729535302;9.998192881005414;0.41682687621567804;-0.4352281057348874;-0.435228016485029;0.38143001887470024;0.3660181637888983;0.5286309274267607;0.9999279477354728
83.700222;1.101433159039602;0.4165806402203017;0.3782496755747167;-0.4068326112908835;-0.3693240426316759;1.0926792713663214;1.0002032726964594;9.998182041076674;0.41682676402326485;-0.43522810542479284;-0.4352280167802744;0.38142983479555315;0.3660190058260656;0.5286288223964327;0.9999303533728913
83.710222;1.1014345697249233;0.41658018994873036;0.3782502516098046;-0.40683261156103007;-0.3693240419343323;1.0926762523585691;1.000202771342242;9.998172111684916;0.41682660926539916;-0.43522810509048104;-0.43522801709872777;0.3814296447335076;0.3660198451984154;0.5286267346156075;0.999932698783655
83.720222;1.1014358979906211;0.416579768181532;0.37825083086891875;-0.4068326118369314;-0.36932404123441626;1.0926733358748228;1.000202213691244;9.998163044991124;0.4168264126489362;-0.4352281047312276;-0.4352280174409488;0.3814294498199691;0.36602068049612874;0.5286246669495089;0.9999349771110938
83.730222;1.1014371499700428;0.4165793795885716;0.3782514133362473;-0.40683261211910804;-0.36932404053102613;1.0926705266339;1.0002015882491628;9.998154792018601;0.4168261749597642;-0.435228104346491;-0.43522801780684184;0.38142925049854653;0.36602150905006875;0.5286226222447687;0.9999371835140776
83.740222;1.1014383329950843;0.41657902927336055;0.37825199836534373;-0.4068326124083809;-0.36932403982376927;1.0926678299568182;1.000200885448726;9.998147302613853;0.4168258974792345;-0.4352281039365288;-0.4352280181956745;0.3814290473597975;0.3660223276369021;0.5286206029474747;0.9999393153285929
83.750222;1.1014394548341357;0.4165787219199345;0.3782525846628234;-0.4068326127057364;-0.36932403911254164;1.0926652499613636;1.000200098240508;9.998140535370487;0.4168255819163249;-0.43522810350252966;-0.4352280186063736;0.38142884139214334;0.3660231333073485;0.5286186110651918;0.9999413725283007
83.760222;1.1014405222246404;0.41657846159136713;0.37825317035750344;-0.40683261301219364;-0.36932403839737477;1.0926627891944742;1.0001992212573572;9.998134466751258;0.41682522997772004;-0.4352281030466233;-0.435228019037815;0.3814286335530267;0.36602392371223935;0.5286166483432123;0.999943357664153
83.770222;1.101441540083401;0.41657825198655113;0.37825375340097533;-0.4068326133287222;-0.3693240376782864;1.0926604496402867;1.000198250041045;9.998129092459568;0.41682484311298873;-0.4352281025720247;-0.43522801948880885;0.38142842424968776;0.36602469707847635;0.5286147165322466;0.9999452753855124
83.780222;1.1014425114787545;0.41657809653536315;0.37825433205449355;-0.4068326136562623;-0.36932403695497606;1.092658233572522;1.000197181650505;9.998124418540723;0.41682442287139954;-0.43522810208299256;-0.43522801995795196;0.3814282132263568;0.3660254524516079;0.5286128175599577;0.9999471319583657
83.790222;1.1014434372773625;0.41657799825564085;0.37825490515481386;-0.4068326139956206;-0.369324036226745;1.092656143797862;1.0001960151607605;9.99812044585092;0.41682397170223;-0.43522810158447583;-0.43522802044360254;0.38142800007980976;0.36602618979706614;0.5286109533297243;0.9999489342462503
83.800222;1.1014443163546253;0.4165779594710224;0.3782554720576045;-0.40683261434721885;-0.36932403549284737;1.0926541834619714;1.000194750783754;9.99811716404364;0.4168234933250889;-0.43522810108174076;-0.4352280209438265;0.38142778484745243;0.36602690970824225;0.5286091253218163;0.9999506884847927
83.810222;1.1014451478478802;0.41657798140776203;0.37825603220425835;-0.4068326147110699;-0.36932403475279263;1.0926523553927643;1.0001933893736772;9.998114554280782;0.41682299216463914;-0.43522810058003647;-0.4352280214563563;0.3814275678302071;0.36602761316762955;0.5286073343591899;0.9999523995164178
83.820222;1.1014459328219683;0.41657806395214836;0.3782565846874466;-0.40683261508677054;-0.36932403400635383;1.0926506612627795;1.0001919336325293;9.998112584752782;0.41682247267227307;-0.43522810008430646;-0.4352280219789961;0.3814273489061043;0.3660283012945918;0.5286055806595569;0.9999540704404176
83.830222;1.1014466729367027;0.416578205883715;0.37825712825535523;-0.40683261547336347;-0.36932403325352586;1.0926491012989812;1.000190389353694;9.998111205233176;0.41682193929401;-0.43522809959903247;-0.43522802251023723;0.38142712721207556;0.36602897512228716;0.5286038641436119;0.999955702549338
83.840222;1.1014473681988906;0.4165784054211334;0.3782576617129289;-0.40683261586928476;-0.36932403249461043;1.092647674793096;1.0001887649086358;9.998110348537752;0.416821396455816;-0.435228099127978;-0.43522802304932234;0.38142690145217156;0.3660296358390289;0.5286021847609451;0.9999572956918837
83.850222;1.1014480159064384;0.41657866075208505;0.37825818445921794;-0.40683261627225664;-0.36932403173026046;1.0926463808963869;1.0001870695344275;9.998109934236334;0.41682084814768744;-0.4352280986739069;-0.4352280235959056;0.3814266703740036;0.36603028505867796;0.5286005425076278;0.999958849193443
83.860222;1.1014486112779576;0.4165789705740004;0.37825869665301;-0.40683261667932474;-0.36932403096130934;1.0926452191665113;1.0001853123491662;9.998109877519695;0.4168202977468875;-0.435228098238711;-0.43522802414987943;0.38142643286246725;0.3660309243916913;0.5285989372467056;0.9999603630669959
83.870222;1.1014491488355365;0.41657933446561496;0.3782591986371827;-0.40683261708748847;-0.36932403018864524;1.0926441894667944;1.0001835026323007;9.998110094107394;0.4168197483901367;-0.43522809782391175;-0.43522802471117067;0.3814261878899003;0.36603155492834305;0.5285973684919039;0.999961838769372
83.880222;1.101449622627882;0.41657975255295626;0.3782596902985749;-0.40683261749459215;-0.36932402941325393;1.0926432913354525;1.0001816500607053;9.998110493721517;0.41681920333834893;-0.43522809743099505;-0.4352280252792297;0.3814259347416872;0.36603217745928707;0.5285958352212726;0.9999632785082861
83.890222;1.1014500253779804;0.41658022454362265;0.378260171146251;-0.40683261789985115;-0.3693240286361723;1.0926425237752144;1.0001797643017973;9.998110982491797;0.4168186658350274;-0.4352280970612543;-0.4352280258526326;0.38142567304098973;0.36603279300626856;0.5285943359856979;0.9999646837470748
83.900222;1.101450348040125;0.41658074897580033;0.37826064066668885;-0.4068326183037569;-0.3693240278585002;1.0926418854141904;1.0001778544580533;9.998111479115233;0.41681813897415576;-0.43522809671547025;-0.4352280264291868;0.3814254023486973;0.3660334029833556;0.5285928690331022;0.9999660547930027
83.910222;1.1014505806707413;0.4165813233194393;0.37826109845497285;-0.4068326187075467;-0.3693240270817526;1.0926413736632483;1.0001759286572742;9.998111923312214;0.41681762599025807;-0.43522809639399046;-0.43522802700645935;0.3814251220360213;0.36603400895445365;0.5285914322771545;0.9999673907419296
83.920222;1.101450714260207;0.41658194455932207;0.37826154440885973;-0.40683261911279756;-0.3693240263080367;1.092640983515792;1.0001739938992829;9.998112269705151;0.4168171300989475;-0.43522809609713947;-0.43522802758239165;0.3814248315347974;0.36603461239434054;0.5285900237263554;0.99996868840539
83.930222;1.101450741876136;0.4165826095270293;0.3782619789759743;-0.4068326195213059;-0.3693240255394797;1.0926407082792506;1.0001720561635847;9.998112482797561;0.41681665367397197;-0.4352280958253142;-0.43522802815569844;0.3814245304938013;0.36603521464692756;0.5285886424819114;0.9999699417783288
83.940222;1.1014506579077947;0.41658331496924517;0.3782624031598564;-0.406832619934899;-0.3693240247774087;1.0926405412001992;1.00017012072493;9.99811254358428;0.41681619792165264;-0.4352280955787717;-0.43522802872589583;0.3814242190162596;0.3660358169038649;0.5285872894716318;0.9999711433621301
83.950222;1.1014504562332783;0.41658405764537504;0.3782628181707504;-0.4068326203553044;-0.3693240240220358;1.0926404751532233;1.0001681924728205;9.998112453260788;0.4168157632875308;-0.4352280953576943;-0.4352280292929676;0.3814238979856449;0.3660364201987832;0.5285859670009985;0.9999722860312937
83.960222;1.1014501294237422;0.4165848343210424;0.37826322479840624;-0.40683262078435767;-0.3693240232724744;1.092640501153785;1.0001662757794065;9.998112224338216;0.4168153497808497;-0.43522809516232436;-0.43522802985706976;0.38142356896293234;0.36603702545542555;0.5285846775414484;0.9999733640369385
83.970222;1.101449670068084;0.41658564146866145;0.37826362309846745;-0.40683262122420016;-0.36932402252695073;1.0926406078181397;1.0001643740819932;9.9981118783347;0.41681495711553795;-0.435228094992679;-0.43522803041839775;0.3814232338470755;0.36603763351612373;0.5285834232046563;0.9999743732572474
83.980222;1.1014490729981798;0.4165864751264209;0.3782640126500744;-0.4068326216771258;-0.3693240217835321;1.092640781800419;1.0001624899677086;9.99811145504796;0.4168145848621974;-0.43522809484816677;-0.43522803097667956;0.3814228947657489;0.3660382452302924;0.5285822061003863;0.9999753110367745
83.990222;1.101448335789858;0.4165873314164018;0.3782643929177696;-0.4068326221452462;-0.3693240210409653;1.092641008635474;1.0001606261930727;9.998111008343846;0.41681423221756486;-0.4352280947274688;-0.4352280315307346;0.3814225538981237;0.36603886147295056;0.5285810284932209;0.9999761760887791
84.000222;1.1014474572703543;0.4165882071343447;0.3782647634528135;-0.40683262263015624;-0.3693240202989898;1.0926412736960092;1.000158786979403;9.998110585567224;0.41681389750137793;-0.43522809462857104;-0.43522803207914257;0.3814222131100395;0.36603948287169097;0.5285798923292203;0.9999769688873495
84.010222;1.1014464366157477;0.4165890997584256;0.3782651239149477;-0.406832623132815;-0.36932401955823;1.0926415630523292;1.0001569781041602;9.998110218200372;0.41681357830230215;-0.43522809454885125;-0.4352280326212491;0.3814218739154641;0.36604010960364713;0.528578798841537;0.9999776915171692
84.020222;1.1014452733448972;0.4165900071519037;0.3782654739366389;-0.40683262365382705;-0.3693240188198696;1.0926418640568163;1.0001552054614617;9.998109928004068;0.41681327228501636;-0.43522809448521227;-0.4352280331570901;0.3814215376754236;0.36604074146792037;0.5285777485713495;0.9999783464965049
84.030222;1.1014439670025349;0.4165909272907525;0.3782658129766938;-0.40683262419374777;-0.3693240180852578;1.0926421654394385;1.000153473358493;9.998109729259644;0.4168129776479238;-0.43522809443419597;-0.4352280336864619;0.3814212056071734;0.3660413778789447;0.5285767411935661;0.999978935917242
84.040222;1.1014425175197324;0.4165918582038186;0.3782661402815267;-0.406832624753046;-0.3693240173557772;1.0926424570723847;1.0001517840918794;9.998109627429246;0.41681269301852997;-0.4352280943921879;-0.4352280342083895;0.3814208787856832;0.3660420176540383;0.5285757750704193;0.9999794615916023
84.050222;1.1014409268060918;0.41659279804276755;0.3782664549792286;-0.4068326253319705;-0.3693240166329824;1.0926427293108647;1.0001501390927783;9.998109620241198;0.4168124172852693;-0.4352280943559004;-0.4352280347214308;0.38142055835944666;0.36604265866375396;0.5285748473917976;0.9999799253651592
84.060222;1.101439200301028;0.41659374490530476;0.37826675633639556;-0.4068326259305745;-0.369324015918483;1.092642972094549;1.000148540144073;9.998109693972888;0.41681214943574657;-0.43522809432283716;-0.4352280352240193;0.38142024580206657;0.3660432976538606;0.5285739550895981;0.9999803286439393
84.070222;1.1014373475107102;0.4165946967235089;0.37826704400185135;-0.4068326265487886;-0.36932401521343017;1.0926431750873733;1.00014698950599;9.99810981699538;0.4168118884266188;-0.43522809429107884;-0.4352280357143869;0.3814199428499887;0.36604393064735474;0.5285730953668333;0.999980671436604
84.080222;1.1014353807705821;0.4165956516496073;0.37826731809165554;-0.40683262718625895;-0.36932401451827357;1.0926433287647954;1.000145489507321;9.998109941319466;0.416811633249148;-0.4352280942584713;-0.43522803619055567;0.3814196510799992;0.366044553703954;0.5285722651407587;0.9999809519023978
84.090222;1.1014333122448297;0.41659660848349994;0.37826757934929256;-0.40683262784200264;-0.36932401383315977;1.0926434248445902;1.0001440424607362;9.998110015141378;0.41681138305634485;-0.43522809422212494;-0.4352280366505726;0.38141937148164945;0.36604516359696415;0.5285714603617641;0.9999811668810664
84.100222;1.1014311513183397;0.41659756673765536;0.37826782929765224;-0.406832628514327;-0.36932401315848323;1.0926434556918094;1.0001426503094177;9.998110000695036;0.4168111371234321;-0.4352280941785342;-0.4352280370926297;0.3814191043233692;0.3660457580013374;0.5285706761918861;0.9999813136648118
84.110222;1.1014289040462948;0.41659852651625073;0.3782680700961566;-0.40683262920089003;-0.36932401249507396;1.092643413874886;1.000141313727664;9.998109884771143;0.4168108945954136;-0.4352280941240102;-0.4352280375149376;0.3814188493936352;0.3660463350323845;0.5285699077770198;0.9999813922193019
84.120222;1.101426574213798;0.41659948836314464;0.3782683042133785;-0.4068326298985185;-0.36932401184404334;1.0926432931701073;1.0001400319637193;9.998109674210408;0.41681065439685916;-0.43522809405522295;-0.4352280379155994;0.3814186063870681;0.36604689290557374;0.5285691509927827;0.9999814058476907
84.130222;1.101424165231553;0.4166004530865339;0.3782685340304654;-0.4068326306032869;-0.3693240112067257;1.0926430904232642;1.000138803347358;9.998109382081571;0.41681041551355813;-0.43522809396946427;-0.435228038292669;0.3814183752040858;0.3660474302481171;0.5285684027352232;0.9999813601661507
84.140222;1.1014216815676579;0.4166014215841174;0.3782687615581926;-0.4068326313110151;-0.36932401058482783;1.0926428058389583;1.0001376253153849;9.998109012843063;0.4168101771153751;-0.4352280938645508;-0.4352280386442888;0.3814181561474363;0.36604794644952715;0.5285676606677894;0.9999812620977458
84.150222;1.1014191281794756;0.41660239466724164;0.3782689885936973;-0.4068326320174946;-0.3693240099803617;1.0926424415723144;1.000136494221241;9.998108554752868;0.41680993853354986;-0.435228093738787;-0.4352280389689252;0.38141794985138155;0.36604844154908456;0.5285669230748802;0.9999811195597952
84.160222;1.101416508486338;0.4166033727395577;0.3782692171439145;-0.40683263271854375;-0.36932400939527915;1.0926420010702727;1.0001354057900196;9.998107983562827;0.41680969930196404;-0.43522809359102177;-0.43522803926579773;0.3814177568811878;0.36604891589917404;0.5285661892121988;0.999980941727246
84.170222;1.1014138233963136;0.41660435542646596;0.37826944965744214;-0.4068326334101912;-0.36932400883122385;1.092641488860759;1.0001343562269087;9.998107268423976;0.41680945882087433;-0.43522809342051283;-0.4352280395351248;0.3814175773271424;0.3660493698084521;0.5285654596789883;0.9999807397294981
84.180222;1.1014110726951833;0.41660534164648727;0.37826968885035084;-0.40683263408860937;-0.36932400828946277;1.0926409093889795;1.0001333431325194;9.998106374662116;0.4168092159968091;-0.43522809322655576;-0.4352280397777549;0.3814174108392338;0.3660498031105134;0.5285647364780728;0.9999805268988311
84.190222;1.101408257467318;0.4166063301409414;0.3782699373177546;-0.4068326347498814;-0.3693240077706948;1.0926402667714339;1.0001323655137915;9.998105267001486;0.41680896939298806;-0.43522809300827353;-0.43522803999450094;0.3814172571090508;0.3660502149940265;0.5285640228976044;0.9999803177884985
84.200222;1.101405381988675;0.41660731984806165;0.37827019758328095;-0.4068326353900303;-0.3693240072749967;1.092639566464693;1.0001314229263236;9.99810391167371;0.4168087176407226;-0.4352280927647383;-0.4352280401858023;0.3814171161610166;0.3660506044289704;0.5285633232567379;0.9999801270229949
84.210222;1.101402454131636;0.41660830965913276;0.3782704725494469;-0.4068326360051765;-0.36932400680224076;1.0926388163079839;1.000130514486092;9.998102279795969;0.4168084597947491;-0.43522809249487343;-0.4352280403517785;0.38141698808410524;0.366050970664183;0.5285626422980524;0.9999799691686225
84.220222;1.1013994838401207;0.4166092979201926;0.37827076564588225;-0.4068326365916331;-0.3693240063523226;1.0926380253983337;1.0001296385650777;9.998100354642304;0.41680819530446467;-0.43522809219726927;-0.4352280404924437;0.38141687266452073;0.36605131315298;0.5285619844730758;0.9999798586799894
84.230222;1.10139648111511;0.41661028256936977;0.37827108079204264;-0.4068326371460711;-0.3693240059249355;1.0926372024090176;1.0001287927706002;9.99809812953479;0.41680792371026293;-0.43522809187066336;-0.43522804060797693;0.3814167693727887;0.3660516311011158;0.5285613536583609;0.999979808778406
84.240222;1.1013934549067899;0.41661126185405345;0.3782714223815304;-0.4068326376657511;-0.36932400551954986;1.0926363550053086;1.0001279735716824;9.998095596256737;0.4168076443796131;-0.435228091514631;-0.43522804069879073;0.3814166775053167;0.366051923345598;0.5285607531844396;0.9999798296218211
84.250222;1.101390412687265;0.4166122345435471;0.37827179513029896;-0.40683263814870974;-0.36932400513560654;1.0926354903688456;1.0001271761186141;9.998092747511775;0.4168073564036472;-0.43522809112976124;-0.43522804076532706;0.3814165964027444;0.366052188831315;0.5285601860719039;0.9999799272965191
84.260222;1.1013873605557483;0.41661319925168055;0.3782722039904564;-0.40683263859382024;-0.36932400477251015;1.0926346159118816;1.000126394633709;9.998089595978257;0.41680705907927734;-0.43522809071767204;-0.4352280408077996;0.38141652591475267;0.36605242698729473;0.5285596556229355;0.9999801048388979
84.270222;1.1013843035501534;0.4166141539787009;0.37827265384517733;-0.4068326390007011;-0.3693240044296724;1.0926337389734961;1.0001256234002212;9.998086187546303;0.4168067526964988;-0.4352280902810159;-0.43522804082602384;0.3814164665782791;0.366052637510614;0.5285591657245333;0.9999803635598877
84.280222;1.1013812459742582;0.4166150967552454;0.37827314873758067;-0.4068326393696398;-0.3693240041068657;1.0926328659741522;1.0001248580726207;9.998082598104737;0.41680643856390714;-0.4352280898231346;-0.43522804081950744;0.38141641930862263;0.36605282002378076;0.5285587202717219;0.9999807021013226
84.290222;1.1013781922484085;0.4166160263164527;0.3782736915758585;-0.4068326397016364;-0.3693240038044844;1.0926320027517502;1.0001240960912914;9.998078922455777;0.41680611833589704;-0.4352280893475585;-0.43522804078787464;0.38141638539459133;0.3660529739548424;0.5285583224350866;0.999981114615091
84.300222;1.1013751477416693;0.4166169416791462;0.3782742845523117;-0.406832639998325;-0.36932400352335254;1.0926311555203772;1.0001233357970092;9.998075264361539;0.4168057936330908;-0.43522808885758085;-0.4352280407311348;0.381416366813482;0.36605309864222874;0.5285579743503711;0.9999815911036266
84.310222;1.1013721187444774;0.4166178414208189;0.378274929318675;-0.4068326402616703;-0.36932400326443;1.0926303307219556;1.0001225750423082;9.998071727721218;0.4168054662894081;-0.43522808835599325;-0.43522804064944753;0.3814163660233701;0.3660531936461623;0.5285576769470791;0.9999821195039231
84.320222;1.1013691121353653;0.4166187236755043;0.3782756269216314;-0.4068326404937847;-0.3693240030288684;1.092629533904894;1.0001218102650502;9.998068405714424;0.4168051387488651;-0.4352280878452532;-0.43522804054289466;0.3814163851398083;0.36605325914320047;0.5285574300399641;0.9999826874664609
84.330222;1.1013661356497422;0.4166195865187558;0.3782763781208805;-0.4068326406968113;-0.36932400281825484;1.0926287686803244;1.000121036825352;9.998065370317933;0.41680481404215236;-0.435228087327933;-0.43522804041167884;0.38141642548424526;0.3660532962059793;0.5285572326538284;0.9999832836624337
84.340222;1.1013631981509449;0.4166204280985689;0.37827718366064794;-0.40683264087261306;-0.3693240026345699;1.0926280367110992;1.0001202502598936;9.998062673778042;0.41680449535731;-0.43522808680683317;-0.4352280402562921;0.3814164879716678;0.36605330674835623;0.5285570830712485;0.9999838990443838
84.350222;1.1013603087950088;0.416621246457702;0.3782780439706518;-0.40683264102271144;-0.3693240024799227;1.0926273388270342;1.0001194475635355;9.998060363758317;0.41680418571730854;-0.43522808628457543;-0.43522804007745813;0.3814165733105543;0.36605329310065654;0.5285569789404165;0.9999845274925773
84.360222;1.1013574757055407;0.41662203920981605;0.3782789588734104;-0.40683264114870565;-0.3693240023563418;1.092626675799028;1.0001186278813181;9.998058493419018;0.41680388795168277;-0.4352280857632372;-0.4352280398763363;0.3814166815544552;0.36605325749032785;0.5285569176944348;0.999985165247516
84.370222;1.1013547052266772;0.41662280336042584;0.37827992774677816;-0.4068326412525762;-0.3693240022654996;1.0926260483726413;1.0001177919606372;9.998057119984082;0.4168036046285235;-0.43522808524452883;-0.43522803965489065;0.381416812107489;0.3660532019325687;0.5285568965179055;0.9999858094612699
84.380222;1.1013520020808425;0.41662353539073826;0.37828094954784003;-0.40683264133667524;-0.36932400220838485;1.0926254573503111;1.0001169406127826;9.998056300004135;0.41680333781142437;-0.43522808473014;-0.4352280394158571;0.3814169644895969;0.3660531286881914;0.5285569122053251;0.9999864565083948
84.390222;1.101349370452569;0.41662423136405813;0.37828202232092295;-0.4068326414036588;-0.3693240021851393;1.092624902667384;1.0001160738996873;9.998056075237278;0.4168030888810213;-0.43522808422170917;-0.43522803916249136;0.38141713850962733;0.36605304066066935;0.5285569618591116;0.9999871010975745
84.400222;1.1013468150211674;0.4166248873313645;0.3782831427614403;-0.40683264145626047;-0.3693240021950224;1.0926243814281866;1.0001151923938882;9.99805645505695;0.41680285835957465;-0.4352280837205757;-0.4352280388986113;0.381417333448722;0.3660529412618073;0.5285570434403496;0.999987737488877
84.410222;1.1013443403629053;0.4166255001819553;0.37828430628579895;-0.40683264149692827;-0.3693240022364955;1.0926238874155063;1.0001142991444119;9.99805741937757;0.4168026457707329;-0.43522808322775086;-0.43522803862863985;0.3814175476713365;0.3660528341435782;0.5285571554178268;0.9999883616850045
84.420222;1.1013419489185843;0.4166260681139204;0.37828550764464275;-0.40683264152769505;-0.3693240023074489;1.0926234122832854;1.000113399706366;9.998058940673516;0.41680244999355076;-0.4352280827441767;-0.43522803835711454;0.3814177792573074;0.36605272308905645;0.5285572965820944;0.999988971947011
84.430222;1.1013396398626252;0.41662659044056516;0.37828674180343114;-0.4068326415501671;-0.3693240024053;1.0926229467315496;1.0001125000612394;9.998061001574472;0.4168022699317691;-0.43522808227098414;-0.43522803808802485;0.38141802679180425;0.366052611818713;0.5285574661845923;0.9999895675183115
84.440222;1.10133741028343;0.4166270672604097;0.3782880041773933;-0.4068326415653752;-0.36932400252685077;1.0926224813550995;1.0001116048047192;9.99806359098546;0.4168021047919927;-0.43522808180953965;-0.43522803782465713;0.38141828972632263;0.36605250380606646;0.528557663767346;0.9999901474413787
84.450222;1.1013352575132913;0.41662749919331327;0.37828928988305344;-0.40683264157379334;-0.36932400266832116;1.09262200733179;1.0001107167676568;9.99806668998842;0.4168019538347219;-0.43522808136127766;-0.4352280375697533;0.38141856832685683;0.3660524023008961;0.5285578890869659;0.9999907102374729
84.460222;1.1013331803612638;0.41662788750707896;0.3782905930626497;-0.40683264157564053;-0.36932400282573685;1.092621516552796;1.000109836809404;9.998070276360457;0.41680181608928174;-0.43522808092741844;-0.4352280373254671;0.38141886340640135;0.36605231016357603;0.5285581423837604;0.9999912536053048
84.470222;1.1013311787366464;0.41662823469513005;0.37829190721591044;-0.4068326415709849;-0.36932400299533125;1.092621001077839;1.0001089637237668;9.998074342715661;0.41680169028464237;-0.43522808050884165;-0.43522803709320174;0.38141917613027193;0.3660522294359151;0.5285584245575785;0.9999917738943062
84.480222;1.1013292533576717;0.4166285444932449;0.378293226145194;-0.40683264155958315;-0.3693240031738076;1.0926204526399323;1.0001080954509736;9.998078897577235;0.4168015749587174;-0.43522808010616987;-0.4352280368736933;0.38141950784976547;0.3660521614055434;0.528558737017642;0.9999922663776237
84.490222;1.101327406096396;0.41662882100773546;0.37829454447195715;-0.406832641541007;-0.36932400335850546;1.0926198627002386;1.000107230412107;9.998083949750749;0.41680146881411595;-0.4352280797197297;-0.43522803666723536;0.3814198596960468;0.3660521073382173;0.5285590812098742;0.9999927263717485
84.500222;1.1013256398582745;0.4166290679059505;0.3782958572464418;-0.40683264151503373;-0.36932400354744777;1.0926192227021703;1.0001063671119697;9.99808950339026;0.4168013709058072;-0.4352280793493827;-0.43522803647370134;0.38142023236489775;0.3660520690780982;0.5285594580832681;0.9999931501574314
84.510222;1.1013239577511333;0.41662928823314144;0.3782971591945993;-0.40683264148170145;-0.3693240037393107;1.092618524301718;1.0001055027717234;9.998095567302332;0.41680128035307074;-0.43522807899453264;-0.43522803629239504;0.38142062654167685;0.3660520491520762;0.5285598679634628;0.9999935354039088
84.520222;1.101322362582959;0.4166294846373572;0.37829844439650867;-0.4068326414410551;-0.36932400393321424;1.0926177600759786;1.0001046329732375;9.998102151631494;0.4168011960163753;-0.43522807865434104;-0.4352280361220722;0.38142104318684567;0.3660520506090672;0.528560310686203;0.9999938813811371
84.530222;1.1013208569606456;0.4166296597417534;0.37829970624309867;-0.4068326413928612;-0.36932400412835154;1.0926169249812567;1.0001037525050933;9.998109247035094;0.41680111630287264;-0.43522807832791477;-0.4352280359613711;0.3814214831708757;0.36605207656195965;0.5285607853538196;0.9999941889911382
84.540222;1.1013194428560458;0.4166298166218243;0.3783009371972563;-0.4068326413362503;-0.36932400432389395;1.0926160175400876;1.0001028557115028;9.998116817181273;0.41680103920810446;-0.43522807801420255;-0.4352280358093401;0.38142194714243216;0.36605212941418686;0.5285612903155134;0.9999944604270118
84.550222;1.1013181206866438;0.4166299590013398;0.3783021288953623;-0.4068326412695456;-0.3693240045191861;1.0926150400923784;1.0001019356884266;9.998124813429165;0.416800962913148;-0.4352280777117242;-0.43522803566557017;0.3814224359810047;0.36605221029178153;0.5285618241256607;0.9999946984784727
84.560222;1.1013168889595708;0.4166300907724879;0.37830327301454103;-0.4068326411904648;-0.36932400471381;1.0926139989370962;1.0001009838226735;9.99813318552444;0.41680088649692654;-0.43522807741866965;-0.4352280355299237;0.38142295106897567;0.36605231919059317;0.5285623863134078;0.9999949057570339
84.570222;1.1013157447549846;0.41663021533440026;0.3783043620561846;-0.4068326410964;-0.369324004907569;1.0926129041972013;1.000099991030435;9.998141881252172;0.4168008101346817;-0.4352280771334577;-0.4352280354021738;0.3814234940694279;0.36605245548810256;0.5285629771280077;0.9999950842842728
84.580222;1.1013146854009217;0.41663033524655546;0.37830538947984144;-0.40683264098462885;-0.3693240051004966;1.0926117682437133;1.0000989498098345;9.998150853761253;0.41680073475611984;-0.43522807685519055;-0.43522803528194776;0.38142406648354676;0.3660526179645207;0.5285635969072684;0.999995236050864
84.590222;1.101313710851345;0.4166304520369751;0.37830634974072613;-0.4068326408524708;-0.369324005292592;1.0926106031463996;1.0000978552101867;9.998160080248446;0.41680066144628025;-0.4352280765836503;-0.43522803516894354;0.3814246692420865;0.36605280437431303;0.5285642456132698;0.9999953638132347
84.600222;1.1013128246797068;0.41663056640279533;0.3783072385118661;-0.40683264069742575;-0.3693240054833915;1.092609418748045;1.0000967044216191;9.998169572107273;0.41680059107505535;-0.43522807631906824;-0.43522803506287533;0.3814253026038365;0.36605301149260716;0.5285649229817194;0.9999954709090133
84.610222;1.1013120329718133;0.4166306790983794;0.3783080528629836;-0.4068326405174615;-0.36932400567180745;1.092608222263981;1.0000954958572563;9.998179362423405;0.41680052432683357;-0.43522807606181174;-0.43522803496322326;0.3814259664515104;0.3660532356845876;0.528565629274399;0.9999955611430895
84.620222;1.1013113427091379;0.41663079164348493;0.37830879125714584;-0.4068326403114123;-0.36932400585623726;1.092607018897496;1.0000942283037224;9.998189487665806;0.41680046178736835;-0.43522807581198913;-0.4352280348693796;0.38142666063526515;0.36605347318041476;0.5285663655845217;0.9999956391519874
84.630222;1.1013107612767612;0.41663090627068705;0.3783094530285898;-0.40683264007925185;-0.36932400603485593;1.0926058120865965;1.0000929004836487;9.998199984618443;0.4168004038072265;-0.43522807556923837;-0.4352280347810701;0.3814273849181618;0.3660537200860088;0.5285671330510352;0.9999957095183074
84.640222;1.1013102970401896;0.41663102564197424;0.37831003753216086;-0.4068326398220211;-0.3693240062058723;1.092604603002173;1.00009151080615;9.998210894594271;0.41680035044311325;-0.43522807533283697;-0.4352280346984849;0.3814281386530176;0.36605397265012846;0.5285679318927967;0.9999957752089783
84.650222;1.1013099591131594;0.41663115250449123;0.3783105440397046;-0.4068326395414025;-0.36932400636746243;1.0926033906931545;1.000090056661705;9.998222261525594;0.41680030193135853;-0.4352280751019955;-0.43522803462204124;0.3814289206650733;0.3660542276166123;0.5285687613204806;0.9999958379028334
84.660222;1.1013097556692608;0.41663128922759085;0.3783109724703896;-0.4068326392393779;-0.3693240065176279;1.0926021738495444;1.0000885342952652;9.998234123757463;0.4168002592603899;-0.4352280748760783;-0.4352280345521695;0.3814297292691076;0.3660544823207142;0.5285696198727329;0.9999958999380617
84.670222;1.1013096929886823;0.41663143749511783;0.37831132377361465;-0.4068326389181068;-0.36932400665421083;1.0926009525606424;1.000086940492043;9.998246504654222;0.4168002242360266;-0.4352280746546348;-0.435228034489374;0.3814305622532983;0.36605473459129056;0.5285705054673026;0.9999959652447734
84.680222;1.1013097759977384;0.4166315984005307;0.3783115996789732;-0.40683263857959884;-0.3693240067750572;1.09259972798955;1.0000852738429387;9.998259411633596;0.41680019898269355;-0.435228074437539;-0.4352280344343735;0.38143141701745653;0.36605498268454445;0.5285714154185578;0.9999960387378418
84.690222;1.1013100088361627;0.41663177281401265;0.37831180258939306;-0.40683263822524746;-0.3693240068784507;1.09259850092625;1.0000835338894865;9.998272845248477;0.41680018516407513;-0.43522807422527277;-0.4352280343880013;0.3814322907366292;0.3660552253610869;0.5285723467736072;0.999996125786596
84.700222;1.1013103951814331;0.41663196169961064;0.37831193556235426;-0.40683263785576795;-0.36932400696366163;1.0925972716169197;1.0000817203914543;9.998286806589933;0.41680018373201916;-0.4352280740189458;-0.43522803435097446;0.38143318026690715;0.36605546198671896;0.5285732970582273;0.9999962324697842
84.710222;1.101310938363483;0.4166321663118285;0.3783120019176819;-0.4068326374716473;-0.3693240070311985;1.0925960406739292;1.000079833630121;9.998301298926679;0.41680019529851664;-0.4352280738199001;-0.4352280343237992;0.3814340818795633;0.3660556924428341;0.5285742649304751;0.9999963654485575
84.720222;1.101311641162628;0.4166323880205087;0.3783120049367865;-0.406832637073787;-0.3693240070825366;1.0925948092044995;1.0000778742454708;9.998316324917578;0.41680022021453983;-0.4352280736292344;-0.4352280343067545;0.381434991237653;0.366055916911464;0.5285752499755897;0.9999965305663574
84.730222;1.101312505356083;0.41663262785321076;0.37831194793990297;-0.4068326366638279;-0.36932400711943314;1.0925935779652016;1.0000758426569525;9.998331876898488;0.41680025837299034;-0.4352280734475898;-0.43522803429981455;0.38143590389033016;0.36605613567330203;0.5285762521882812;0.9999967321783241
84.740222;1.1013135310321351;0.4166328864157106;0.37831183448728256;-0.40683263624389565;-0.36932400714329283;1.092592346400635;1.0000737387749972;9.998347930217264;0.4168003094314849;-0.4352280732750627;-0.4352280343025458;0.38143681583116457;0.366056348766923;0.5285772721744777;0.9999969744547011
84.750222;1.1013147169028672;0.4166331639739407;0.37831166870327043;-0.40683263581613044;-0.3693240071548753;1.0925911121698952;1.0000715619871263;9.99836444528018;0.416800373292736;-0.43522807311121037;-0.4352280343141721;0.3814377236264904;0.36605655576142526;0.5285783114932887;0.9999972616985365
84.760222;1.1013160613547128;0.41663346006838037;0.3783114553777492;-0.4068326353824637;-0.3693240071542423;1.0925898717330815;1.0000693116793336;9.998381367426484;0.41680045026454937;-0.43522807295547977;-0.4352280343337286;0.3814386243132718;0.3660567561250018;0.5285793722303029;0.9999975964437479
84.770222;1.1013175627461211;0.4166337730837371;0.37831119945390596;-0.40683263494481026;-0.3693240071410782;1.0925886212251965;1.000066988075804;9.998398629998933;0.41680054087515206;-0.435228072807685;-0.43522803435997265;0.38143951524603625;0.36605694964122365;0.5285804563186574;0.9999979781600085
84.780222;1.1013192197728936;0.4166341005631067;0.37831090549297164;-0.40683263450526025;-0.3693240071154032;1.0925873564589674;1.0000645922528768;9.99841616776378;0.41680064580818565;-0.4352280726679151;-0.43522803439117247;0.38144039379505457;0.3660571361055079;0.5285815650796877;0.9999984039541548
84.790222;1.1013210315424007;0.41663443991695037;0.37831057772586574;-0.40683263406574915;-0.3693240070780631;1.0925860728652066;1.0000621251510167;9.998433925506946;0.4168007662331641;-0.4352280725362411;-0.4352280344251912;0.38144125712747445;0.36605731488985715;0.5285826989811981;0.9999988702765596
84.800222;1.1013229962040663;0.41663478851816815;0.3783102200394406;-0.4068326336276327;-0.36932400703056156;1.092584766333957;1.0000595868333175;9.998451856754015;0.4168009039445997;-0.43522807241264105;-0.43522803445986863;0.38144210248742666;0.3660574852276479;0.5285838578697561;0.9999993740552152
84.810222;1.1013251100823611;0.4166351433183396;0.3783098351764735;-0.40683263319165075;-0.3693240069745047;1.092583434207266;1.0000569767120764;9.998469926023738;0.41680106070158535;-0.4352280722970487;-0.435228034493314;0.38144292771840016;0.36605764672566415;0.5285850414916364;0.999999912122224
84.820222;1.101327368106718;0.41663550101115676;0.37830942417144175;-0.40683263275808645;-0.36932400691123096;1.0925820751814859;1.0000542942755233;9.99848811784742;0.4168012376327008;-0.43522807218950527;-0.43522803452388215;0.3814437313001336;0.36605779929888516;0.5285862500791569;1.0000004797839293
84.830222;1.101329763685825;0.4166358588598174;0.37830898714592176;-0.4068326323269564;-0.3693240068416796;1.0925806884723808;1.000051539645021;9.99850644276665;0.4168014356527517;-0.4352280720902428;-0.4352280345499977;0.38144451196612167;0.36605794283424764;0.5285874848586899;1.00000107070059
84.840222;1.1013322879274856;0.41663621533860745;0.37830852438716583;-0.40683263189820135;-0.369324006766286;1.0925792738136635;1.0000487134042064;9.998524930465905;0.4168016560461073;-0.4352280719996073;-0.43522803457013853;0.3814452685124303;0.3660580772235144;0.5285887478378182;1.0000016791659487
84.850222;1.1013349295957686;0.41663656997616494;0.3783080361998183;-0.4068326314718004;-0.3693240066851977;1.0925778319881034;1.000045815421755;9.998543608354712;0.41680190024677966;-0.43522807191826224;-0.4352280345830045;0.381445999748725;0.36605820252230686;0.5285900409376868;1.0000023028352674
84.860222;1.1013376759846287;0.4166369225897303;0.3783075220739484;-0.40683263104768447;-0.3693240065987858;1.092576364323247;1.0000428439291513;9.998562482593604;0.41680216934459646;-0.435228071847436;-0.43522803458759035;0.38144670447664836;0.3660583187754822;0.5285913653398773;1.0000029431027395
84.870222;1.1013405144317254;0.41663727273858886;0.37830698065820534;-0.4068326306255754;-0.369324006507712;1.0925748721873187;1.0000397966412509;9.998581538214793;0.4168024640496262;-0.4352280717885963;-0.43522803458308296;0.3814473818080585;0.3660584259099516;0.5285927214010829;1.0000036031981951
84.880222;1.101343434476764;0.4166376198399712;0.37830641055352526;-0.4068326302051721;-0.36932400641247715;1.0925733576521146;1.0000366730988277;9.998600751921707;0.41680278486176886;-0.43522807174297534;-0.435228034568896;0.3814480316350991;0.36605852396188215;0.5285941091431914;1.0000042857875175
84.890222;1.1013464291522146;0.41663796342830084;0.3783058110174065;-0.40683262978650514;-0.3693240063131019;1.092571823611386;1.000033475735837;9.998620105474247;0.4168031320031008;-0.4352280717113858;-0.4352280345449687;0.38144865477707457;0.3660586131528329;0.5285955288489088;1.0000049916999387
84.900222;1.1013494940196944;0.41663830320371753;0.3783051824183278;-0.40683262936989056;-0.3693240062092708;1.092570272952202;1.0000302089353115;9.998639592177533;0.4168035053465202;-0.4352280716940254;-0.43522803451175707;0.3814492528552552;0.366058694041389;0.528596980836316;1.0000057204121688
84.910222;1.1013526255747619;0.4166386391684612;0.37830452635445094;-0.40683262895555616;-0.36932400610075405;1.0925687078564053;1.0000268775696808;9.998659213635488;0.4168039045030158;-0.43522807169017497;-0.43522803446967784;0.3814498280901762;0.366058768199938;0.5285984647866794;1.0000064712959709
84.920222;1.101355820614015;0.4166389717973863;0.37830384518843313;-0.40683262854338825;-0.3693240059876469;1.0925671291077161;1.0000234861198802;9.998678967878552;0.4168043288828636;-0.43522807169819633;-0.4352280344187065;0.3814503829600401;0.36605883865744493;0.5285999797358992;1.000007244164772
84.930222;1.1013590761626326;0.41663930177352454;0.37830314139826526;-0.40683262813319565;-0.369324005870241;1.0925655356903452;1.0000200378363073;9.998698836369547;0.41680477772024466;-0.43522807171603084;-0.4352280343585462;0.38145091978945733;0.36605890951188474;0.5286015247018677;1.0000080384567396
84.940222;1.1013623898215052;0.41663962951689004;0.37830241710437895;-0.4068326277254413;-0.36932400574878266;1.0925639255528694;1.0000165338551754;9.998718783963596;0.4168052498294851;-0.4352280717416099;-0.435228034289011;0.3814514404162552;0.3660589851532727;0.5286030991715478;1.0000088519119887
84.950222;1.1013657603088647;0.41663995515622876;0.37830167388733765;-0.4068326273214774;-0.3693240056233354;1.0925622972731577;1.0000129731694762;9.998738765939207;0.4168057432180641;-0.43522807177279343;-0.4352280342103114;0.3814519460002165;0.366059069580944;0.5286047027105352;1.0000096802979828
84.960222;1.1013691870739553;0.4166402786221373;0.3783009131612527;-0.40683262692292227;-0.3693240054938587;1.092560651018328;1.0000093536756065;9.998758730178183;0.41680625530126886;-0.43522807180736434;-0.43522803412309674;0.38145243722402233;0.36605916605943684;0.5286063339449661;1.0000105183851653
84.970222;1.1013726693877393;0.4166405995330241;0.3783001367466698;-0.40683262653119845;-0.3693240053605512;1.0925589876805082;1.000005673613687;9.998778621179433;0.41680678351985057;-0.43522807184320156;-0.4352280340282663;0.3814529146201553;0.3660592772018586;0.5286079901248261;1.0000113605888836
84.980222;1.1013762065650197;0.4166409175214786;0.37829934698852014;-0.4068326261476821;-0.3693240052242289;1.092557307162525;1.0000019328117642;9.998798386660772;0.4168073257098675;-0.4352280718782206;-0.4352280339269544;0.3814533783359522;0.3660594051923063;0.5286096674399713;1.0000122000784792
84.990222;1.1013797983626055;0.41664123283896876;0.3782985465591654;-0.4068326257739875;-0.36932400508645585;1.0925556084504424;0.9999981336998186;9.998817980599224;0.4168078804409248;-0.4352280719102315;-0.43522803382065944;0.3814538276926612;0.3660595517084279;0.5286113612027169;1.000013027738146
85.000222;1.1013834439812833;0.4166415464878487;0.37829773838370684;-0.4068326254120659;-0.3693240049494479;1.0925538919528877;0.9999942820091905;9.99883736284002;0.416808447096737;-0.435228071937114;-0.43522803371097796;0.38145426119994696;0.3660597177985109;0.5286130659144203;1.0000138326642176
85.010222;1.1013871410650964;0.416641860096774;0.378296925575852;-0.40683262506410545;-0.36932400481595473;1.0925521601978698;0.999990386352611;9.99885649680809;0.4168090250083859;-0.435228071957145;-0.43522803359925116;0.3814546767702729;0.36605990440628433;0.5286147757532642;1.0000146034712178
85.020222;1.1013908859590935;0.4166421757275306;0.3782961109157967;-0.4068326247322479;-0.3693240046891658;1.0925504156536547;0.9999864567021706;9.998875350073199;0.4168096125596619;-0.4352280719690895;-0.4352280334868138;0.3814550719047917;0.36606011308022207;0.5286164850260405;1.000015329458126
85.030222;1.1013946741777518;0.41664249552778043;0.3782952962219181;-0.40683262441822415;-0.3693240045724827;1.0925486599734178;0.9999825034325629;9.998893901388817;0.4168102073923155;-0.43522807197203905;-0.43522803337550503;0.3814554440716316;0.36606034582367;0.5286181882299997;1.0000160014423143
85.040222;1.1013985000444375;0.4166428216449641;0.3782944825983565;-0.40683262412338267;-0.3693240044692829;1.0925468957891076;0.9999785373469785;9.998912148649918;0.41681080691028694;-0.43522807196533186;-0.4352280332675598;0.3814557911197742;0.3660606044299857;0.528619880502998;1.0000166117829807
85.050222;1.101402356112159;0.41664315662865714;0.3782936712915027;-0.4068326238491545;-0.3693240043829059;1.0925451273205276;0.999974569619529;9.998930113913577;0.41681140821240803;-0.43522807194860647;-0.43522803316491127;0.38145611123552253;0.36606089016344556;0.528621558528842;1.0000171538361171
85.060222;1.101406233019483;0.4166435037951341;0.37829286394440725;-0.4068326235972914;-0.36932400431647544;1.0925433587644084;0.9999706117208532;9.998947844377772;0.41681200802449814;-0.4352280719215359;-0.43522803306871966;0.3814564026571936;0.36606120363076244;0.5286232208686684;1.0000176217184438
85.070222;1.1014101196411898;0.4166438669792738;0.3782920618671649;-0.4068326233697078;-0.3693240042724483;1.0925415932746958;0.9999666755451495;9.99896540154608;0.4168126033107189;-0.4352280718833573;-0.4352280329793536;0.3814566638826834;0.3660615444423123;0.528624867564313;1.000018010432789
85.080222;1.1014140042073217;0.4166442498099465;0.3782912651263704;-0.4068326231683275;-0.36932400425246714;1.092539833962822;0.9999627732936699;9.998982844659398;0.4168131920278235;-0.4352280718328293;-0.4352280328964763;0.38145689412746586;0.3660619109484932;0.5286264995466051;1.0000183156059566
85.090222;1.1014178761905664;0.41664465502756415;0.37829047239449554;-0.40683262299508666;-0.36932400425751755;1.092538085212938;0.9999589172483045;9.999000228479593;0.4168137730356456;-0.4352280717686429;-0.4352280328191751;0.3814570932615048;0.36606230057051103;0.5286281180806794;1.0000185331477742
85.100222;1.1014217267710293;0.4166450842853958;0.3782896814791341;-0.40683262285193006;-0.3693240042880932;1.092536352434564;0.9999551193743978;9.99901761090202;0.4168143452287819;-0.43522807168989036;-0.4352280327463047;0.38145726157295046;0.3660627104314387;0.5286297243600752;1.0000186596541671
85.110222;1.1014255476246064;0.41664553845196756;0.37828888993277887;-0.40683262274076565;-0.3693240043445036;1.0925346414099844;0.9999513907082298;9.999035049975538;0.4168149067458491;-0.43522807159623483;-0.43522803267691096;0.3814573999795315;0.36606313754045294;0.528631319183201;1.0000186926737182
85.120222;1.1014293303510767;0.41664601795824246;0.3782880954603588;-0.4068326226633444;-0.369324004427232;1.092532959199053;0.9999477413946485;9.999052590041503;0.4168154548866106;-0.4352280714878967;-0.4352280326104519;0.381457510130187;0.3660635786680866;0.5286329026424239;1.000018630543016
