time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.130222;1.1014330674559252;0.41664652317979095;0.37828729598033195;-0.40683262262102327;-0.369324004536981;1.0925313149980604;0.9999441812928508;9.999070247412318;0.41681598656911345;-0.435228071365726;-0.43522803254683035;0.3814575938761602;0.3660640302607892;0.5286344738740946;1.0000184726542658
85.140222;1.1014367532450782;0.41664705494035315;0.3782864895918241;-0.4068326226149193;-0.36932400467446636;1.0925297191908896;0.9999407196972322;9.999088001741026;0.4168164985927824;-0.43522807123106966;-0.4352280324862642;0.3814576527642183;0.3660644882826657;0.5286360310696927;1.0000182195181238
85.150222;1.101440383324915;0.41664761436492803;0.37828567490909076;-0.4068326226465393;-0.3693240048401856;1.0925281821435442;0.9999373640549786;9.999105798960837;0.41681698754459023;-0.43522807108550093;-0.435228032428962;0.38145768807534186;0.3660649482453203;0.5286375717908075;1.0000178724873987
85.160222;1.1014439536337757;0.41664820196414903;0.3782848515037213;-0.40683262271792514;-0.36932400503428636;1.092526713580226;0.9999341192687047;9.999123564436033;0.4168174497136735;-0.43522807093085003;-0.43522803237479774;0.3814577008483619;0.3660654055646758;0.5286390930918379;1.000017434149066
85.170222;1.10144746014484;0.4166488173188388;0.37828402001457884;-0.4068326228310623;-0.36932400525664655;1.0925253222863225;0.9999309878485717;9.999141218217561;0.4168178811880989;-0.43522807076925984;-0.4352280323232405;0.3814576915618907;0.36606585595530283;0.5286405914872346;1.0000169083852197
85.180222;1.1014508989556855;0.41664945970557155;0.37828318198067784;-0.4068326229873497;-0.3693240055070835;1.092524016898819;0.9999279699442025;9.999158685870876;0.4168182781587812;-0.43522807060314317;-0.43522803227345314;0.3814576601857154;0.3660662958259967;0.5286420629510403;1.0000162990973491
85.190222;1.1014542664783578;0.41665012843379784;0.3782823393804062;-0.40683262318748636;-0.3693240057856681;1.0925228063197712;0.9999250637499437;9.999175903556624;0.4168186371873433;-0.43522807043518474;-0.4352280322242131;0.3814576065895694;0.3660667225162973;0.5286435026203404;1.0000156092640062
85.200222;1.1014575596013092;0.41665082259436204;0.37828149411150735;-0.4068326234315979;-0.3693240060930181;1.0925216975483474;0.9999222668536373;9.999192823997022;0.41681895515263684;-0.4352280702682901;-0.43522803217369355;0.3814575305172425;0.3660671342083607;0.5286449046226016;1.0000148416063726
85.210222;1.101460775055608;0.41665154084642697;0.37828064800901;-0.4068326237195018;-0.36932400643010965;1.0925206934271852;0.999919577000037;9.999209422065297;0.4168192291277407;-0.43522807010561193;-0.4352280321194743;0.3814574315224403;0.36606752967743106;0.5286462623655798;1.0000139997961046
85.220222;1.1014639082676312;0.4166522814939578;0.3782798030979001;-0.40683262405102;-0.3693240067977047;1.0925197933353095;0.9999169913768904;9.999225689602742;0.416819456585736;-0.4352280699504285;-0.43522803205891664;0.38145730942002193;0.3660679078110535;0.5286475688698858;1.0000130884158516
85.230222;1.1014669533467585;0.4166530427480071;0.37827896154491053;-0.40683262442603124;-0.36932400719595504;1.0925189955104195;0.9999145057278791;9.999241619758042;0.41681963570022773;-0.43522806980559514;-0.435228031989684;0.38145716476784436;0.36606826705545126;0.5286488171114772;1.0000121114439544
85.240222;1.1014699048247854;0.4166538228731207;0.3782781257494403;-0.40683262484409627;-0.369324007624299;1.0925182991781934;0.9999121148001899;9.9992571864356;0.4168197652223924;-0.4352280696731101;-0.4352280319098862;0.3814569988860994;0.36606860546819114;0.5286500003187841;1.0000110714166228
85.250222;1.1014727596544307;0.41665462013431875;0.37827729859971054;-0.4068326253041285;-0.36932400808161464;1.092517705698858;0.9999098140688113;9.999272331147738;0.41681984395758487;-0.43522806955399473;-0.4352280318176208;0.381456813342916;0.36606892141128566;0.5286511121125578;1.0000099705831977
85.260222;1.1014755174875153;0.4166554327186847;0.37827648315262247;-0.40683262580457635;-0.3693240085665989;1.0925172181487717;0.9999076002975791;9.999286976787204;0.4168198704081143;-0.4352280694481582;-0.43522803171063235;0.3814566093495995;0.36606921411070037;0.5286521470320573;1.0000088123881175
85.270222;1.1014781796511919;0.41665625884597873;0.37827568193217714;-0.40683262634385026;-0.36932400907812507;1.0925168405466106;0.9999054703505785;9.999301055223432;0.4168198430905072;-0.43522806935438285;-0.435228031586805;0.3814563877546973;0.3660694836509721;0.528653101420938;1.0000076015254613
85.280222;1.1014807485195475;0.41665709726117117;0.3782748965425074;-0.4068326269205403;-0.36932400961534845;1.0925165779687545;0.9999034210670915;9.999314513690301;0.41681976116065217;-0.43522806927065755;-0.43522803144481875;0.3814561496243371;0.36606973060076003;0.5286539735718141;1.0000063430289063
85.290222;1.1014832268510852;0.41665794769119535;0.37827412762242324;-0.40683262753338667;-0.3693240101774688;1.092516436814896;0.9999014501363807;9.999327306491333;0.41681962441483;-0.43522806919470847;-0.43522803128401555;0.38145589658560264;0.36606995559140765;0.5286547632062727;1.0000050416933104
85.300222;1.101485616308817;0.4166588105971935;0.37827337511964554;-0.406832628181028;-0.36932401076340265;1.0925164237945288;0.9998995556050454;9.999339401323086;0.4168194328199158;-0.43522806912438733;-0.43522803110383407;0.38145563054553827;0.36607015920606095;0.5286554714634084;1.0000037017666672
85.310222;1.1014879161824305;0.4166596866182966;0.37827263875757366;-0.40683262886158805;-0.369324011371706;1.0925165441834628;0.9998977347706941;9.999350790505847;0.41681918655395783;-0.4352280690576874;-0.4352280309035703;0.3814553533596338;0.36607034223773555;0.5286561008975121;1.0000023262562963
85.320222;1.1014901235400543;0.41666057668455964;0.37827191832768486;-0.40683262957250516;-0.3693240120006165;1.092516801633646;0.9998959843707693;9.999361483063716;0.41681888654245297;-0.4352280689926924;-0.4352280306825207;0.3814550668417951;0.36607050583450346;0.5286566544628806;1.0000009164956407
85.330222;1.1014922346227445;0.41666148252929575;0.3782712138847414;-0.4068326303108078;-0.369324012648049;1.0925171987482247;0.9998943019882865;9.999371491769496;0.4168185348903037;-0.435228068927867;-0.4352280304402581;0.38145477300014263;0.36607065127543487;0.5286571345193174;0.9999994724978172
85.340222;1.1014942461914878;0.41666240653573827;0.37827052589243865;-0.4068326310735113;-0.3693240133117828;1.092517736403294;0.9998926873080446;9.999380835596083;0.41681813497502684;-0.43522806886243864;-0.43522803017687567;0.3814544742457935;0.366070779690905;0.5286575429786529;0.9999979932115884
85.350222;1.1014961562743293;0.41666335109267866;0.3782698550086354;-0.40683263185800655;-0.36932401398982545;1.092518413381364;0.9998911418527455;9.999389547546551;0.4168176911640828;-0.4352280687963967;-0.4352280298929945;0.3814541732084432;0.36607089203656334;0.5286578819229624;0.999996476378292
85.360222;1.1014979637730986;0.4166643183866942;0.3782692015504576;-0.40683263266233016;-0.36932401468055487;1.092519227533719;0.9998896678654117;9.999397678683028;0.41681720830492525;-0.43522806873006514;-0.43522802958951473;0.381453872287052;0.3660709892823886;0.5286581540318355;0.9999949190399704
85.370222;1.1014996666734393;0.41666531050134475;0.37826856520848434;-0.40683263348495663;-0.36932401538265663;1.0925201767773944;0.9998882677733921;9.999405298864927;0.41681669100285657;-0.43522806866359;-0.43522802926739246;0.38145357346586867;0.3660710725061031;0.5286583628239673;0.9999933189879475
85.380222;1.1015012610343604;0.4166663290636911;0.37826794536153513;-0.40683263432423;-0.36932401609512944;1.0925212589723226;0.9998869434777523;9.99941248745122;0.4168161429014554;-0.43522806859664764;-0.4352280289274682;0.38145327852654215;0.36607114276722297;0.5286585124876971;0.9999916759445665
85.390222;1.1015027415842722;0.4166673744944482;0.37826734150637226;-0.4068326351778891;-0.36932401681724963;1.0925224713783985;0.9998856954314935;9.999419317327783;0.4168155665591338;-0.4352280685284325;-0.43522802857020315;0.38145298950682044;0.3660712010073775;0.5286586072120579;0.9999899914087811
85.400222;1.1015041021670784;0.41666844572050543;0.37826675330289483;-0.4068326360429823;-0.3693240175484517;1.0925238106574704;0.99988452306666;9.999425849984846;0.41681496397731893;-0.4352280684580303;-0.43522802819573086;0.38145270897544536;0.3660712479994329;0.5286586505269933;0.9999882675899786
85.410222;1.10150533606101;0.41666954070714096;0.3782661805837223;-0.4068326369163523;-0.36932401828837585;1.0925252738463158;0.9998834264234485;9.999432142346015;0.41681433724531475;-0.43522806838502953;-0.43522802780431313;0.3814524396178005;0.3660712843973997;0.5286586453893438;0.9999865066805469
85.420222;1.1015064368523062;0.41667065711737966;0.3782656236415617;-0.4068326377952643;-0.369324019037018;1.0925268590445636;0.9998824079617445;9.999438246534401;0.4168136887017434;-0.4352280683097945;-0.4352280273965388;0.3814521834552016;0.3660713111784498;0.5286585948048516;0.9999847105967481
85.430222;1.1015073992370126;0.4166717924449766;0.37826508332839853;-0.406832638677547;-0.3693240197947319;1.092528564926159;0.9998814735020077;9.999444201460722;0.416813020649586;-0.4352280682333603;-0.43522802697305735;0.38145194159185114;0.366071329929752;0.528658501915035;0.9999828806321688
85.440222;1.1015082192829824;0.4166729437828789;0.3782645605486226;-0.40683263956158483;-0.36932402056228847;1.0925303899848495;0.9998806314473103;9.999450033263905;0.41681233515261695;-0.43522806815727794;-0.4352280265342804;0.38145171453258303;0.3660713423772343;0.5286583696456203;0.9999810174910604
85.450222;1.101508893880191;0.41667410784888403;0.3782640553637983;-0.4068326404463823;-0.36932402134096876;1.0925323320487628;0.9998798912432523;9.99945576425026;0.4168116340215365;-0.4352280680833487;-0.43522802608042566;0.3814515021932806;0.3660713499395572;0.5286582008058779;0.9999791219288057
85.460222;1.1015094197706063;0.41667528155620354;0.37826356627198965;-0.40683264133121966;-0.3693240221319956;1.0925343885976233;0.9998792621708745;9.999461417479464;0.4168109189102322;-0.43522806801325;-0.435228025611616;0.38145130366494673;0.3660713539715544;0.5286579983310585;0.9999771947550169
85.470222;1.1015097934795013;0.4166764624497446;0.3782630901994038;-0.40683264221508725;-0.3693240229356172;1.092536557891526;0.9998787524711046;9.999467016468486;0.4168101913565603;-0.43522806794830704;-0.43522802512756253;0.38145111747629723;0.3660713559761397;0.5286577650255636;0.9999752360355846
85.480222;1.101510012212176;0.4166776483459795;0.37826262316490433;-0.40683264309653344;-0.3693240237511218;1.092538839251086;0.9998783690155055;9.999472585402868;0.4168094526805532;-0.4352280678896203;-0.4352280246273793;0.381450942004333;0.36607135723186274;0.5286575031759065;0.999973245053528
85.490222;1.101510074217168;0.41667883672468753;0.37826216107286426;-0.4068326439739875;-0.36932402457755475;1.092541231914341;0.9998781175245641;9.999478150605103;0.41680870411413534;-0.43522806783854456;-0.435228024110036;0.38145077552817563;0.3660713585564212;0.5286572145391135;0.9999712211071903
85.500222;1.1015099783158422;0.41668002461307374;0.3782617001294373;-0.40683264484605386;-0.36932402541383674;1.0925437337047657;0.9998780027351577;9.999483742367426;0.41680794713974684;-0.435228067796931;-0.4352280235749148;0.38145061604552993;0.3660713607200365;0.5286569006629818;0.9999691642677518
85.510222;1.101509723958091;0.41668120874492165;0.37826123674510226;-0.4068326457113733;-0.3693240262583863;1.0925463406760316;0.9998780286210225;9.999489395807496;0.41680718351916907;-0.43522806776656486;-0.43522802302193914;0.38145046107742286;0.3660713649942518;0.5286565631801502;0.9999670760192116
85.520222;1.101509311955892;0.41668238550132447;0.37826076750062415;-0.40683264656829293;-0.36932402710922885;1.092549047729074;0.9998781991410337;9.999495150383698;0.41680641496171483;-0.4352280677484505;-0.43522802245133707;0.3814503079114787;0.3660713733171068;0.5286562036896749;0.9999649592413844
85.530222;1.1015087453341104;0.41668355103516075;0.3782602896764246;-0.4068326474148983;-0.369324027964497;1.0925518488927417;0.9998785186493577;9.999501047529195;0.4168056428731131;-0.4352280677429497;-0.43522802186342935;0.3814501541643639;0.366071387910572;0.5286558235055874;0.9999628173054763
85.540222;1.1015080306785483;0.41668470218220666;0.3782598016606741;-0.40683264824935855;-0.36932402882255694;1.092554737034939;0.9998789912017327;9.999507125417345;0.4168048683017596;-0.43522806775030776;-0.4352280212584514;0.38144999805769425;0.36607141064011794;0.5286554239556102;0.999960653430438
85.550222;1.1015071785287511;0.41668583730566683;0.3782593024894382;-0.4068326490701627;-0.3693240296815862;1.0925577044712578;0.9998796200730298;9.99951341436988;0.4168040916149702;-0.4352280677706117;-0.4352280206360443;0.3814498384075462;0.3660714428470162;0.5286550069498653;0.9999584710958589
85.560222;1.1015062011158705;0.4166869558081571;0.3782587910622089;-0.40683264987619394;-0.36932403053914015;1.0925607447118184;0.9998804078502153;9.999519936043471;0.41680331201495757;-0.43522806780355705;-0.43522801999484595;0.38144967428323406;0.36607148590865335;0.5286545751432135;0.9999562746753196
85.570222;1.101505110047113;0.41668805684190313;0.3782582657923314;-0.4068326506667502;-0.36932403139221676;1.092563854065124;0.9998813558416556;9.999526708015502;0.4168025278076716;-0.435228067848573;-0.4352280193329949;0.381449504385429;0.3660715417529425;0.5286541317681583;0.999954069349534
85.580222;1.1015039163747442;0.41668913875499863;0.37825772478229847;-0.40683265144144126;-0.3693240322377276;1.0925670316123106;0.9998824637316948;9.999533756145139;0.41680173738944865;-0.4352280679049449;-0.43522801864915006;0.38144932662656655;0.3660716126755475;0.5286536800419017;0.9999518611581703
85.590222;1.1015026312478595;0.4166901994563001;0.37825716621907535;-0.4068326521998546;-0.3693240330728844;1.0925702772657035;0.9998837306230088;9.99954112695181;0.4168009398465129;-0.43522806797177016;-0.4352280179429983;0.3814491379314556;0.36607170100430625;0.5286532221109631;0.999949657731978
85.600222;1.1015012655936964;0.41669123685108783;0.37825658848634014;-0.406832652941171;-0.36932403389520924;1.0925735902603644;0.9998851559560178;9.999548887981202;0.41680013489485923;-0.43522806804780917;-0.4352280172151714;0.3814489342518684;0.36607180905172726;0.5286527587442382;0.9999474680839139
85.610222;1.1014998296251521;0.4166922491286178;0.37825599004015403;-0.40683265366419746;-0.3693240347023648;1.092576969695695;0.9998867391596822;9.999557116303592;0.4167993227438298;-0.43522806813111253;-0.4352280164668647;0.3814487109120264;0.36607193888158446;0.528652290327229;0.9999453008147036
85.620222;1.1014983326178458;0.41669323487420645;0.3782553695459767;-0.4068326543678678;-0.36932403549225185;1.0925804150688303;0.9998884787325067;9.999565883206307;0.41679850398428764;-0.43522806821891985;-0.4352280156993296;0.3814484630674747;0.36607209177154115;0.5286518178267378;0.9999431624718766
85.630222;1.1014967822197461;0.4166941928378818;0.37825472614850436;-0.40683265505164523;-0.36932403626347315;1.0925839253086094;0.9998903711609033;9.999575246354851;0.4167976794871822;-0.43522806830829913;-0.4352280149138361;0.38144818622168136;0.36607226791890835;0.528651342928168;0.9999410573796153
85.640222;1.1014951834700242;0.4166951217022505;0.37825405924969885;-0.4068326557155843;-0.36932403701578215;1.0925874977418573;0.9998924097394286;9.999585256031175;0.41679685055942983;-0.4352280683967807;-0.43522801411218376;0.3814478766564788;0.3660724666414003;0.528650867651146;0.9999389889464624
85.650222;1.101493539347045;0.4166960203211256;0.37825336807932436;-0.4068326563604543;-0.3693240377499956;1.0925911281726517;0.9998945845308136;9.999595960512035;0.41679601911495234;-0.4352280684822902;-0.43522801329693406;0.3814475314773613;0.36607268669809523;0.5286503936236729;0.9999369612646051
85.660222;1.101491853122699;0.4166968881769503;0.3782526519917924;-0.40683265698789617;-0.3693240384675705;1.0925948113965687;0.9998968839474898;9.999607398549676;0.4167951873790123;-0.43522806856283947;-0.4352280124710506;0.3814471484562011;0.3660729263912809;0.5286499214697387;0.9999349791053163
85.670222;1.1014901298415631;0.4166977251814443;0.37825191100911354;-0.4068326576001175;-0.36932403917052;1.0925985408830678;0.9998992964165222;9.999619593789186;0.4167943571700623;-0.4352280686364867;-0.43522801163730507;0.38144672581683126;0.36607318369208003;0.5286494508809088;0.999933046556856
85.680222;1.1014883755670508;0.41669853077049346;0.3782511457544081;-0.4068326581993726;-0.3693240398614451;1.0926023087943928;0.999901811472976;9.999632558388326;0.4167935293485265;-0.43522806870131464;-0.4352280107979047;0.3814462618397958;0.3660734565665966;0.5286489813705215;0.9999311664248056
85.690222;1.1014865965316383;0.416699303548103;0.3782503572594296;-0.4068326587876854;-0.36932404054325424;1.0926061081909184;0.9999044205157365;9.999646300599734;0.4167927040304019;-0.4352280687552102;-0.43522800995451366;0.38144575461714597;0.3660737432010218;0.5286485130218117;0.9999293408811339
85.700222;1.1014847987759;0.41670004201763855;0.3782495467848501;-0.4068326593665756;-0.36932404121888035;1.0926099351970606;0.9999071161988632;9.99966083697716;0.4167918812317642;-0.43522806879579196;-0.43522800910847864;0.3814452023014549;0.36607404204831545;0.5286480464242183;0.9999275718555871
85.710222;1.1014829866588283;0.41670074527224993;0.37824871534381516;-0.40683265993683215;-0.3693240418910875;1.0926137887184662;0.9999098901950417;9.999676202259415;0.4167910611183231;-0.4352280688205812;-0.435228008261119;0.38144460341609476;0.36607435192703563;0.5286475819268059;0.9999258605835133
85.720222;1.1014811618675433;0.4167014129024875;0.37824786356188955;-0.4068326604987767;-0.36932404256220386;1.0926176686210347;0.9999127312874467;9.999692448721083;0.41679024385466235;-0.43522806882700615;-0.4352280074139141;0.38144395665470554;0.3660746721473485;0.5286471188565336;0.9999242076723579
85.730222;1.1014793249204111;0.4167020447378718;0.3782469920134492;-0.40683266105268034;-0.36932404323395784;1.0926215742045653;0.9999156252449334;9.999709640296112;0.4167894292435834;-0.43522806881231857;-0.4352280065684692;0.3814432604917189;0.36607500250206826;0.5286466552074532;0.9999226144193318
85.740222;1.1014774769806495;0.4167026406745876;0.37824610130624897;-0.40683266159878495;-0.3693240439074538;1.0926255044716653;0.9999185562629349;9.999727849034713;0.4167886160967406;-0.43522806877387926;-0.4352280057264015;0.38144251360215325;0.366075342973002;0.5286461879455392;0.999921084008142
85.750222;1.1014756199717195;0.41670320036285735;0.378245191949254;-0.4068326621372152;-0.3693240445831508;1.092629458743277;0.9999215092593535;9.999747150166806;0.41678780181767267;-0.4352280687095111;-0.43522800488931457;0.3814417159573247;0.36607569311893473;0.5286457133105276;0.9999196212550283
85.760222;1.1014737552594542;0.41670372313688114;0.3782442642982665;-0.40683266266806717;-0.3693240452608998;1.0926334351471498;0.9999244715593837;9.999767610310315;0.4167869826151559;-0.4352280686173959;-0.43522800405888046;0.3814408690954628;0.36607605193328774;0.5286452270371554;0.999918231620419
85.770222;1.1014718819053921;0.41670420830794264;0.3782433187181863;-0.4068326631914211;-0.36932404594007806;1.0926374288962766;0.9999274325489841;9.999789275289043;0.41678615404078206;-0.4352280684958189;-0.43522800323691246;0.3814399752291292;0.3660764187046947;0.5286447254863251;0.9999169206714286
85.780222;1.1014699965551549;0.4167046554700698;0.3782423561333884;-0.40683266370720966;-0.3693240466197065;1.0926414329489431;0.999930382684924;9.999812166696294;0.41678531152881354;-0.43522806834323086;-0.43522800242534304;0.3814390364662004;0.36607679372488244;0.5286442071745925;0.9999156937976686
85.790222;1.1014680949155533;0.41670506466759494;0.3782413783394013;-0.40683266421522407;-0.369324047298651;1.0926454397763334;0.9999333142379346;9.999836283038277;0.41678445067846237;-0.4352280681584131;-0.4352280016260142;0.38143805485050725;0.3660771779846352;0.528643672996884;0.9999145557708432
85.800222;1.1014661720827155;0.41670543619654044;0.37824038754814737;-0.40683266471530155;-0.36932404797584456;1.092649442238121;0.9999362226850015;9.99986159830656;0.4167835671621928;-0.43522806794054086;-0.43522800084024177;0.38143703257664124;0.3660775726849879;0.528643125496504;0.9999135104167549
85.810222;1.1014642218113477;0.41670577012888455;0.37823938593104084;-0.40683266520752237;-0.36932404865011953;1.092653433444182;0.9999391067455612;9.999888063593323;0.4167826567163775;-0.4352280676892136;-0.43522800006857193;0.3814359718094468;0.36607797927193786;0.5286425684082919;0.9999125607102238
85.820222;1.1014622367849556;0.4167060663221251;0.3782383759404545;-0.40683266569241966;-0.36932404931988655;1.0926574061791408;0.9999419675791797;9.999915610445386;0.4167817152870203;-0.43522806740430703;-0.4352279993109625;0.38143487456738634;0.3660783994988264;0.5286420063903503;0.9999117091103269
85.830222;1.1014602096725634;0.41670632499446497;0.37823736089832866;-0.4068326661711938;-0.369324049983242;1.0926613524337532;0.9999448076241747;9.999944150601218;0.4167807389947578;-0.43522806708573286;-0.4352279985671116;0.3814337429561683;0.36607883507674294;0.52864144480904;0.9999109575620537
85.840222;1.1014581343849754;0.4167065470073995;0.3782363448763404;-0.40683266664580237;-0.3693240506382973;1.0926652634079381;0.9999476291928063;9.999973582844516;0.41677972432013194;-0.4352280667335018;-0.4352279978368305;0.38143257932546026;0.3660792874874227;0.5286408896953937;0.999910307282552
85.850222;1.1014560075168613;0.41670673380574663;0.37823533185188185;-0.4068326671187923;-0.3693240512833612;1.0926691301829623;0.9999504334151318;10.000003806659738;0.4167786687262429;-0.4352280663480145;-0.4352279971203931;0.38143138613717076;0.3660797583430098;0.528640347528367;0.9999097590115592
85.860222;1.1014538282828683;0.4167068874396341;0.3782343250166291;-0.4068326675928414;-0.36932405191690093;1.0926729452196062;0.9999532197300532;10.000034726507941;0.41677757084705913;-0.43522806593013236;-0.43522799641868837;0.38143016592453;0.36608024962230423;0.5286398243973217;0.9999093134885025
85.870222;1.1014515962336648;0.416707010467781;0.3782333269142179;-0.40683266807022933;-0.3693240525373076;1.0926767039350258;0.9999559863076808;10.000066251171585;0.41677642996818703;-0.43522806548089243;-0.43522799573316456;0.38142892158729735;0.36608076329219263;0.528639324898635;0.9999089714925656
85.880222;1.101449309644907;0.41670710578576314;0.37823233991100197;-0.40683266855261335;-0.36932405314274586;1.0926804050898016;0.9999587306804658;10.000098299625996;0.41677524585967163;-0.43522806500132416;-0.4352279950654407;0.38142765634382125;0.36608130079307233;0.5286388517128409;0.9999087336949094
85.890222;1.1014469660382424;0.41670717661963047;0.3782313660817586;-0.4068326690411583;-0.3693240537313138;1.0926840495099592;0.9999614491779664;10.000130800207483;0.4167740192573167;-0.43522806449276086;-0.43522799441670207;0.38142637293168413;0.36608186282766486;0.5286384059517529;0.9999086008618445
85.900222;1.1014445629976943;0.4167072263667336;0.37823040675795233;-0.406832669536752;-0.3693240543014163;1.0926876379130828;0.9999641359990751;10.000163674915132;0.41677275189342283;-0.43522806395717306;-0.43522799378733823;0.38142507286913563;0.36608244926903083;0.5286379878742272;0.9999085744135302
85.910222;1.101442099113905;0.41670725826937866;0.378229462571316;-0.406832670040162;-0.3693240548521302;1.0926911689734586;0.999966783203643;10.000196826085773;0.4167714457981253;-0.4352280633968734;-0.4352279931768127;0.38142375657847466;0.36608305911215305;0.5286375977216735;0.9999086569535238
85.920222;1.1014395754981832;0.4167072754626803;0.37822853413192437;-0.4068326705520716;-0.36932405538322194;1.092694638537021;0.9999693814120746;10.00023013903471;0.41677010290883193;-0.4352280628138334;-0.4352279925838724;0.38142242419588474;0.36608369064393403;0.5286372360400327;0.9999088522686534
85.930222;1.1014369961806263;0.4167072810448797;0.3782276226595366;-0.4068326710730831;-0.36932405589474887;1.0926980407532079;0.9999719204054085;10.000263497464566;0.41676872532065595;-0.43522806220919874;-0.4352279920072212;0.38142107640812606;0.36608434184151084;0.5286369031874582;0.9999091646143101
85.940222;1.1014343670304454;0.4167072775827183;0.3782267299167384;-0.4068326716037797;-0.3693240563866832;1.0927013696907986;0.9999743889532541;10.000296799765936;0.4167673154836305;-0.4352280615832767;-0.43522799144579466;0.3814197149630273;0.3660850107429893;0.5286365987572889;0.9999095972945876
85.950222;1.1014316947144824;0.4167072668945615;0.37822585779250634;-0.40683267214462093;-0.3693240568589337;1.0927046196331787;0.9999767745570285;10.00032996586048;0.4167658760426695;-0.4352280609359063;-0.4352279908982403;0.38141834268863173;0.36608569538314145;0.5286363216392943;0.9999101508843096
85.960222;1.101428986358364;0.4167072506600948;0.3782250082295398;-0.40683267269567613;-0.3693240573116906;1.0927077855325913;0.9999790641914469;10.00036293630017;0.4167644096747091;-0.4352280602667851;-0.43522799036258586;0.381416963057815;0.3660863934384491;0.5286360704758633;0.999910822336885
85.970222;1.1014262500363365;0.41670723081914635;0.37822418338535874;-0.40683267325651984;-0.36932405774573945;1.0927108642830123;0.9999812454781986;10.000395671336145;0.41676291900292134;-0.43522805957550936;-0.4352279898366662;0.38141557953194444;0.36608710210012274;0.5286358438687484;0.9999116058686919
85.980222;1.1014234955729438;0.4167072093747509;0.3782233854096567;-0.40683267382628313;-0.36932405816240194;1.0927138546111999;0.9999833077040338;10.000428149729855;0.41676140636971853;-0.4352280588614181;-0.4352279893187157;0.38141419494670475;0.36608781809297497;0.5286356402116041;0.9999124947099058
85.990222;1.1014207340737516;0.4167071883177418;0.37822261586277284;-0.40683267440370746;-0.369324058563148;1.0927167554672765;0.9999852427063001;10.000460362216906;0.41675987373424356;-0.43522805812336646;-0.43522798880760993;0.3814128114565616;0.36608853763371835;0.5286354575405122;0.9999134824383132
86.000222;1.10141797661099;0.4167071695695006;0.37822187549278125;-0.4068326749873166;-0.3693240589493;1.0927195650915744;0.9999870449632566;10.00049230021918;0.41675832291624454;-0.43522805735977454;-0.4352279883028848;0.38141143103866376;0.36608925668778486;0.5286352936088444;0.9999145638003119
86.010222;1.1014152341443075;0.41670715450759305;0.37822116466111805;-0.4068326755757893;-0.36932405932202783;1.0927222815068214;0.9999887109498289;10.000523946704028;0.41675675594189365;-0.4352280565690833;-0.4352279878046438;0.38141005589142146;0.36608997167912755;0.5286351463230656;0.9999157348190567
86.020222;1.1014125177325764;0.41670714359987643;0.37822048397949837;-0.4068326761683353;-0.36932405968242243;1.0927249038609932;0.9999902386888978;10.000555274246972;0.41675517547976076;-0.4352280557502676;-0.43522798731322504;0.38140868842197684;0.3660906799318242;0.5286350146934745;0.9999169919289076
86.030222;1.101409837481402;0.4167071368036109;0.3782198344964746;-0.406832676764806;-0.3693240600315319;1.0927274333512769;0.9999916274563886;10.00058625120901;0.4167535853386635;-0.4352280549031399;-0.43522798682880187;0.38140733103177515;0.36609137944966247;0.5286348993597171;0.9999183311756332
86.040222;1.1014072018072774;0.41670713425171935;0.3782192173791408;-0.40683267736540935;-0.3693240603703642;1.0927298727502217;0.9999928772236869;10.000616853277442;0.41675199051039613;-0.4352280540283987;-0.43522798635108617;0.3814059861301658;0.36609206878484807;0.5286348019189714;0.9999197478544819
86.050222;1.101404617856452;0.4167071364047733;0.3782186338830445;-0.40683267797026595;-0.3693240606996202;1.0927322257476029;0.9999939885403206;10.000647070536603;0.4167503965395854;-0.43522805312741697;-0.43522798587913514;0.3814046563933338;0.3660927472341024;0.5286347239853925;0.9999212356970124
86.060222;1.101402091604253;0.41670714398175596;0.3782180857153986;-0.406832678579213;-0.3693240610194138;1.0927344965499795;0.9999949634207789;10.000676906804204;0.416748808749174;-0.43522805220176625;-0.4352279854116178;0.3814033447026923;0.36609341463178835;0.5286346668612492;0.9999227864125234
86.070222;1.101399626853662;0.41670715804805514;0.37821757478088663;-0.40683267919179844;-0.3693240613295031;1.0927366882174196;0.9999958062668654;10.000706379038991;0.41674723201323177;-0.4352280512527327;-0.43522798494738485;0.38140205361643464;0.36609407076572337;0.5286346317475602;0.9999243910583911
86.080222;1.1013972247638806;0.41670717985473044;0.37821710232979466;-0.4068326798071039;-0.3693240616295394;1.092738800520591;0.9999965244678624;10.000735513540365;0.416745671126152;-0.43522805028121986;-0.4352279844856329;0.3814007848292254;0.3660947151250308;0.5286346199615468;0.9999260420351208
86.090222;1.101394885727428;0.4167072106053819;0.3782166686859902;-0.4068326804234888;-0.369324061918826;1.0927408302215882;0.9999971287553096;10.000764333952484;0.41674413111927017;-0.43522804928803144;-0.4352279840257669;0.3813995388814508;0.36609534705634483;0.5286346328310109;0.9999277338339925
86.100222;1.101392611425651;0.4167072515858574;0.3782162735854588;-0.4068326810386185;-0.3693240621961831;1.0927427739295896;0.999997632238596;10.000792849211015;0.41674261714568245;-0.4352280482743434;-0.43522798356742987;0.3813983152277139;0.36609596571284553;0.5286346713418146;0.9999294627669046
86.110222;1.101390404464829;0.41670730418751284;0.37821591629447626;-0.4068326816497513;-0.36932406246025573;1.0927446298916264;0.9999980481923364;10.000821043943407;0.41674113410538;-0.4352280472420098;-0.43522798311065714;0.3813971127414054;0.36609656954940734;0.5286347353330877;0.9999312265223884
86.120222;1.1013882673868982;0.4167073695152185;0.3782155954294434;-0.4068326822540454;-0.3693240627097887;1.0927463965886508;0.999998388199086;10.000848875805547;0.41673968636719666;-0.43522804619314887;-0.4352279826559251;0.38139593032606994;0.36609715605803816;0.5286348228887296;0.99993302368677
86.130222;1.101386202756887;0.4167074482437024;0.37821530905260664;-0.40683268284891094;-0.3693240629436845;1.0927480708827253;0.9999986614390036;10.000876290981989;0.41673827758859017;-0.43522804512932617;-0.43522798220396613;0.38139476729242294;0.366097722174761;0.5286349310767345;0.9999348530313233
86.140222;1.101384213389474;0.41670754116647746;0.3782150552896888;-0.4068326834323337;-0.3693240631609635;1.09274964871362;0.9999988749323612;10.000903245724665;0.41673691035034693;-0.43522804405135035;-0.43522798175565097;0.3813936233875626;0.36609826480751806;0.5286350571128549;0.9999367125957733
86.150222;1.1013823023150664;0.41670764994079146;0.3782148326866667;-0.4068326840028698;-0.3693240633606653;1.0927511270130985;0.9999990343260483;10.000929707369671;0.41673558603325345;-0.43522804295971446;-0.4352279813123207;0.38139249854656826;0.3660987809173569;0.5286351985906811;0.999938599604298
86.160222;1.1013804723970848;0.41670777745418713;0.37821463985951914;-0.40683268455941884;-0.36932406354192426;1.092752504275103;0.9999991443244016;10.000955638037585;0.4167343051136911;-0.43522804185498354;-0.4352279808762259;0.3813913928936796;0.3660992672270021;0.528635353335102;0.9999405116978691
86.170222;1.101378725469498;0.41670792757485037;0.37821447531424046;-0.40683268510120013;-0.3693240637042626;1.0927537800383353;0.9999992086168388;10.000980991254934;0.41673306714426794;-0.435228040738035;-0.43522798045033;0.3813903071694468;0.3660997201569659;0.528635519509494;0.999942447352383
86.180222;1.101377062529413;0.41670810456300905;0.3782143377376124;-0.4068326856278105;-0.3693240638477712;1.0927549547493454;0.9999992299386421;10.001005726615517;0.41673187051102983;-0.4352280396101636;-0.4352279800376207;0.38138924298280513;0.3661001363130963;0.5286356954820862;0.9999444042675669
86.190222;1.1013754857050222;0.4167083127933734;0.37821422611040684;-0.4068326861389465;-0.3693240639730394;1.0927560298629844;0.9999992097005741;10.00102981689055;0.41673071268287576;-0.43522803847281505;-0.435227979640864;0.3813882026361065;0.36610051306581254;0.528635879531088;0.9999463778912546
86.200222;1.1013740002428525;0.4167085564882484;0.37821413962192235;-0.4068326866340698;-0.3693240640809611;1.0927570072619914;0.9999991471375828;10.0010532397482;0.41672959086196354;-0.43522803732727855;-0.4352279792628772;0.3813871886523277;0.36610084873759285;0.5286360700799719;0.9999483618151929
86.210222;1.1013726148720424;0.4167088391617151;0.37821407751322594;-0.40683268711242965;-0.3693240641726201;1.0927578886468399;0.9999990392133148;10.001075970818752;0.41672850247493765;-0.43522803617460387;-0.4352279789065793;0.3813862030448477;0.36610114243359004;0.5286362659878259;0.99995034912392
86.220222;1.1013713403159657;0.4167091635420628;0.3782140385824425;-0.4068326875732782;-0.36932406424932873;1.092758675579422;0.9999988816429327;10.001097980863028;0.41672744520328264;-0.4352280350154088;-0.4352279785747798;0.3813852467400872;0.36610139382169077;0.5286364663845493;0.9999523329779794
86.230222;1.101370187168353;0.41670953187299065;0.37821402080080424;-0.4068326880161285;-0.3693240643125819;1.092759369529102;0.9999986703846003;10.001119225154687;0.41672641676685085;-0.4352280338496314;-0.43522797827003057;0.3813843196467815;0.36610160297981603;0.5286366706172508;0.9999543063723276
86.240222;1.1013691645331332;0.41670994573498643;0.3782140217100227;-0.40683268844091813;-0.36932406436383064;1.0927599721037842;0.9999984025606342;10.001139634095233;0.4167254149529188;-0.4352280326766835;-0.43522797799445934;0.38138342130343067;0.36610177029711155;0.5286368782790442;0.9999562622450696
86.250222;1.1013682798100057;0.41671040550822586;0.378214039175663;-0.40683268884780094;-0.36932406440426996;1.092760485508651;0.9999980759045297;10.00115912426958;0.4167244379267949;-0.4352280314959369;-0.4352279777496839;0.3813825514632678;0.36610189649825087;0.5286370890200148;0.9999581937794377
86.260222;1.1013675394723696;0.41671091028037066;0.3782140716422451;-0.4068326892367765;-0.36932406443469273;1.0927609125239754;0.9999976875685459;10.001177621472646;0.4167234842735915;-0.4352280303071091;-0.43522797753712034;0.3813817100541979;0.3661019826065804;0.5286373025589344;0.9999600940057773
86.270222;1.101366949551155;0.41671145862929343;0.378214117691718;-0.40683268960777863;-0.3693240644554019;1.0927612567155895;0.999997234492723;10.001195071346027;0.4167225527150307;-0.4352280291103502;-0.4352279773584306;0.381380896784169;0.36610202981108814;0.5286375189004462;0.9999619556057081
86.280222;1.1013665147770977;0.416712049646514;0.3782141754675011;-0.40683268996110933;-0.3693240644662708;1.092761523117783;0.9999967150081032;10.001211435727447;0.41672164217793956;-0.4352280279061963;-0.4352279772155116;0.3813801108748169;0.366102039433185;0.5286377384678181;0.9999637720147241
86.290222;1.10136623768577;0.4167126829638764;0.3782142425797478;-0.4068326902974387;-0.36932406446680227;1.0927617183355745;0.9999961290580999;10.001226689030357;0.4167207520147803;-0.43522802669558863;-0.4352279771099648;0.3813793509699875;0.36610201289644595;0.5286379622293904;0.9999655383887819
86.300222;1.1013661190807154;0.41671335775206925;0.37821431638312203;-0.406832690617346;-0.3693240644559531;1.0927618501654022;0.9999954769140909;10.001240815008995;0.416719881530454;-0.4352280254799064;-0.43522797704261384;0.3813786152690001;0.3661019518460266;0.5286381916752547;0.9999672512088633
86.310222;1.1013661594170059;0.4167140721883881;0.3782143941685331;-0.40683269092110874;-0.3693240644319729;1.0927619268200186;0.9999947581785374;10.001253802546634;0.4167190291860215;-0.4352280242608223;-0.43522797701334676;0.38137790187837123;0.36610185844138604;0.5286384285163948;0.9999689078828903
86.320222;1.1013663595697218;0.41671482409354615;0.37821447309773587;-0.4068326912088427;-0.36932406439277343;1.0927619554053856;0.9999939713566693;10.001265646238553;0.4167181925011226;-0.4352280230398633;-0.43522797702114324;0.3813772091123593;0.3661017353114073;0.5286386742666198;0.9999705075511898
86.330222;1.1013667203669892;0.41671561162552595;0.37821455004040727;-0.406832691480602;-0.36932406433671083;1.0927619411772456;0.9999931137118081;10.001276343208394;0.41671736885094784;-0.4352280218180017;-0.4352279770644164;0.38137653547005373;0.36610158526198916;0.5286389298597156;0.9999720520490967
86.340222;1.1013672420319727;0.4167164331172624;0.3782146216471816;-0.40683269173637954;-0.3693240642628408;1.0927618884899113;0.9999921817072355;10.001285880068975;0.41671655643507444;-0.4352280205956302;-0.4352279771416433;0.38137587936560097;0.36610141125176665;0.528639195661839;0.9999735451236726
86.350222;1.1013679236559522;0.416717286479376;0.3782146846911086;-0.4068326919761037;-0.3693240641704449;1.0927618012743094;0.999991171815178;10.001294221624844;0.4167157545947088;-0.43522801937250344;-0.4352279772517795;0.38137523909677573;0.3661012166221712;0.5286394718579613;0.99997499002447
86.360222;1.101368762488866;0.41671816873207046;0.3782147363327923;-0.40683269219955104;-0.3693240640589408;1.0927616822709947;0.9999900814552254;10.001301306827514;0.4167149635319434;-0.4352280181475152;-0.43522797739410213;0.38137461311568366;0.3661010050966661;0.5286397585675847;0.99997638783128
86.370222;1.101369754776383;0.41671907593773483;0.37821477427498934;-0.40683269240618253;-0.3693240639284672;1.0927615330782503;0.9999889100140297;10.001307051205314;0.41671418394581405;-0.43522801691894175;-0.4352279775678041;0.3813740001622848;0.366100780249612;0.5286400557370364;0.9999777379058471
86.380222;1.1013708977839953;0.4167200037261073;0.37821479712220474;-0.4068326925951705;-0.3693240637801576;1.0927613552270177;0.9999876591965752;10.001311359850337;0.41671341671455947;-0.4352280156849894;-0.4352279777718631;0.3813733993083167;0.366100544967502;0.5286403632530928;0.9999790389688289
86.390222;1.1013721903717528;0.4167209479225662;0.37821480474588226;-0.4068326927655888;-0.36932406361572734;1.0927611502975294;0.9999863325819854;10.001314148886898;0.4167126627941341;-0.43522801444406695;-0.43522797800513036;0.38137281009696417;0.36610030154033063;0.5286406809836792;0.999980289242721
86.400222;1.1013736322153798;0.4167219047447015;0.37821479817064;-0.4068326929164404;-0.3693240634369202;1.092760918697103;0.99998493490421;10.001315359950903;0.41671192341632174;-0.4352280131948927;-0.4352279782664709;0.3813722324073504;0.3661000521883288;0.5286410087223354;0.9999814866758696
86.410222;1.101375223463797;0.4167228705761295;0.37821477908000134;-0.4068326930467644;-0.36932406324529815;1.0927606590728378;0.9999834707247804;10.001314955716502;0.4167112001508706;-0.4352280119364886;-0.4352279785550089;0.3813716661011556;0.36609979926107356;0.5286413464207579;0.9999826296395947
86.420222;1.1013769649346603;0.41672384140868984;0.37821474929078897;-0.4068326931561477;-0.3693240630422303;1.0927603697524424;0.9999819428432005;10.001312906883319;0.41671049466811577;-0.4352280106680922;-0.4352279788703687;0.3813711110986095;0.36609954479152734;0.5286416941533387;0.9999837168913634
86.430222;1.1013788579386594;0.41672481257056454;0.37821471062510814;-0.4068326932449883;-0.3693240628288012;1.0927600509763853;0.999980351945737;10.001309190045383;0.41670980853501516;-0.43522800938916467;-0.4352279792127473;0.381370567714362;0.3660992901113145;0.5286420515755129;0.9999847471847351
86.440222;1.1013809031684842;0.41672577916726605;0.37821466525632874;-0.4068326933140464;-0.36932406260587336;1.092759705896966;0.9999786975314524;10.001303795129113;0.41670914320228253;-0.4352280080994209;-0.435227979582564;0.38137003680048276;0.366099035930273;0.5286424178202459;0.9999857195536971
86.450222;1.1013830987219517;0.4167267364876858;0.378214615616128;-0.40683269336400973;-0.3693240623743488;1.0927593395156117;0.9999769792920209;10.001296729573976;0.4167084999860468;-0.4352280067988903;-0.43522797997987855;0.38136951985220413;0.3660987825301221;0.5286427917475998;0.9999866340571469
86.460222;1.1013854390081022;0.41672767991402404;0.378214563611518;-0.40683269339565065;-0.369324062135094;1.0927589567735694;0.9999751989715848;10.001288021926314;0.4167078798608552;-0.4352280054880029;-0.4352279804042894;0.3813690190803945;0.3660985300910287;0.5286431718848725;0.9999874923624639
86.470222;1.1013879160970625;0.41672860492231767;0.37821451026403397;-0.406832693410256;-0.369324061888619;1.0927585625094802;0.9999733616015196;10.0012777230703;0.4167072832455506;-0.43522800416748425;-0.4352279808552463;0.3813685374151484;0.36609827900120534;0.52864355655404;0.9999882976509917
86.480222;1.1013905217583893;0.4167295071905642;0.3782144560930417;-0.4068326934098593;-0.3693240616350044;1.0927581631142094;0.9999714741314666;10.001265892488442;0.4167067099982806;-0.43522800283821633;-0.4352279813321589;0.38136807840161197;0.36609802969867017;0.5286439443859183;0.9999890533002475
86.490222;1.1013932478700659;0.41673038219662306;0.3782144014055646;-0.40683269339713196;-0.3693240613738266;1.092757766209236;0.9999695421630818;10.001252582862769;0.4167061595007034;-0.4352280015014444;-0.43522798183438854;0.38136764577355003;0.3660977823714962;0.5286443346703538;0.9999897610437175
86.500222;1.1013960860791099;0.41673122494157966;0.3782143462423079;-0.4068326933750787;-0.3693240611039673;1.0927573778133592;0.9999675679839786;10.001237839565363;0.4167056307768845;-0.4352280001590095;-0.43522798236146315;0.3813672430837193;0.366097537013043;0.5286447271950563;0.9999904207420962
86.510222;1.1013990282091475;0.41673203065091996;0.37821429036346554;-0.40683269334660055;-0.36932406082379443;1.0927570007494083;0.9999655511819779;10.001221699287267;0.4167051228439566;-0.4352279988132146;-0.43522798291323145;0.38136687373632855;0.36609729356937354;0.5286451216405496;0.9999910320558365
86.520222;1.1014020660023813;0.416732795744763;0.37821423329409254;-0.40683269331401406;-0.36932406053161504;1.0927566356252871;0.9999634901395988;10.001204182190477;0.41670463517710327;-0.43522799746672536;-0.4352279834897056;0.3813665409138933;0.36609705204061216;0.5286455171422947;0.9999915961215216
86.530222;1.1014051898846118;0.41673351828262184;0.3782141743725574;-0.4068326932789227;-0.36932406022599695;1.0927562823089152;0.9999613835318503;10.001185294781193;0.4167041677559937;-0.43522799612259216;-0.4352279840908864;0.3813662471159612;0.36609681287987605;0.5286459124509887;0.999992115895618
86.540222;1.1014083896926674;0.41673419784531635;0.3782141128644829;-0.40683269324271903;-0.3693240599060085;1.0927559404201586;0.9999592319525822;10.001165042959645;0.41670372070891554;-0.4352279947839951;-0.4352279847166965;0.381365993782711;0.3660965774722833;0.5286463063237066;0.9999925948086117
86.550222;1.1014116567328125;0.41673483486501106;0.3782140479295563;-0.40683269320718607;-0.3693240595714068;1.0927556089283894;0.9999570385500064;10.001143440012614;0.416703294253785;-0.43522799345402785;-0.43522798536688895;0.38136578129397775;0.3660963481022005;0.5286466974226842;0.9999930348582501
86.560222;1.1014149838247331;0.41673542990129003;0.3782139787335947;-0.40683269317449117;-0.3693240592225413;1.092755285868468;0.9999548081777242;10.001120506141117;0.41670288886078727;-0.43522799213582875;-0.4352279860409516;0.3813656092455565;0.36609612741650094;0.528647083739914;0.9999934358157907
86.570222;1.1014183642560034;0.4167359834300457;0.37821390534657523;-0.4068326931466966;-0.3693240588599947;1.092754968663075;0.9999525461671287;10.001096267402648;0.41670250491128746;-0.4352279908327219;-0.43522798673809127;0.3813654769736668;0.3660959178910075;0.5286474625153434;0.9999937957231367
86.580222;1.1014217916623892;0.41673649570612;0.37821382969527345;-0.40683269312537496;-0.3693240584843243;1.0927546541839346;0.9999502572660874;10.001070755797945;0.41670214203761236;-0.43522798954830316;-0.435227987457296;0.3813653841112507;0.36609572157312814;0.528647830985725;0.9999941118049208
86.590222;1.1014252605272765;0.41673696646384156;0.37821375540216956;-0.4068326931115558;-0.3693240580962219;1.0927543376788686;0.999947945027131;10.001044007322715;0.4167017988197926;-0.4352279882864725;-0.43522798819742947;0.38136533072867856;0.3660955399947771;0.5286481871242772;0.9999943801769775
86.600222;1.101428767095315;0.4167373948774909;0.3782136867429621;-0.40683269310572484;-0.36932405769674553;1.0927540115320815;0.9999456123289067;10.00101606260191;0.4167014730301505;-0.4352279870511482;-0.4352279889573854;0.3813653169678356;0.3660953743054088;0.5286485297938108;0.999994594441577
86.610222;1.1014323103831696;0.41673777958898656;0.37821362771556744;-0.4068326931076902;-0.36932405728706164;1.092753665684518;0.9999432621685268;10.000986973289997;0.41670116213744574;-0.4352279858457383;-0.4352279897363458;0.38136534266588257;0.36609522566960945;0.5286488588064467;0.9999947458964009
86.620222;1.1014358922054992;0.4167381186009457;0.37821358181485876;-0.4068326931168549;-0.3693240568681048;1.0927532894026568;0.9999408973889284;10.000956803184247;0.4167008638140034;-0.4352279846728002;-0.43522799053397765;0.3813654073710991;0.36609509554237135;0.5286491752192539;0.999994826004818
86.630222;1.1014395157121029;0.416738409467624;0.37821355226208797;-0.40683269313296083;-0.36932405644077854;1.0927528727078348;0.9999385202688279;10.000925619098426;0.41670057658093435;-0.4352279835340992;-0.43522799135038137;0.38136551060579776;0.3660949855538599;0.5286494812457989;0.9999948287586906
86.640222;1.1014431834278777;0.41673864980036507;0.378213542064161;-0.40683269315639037;-0.36932405600627194;1.0927524068225385;0.9999361327549761;10.000893486589755;0.41670030020334237;-0.4352279824307026;-0.43522799218595026;0.3813656521267567;0.36609489726761324;0.5286497796812842;0.9999947512739933
86.650222;1.1014468961341468;0.4167388376352713;0.3782135538618521;-0.40683269318779247;-0.3693240555658001;1.092751884249269;0.9999337360427765;10.000860470652555;0.41670003523071875;-0.43522798136297663;-0.4352279930413516;0.3813658320118498;0.36609483208889143;0.528650073684799;0.9999945929652229
86.660222;1.1014506525949173;0.416738971580951;0.37821358993229137;-0.4068326932276205;-0.36932405512009103;1.0927512993690225;0.9999313299462815;10.000826629086122;0.4166997822648025;-0.43522798033088395;-0.4352279939173736;0.38136605045735394;0.36609479129824124;0.5286503672450963;0.9999943538615553
86.670222;1.1014544496301086;0.41673905104102815;0.37821365224233416;-0.4068326932758744;-0.3693240546694176;1.0927506491112369;0.9999289141247645;10.000792007499495;0.41669954174707263;-0.4352279793344154;-0.43522799481443003;0.38136630730059023;0.3660947760825693;0.5286506658882453;0.9999940325897977
86.680222;1.1014582821713346;0.4167390765926197;0.37821374244027495;-0.40683269333204825;-0.3693240542139878;1.0927499325151053;0.9999264898567338;10.000756642785428;0.41669931399467036;-0.43522797837383015;-0.4352279957322392;0.38136660161933467;0.36609478737171014;0.5286509767294236;0.999993625843005
86.690222;1.101462143425317;0.41673905018304025;0.37821386199298984;-0.40683269339519995;-0.3693240537540907;1.0927491495312098;0.9999240598582685;10.000720568778139;0.4166990988958441;-0.4352279774498434;-0.4352279966702426;0.38136693191272325;0.3660948255808199;0.5286513075251676;0.9999931303282938
86.700222;1.1014660257593867;0.4167389749682661;0.3782140122100322;-0.40683269346406914;-0.3693240532902257;1.0927483005767276;0.9999216269475371;10.000683820577855;0.416698895407711;-0.43522797656368845;-0.4352279976282938;0.3813672967022973;0.36609489060735473;0.5286516659272105;0.9999925447989598
86.710222;1.101469921372983;0.41673885491300183;0.3782141939862742;-0.40683269353721835;-0.3693240528233641;1.0927473872950184;0.9999191934044117;10.000646434192472;0.41669870157110434;-0.4352279757168739;-0.4352279986068885;0.38136769479070487;0.36609498192668727;0.5286520594328528;0.9999918691419647
