time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.720222;1.1014738222112306;0.41673869408005765;0.37821440768828185;-0.40683269361318425;-0.36932405235495636;1.0927464134081726;0.9999167614560467;10.000608446783664;0.4166985152059068;-0.4352279749107369;-0.43522799960694275;0.3813681248134537;0.3660950985533872;0.528652495121981;0.9999911018384152
86.730222;1.1014777207074837;0.4167384957042539;0.37821465326465403;-0.40683269369070446;-0.3693240518867554;1.0927453847580153;0.9999143338389266;10.000569903618269;0.416698334610471;-0.4352279741460306;-0.4352280006293643;0.38136858462135426;0.36609523907255526;0.5286529790910538;0.9999902396602693
86.740222;1.101481611047966;0.4167382617479453;0.3782149302281444;-0.40683269376890735;-0.36932405142078;1.0927443086638247;0.9999119132932885;10.000530860980232;0.41669815886744016;-0.4352279734227287;-0.43522800167466547;0.38136907123156677;0.3660954018565826;0.5286535161592767;0.999989279929474
86.750222;1.1014854893550508;0.4167379931447549;0.37821523762248366;-0.40683269384722287;-0.3693240509594055;1.0927431932694478;0.9999095017912585;10.000491377341296;0.41669798799819285;-0.4352279727401335;-0.4352280027429092;0.38136958129265053;0.366095585425935;0.528654110095225;0.9999882229191199
86.760222;1.101489353467966;0.4167376900669897;0.37821557434084674;-0.40683269392506405;-0.36932405050531686;1.09274204764683;0.999907100487185;10.000451500613458;0.41669782304219605;-0.4352279720973382;-0.435228003833814;0.38137011142178484;0.36609578874913257;0.5286547642373864;0.9999870727432232
86.770222;1.1014932029885849;0.41673735216978647;0.3782159394869068;-0.406832694001607;-0.36932405006127716;1.0927408823552736;0.999904709986861;10.000411263238915;0.41669766582044915;-0.4352279714937589;-0.435228004946744;0.3813706581510158;0.3660960111028116;0.5286554819610626;0.9999858364711851
86.780222;1.101497038932296;0.41673697923967173;0.3782163323466045;-0.406832694075788;-0.36932404963011145;1.09273970946803;0.9999023306965783;10.00037068946352;0.41669751833739227;-0.4352279709291665;-0.4352280060807725;0.38137121781827765;0.3660962516191364;0.5286562666308909;0.9999845224733568
86.790222;1.101500863003413;0.4167365718169549;0.3782167521435093;-0.40683269414652656;-0.3693240492148584;1.0927385421924336;0.9998999631590311;10.000329807156238;0.4166973822640648;-0.43522797040322625;-0.4352280072349371;0.3813717867016792;0.3660965090381658;0.5286571211088986;0.9999831385928074
86.800222;1.1015046769718497;0.4167361310780703;0.3782171979485563;-0.40683269421302953;-0.36932404881861103;1.0927373944099072;0.9998976078377511;10.000288652289683;0.41669725893354;-0.4352279699152472;-0.43522800840842835;0.38137236124513096;0.3660967818548712;0.5286580469201079;0.9999816906490644
86.810222;1.101508482137123;0.41673565820532177;0.37821766890413216;-0.4068326942747951;-0.3693240484443216;1.0927362795942133;0.9998952651147828;10.000247262034831;0.4166971495540959;-0.43522796946436576;-0.4352280096004383;0.3813729382465107;0.3660970686884475;0.5286590436661018;0.9999801829288562
86.820222;1.1015122786829188;0.4167351539872644;0.37821816441537875;-0.4068326943313202;-0.3693240480950309;1.0927352095117462;0.9998929365563967;10.000205671450795;0.4166970552338966;-0.4352279690496107;-0.435228010809789;0.3813735151167149;0.3660973684292741;0.5286601094912561;0.9999786202897094
86.830222;1.1015160655992597;0.416734618707063;0.37821868395910246;-0.40683269438179775;-0.36932404777407385;1.092734193932013;0.99989062539113;10.000163921709982;0.41669697690059804;-0.43522796866981095;-0.4352280120348281;0.3813740900885623;0.36609768004037657;0.5286612421943258;0.9999770093346039
86.840222;1.101519841652469;0.4167340520285333;0.37821922682988474;-0.40683269442502745;-0.369324047484837;1.0927332411817936;0.999888335112973;10.000122060256583;0.41669691499828815;-0.43522796832373206;-0.43522801327380606;0.381374662296796;0.36609800234163803;0.5286624398257295;0.9999753582179728
86.850222;1.1015236056949735;0.4167334531044879;0.37821979215633095;-0.4068326944597684;-0.3693240472304752;1.092732358608753;0.9998860687533051;10.000080130180173;0.4166968689488167;-0.4352279680102553;-0.43522801452528104;0.3813752316989983;0.3660983337166759;0.5286637005575323;0.9999736757322703
86.860222;1.1015273554394431;0.4167328210435527;0.3782203789655722;-0.40683269448523285;-0.36932404701394;1.0927315527779846;0.9998838293034142;10.000038166354502;0.4166968371594774;-0.435227967728413;-0.43522801578800374;0.38137579878948424;0.3660986720421581;0.5286650223831153;0.9999719698229547
86.870222;1.1015310869988137;0.41673215530218183;0.3782209861059844;-0.4068326945012479;-0.3693240468380066;1.0927308295554115;0.9998816198997955;9.999996198844299;0.4166968177194321;-0.4352279674773772;-0.43522801706060116;0.38137636440298867;0.36609901528939875;0.5286664029787591;0.9999702467644898
86.880222;1.1015347962036728;0.41673145582536464;0.3782216123143026;-0.4068326945081012;-0.36932404670509933;1.0927301940749983;0.9998794435145233;9.999954257647675;0.4166968089419669;-0.4352279672562975;-0.435228018341869;0.38137692962899505;0.3660993619448515;0.5286678397927572;0.9999685114559175
86.890222;1.1015384791885214;0.41673072317691556;0.37822225638328383;-0.4068326945061552;-0.3693240466171283;1.0927296503882837;0.999877302233831;9.999912377056052;0.41669680956004307;-0.43522796706414585;-0.43522801963121055;0.38137749573127294;0.3660997106453992;0.5286693303523068;0.9999667677137042
86.900222;1.1015421311359748;0.4167299586514888;0.3782229170280101;-0.40683269449534126;-0.36932404657535794;1.0927292005422913;0.9998751971675297;9.99987059272663;0.4166968188307551;-0.4352279668997631;-0.43522802092831075;0.3813780641617805;0.3661000596975026;0.5286708727962757;0.9999650181582899
86.910222;1.1015457454751865;0.41672916433309715;0.37822359273008427;-0.4068326944749517;-0.3693240465804011;1.0927288433271864;0.9998731294126387;9.999828930630857;0.4166968365327813;-0.4352279667618072;-0.43522802223259605;0.3813786364549664;0.366100407120519;0.5286724660906261;0.9999632643734437
86.920222;1.1015493143292436;0.41672834312157836;0.37822428189817425;-0.4068326944437548;-0.3693240466324856;1.092728573324696;0.9998711003077217;9.99978740405242;0.41669686276848733;-0.4352279666484513;-0.4352280235433085;0.38137921417242737;0.36610075097775946;0.5286741091461681;0.9999615079672209
86.930222;1.1015528281941398;0.41672749844076995;0.37822498299045154;-0.40683269440007364;-0.36932404673171854;1.0927283813652455;0.999869110548556;9.999746026738535;0.4166968975544294;-0.43522796655721085;-0.43522802485986656;0.3813797992161999;0.36610108920054457;0.528675799818128;0.9999597513472462
86.940222;1.1015562746934815;0.4167266335537028;0.3782256943849022;-0.40683269434183356;-0.3693240468780742;1.0927282564851206;0.9998671598504365;9.999704826287388;0.41669694054553186;-0.4352279664852328;-0.4352280261819027;0.381380393968331;0.36610141912114985;0.5286775350889572;0.9999579969160471
86.950222;1.1015596384307902;0.4167257510326429;0.37822641439712446;-0.4068326942666769;-0.36932404707123645;1.092728187547458;0.9998652474056042;9.99966384819705;0.41669699113806286;-0.4352279664297021;-0.435228027508914;0.38138100087917093;0.366101737619915;0.5286793115072523;0.9999562465245782
86.960222;1.101562902170869;0.41672485286919364;0.37822714165135224;-0.4068326941721683;-0.36932404731055996;1.092728164115858;0.9998633721611028;9.999623157927124;0.4166970486634403;-0.4352279663878965;-0.43522802883980116;0.38138162190132596;0.36610204152303494;0.5286811250099255;0.999954502469776
86.970222;1.1015660483318848;0.41672394086738473;0.37822787517973117;-0.4068326940561145;-0.36932404759511717;1.0927281769359232;0.9998615330707978;9.999582838169687;0.4166971124000286;-0.4352279663570497;-0.4352280301727797;0.381382258264403;0.3661023275140391;0.5286829708095429;0.9999527680463378
86.980222;1.1015690606708222;0.41672301679857526;0.37822861372539207;-0.40683269391676413;-0.3693240479235082;1.092728217245401;0.999859729603879;9.999542974794997;0.41669718137914535;-0.4352279663343851;-0.43522803150589034;0.38138291075797587;0.3661025920790016;0.528684843801742;0.9999510469773948
86.990222;1.1015719252605691;0.4167220824744239;0.3782293549607663;-0.40683269375270975;-0.369324048293615;1.0927282761659232;0.9998579620166211;9.99950364415009;0.41669725435628086;-0.4352279663175576;-0.43522803283761147;0.38138358015304064;0.36610283208185906;0.5286867392147675;0.9999493433879632
87.000222;1.1015746299822717;0.4167211398425668;0.3782300955311505;-0.40683269356289314;-0.3693240487027961;1.0927283458827008;0.9998562313994991;9.999464916017592;0.41669733023683914;-0.4352279663052394;-0.4352280341671143;0.3813842672643967;0.3661030453620929;0.5286886532270071;0.9999476625928158
87.010222;1.1015771639072176;0.41672019105278757;0.3782308316026951;-0.40683269334687927;-0.36932404914836575;1.0927284208879418;0.9998545399724593;9.999426864764672;0.41669740831168645;-0.43522796629700156;-0.43522803549423417;0.3813849727260973;0.36610323081393104;0.5286905832415906;0.9999460115449421
87.020222;1.101579517286628;0.4167192385131902;0.3782315591266069;-0.40683269310483605;-0.3693240496279513;1.0927284971564297;0.9998528912788575;9.999389569862949;0.41669748797485406;-0.43522796629256705;-0.4352280368193138;0.3813856969918796;0.36610338843351825;0.5286925273618962;0.999944398565808
87.030222;1.101581681288561;0.41671828464549765;0.37823227379228447;-0.4068326928371989;-0.36932405013966607;1.0927285700116594;0.9998512895157602;9.999353100159295;0.4166975686552067;-0.4352279662913266;-0.4352280381430984;0.3813864405827165;0.36610351947646;0.528694483487423;0.9999428325324843
87.040222;1.1015836474083818;0.4167173313658139;0.37823297137660533;-0.40683269254469506;-0.3693240506820952;1.0927286331160704;0.9998497383427196;9.999317497803561;0.41669765017711785;-0.43522796629237237;-0.4352280394666805;0.38138720403813914;0.36610362627422777;0.5286964489139659;0.999941321646193
87.050222;1.1015854073842128;0.41671637981885545;0.3782336484629264;-0.40683269222858864;-0.3693240512539686;1.0927286796578701;0.99984824011238;9.999282776430896;0.416697733063213;-0.4352279662948245;-0.43522804079134236;0.381387987388793;0.36610371183220575;0.5286984203033201;0.9999398726406349
87.060222;1.1015869532345823;0.41671543068809014;0.3782343024932031;-0.40683269189052135;-0.3693240518536751;1.0927287038825038;0.999846795559341;9.999248925135024;0.4166978184614258;-0.43522796629811256;-0.4352280421182607;0.3813887897138146;0.3661037794341538;0.5287003935380493;0.999938491103402
87.070222;1.1015882768722514;0.4167144848352612;0.37823493116161677;-0.4068326915321503;-0.36932405247921085;1.0927287014097156;0.9998454037536415;9.999215910646173;0.41669790759999004;-0.4352279663019651;-0.4352280434480289;0.3813896094151589;0.3661038320893973;0.5287023634977202;0.9999371820313928
87.080222;1.1015893707303148;0.41671354352909723;0.37823553205734173;-0.4068326911550141;-0.36932405312857824;1.0927286690425984;0.9998440625529084;9.999183691798565;0.4166980011747509;-0.4352279663062061;-0.43522804478043653;0.3813904448553392;0.3661038719565231;0.5287043242145321;0.9999359496059996
87.090222;1.1015902293596105;0.4167126083226002;0.3782361025593558;-0.40683269076060774;-0.3693240537999066;1.0927286046589795;0.9998427693389494;9.999152244700635;0.4166980993358054;-0.43522796631050964;-0.4352280461150156;0.38139129450254317;0.3661039001313902;0.5287062696837808;0.9999347964223422
87.100222;1.1015908495926605;0.41671168141926607;0.37823663960412063;-0.40683269035046676;-0.36932405449109174;1.092728507219808;0.9998415215227084;9.999121569680558;0.41669820207695923;-0.4352279663143628;-0.4352280474515087;0.38139215673945254;0.3661039168320835;0.5287081947118841;0.9999337231919525
87.110222;1.1015912297245187;0.41671076601867224;0.37823713972008316;-0.4068326899261593;-0.36932405519936085;1.0927283772383924;0.9998403169129696;9.999091679053382;0.4166983092173183;-0.43522796631732735;-0.4352280487894331;0.3813930299980306;0.36610392170328293;0.5287100952362712;0.9999327289520876
87.120222;1.1015913696906408;0.416709865679062;0.378237599579938;-0.40683268948926576;-0.3693240559211915;1.0927282178560762;0.9998391543125792;9.999062588028707;0.4166984198951823;-0.43522796631923266;-0.43522805012754495;0.38139391289696445;0.36610391397215436;0.5287119682204725;0.9999318109612686
87.130222;1.101591270966838;0.4167089834489462;0.3782380164072079;-0.40683268904142045;-0.3693240566526697;1.092728035224457;0.9998380338218185;9.99903430726201;0.41669853237496196;-0.4352279663200493;-0.4352280514640682;0.38139480393690317;0.3661038924686772;0.528713811159383;0.9999309646014557
87.140222;1.1015909354667373;0.41670812171522226;0.37823838790864184;-0.40683268858436034;-0.36932405738990803;1.0927278370422224;0.999836956177166;9.999006834038447;0.41669864457522593;-0.4352279663195282;-0.43522805279737437;0.38139570134687284;0.3661038558396113;0.5287156215466495;0.9999301837294166
87.150222;1.101590365474228;0.4167072823837371;0.3782387121735123;-0.4068326881198934;-0.3693240581292838;1.0927276308617127;0.9998359215079965;9.998980153342904;0.41669875448559307;-0.4352279663169279;-0.43522805412643445;0.3813966035069865;0.3661038028810717;0.5287173968332886;0.9999294613784333
87.160222;1.1015895649721918;0.4167064670886744;0.3782389877490775;-0.4068326876498517;-0.3693240588675554;1.0927274234488753;0.9998349277091102;9.998954249263257;0.41669885993059996;-0.43522796631126087;-0.4352280554506631;0.38139750929719923;0.36610373288314596;0.5287191346354487;0.9999287910020688
87.170222;1.101588540836614;0.4167056777139807;0.37823921369866736;-0.40683268717616466;-0.36932405960178066;1.0927272203256189;0.9998339689682001;9.998929115140417;0.4166989585270105;-0.43522796630186183;-0.4352280567693101;0.3813984178475078;0.366103646264724;0.5287208330216384;0.9999281681748695
87.180222;1.1015873030239123;0.4167049167903994;0.37823938961224285;-0.4068326867010054;-0.3693240603291285;1.0927270252918169;0.9998330362073206;9.998904758941451;0.41669904833254773;-0.435227966288689;-0.43522805808107956;0.38139932821747435;0.3661035448492424;0.5287224910033371;0.9999275915654039
87.190222;1.1015858642573702;0.41670418714754665;0.37823951547614804;-0.4068326862269406;-0.3693240610468297;1.0927268404567898;0.9998321190769188;9.998881210347843;0.41669912854056723;-0.4352279662722193;-0.43522805938428544;0.38140023940494694;0.3661034312607886;0.5287241085724459;0.9999270619787463
87.200222;1.101584239598618;0.41670349124503275;0.37823959103445604;-0.4068326857568916;-0.36932406175231974;1.0927266669410651;0.9998312074088158;9.998858526118974;0.4166991996649235;-0.43522796625309107;-0.4352280606769921;0.381401150209378;0.3661033083080149;0.5287256859476552;0.9999265805905261
87.210222;1.1015824449419083;0.4167028307333645;0.3782396150198154;-0.4068326852937302;-0.36932406244341237;1.0927265056229354;0.9998302922346862;9.998836783154227;0.4166992632844204;-0.4352279662317158;-0.43522806195679115;0.3814030587977001;0.36610317872878345;0.5287279444896814;0.9999261477516178
87.220222;1.1015804947593222;0.416702206317217;0.37823958521905965;-0.4068326848399694;-0.3693240631181248;1.0927263566655339;0.9998293666272421;9.998816061063176;0.4166993216648103;-0.43522796620818965;-0.4352280632206865;0.3814039624699304;0.3661030449791699;0.528729440986315;0.9999257623460747
87.230222;1.1015784015160328;0.41670161803389977;0.37823949924233746;-0.40683268439777087;-0.36932406377417587;1.0927262182897555;0.9998284249942431;9.998796424572571;0.4166993776334418;-0.43522796618264276;-0.43522806446531664;0.38140485792852447;0.3661029091886816;0.528730896693374;0.9999254219346466
87.240222;1.101576177324978;0.4167010657332158;0.37823935519085583;-0.40683268396878586;-0.36932406440875837;1.0927260870471012;0.9998274616637304;9.998777911082882;0.41669943446816726;-0.43522796615565235;-0.4352280656871451;0.3814057419252691;0.3661027733536786;0.528732311495103;0.9999251227995137
87.250222;1.1015738352756919;0.4167005493047686;0.37823915211966785;-0.40683268355394286;-0.3693240650187963;1.0927259603346064;0.9998264711794381;9.998760527522816;0.4166994950663245;-0.4352279661280899;-0.4352280668824336;0.38140661178123586;0.3661026394447763;0.5287336856579403;0.9999248590693746
87.260222;1.1015713887667116;0.41670006879137816;0.3782388901963567;-0.40683268315373733;-0.3693240656013148;1.0927258390616001;0.9998254496751815;9.998744260087218;0.4166995611498713;-0.43522796610055864;-0.4352280680473025;0.38140746533229597;0.3661025091510289;0.5287350203518622;0.999924622363544
87.270222;1.1015688500516594;0.4166996247675134;0.3782385704819338;-0.4068326827686931;-0.36932406615369684;1.0927257274596351;0.9998243953884205;9.998729088781293;0.4166996337542128;-0.4352279660732242;-0.43522806917807044;0.3814083005967752;0.3661023834381107;0.5287363173578392;0.9999244030250132
87.280222;1.1015662297760178;0.4166992186964045;0.37823819490871935;-0.4068326823993911;-0.3693240666738555;1.0927256302270947;0.9998233082965678;9.998714999143182;0.41669971418458956;-0.4352279660461922;-0.43522807027153115;0.3814091156364533;0.3661022625694534;0.5287375779745758;0.9999241925544632
87.290222;1.1015635379867736;0.416698852611788;0.3782377663025921;-0.4068326820461695;-0.36932406716037336;1.0927255508781324;0.9998221893730928;9.99870198999353;0.41669980423645947;-0.4352279660199283;-0.4352280713249576;0.38140990849523354;0.3661021469164941;0.528738802403026;0.9999239857240336
87.300222;1.101560785200777;0.4166985283857454;0.37823728783590693;-0.4068326817089829;-0.36932406761251496;1.0927254927914003;0.9998210396542835;9.998690070665807;0.4166999059010076;-0.4352279659952803;-0.43522807233601457;0.38141067716496735;0.3661020377597205;0.5287399897904287;0.9999237805406417
87.310222;1.1015579822621846;0.416698247344383;0.3782367623676877;-0.4068326813875327;-0.36932406803005685;1.0927254606067285;0.9998198593536144;9.998679250554373;0.416700021204397;-0.43522796597323365;-0.4352280733026324;0.3814114197734136;0.3661019372100939;0.5287411387204922;0.9999235767021537
87.320222;1.1015551400625725;0.416698010054165;0.3782361922519951;-0.40683268108128523;-0.36932406841307797;1.0927254599734944;0.9998186471309334;9.998669537751633;0.41670015237845287;-0.4352279659546448;-0.43522807422289217;0.38141213478671265;0.3661018476133362;0.5287422483024344;0.9999233748293095
87.330222;1.1015522701419398;0.41669781608015605;0.37823557944963876;-0.40683268078934554;-0.3693240687617763;1.0927254960376052;0.9998174002343464;9.998660949089013;0.41670030199076324;-0.4352279659398703;-0.43522807509493094;0.38141282090576517;0.36610177111051556;0.528743319201399;0.9999231769310133
87.340222;1.1015493853341698;0.41669766411176584;0.3782349254993354;-0.4068326805105076;-0.3693240690762944;1.0927255733310783;0.9998161157725723;9.998653515331199;0.4167004727558315;-0.4352279659286189;-0.43522807591687024;0.38141347678821613;0.36610170938951864;0.5287443536917394;0.9999229867712722
87.350222;1.1015464994542907;0.4166975522061399;0.37823423128701067;-0.4068326802434051;-0.36932406935660833;1.09272569742473;0.9998147920854497;9.998647275809274;0.41670066710225395;-0.43522796592039026;-0.43522807668693236;0.38141410094263595;0.3661016635153351;0.5287453547309255;0.9999228090820617
87.360222;1.1015436264040612;0.41669747790005857;0.37823349726215844;-0.40683267998669836;-0.36932406960255443;1.0927258749140423;0.9998134302408852;9.998642273943469;0.4167008864125754;-0.4352279659150145;-0.4352280774036012;0.38141469188287636;0.36610163386712175;0.5287463248268719;0.9999226476872947
87.370222;1.1015407800221142;0.4166974386271559;0.378232724278648;-0.40683267973938375;-0.3693240698139353;1.0927261116196307;0.9998120351712895;9.998638554984737;0.416701130400717;-0.4352279659128428;-0.4352280780656651;0.38141524834687907;0.3661016201973291;0.5287472653941699;0.9999225040895567
87.380222;1.1015379747848908;0.4166974322473188;0.37823191413250384;-0.40683267950100693;-0.36932406999056167;1.0927264120426834;0.9998106142690264;9.99863615360759;0.41670139745724233;-0.43522796591475144;-0.4352280786723593;0.381415769294219;0.3661016217802107;0.5287481768313885;0.9999223781903593
87.390222;1.10153522601526;0.41669745697291405;0.37823106941262336;-0.406832679271786;-0.3693240701323481;1.0927267796471907;0.9998091747316201;9.998635076217667;0.4167016854551182;-0.43522796592207963;-0.43522807922355733;0.38141625370981364;0.3661016376240505;0.5287490591809966;0.9999222695561832
87.400222;1.1015325489826726;0.4166975108452154;0.3782301931698166;-0.406832679052727;-0.36932407023966574;1.0927272162761386;0.9998077231430738;9.998635298199767;0.4167019919560568;-0.4352279659362766;-0.43522807971967425;0.3814167006301225;0.3661016668234205;0.5287499127823562;0.9999221768744566
87.410222;1.101529957229698;0.41669759167586223;0.37822928845060627;-0.40683267884541924;-0.36932407031350845;1.0927277217382116;0.9998062660095434;9.998636774167233;0.4167023141705714;-0.4352279659582437;-0.43522808016147607;0.3814171094069399;0.36610170903530614;0.5287507382914722;0.9999220975688874
87.420222;1.1015274611643389;0.41669769761650693;0.37822835787311565;-0.4068326786515478;-0.36932407035518233;1.092728294307755;0.9998048087418254;9.998639441866374;0.4167026493725262;-0.4352279659880556;-0.4352280805500353;0.38141747983608604;0.3661017646733545;0.5287515362973443;0.9999220296914508
87.430222;1.101525068416147;0.4166978274274058;0.3782274038523986;-0.4068326784725731;-0.369324070366038;1.0927289312932513;0.9998033551368025;9.998643218709466;0.4167029952365464;-0.43522796602551406;-0.43522808088649056;0.38141781219284115;0.3661018346173971;0.5287523072609315;0.9999219736257706
87.440222;1.1015227852704619;0.4166979798863766;0.37822642921197486;-0.4068326783097941;-0.369324070347447;1.0927296296178084;0.9998019086420953;9.998648003979316;0.41670334972078116;-0.4352279660708553;-0.4352280811716633;0.38141810731747416;0.36610191986935897;0.528753051994718;0.9999219311392854
87.450222;1.1015206170239464;0.4166981531257035;0.3782254374124675;-0.40683267816464386;-0.3693240703008356;1.092730386448395;0.9998004732799545;9.998653686788353;0.4167037111264237;-0.43522796612482734;-0.4352280814061756;0.38141836657953015;0.36610202133206987;0.5287537722338047;0.9999219031232663
87.460222;1.1015185673099224;0.4166983448845592;0.37822443216681395;-0.40683267803893347;-0.36932407022777314;1.0927311988922037;0.9997990533270557;9.998660149571158;0.41670407844279256;-0.43522796618823967;-0.43522808159094944;0.38141859170689363;0.36610213955924925;0.5287544703885638;0.9999218886538949
87.470222;1.1015166379039394;0.4166985530013571;0.37822341683633703;-0.40683267793498473;-0.36932407013009205;1.092732062807568;0.999797652724464;9.9986672714267;0.4167044513529436;-0.43522796626148724;-0.4352280817272073;0.381418784490916;0.36610227464639616;0.528755148454171;0.9999218862955032
87.480222;1.1015148294456232;0.4166987751943305;0.3782223941908834;-0.40683267785539523;-0.36932407000995454;1.0927329720427676;0.9997962749491424;9.998674944749329;0.4167048298742254;-0.43522796634427896;-0.43522808181597644;0.3814189462906088;0.3661024264074278;0.528755807390226;0.9999218957487506
87.490222;1.1015131419623136;0.41669900883082817;0.3782213666758729;-0.4068326778022181;-0.3693240698696793;1.0927339185250198;0.9997949224335319;9.998683097064491;0.4167052142303746;-0.43522796643559625;-0.4352280818581128;0.3814190776512059;0.36610259472231527;0.5287564475016072;0.9999219179138764
87.500222;1.1015115747440936;0.41669925120595;0.3782203366638058;-0.4068326777762624;-0.3693240697113998;1.0927348928412035;0.9997935948445039;9.998691692905433;0.4167056049716914;-0.43522796653392737;-0.43522808185488515;0.3814191783757844;0.36610277970185306;0.528757069018892;0.99992195466706
87.510222;1.1015101270528491;0.4166994998161213;0.37821930620517014;-0.4068326777772287;-0.3693240695369741;1.0927358848856477;0.9997922883446443;9.998700708431505;0.41670600273589553;-0.4352279666376224;-0.43522808180806477;0.3814192479251772;0.36610298140505204;0.5287576721711033;0.9999220094593777
87.520222;1.1015087989680492;0.41669975244001595;0.3782182767768667;-0.40683267780437476;-0.36932406934789674;1.0927368843972443;0.9997909975646406;9.998710106236667;0.4167064077676921;-0.43522796674521497;-0.43522808171946376;0.38141928573646694;0.36610319955027587;0.5287582569546;0.9999220871749828
87.530222;1.1015075903760372;0.41670000719424627;0.3782172494308159;-0.40683267785687904;-0.3693240691449865;1.0927378818739437;0.9997897187627878;9.998719837737376;0.41670681993739545;-0.4352279668557436;-0.4352280815907221;0.38141929123738827;0.36610343365282527;0.5287588233006302;0.9999221929226105
87.540222;1.1015064999617725;0.4167002625540867;0.3782162248019053;-0.406832677933686;-0.36932406892845643;1.0927388697366962;0.9997884516404479;9.998729854805717;0.4167072393156914;-0.43522796696908667;-0.43522808142333125;0.38141926377485647;0.3661036834479267;0.5287593716998485;0.9999223314621687
87.550222;1.1015055255370882;0.4167005171959815;0.37821520302593775;-0.4068326780335087;-0.3693240686983989;1.092739842906055;0.9997871987179832;9.99874010106044;0.4167076667358416;-0.4352279670860755;-0.4352280812185645;0.3814192026933911;0.3661039493205372;0.528759903488566;0.9999225074090965
87.560222;1.1015046640110058;0.4167007697818256;0.3782141840462061;-0.4068326781551748;-0.36932406845495813;1.092740798148738;0.9997859633455284;9.998750496365899;0.4167081038116092;-0.4352279672080234;-0.43522808097748467;0.38141910760205644;0.36610423244183155;0.5287604203943627;0.9999227251260419
87.570222;1.1015039106286284;0.4167010190278763;0.378213168001787;-0.4068326782977679;-0.3693240681980435;1.0927417324741149;0.9997847484133153;9.998760939985461;0.41670855233353565;-0.4352279673359021;-0.4352280807011547;0.3814189786488549;0.36610453470251886;0.5287609242988212;0.9999229887623117
87.580222;1.1015032580684407;0.41670126399245333;0.37821215522101026;-0.40683267846061455;-0.3693240679270692;1.0927426425028062;0.999783556292185;9.998771325798717;0.41670901372872576;-0.43522796746994485;-0.43522808039087174;0.3814188163456165;0.36610485859189557;0.5287614176821056;0.9999233030164508
87.590222;1.1015026963240393;0.416701504150957;0.37821114592374117;-0.4068326786433293;-0.3693240676409454;1.0927435247451032;0.9997823893607635;9.998781549236703;0.41670948917367573;-0.43522796760984284;-0.4352280800481252;0.38141862093123863;0.3661052066232798;0.5287619035646324;0.9999236728545137
87.600222;1.101502214196239;0.416701739177082;0.3782101403159114;-0.40683267884589186;-0.36932406733821516;1.0927443746525192;0.9997812505383216;9.998791504543565;0.41670998005643456;-0.4352279677549186;-0.4352280796742761;0.3814183921046452;0.36610558048784003;0.5287623846447805;0.9999241009939542
87.610222;1.1015018011712348;0.4167019688807909;0.3782091392251546;-0.4068326790687546;-0.36932406701739556;1.092745185369513;0.9997801428851986;9.998801084150825;0.41671048830242197;-0.43522796790401647;-0.43522807927038026;0.38141812947615455;0.3661059806801821;0.5287628624306107;0.9999245859018344
87.620222;1.1015014481382066;0.4167021934558519;0.3782081443502342;-0.40683267931271677;-0.3693240666774439;1.0927459476689652;0.9997790686262449;9.99881017916418;0.41671101638424074;-0.4352279680553952;-0.43522807883723275;0.38141783285602177;0.366106406681547;0.528763336647834;0.9999251230503104
87.630222;1.101501146626287;0.41670241374870354;0.37820715780511527;-0.4068326795785733;-0.3693240663180601;1.0927466504587644;0.999778029364133;9.998818678650778;0.41671156708620066;-0.4352279682068253;-0.4352280783753275;0.3814175019811379;0.3661068575342854;0.5287638050309849;0.9999257077858926
87.640222;1.1015008877529315;0.41670263151501;0.37820618174193316;-0.4068326798670336;-0.36932406593969647;1.0927472817242487;0.9997770273136211;9.998826473127563;0.41671214307112825;-0.4352279683559884;-0.43522807788484535;0.381417136357161;0.3661073325123783;0.5287642634432733;0.9999263367110077
87.650222;1.1015006628267041;0.41670284936632;0.3782052184493145;-0.40683268017879703;-0.36932406554323116;1.0927478295271145;0.9997760659279208;9.998833453005869;0.41671274620566284;-0.4352279685010879;-0.43522807736599495;0.38141673554216704;0.3661078313450214;0.5287647064369733;0.9999270068784946
87.660222;1.1015004646575997;0.4167030699724343;0.37820427051191147;-0.40683268051435606;-0.369324065129434;1.0927482826643158;0.9997751498435806;9.99883950151761;0.41671337715638107;-0.43522796864125624;-0.4352280768196674;0.3814162995493092;0.3661083540513382;0.5287651283259727;0.9999277145416734
87.670222;1.1015002872281143;0.4167032951237705;0.3782033406449016;-0.406832680873881;-0.3693240646986106;1.0927486317316224;0.9997742847899646;9.998844498831577;0.41671403568070736;-0.43522796877660924;-0.4352280762478101;0.3814158289294137;0.3661089006990366;0.528765524149275;0.9999284551030713
87.680222;1.1015001244212317;0.4167035255467382;0.37820243122900915;-0.4068326812575131;-0.3693240642506317;1.0927488699712988;0.9997734772784451;9.998848330388949;0.416714721018836;-0.4352279689080652;-0.43522807565302074;0.38141532454359844;0.36610947103689784;0.5287658901881708;0.9999292237242788
87.690222;1.1014999695796297;0.4167037612955673;0.37820154390239824;-0.4068326816655381;-0.36932406378517885;1.0927489927362473;0.9997727333973209;9.998850890747246;0.41671543183082127;-0.4352279690369387;-0.43522807503782934;0.38141478747319996;0.3661100641813617;0.5287662238931963;0.9999300157208499
87.700222;1.1014998161274014;0.41670400197249274;0.37820067963526194;-0.40683268209799694;-0.36932406330200745;1.0927489963711754;0.9997720570008873;9.998852090682226;0.4167161660609581;-0.43522796916442685;-0.43522807440430933;0.381414219082151;0.36611067861066066;0.5287665232354222;0.9999308269400662
87.710222;1.101499658246902;0.4167042467313994;0.37819983908933585;-0.40683268255418964;-0.3693240628011513;1.0927488776342194;0.9997714492716412;9.998851861717093;0.41671692131479215;-0.4352279692913051;-0.43522807375398775;0.38141362096301756;0.36611131242952677;0.5287667863380324;0.9999316537286606
87.720222;1.101499490765369;0.4167044943361781;0.3781990228954694;-0.40683268303274106;-0.36932406228300185;1.0927486339877448;0.9997709101925064;9.998850156284194;0.41671769559197436;-0.4352279694179221;-0.43522807308801115;0.38141299484020674;0.3661119640159037;0.5287670120192787;0.9999324920774771
87.730222;1.101499308783151;0.41670474326028534;0.3781982318860963;-0.40683268353203306;-0.369324061748162;1.092748263995296;0.999770440254699;9.99884695395795;0.4167184878073819;-0.43522796954434284;-0.43522807240768824;0.3814123425104001;0.3661126328123112;0.5287672005393691;0.99993333724232
87.740222;1.1014991076320466;0.416704991995421;0.37819746713883395;-0.40683268405025214;-0.3693240611972697;1.092747766712061;0.9997700414583296;9.998842266446177;0.41671929801087576;-0.4352279696706801;-0.43522807171502526;0.38141166570575724;0.36611331943062875;0.5287673532838655;0.9999341845540991
87.750222;1.1014988832592987;0.41670523937596754;0.37819672986361297;-0.40683268458510086;-0.36932406063106343;1.0927471408235296;0.9997697173857537;9.998836133367341;0.4167201273200732;-0.43522796979749134;-0.4352280710127428;0.38141096601338903;0.3661140249678216;0.528767471444919;0.9999350300244111
87.760222;1.1014986329636967;0.4167054845884552;0.37819602156969523;-0.4068326851338577;-0.3693240600504451;1.0927463848012846;0.999769471835302;9.998828618302905;0.41672097731963054;-0.43522796992571405;-0.43522807030389066;0.38141024514910726;0.3661147503057573;0.5287675548891677;0.9999358702451778
87.770222;1.101498355695077;0.4167057271124755;0.37819534452610953;-0.4068326856937462;-0.36932405945614527;1.092745497597044;0.9997693067015601;9.998819806306447;0.4167218493269702;-0.4352279700560889;-0.43522806959150706;0.38140950525412093;0.3661154957776423;0.5287676019272902;0.9999367023066452
87.780222;1.101498051544894;0.416705966637702;0.3781947019646192;-0.4068326862620084;-0.3693240588482741;1.0927444782781865;0.9997692214196581;9.99880979879745;0.41672274412949134;-0.4352279701888009;-0.43522806887863347;0.38140874873426406;0.3661162611403641;0.5287676100977441;0.999937523672164
87.790222;1.1014977211077142;0.41670620282041904;0.378194097618453;-0.40683268683563717;-0.3693240582262636;1.0927433246261529;0.9997692141590748;9.998798710295063;0.4167236619198251;-0.4352279703236182;-0.43522806816844417;0.38140797801145276;0.3661170459487038;0.5287675772325849;0.9999383321604237
87.800222;1.1014973653618623;0.4167064349396872;0.37819353489801866;-0.40683268741122725;-0.3693240575891186;1.0927420328597128;0.9997692828649712;9.998786663712586;0.41672460226410696;-0.4352279704600467;-0.4352280674638737;0.38140719553715335;0.36611784998138885;0.5287675019453754;0.9999391265043132
87.810222;1.1014969860342552;0.4167066616457621;0.37819301631576996;-0.40683268798507555;-0.3693240569355839;1.0927405987941334;0.9997694256592258;9.99877378099962;0.4167255643247725;-0.4352279705973589;-0.4352280667671035;0.38140640377748053;0.3661186730207022;0.5287673839239697;0.9999399071271357
87.820222;1.1014965855881647;0.41670688112873466;0.3781925433659486;-0.4068326885532702;-0.3693240562641293;1.0927390187028756;0.9997696401405007;9.998760181364979;0.4167265471838879;-0.4352279707344788;-0.43522806607966735;0.3814056050432845;0.366119514251212;0.5287672242815827;0.9999406766898483
87.830222;1.1014961667757113;0.4167070915899813;0.3781921169121847;-0.40683268911183834;-0.36932405557307446;1.0927372894898617;0.9997699219535915;9.998745994901777;0.416727550210215;-0.4352279708696452;-0.4352280654028446;0.3814048013838036;0.36612037204587805;0.5287670254033844;0.9999414398806926
87.840222;1.1014957325395747;0.4167072914904709;0.3781917379655913;-0.40683268965701974;-0.36932405486105;1.0927354082907796;0.9997702650744489;9.998731378573826;0.41672857339365876;-0.4352279710004943;-0.4352280647379034;0.3814039946851726;0.36612124426092346;0.5287667902972364;0.9999422018336278
87.850222;1.1014952854093438;0.41670747933044683;0.37819140796629386;-0.4068326901853332;-0.3693240541274357;1.0927333713283474;0.9997706632726162;9.998716515376394;0.416729617248788;-0.4352279711247638;-0.4352280640862114;0.3814031868927084;0.3661221285844483;0.5287665218872342;0.9999429661582908
87.860222;1.1014948262234887;0.4167076531828027;0.3781911282134847;-0.4068326906935566;-0.36932405337227037;1.092731173361001;0.999771110766987;9.998701594408654;0.4167306824313533;-0.43522797124086376;-0.43522806344908427;0.38140238020341544;0.3661230226619944;0.5287662224754642;0.9999437342674069
87.870222;1.1014943541324085;0.4167078105306209;0.37819089951931995;-0.40683269117886517;-0.3693240525957145;1.092728808871356;0.9997716031481283;9.998686786716299;0.4167317694632835;-0.43522797134815033;-0.4352280628274275;0.3814015772042155;0.36612392438350183;0.5287658936393138;0.9999445056695251
87.880222;1.101493867643169;0.4167079485421672;0.37819072250793595;-0.4068326916388554;-0.3693240517976394;1.0927262736790235;0.9997721380291776;9.99867223101312;0.4167328784370187;-0.4352279714469704;-0.43522806222152344;0.38140078085329016;0.36612483248457733;0.5287655367539399;0.9999452779101374
87.890222;1.1014933649077365;0.4167080643304766;0.378190597884516;-0.40683269207153333;-0.36932405097776333;1.0927235657709569;0.9997727137820177;9.998658029965902;0.41673400881290606;-0.4352279715381878;-0.4352280616311688;0.38139999427725824;0.36612574674291215;0.5287651536336583;0.999946046374033
87.900222;1.1014928436013096;0.4167081551668078;0.3781905264852525;-0.40683269247548204;-0.3693240501362849;1.0927206856012315;0.9997733285800681;9.998644252442519;0.416735159637479;-0.4352279716227134;-0.4352280610559859;0.3813992206654907;0.36612666726708815;0.5287647461929597;0.9999468049371897
87.910222;1.1014923014494404;0.4167082189006394;0.378190508958729;-0.40683269284999823;-0.3693240492743673;1.0927176362203337;0.9997739810591519;9.998630944771529;0.41673632996614984;-0.4352279717015581;-0.43522806049542656;0.38139846325162263;0.3661275934554381;0.5287643152035777;0.9999475469887656
87.920222;1.1014917371624742;0.41670825413284435;0.3781905452189811;-0.4068326931951093;-0.3693240483939551;1.0927144230216066;0.9997746699984873;9.998618147632547;0.41673751918757324;-0.43522797177585537;-0.4352280599485166;0.3813977252909257;0.36612852354473896;0.5287638599540753;0.9999482655870013
87.930222;1.1014911508275909;0.4167082597506341;0.37819063452495016;-0.40683269351141793;-0.3693240474973696;1.0927110521797647;0.9997753923881219;9.998605902394456;0.4167387271813615;-0.43522797184666795;-0.4352280594140267;0.3813970101794772;0.3661294550067936;0.5287633792492136;0.999948953443577
87.940222;1.101490543309262;0.4167082345260301;0.3781907759722338;-0.4068326937996593;-0.36932404658713064;1.0927075285562522;0.9997761424222342;9.998594240812851;0.4167399542115107;-0.435227971915074;-0.4352280588910143;0.3813963215688893;0.36613038514791074;0.5287628719510603;0.9999496039612874
87.950222;1.1014899151277413;0.4167081772564532;0.3781909686597382;-0.40683269406026784;-0.3693240456658115;1.0927038554816952;0.9997769124272738;9.998583171944073;0.41674120048403246;-0.43522797198242913;-0.43522805837905043;0.38139566324518637;0.3661313112304141;0.5287623363771287;0.999950212360236
87.960222;1.1014892657627098;0.4167080869470636;0.37819121168667075;-0.406832694293306;-0.3693240447358364;1.0927000359759127;0.9997776948630727;9.998572680625943;0.4167424657342987;-0.4352279720502195;-0.43522805787809044;0.3813950387065539;0.3661322304287738;0.5287617697057181;0.9999507758249748
87.970222;1.101488594188604;0.41670796300432195;0.37819150419858016;-0.406832694498732;-0.3693240437993799;1.0926960734509525;0.9997784840304602;9.998562735428916;0.41674374923879404;-0.4352279721196116;-0.43522805738832937;0.38139445083521895;0.3661331401130484;0.5287611682691584;0.9999512933850633
87.980222;1.101487900257626;0.4167078056841701;0.3781918453410542;-0.406832694676717;-0.36932404285831916;1.0926919723764519;0.9997792763412211;9.998553295634677;0.41674504990526157;-0.43522797219144593;-0.4352280569101826;0.38139390208773133;0.36613403810455986;0.5287605285072062;0.9999517662138634
87.990222;1.1014871856367578;0.4167076161381496;0.3781922340266348;-0.4068326948275983;-0.36932404191423607;1.092687739262135;0.9997800699280327;9.998544311404444;0.4167463659571023;-0.4352279722666014;-0.4352280564443677;0.3813933945203551;0.3661349225438319;0.5287598477874701;0.9999521979833726
88.000222;1.1014864535858502;0.41670739575248167;0.3781926687745986;-0.4068326949515592;-0.36932404096874155;1.0926833828600013;0.9997808645779461;9.998535720048713;0.4167476944286601;-0.43522797234605426;-0.4352280559917669;0.3813929295387019;0.3661357917054817;0.5287591245333795;0.9999525943231253
88.010222;1.1014857080419502;0.4167071456945704;0.3781931478661347;-0.4068326950485602;-0.3693240400239386;1.0926789136644266;0.9997816613420769;9.99852744316355;0.4167490311172442;-0.4352279724305638;-0.4352280555529513;0.3813925083523354;0.36613664395649226;0.528758357690357;0.9999529606979591
88.020222;1.101484953546826;0.41670686718137134;0.37819366955163974;-0.406832695118555;-0.3693240390825267;1.0926743429511594;0.999782461335767;9.998519383720238;0.4167503711802747;-0.43522797252031115;-0.43522805512785934;0.38139213284988943;0.3661374776555619;0.5287575459589688;0.999953300382064
88.030222;1.1014841963711846;0.4167065617086661;0.378194232079005;-0.406832695161771;-0.36932403814759646;1.0926696816340378;0.9997832647995433;9.998511427684225;0.4167517098974212;-0.43522797261481666;-0.4352280547159291;0.3813918060815269;0.36613829105856116;0.5287566872700655;0.9999536152495241
88.040222;1.1014834449409794;0.4167062306526746;0.37819483351662014;-0.40683269517895065;-0.3693240372225305;1.0926649402573079;0.9997840713769288;9.998503463500032;0.4167530430596767;-0.4352279727133447;-0.4352280543165237;0.3813915322913273;0.36613908233359255;0.5287557787918835;0.9999539082650664
88.050222;1.10148270846008;0.41670587491164846;0.3781954713267971;-0.40683269517134046;-0.36932403631109456;1.092660129681258;0.9997848807556665;9.9984954109183;0.4167543669303551;-0.43522797281537345;-0.4352280539293118;0.3813913165039684;0.3661398494826217;0.5287548174840161;0.9999541842847306
88.060222;1.1014819950196375;0.4167054950742434;0.3781961421494265;-0.4068326951404942;-0.3693240354174264;1.0926552611786056;0.9997856934663436;9.998487226635936;0.4167556781993422;-0.4352279729204675;-0.43522805355422933;0.381391163912881;0.36614059020945994;0.5287538009646481;0.9999544492152582
88.070222;1.1014813113592425;0.4167050915073103;0.37819684222887306;-0.4068326950882424;-0.3693240345458885;1.0926503467383226;0.9997865123622522;9.998478882158938;0.4167569740535312;-0.4352279730277599;-0.4352280531911774;0.38139107947076684;0.3661413019941993;0.5287527282122774;0.9999547093838509
88.080222;1.1014806643233972;0.4167046642352557;0.3781975680068536;-0.4068326950167543;-0.3693240337010252;1.0926453997999983;0.9997873431254842;9.998470341325593;0.4167582520729789;-0.43522797313581013;-0.435228052839899;0.38139106758257474;0.3661419822089696;0.5287515997797753;0.9999549710510097
88.090222;1.1014800614809068;0.4167042131397907;0.3781983163655244;-0.4068326949281951;-0.36932403288743526;1.0926404347877996;0.9997881925530389;9.998461551589468;0.41675951000371064;-0.4352279732430556;-0.4352280525000274;0.3813911316291185;0.3661426281830728;0.528750417640095;0.9999552398558502
88.100222;1.101479510286589;0.4167037382052853;0.37819908469242214;-0.406832694824127;-0.3693240321092898;1.0926354660217454;0.9997890662354609;9.99845244984651;0.416760745874281;-0.435227973348472;-0.4352280521710818;0.381391273457803;0.36614323740602234;0.528749184878857;0.9999555205743752
88.110222;1.101479017454473;0.41670323936429227;0.37819987110143954;-0.4068326947054216;-0.3693240313698849;1.0926305080815861;0.9997899676865079;9.99844297985075;0.41676195849790254;-0.4352279734518645;-0.4352280518523338;0.3813914933215295;0.3661438076311168;0.5287479054305468;0.9999558170559772
88.120222;1.1014785890066783;0.4167027163916768;0.3782006747142293;-0.4068326945726531;-0.3693240306716919;1.0926255767183868;0.9997908994355768;9.998433104362913;0.41676314773943185;-0.43522797355351966;-0.4352280515427934;0.3813917902983419;0.3661443367056223;0.5287465837599984;0.9999561324737933
88.130222;1.1014782306911404;0.41670216911315716;0.3782014955748807;-0.4068326944265047;-0.36932403001662373;1.0926206888154568;0.9997918647806069;9.998422800162137;0.41676431439185724;-0.4352279736536609;-0.43522805124160413;0.3813921626638983;0.3661448223164638;0.5287452242820967;0.9999564699614044
88.140222;1.1014779483036774;0.4167015976134357;0.3782023342252799;-0.40683269426795543;-0.36932402940605685;1.0926158615238777;0.9997928686568598;9.998412045138878;0.4167654598709227;-0.4352279737522715;-0.435228050948505;0.38139260814879333;0.3661452618873448;0.5287438309293531;0.9999568324250043
88.150222;1.101477747728504;0.41670100240428154;0.3782031915610557;-0.40683269409820255;-0.3693240288406922;1.0926111109637373;0.9997939176878219;9.998400814890248;0.41676658561539315;-0.4352279738492864;-0.4352280506637939;0.3813931244100169;0.3661456527820195;0.5287424070212221;0.9999572209748361
88.160222;1.1014776351932893;0.4167003845510535;0.37820406902770526;-0.4068326939187061;-0.3693240283205475;1.0926064515156828;0.9997950197822776;9.998389094462684;0.4167676923990247;-0.4352279739447603;-0.4352280503878511;0.3813937094757218;0.3661459924305965;0.5287409550364355;0.9999576339142533
88.170222;1.1014776175416088;0.41669974564836854;0.3782049687250973;-0.4068326937312998;-0.36932402784516977;1.0926018961910922;0.9997961830306827;9.99837688565834;0.41676878009175944;-0.43522797403884933;-0.4352280501207862;0.3813943616380296;0.36614627829619756;0.5287394766379212;0.9999580671979981
88.180222;1.1014777015013328;0.41669908782953136;0.3782058934772873;-0.40683269353786305;-0.369324027413883;1.0925974568307526;0.9997974143732162;9.998364197131831;0.4167698479757281;-0.43522797413178843;-0.4352280498624162;0.38139507910261156;0.36614650836448315;0.5287379734801353;0.9999585143827057
88.190222;1.1014778916468582;0.4166984137437512;0.37820684673998933;-0.40683269333984484;-0.3693240270259551;1.0925931430149427;0.9997987191042034;9.998351038096292;0.4167708950930982;-0.43522797422387105;-0.4352280496124363;0.38139585998716924;0.36614668191397115;0.5287364482068062;0.9999589657270429
88.200222;1.1014781889960177;0.4166977260175751;0.37820783207585273;-0.40683269313805714;-0.3693240266807893;1.0925889609748598;0.9998001017464634;9.998337423252952;0.41677192023607523;-0.4352279743151581;-0.4352280493707261;0.38139670227612543;0.36614679957294405;0.5287349044560331;0.9999594087079986
88.210222;1.101478591838728;0.41669702655386964;0.37820885266286525;-0.40683269293254337;-0.36932402637810996;1.092584913955516;0.9998015676577419;9.998323371384382;0.4167729218784385;-0.4352279744051444;-0.4352280491374331;0.3813976033367502;0.3661468626443656;0.5287333458256928;0.9999598299385705
88.220222;1.1014790972464379;0.41669631658674766;0.3782099111403007;-0.40683269272269484;-0.3693240261179607;1.0925810025237732;0.9998031241306667;9.998308898972674;0.4167738985287846;-0.4352279744927956;-0.43522804891255723;0.3813985596131934;0.3661468722676079;0.5287317751127741;0.9999602165466616
88.230222;1.1014797023173672;0.4166955971983874;0.37821100946827413;-0.40683269250783155;-0.3693240259004674;1.0925772241683631;0.9998047800157847;9.998294019307272;0.41677484941617093;-0.4352279745767929;-0.43522804869561693;0.3813995669510005;0.36614682886592437;0.5287301944779054;0.9999605572348157
88.240222;1.1014804056848202;0.4166948695043027;0.3782121486946288;-0.40683269228749774;-0.3693240257255985;1.0925735741658937;0.9998065440127575;9.998278746029143;0.4167757748219174;-0.4352279746558346;-0.4352280484858503;0.38140062104244427;0.36614673221628286;0.5287286061205225;0.9999608432116703
88.250222;1.1014812080958358;0.41669413473801903;0.3782133288654976;-0.4068326920609041;-0.3693240255930751;1.092570047797521;0.9998084237625015;9.998263095867216;0.41677667564798226;-0.43522797472893643;-0.4352280482825816;0.38140171752715796;0.36614658188539506;0.5287270128927318;0.9999610679607703
88.260222;1.1014821117369322;0.41669339452601173;0.3782145491505099;-0.406832691826305;-0.36932402550222276;1.0925666419423714;0.9998104269045436;9.99824708595051;0.416777552503775;-0.43522797479555336;-0.43522804808525356;0.3814028520047221;0.3661463775640471;0.528725418141055;0.9999612264600345
88.270222;1.1014831197795047;0.4166926509135752;0.37821580802252786;-0.40683269158118895;-0.36932402545174126;1.092563354976674;0.9998125618641077;9.998230734687194;0.4167784051034801;-0.43522797485550885;-0.4352280478931272;0.3814040202271323;0.36614611924935747;0.5287238247741815;0.9999613148825873
88.280222;1.1014842360881676;0.41669190604093653;0.37821710356989463;-0.40683269132307903;-0.3693240254397641;1.092560185248316;0.9998148367117691;9.998214071433079;0.41677923270500805;-0.43522797490901977;-0.4352280477050698;0.3814052183986833;0.366145807232303;0.5287222346022467;0.9999613310165861
88.290222;1.1014854644844496;0.4166911619622124;0.3782184338887234;-0.4068326910501636;-0.3693240254643902;1.0925571292784315;0.9998172579292445;9.998197140118622;0.4167800351294128;-0.43522797495694054;-0.4352280475196549;0.3814064433374179;0.36614544189236087;0.5287206483597392;0.9999612751363326
88.300222;1.1014868080468958;0.41669042078736196;0.3782197970744741;-0.4068326907613914;-0.36932402552422106;1.0925541812157915;0.9998198302891477;9.998179995268108;0.4167808130874427;-0.4352279750006814;-0.4352280473353085;0.3814076922358991;0.3661450236094248;0.5287190658248297;0.9999611500047111
