time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.310222;1.1014882687952332;0.4166896848255165;0.3782211909854156;-0.4068326904562085;-0.3693240256183854;1.0925513340675954;0.9998225562828701;9.998162697437895;0.41678156759672413;-0.43522797504157695;-0.43522804715050306;0.3814089623370651;0.36614455296041426;0.5287174858897774;0.9999609595236585
88.320222;1.101489847520587;0.4166889563307747;0.3782226132664529;-0.4068326901343277;-0.36932402574609696;1.0925485811239037;0.9998254356434522;9.99814530460739;0.41678229944938333;-0.4352279750803874;-0.43522804696416384;0.38141025089506003;0.3661440310265354;0.5287159069241137;0.9999607072631187
88.330222;1.1014915434744437;0.41668823695397506;0.3782240613814212;-0.40683268979581205;-0.3693240259061308;1.0925459162828495;0.9998284666939937;9.998127863876515;0.41678300931140255;-0.4352279751173432;-0.4352280467758963;0.38141155514869807;0.36614345968062295;0.5287143275376189;0.9999603957039718
88.340222;1.1014933539040366;0.41668752754525323;0.37822553243200546;-0.40683268944134904;-0.3693240260964307;1.092543333646717;0.9998316471963423;9.998110406034526;0.4167836980631301;-0.4352279751524297;-0.43522804658580255;0.38141287239762306;0.36614284177932366;0.5287127475073989;0.9999600261177634
88.350222;1.1014952742062656;0.41668682859555106;0.3782270230586492;-0.40683268907234577;-0.36932402631402933;1.0925408269433226;0.9998349725740551;9.998092938696828;0.41678436673418234;-0.4352279751857426;-0.4352280463939518;0.38141420034568957;0.36614218111906793;0.5287111681756347;0.9999595990469842
88.360222;1.101497298932834;0.41668614086255745;0.3782285296520657;-0.40683268869080824;-0.36932402655549257;1.092538389699297;0.9998384339709931;9.998075445117175;0.41678501600318724;-0.4352279752177669;-0.43522804619970407;0.38141553712118553;0.36614148210220565;0.5287095920012032;0.9999591155295454
88.370222;1.1014994225212396;0.41668546561030845;0.3782300488082679;-0.40683268829918146;-0.3693240268175863;1.0925360163664712;0.9998420182115982;9.998057889963341;0.41678564579080934;-0.435227975249245;-0.4352280460014684;0.3814168809989759;0.36614074910798594;0.5287080219350928;0.9999585786972893
88.380222;1.1015016395853263;0.41668480432121374;0.37823157786395445;-0.4068326878999741;-0.3693240270976981;1.0925337029957825;0.999845708562076;9.998040221775634;0.41678625532497926;-0.4352279752809074;-0.43522804579701563;0.38141823056790325;0.3661399859227281;0.5287064610074318;0.9999579944849641
88.390222;1.101503945208907;0.4166841583940932;0.3782331151217155;-0.40683268749524554;-0.3693240273940526;1.09253144654924;0.9998494857847323;9.998022374091818;0.41678684363795315;-0.43522797531355983;-0.4352280455838836;0.38141958507524504;0.3661391958555172;0.5287049117387725;0.9999573709859455
88.400222;1.1015063349533198;0.41668352937954495;0.37823465934802847;-0.40683268708642534;-0.36932402770567774;1.092529243973054;0.9998533301311701;9.998004270590238;0.41678741019381044;-0.4352279753482982;-0.43522804535966647;0.3814209441274752;0.36613838232614304;0.5287033755704824;0.9999567174139474
88.410222;1.1015088044661407;0.4166829192087497;0.3782362089764915;-0.4068326866743797;-0.36932402803198144;1.0925270929342457;0.9998572237639873;9.997985832667021;0.4167879552400374;-0.435227975386343;-0.4352280451221511;0.3814223070486988;0.36613754899752404;0.5287018532322909;0.9999560430616032
88.420222;1.1015113488124628;0.4166823297914122;0.3782377616680299;-0.40683268625954516;-0.36932402837236766;1.092524993434869;0.9998611523308062;9.997966989618066;0.41678847958907467;-0.4352279754285673;-0.43522804486926486;0.3814236727825057;0.3661366993822269;0.5287003456987036;0.9999553564481029
88.430222;1.1015139619169794;0.4166817624789786;0.3782393141637017;-0.40683268584221033;-0.3693240287261014;1.0925229474189262;0.9998651050184539;9.997947683046547;0.4167889841309969;-0.4352279754753328;-0.43522804459886505;0.3814250402192091;0.36613583664864463;0.5286988543849541;0.9999546651964364
88.440222;1.1015166366216065;0.41668121770692085;0.378240862544214;-0.40683268542277246;-0.3693240290920884;1.092520956305436;0.9998690735720235;9.997927860962344;0.41678946961241364;-0.43522797552676257;-0.43522804430872736;0.3814264083289179;0.3661349637841533;0.5286973807402108;0.9999539764625162
88.450222;1.101519365832877;0.41668069484449094;0.3782424029570754;-0.4068326850019621;-0.3693240294687626;1.092519019190516;0.9998730513687561;9.997907477038531;0.4167899365031965;-0.4352279755830099;-0.4352280439968963;0.38142777607066075;0.3661340839228295;0.5286959261894598;0.9999532977114295
88.460222;1.1015221447295038;0.4166801926612087;0.3782439320123118;-0.4068326845810079;-0.36932402985434243;1.09251713333838;0.9998770331095674;9.99788649689945;0.4167903846529113;-0.43522797564417626;-0.43522804366180196;0.38142914206334044;0.3661332007872375;0.5286944922783011;0.9999526371946122
88.470222;1.1015249721118896;0.4166797099821862;0.3782454466962241;-0.40683268416145796;-0.3693240302469524;1.09251529634573;0.999881014926427;9.997864900118229;0.4167908132504921;-0.43522797571005617;-0.435228043302136;0.3814305040485682;0.3661323188015067;0.5286930806795818;0.9999520028677813
88.480222;1.1015278492117349;0.4166792458160213;0.37824694461977;-0.4068326837447325;-0.36932403064453695;1.0925135078209944;0.9998849942518384;9.997842683176462;0.4167912214797483;-0.43522797578023475;-0.43522804291709266;0.3814318587837471;0.36613144237602174;0.5286916931833601;0.9999514007932745
88.490222;1.1015307771652398;0.41667879930066953;0.3782484245556007;-0.40683268333175526;-0.36932403104512984;1.0925117686799792;0.9998889691011328;9.997819866304486;0.4167916091413599;-0.4352279758545493;-0.4352280425067813;0.38143320264574426;0.3661305750649877;0.5286903315236569;0.9999508356229966
88.500222;1.1015337552684312;0.41667836991034873;0.37824988632417045;-0.40683268292287633;-0.3693240314473232;1.0925100790007942;0.9998929374600038;9.997796490778775;0.4167919765471146;-0.43522797593345386;-0.4352280420723138;0.3814345322848309;0.3661297197527325;0.5286889969273023;0.9999503129106746
88.510222;1.1015367806426886;0.41667795763739;0.37825133000088607;-0.40683268251792415;-0.3693240318504428;1.0925084377853564;0.99989689749673;9.99777260666073;0.4167923242367481;-0.4352279760180663;-0.4352280416155739;0.38143584467589137;0.36612887924795595;0.5286876897352096;0.9999498401121123
88.520222;1.1015398485264176;0.4166775625598655;0.37825275552126203;-0.4068326821161667;-0.3693240322545328;1.0925068455537243;0.9999008483371771;9.997748268320747;0.4167926530846786;-0.43522797610991265;-0.43522804113878966;0.3814371367478345;0.36612805610539206;0.52868640930968;0.9999494247845121
88.530222;1.1015429527240586;0.4166771840259888;0.3782541628655673;-0.40683268171652537;-0.3693240326601861;1.0925053056625524;0.999904790462176;9.997723535214643;0.41679296430207036;-0.4352279762104352;-0.43522804064420784;0.3814384053133827;0.36612725236156146;0.5286851541790683;0.9999490724060078
88.540222;1.1015460861736366;0.416676820252862;0.3782555520542005;-0.40683268131810957;-0.3693240330680943;1.0925038221813974;0.9999087255070059;9.997698466433453;0.4167932590104505;-0.43522797632068033;-0.43522804013404537;0.38143964744795456;0.3661264698727194;0.5286839224101345;0.999948785988716
88.550222;1.1015492407901355;0.4166764684254504;0.3782569228553398;-0.4068326809202548;-0.3693240334785518;1.0925023976439276;0.9999126566285794;9.997673119105439;0.41679353780518813;-0.4352279764414942;-0.4352280396104284;0.3814408607068702;0.36612571051580034;0.5286827121094325;0.9999485668576583
88.560222;1.101552406964401;0.41667612512125957;0.37825827450063515;-0.40683268052209354;-0.3693240338912542;1.0925010321171806;0.9999165891836312;9.997647557025138;0.4167938005823418;-0.4352279765737518;-0.4352280390752288;0.3814420429598087;0.36612497617678336;0.5286815218651147;0.9999484156375924
88.570222;1.1015555737427327;0.4166757869387749;0.37825960554713994;-0.406832680122723;-0.36932403430547367;1.0924997228666327;0.9999205300557967;9.997621862124813;0.4167940465613442;-0.43522797671817276;-0.4352280385299574;0.38144319224709516;0.36612426901338224;0.5286803509618608;0.999948332375242
88.580222;1.1015587289929945;0.41667545085230895;0.3782609139620451;-0.40683267972183007;-0.369324034720421;1.0924984652309961;0.9999244863672224;9.997596143634784;0.4167942743857683;-0.4352279768750626;-0.4352280379756984;0.38144430681435443;0.3661235914175041;0.5286791994255002;0.9999483159642187
88.590222;1.1015618597970263;0.41667511392989576;0.37826219736403854;-0.4068326793196687;-0.36932403513543116;1.092497253614315;0.9999284651400252;9.997570538507244;0.41679448226340704;-0.43522797704436755;-0.4352280374131399;0.38144538505870706;0.36612294538878976;0.5286780680539988;0.9999483648687274
88.600222;1.1015649533410556;0.41667477278025083;0.37826345342681006;-0.4068326789164514;-0.36932403554964444;1.0924960814031504;0.9999324735422258;9.99754519898556;0.4167946680752092;-0.43522797722589074;-0.43522803684289846;0.3814464251906227;0.366122332253988;0.5286769584745051;0.9999484784678927
88.610222;1.1015679971086159;0.4166744234189742;0.37826468016861914;-0.406832678512042;-0.3693240359615609;1.0924949414237595;0.9999365189941604;9.997520271739496;0.4167948293015934;-0.43522797741941605;-0.435228036265955;0.3814474248297587;0.3661217529983787;0.5286758732057141;0.9999486569832622
88.620222;1.1015709788828827;0.4166740616843926;0.3782658757202571;-0.40683267810600304;-0.36932403636915;1.09249382770529;0.999940608755899;9.997495880591515;0.41679496289050944;-0.43522797762479876;-0.4352280356836849;0.38144838102343176;0.3661212084652994;0.5286748153259931;0.9999489008277753
88.630222;1.1015738871440641;0.4166736839210996;0.3782670379558732;-0.4068326776976815;-0.3693240367703203;1.092492736752802;0.9999447489837416;9.997472125620181;0.41679506549429424;-0.4352279778419706;-0.43522803509754004;0.3814492909117437;0.36612069917391493;0.5286737877917308;0.9999492103579121
88.640222;1.1015767110000863;0.41667328741547965;0.3782681644443628;-0.4068326772863956;-0.36932403716328166;1.0924916666837061;0.9999489439757203;9.9974490937965;0.4167951341732876;-0.4352279780706527;-0.4352280345088541;0.38145015249668074;0.3661202250298626;0.528672793057638;0.9999495854772305
88.650222;1.1015794402496333;0.41667286997529834;0.3782692526843042;-0.40683267687151975;-0.3693240375468912;1.092490615279397;0.9999531958409645;9.997426864300387;0.4167951669717773;-0.4352279783100807;-0.43522803391877146;0.38145096462411826;0.36611978516865634;0.5286718326977959;0.9999500253502512
88.660222;1.1015820664290592;0.4166724291636133;0.37827030048663685;-0.40683267645230464;-0.36932403792100815;1.0924895799015997;0.9999575039819968;9.997405508856737;0.41679516279503426;-0.4352279785591223;-0.43522803332824045;0.38145172636633984;0.366119378131828;0.5286709069543927;0.9999505287117603
88.670222;1.1015845832501256;0.41667196227521947;0.3782713062901756;-0.40683267602787837;-0.36932403828656685;1.0924885591870526;0.999961864317926;9.997385097894771;0.4167951207930784;-0.4352279788165123;-0.4352280327382361;0.38145243673977813;0.3661190023746319;0.5286700152174353;0.9999510943096006
88.680222;1.1015869852345186;0.4166714669158452;0.3782722694770343;-0.40683267559741;-0.3693240386451991;1.0924875533395033;0.9999662691383455;9.997365705031884;0.4167950398390944;-0.4352279790809391;-0.4352280321499742;0.38145309493824164;0.36611865665137683;0.5286691568778308;0.999951721186432
88.690222;1.101589266263946;0.4166721640286036;0.3782743009502178;-0.40683262178011065;-0.36932399054015375;1.0924865628579656;0.9999707081144741;9.997347399779722;0.4167949183087232;-0.4352279793512171;-0.43522803156486756;0.3814537007277766;0.36611833977453045;0.528668331064757;0.9999524089474675
88.700222;1.1015914196504994;0.4166716061248463;0.37827518322113557;-0.4068326213353487;-0.36932399089009654;1.0924855878845061;0.9999751694908996;9.99733024543733;0.41679475413955464;-0.4352279796265632;-0.43522803098462637;0.3814542546139574;0.36611804997991226;0.5286675359959371;0.9999531582779617
88.710222;1.1015934391552533;0.41667101336259893;0.3782760301888294;-0.40683262088284095;-0.3693239912376057;1.0924846284351624;0.9999796405991556;9.99731431179642;0.4167945453977048;-0.4352279799065346;-0.4352280304117389;0.3814547577239988;0.36611778468057155;0.5286667694050091;0.9999539713427232
88.720222;1.10159531972589;0.4166703829425903;0.37827684589059707;-0.40683262042240764;-0.3693239915833205;1.0924836846241448;0.9999841085300087;9.997299676220461;0.41679429095396925;-0.4352279801905527;-0.43522802984961667;0.3814552116779952;0.3661175408545435;0.5286660296482093;0.9999548508925976
88.730222;1.101597057461469;0.4166697130700268;0.3782776340975452;-0.40683261995351183;-0.3693239919276634;1.092482756345708;0.9999885612636763;9.997286409312942;0.4167939904849689;-0.43522798047750805;-0.43522802930179344;0.3814556184323505;0.36611731552975857;0.5286653163533288;0.9999557989446521
88.740222;1.1015986489802922;0.4166690030408185;0.37827839870349994;-0.40683261947536953;-0.36932399227113705;1.0924818430164331;0.9999929885638854;9.997274569774085;0.4167936444149199;-0.43522798076563024;-0.4352280287709327;0.38145598027823213;0.36611710599156067;0.528664630219133;0.9999568167775748
88.750222;1.101600090670456;0.41666825245817063;0.3782791441237779;-0.4068326189875589;-0.3693239926143431;1.092480944299679;0.9999973826262439;9.99726420062999;0.4167932543874988;-0.4352279810524011;-0.4352280282586602;0.38145630002428627;0.3661169098625309;0.5286639720149598;0.999957905138693
88.760222;1.101601378546209;0.41666746091173684;0.3782798752300296;-0.40683261849024066;-0.3693239929578237;1.0924800608918679;1.0000017377424475;9.997255318591682;0.41679282337581186;-0.4352279813347913;-0.4352280277658938;0.38145658073674055;0.3661167251751383;0.5286633412080928;0.999959063475036
88.770222;1.1016025086815744;0.41666662830905554;0.3782805972926707;-0.4068326179839021;-0.3693239933020264;1.092479193926671;1.0000060481676767;9.997247916081221;0.4167923551324294;-0.43522798160988935;-0.4352280272928272;0.38145682531715586;0.3661165502615162;0.5286627353755836;0.9999602886512329
88.780222;1.1016034777769363;0.416665755196434;0.37828131593262676;-0.4068326174691393;-0.3693239936473048;1.0924783437011325;1.0000103062479682;9.997241973035443;0.41679185374850786;-0.43522798187510947;-0.43522802683862655;0.38145703664255826;0.36611638332455265;0.5286621510479176;0.9999615737591089
88.790222;1.1016042842609812;0.41666484279510535;0.3782820366460362;-0.4068326169465444;-0.36932399399386917;1.0924775095489707;1.0000145031445664;9.997237460640262;0.41679132360848126;-0.4352279821277887;-0.43522802640154296;0.38145721776839536;0.3661162222718209;0.528661585038984;0.9999629081283179
88.800222;1.1016049293757915;0.41666389293047795;0.37828276428857444;-0.4068326164166386;-0.36932399434193747;1.0924766906596846;1.0000186310656913;9.997234343810335;0.4167907693270644;-0.4352279823647494;-0.4352280259795231;0.38145737168299104;0.3661160653179169;0.5286610350880544;0.9999642793370311
88.810222;1.101605416536821;0.416662907863377;0.3782835027812078;-0.4068326158799343;-0.36932399469186933;1.0924758865248232;1.0000226846568552;9.997232589888643;0.4167901953766293;-0.43522798258200984;-0.4352280255705664;0.3814575011709594;0.3661159115248039;0.5286604997304072;0.9999656756244878
88.820222;1.101605749903424;0.4166618901002636;0.3782842546990569;-0.4068326153371135;-0.3693239950438801;1.0924750973732889;1.0000266604759378;9.997232171876735;0.41678960578645197;-0.4352279827750255;-0.4352280251725248;0.3814576090680869;0.3661157606199843;0.5286599782354192;0.999967086343554
88.830222;1.1016059346053748;0.41666084243214896;0.3782850210868473;-0.4068326147893059;-0.3693239953977278;1.0924743247606254;1.0000305552653161;9.997233063751654;0.41678900444184475;-0.435227982939672;-0.43522802478263173;0.3814576983440766;0.3661156125305541;0.528659470973016;0.9999685012727595
88.840222;1.1016059778035217;0.4166597680180003;0.3782858018435641;-0.40683261423805656;-0.3693239957528839;1.0924735713106377;1.0000343651846528;9.997235237284857;0.4167883956797193;-0.43522798307297916;-0.4352280243971174;0.38145777201756037;0.3661154669760465;0.5286589793892781;0.9999699106606177
88.850222;1.1016058883390165;0.4166586702144608;0.3782865962017391;-0.4068326136846455;-0.36932399610908134;1.0924728396053116;1.0000380867569194;9.997238659439644;0.4167877842727112;-0.4352279831730333;-0.4352280240114848;0.3814578333526442;0.3661153234873896;0.5286585054204697;0.9999713054204162
88.860222;1.1016056752841747;0.4166575522979793;0.3782874030647012;-0.40683261312945224;-0.3693239964668223;1.0924721308454517;1.0000417183315948;9.997243288652076;0.41678717477949045;-0.43522798323861667;-0.43522802362134205;0.38145788581237317;0.3661151819551549;0.5286580511630639;0.999972676918714
88.870222;1.1016053473576333;0.4166564173660184;0.3782882213162185;-0.40683261257206055;-0.3693239968275521;1.0924714436336245;1.0000452612407695;9.997249074441626;0.41678657109071465;-0.43522798326900103;-0.43522802322290804;0.381457932405622;0.3661150426402228;0.528657618903629;0.9999740171644784
88.880222;1.1016049142820081;0.41665526821548726;0.3782890499618146;-0.4068326120119315;-0.3693239971935785;1.0924707735719814;1.0000487200793524;9.997255964661436;0.41678597640490433;-0.4352279832637855;-0.4352280228129525;0.381457975336247;0.3661149052197662;0.5286572110073798;0.9999753195049187
88.890222;1.1016043887587805;0.41665410683449194;0.3782898879972951;-0.406832611449068;-0.3693239975678031;1.092470114438396;1.000052101709542;9.997263917310882;0.416785393379628;-0.43522798322255707;-0.43522802238864294;0.38145801641466753;0.36611476816118516;0.5286568295367785;0.9999765792053837
88.900222;1.1016037868382316;0.41665293399874326;0.37829073433143895;-0.406832610884092;-0.36932399795320214;1.0924694601889888;1.000055414105591;9.99727289728824;0.416784824319851;-0.4352279831445106;-0.4352280219476549;0.3814580575683161;0.36611462919072185;0.5286564759712474;0.9999777936424297
88.910222;1.1016031265805983;0.41665174957401613;0.3782915879355588;-0.4068326103179575;-0.3693239983522512;1.0924688057282084;1.000058666103405;9.997282854423675;0.41678427136032;-0.435227983028466;-0.43522802148838496;0.38145810106654693;0.3661144860059521;0.5286561514310456;0.9999789619340986
88.920222;1.101602426094837;0.4166505530696272;0.37829244788115557;-0.4068326097519055;-0.3693239987667556;1.0924681464254218;1.000061867006658;9.997293717074337;0.41678373648094025;-0.43522798287325776;-0.4352280210099172;0.38145814972561554;0.3661143363180416;0.5286558571598174;0.9999800846686642
88.930222;1.1016017015472723;0.41664934405084925;0.3782933132726973;-0.40683260918751524;-0.3693239991981579;1.0924674779095058;1.0000650251842829;9.997305419267056;0.4167832212351425;-0.4352279826780648;-0.4352280205117716;0.3814582070288514;0.36611417753492803;0.5286555946216609;0.9999811644374588
88.940222;1.101600966683289;0.4166481227180272;0.37829418340268195;-0.4068326086264231;-0.3693239996476776;1.0924667960448267;1.0000681467272141;9.997317928901587;0.41678272666536237;-0.43522798244241667;-0.435228019993763;0.38145827670632027;0.36611400684774603;0.5286553650900234;0.9999822054992055
88.950222;1.1016002351756236;0.416646890276558;0.37829505791288826;-0.4068326080699187;-0.3693240001160209;1.092466097143797;1.0000712351742553;9.99733124251265;0.41678225354058007;-0.4352279821660523;-0.4352280194558796;0.3814583620806447;0.36611382168598605;0.5286551691034629;0.999983211785901
88.960222;1.101599523328606;0.4166456484054825;0.37829593676715034;-0.4068326075189013;-0.3693240006032657;1.0924653790637633;1.0000742923119663;9.997345354432603;0.41678180240156637;-0.4352279818489991;-0.435228018898064;0.38145846586037724;0.3661136199180364;0.5286550063012272;0.9999841857020818
88.970222;1.1015988498145555;0.41664439836231226;0.378296820312943;-0.40683260697422013;-0.36932400110918645;1.0924646420395283;1.0000773192376298;9.997360232573298;0.4167813735520662;-0.4352279814919445;-0.4352280183203156;0.3814585902069428;0.3661133996001548;0.5286548758119394;0.9999851285332575
88.980222;1.1015982332209915;0.416643140582948;0.3782977091887761;-0.40683260643698377;-0.3693240016335614;1.0924638881738866;1.0000803165735908;9.997375820719132;0.4167809671454188;-0.4352279810964707;-0.4352280177229768;0.38145873678128617;0.3661131588792018;0.5286547766948678;0.9999860411053303
88.990222;1.101597690319488;0.41664187494561195;0.3782986037966629;-0.4068326059084184;-0.36932400217624106;1.0924631208743225;1.0000832840176184;9.997392060575228;0.41678058299056386;-0.43522798066478324;-0.435228017106645;0.3814589069505574;0.3661128962928705;0.5286547079649404;0.9999869244074064
89.000222;1.101597236062954;0.41664060155678373;0.3782995038910302;-0.4068326053894767;-0.36932400273725435;1.0924623445873372;1.000086219944523;9.997408913052748;0.4167802204598586;-0.43522798019931863;-0.43522801647206244;0.38145910184404036;0.3661126108268692;0.528654668181533;0.9999877798338915
89.010222;1.1015968841458477;0.41663932138574367;0.3783004085342429;-0.40683260488082373;-0.3693240033170029;1.0924615632894121;1.0000891210448808;9.997426367343692;0.4167798791237633;-0.43522797970264493;-0.43522801582047416;0.3814593217846532;0.36611230155465835;0.5286546550884345;0.9999886090159318
89.020222;1.1015966472140881;0.41663803596820187;0.3783013161886159;-0.40683260438327107;-0.3693240039161411;1.0924607788931155;1.0000919822220293;9.997444435370797;0.41677955939540523;-0.43522797917738865;-0.4352280151538634;0.38145956575220924;0.3661119673254006;0.5286546656607445;0.9999894138214183
89.030222;1.1015965368426073;0.4166367465033558;0.378302225026347;-0.40683260389812237;-0.36932400453507236;1.092459991493239;1.0000947970890133;9.99746313203618;0.41677926221562767;-0.43522797862617846;-0.43522801447448584;0.3814598315597553;0.36611160681340504;0.5286546962113953;0.9999901961294133
89.040222;1.1015965629647377;0.41663545325304696;0.37830313334860055;-0.4068326034269798;-0.3693240051736612;1.092459200680908;1.0000975588360181;9.997482457006715;0.4167789884068906;-0.4352279780518812;-0.4352280137842552;0.3814601160821337;0.36611121896858106;0.528654742706784;0.9999909579615115
89.050222;1.1015967325400509;0.41663415542591586;0.3783040394642278;-0.40683260297131824;-0.3693240058315723;1.0924584067243077;1.00010026110905;9.997502396943203;0.4167787385543552;-0.4352279774578065;-0.4352280130846318;0.3814604151430316;0.3661108034072964;0.528654801698421;0.9999917027253131
89.060222;1.1015970489636482;0.4166328513511461;0.3783049411451198;-0.4068326025324433;-0.36932400650877173;1.0924576112205293;1.0001028983787663;9.997522939000085;0.4167785129839639;-0.4352279768476232;-0.43522801237681386;0.38146072365731226;0.36611036033855887;0.5286548712329422;0.9999924357133873
89.070222;1.1015975133887963;0.4166315388912812;0.37830583569001835;-0.4068326021117446;-0.3693240072055955;1.0924568177618625;1.000105465423887;9.997544076253929;0.41677831164928836;-0.43522797622526577;-0.435228011661876;0.3814610360977842;0.36610989026008317;0.5286549508396964;0.9999931628505143
89.080222;1.1015981260965721;0.4166302158134477;0.3783067205773505;-0.4068326017108429;-0.36932400792256914;1.092456032623949;1.0001079563434143;9.99756580773531;0.41677813433563604;-0.4352279755948088;-0.43522801094086594;0.38146134691207817;0.3661093937465176;0.5286550406779066;0.9999938894989866
89.090222;1.1015988862138437;0.4166288800596861;0.37830759386656676;-0.4068326013313731;-0.3693240086603406;1.0924552641029146;1.0001103637806967;9.997588140224748;0.4167779808818263;-0.4352279749601839;-0.4352280102150592;0.38146165101166224;0.3661088715311088;0.5286551406800811;0.9999946203413612
89.100222;1.1015997916729054;0.4166275301650036;0.37830845416060715;-0.40683260097456747;-0.369324009419437;1.0924545203639608;1.0001126791280006;9.99761109112853;0.4167778511065124;-0.4352279743249069;-0.43522800948615953;0.3814619444326626;0.3661083248180493;0.528655249991031;0.9999953598931502
89.110222;1.1016008409588836;0.4166261656557899;0.3783093004136917;-0.40683260064120275;-0.36932401019976197;1.0924538077867239;1.0001148937121014;9.997634694846044;0.41677774488146485;-0.4352279736920154;-0.4352280087559622;0.3814622245379496;0.36610775544853197;0.5286553665225739;0.9999961130567847
89.120222;1.1016020347728102;0.41662478705796063;0.37831013178765294;-0.4068326003318513;-0.36932401100032086;1.0924531310421999;1.0001169994370616;9.997659007342559;0.4167776624586044;-0.435227973064193;-0.43522800802581113;0.3814624894937513;0.3661071657171292;0.5286554869010626;0.9999968852198263
89.130222;1.101603376283979;0.4166233954655929;0.37831094752262157;-0.40683260004694694;-0.3693240118193545;1.0924524938008766;1.0001189882723134;9.997684099199855;0.4167776044639753;-0.43522797244372513;-0.4352280072966179;0.3814627379007724;0.3661065580201191;0.5286556069370991;0.9999976823607016
89.140222;1.1016048711082373;0.41662199205538175;0.37831174700574255;-0.40683259978677105;-0.3693240126546905;1.0924518992465408;1.0001208518012248;9.997710043114003;0.41677757139765503;-0.4352279718322791;-0.435228006569311;0.38146296907531924;0.36610593461417185;0.5286557221135955;0.9999985108498588
89.150222;1.1016065268030588;0.4166205779909486;0.3783125302105102;-0.4068325995515695;-0.36932401350415917;1.092451350370685;1.0001225812841374;9.99773690655808;0.4167775630708141;-0.4352279712310122;-0.43522800584505206;0.38146318338747687;0.3661052974320694;0.528655827814802;0.9999993754940957
89.160222;1.1016083506763217;0.4166191545853172;0.3783132978817092;-0.40683259934174687;-0.36932401436601225;1.0924508494855472;1.000124167908061;9.997764745232471;0.41677757837512985;-0.4352279706410609;-0.4352280051250041;0.38146338186443424;0.3661046479202615;0.5286559193843706;1.0000002775740486
89.170222;1.1016103475249863;0.41661772331073743;0.3783140511091611;-0.40683259915810055;-0.3693240152391658;1.0924503973450725;1.0001256036831365;9.997793589065783;0.416777615696497;-0.43522797006397357;-0.4352280044099811;0.3814635652057147;0.36610398731838556;0.5286559920277626;1.000001215786901
89.180222;1.1016125191366675;0.4166162858213541;0.3783147910874229;-0.4068325990019731;-0.36932401612309257;1.0924499931479033;1.0001268828021466;9.997823431419592;0.41677767375089386;-0.4352279695018131;-0.4352280037004543;0.3814637333421687;0.366103317323685;0.5286560409778023;1.0000021883088381
89.190222;1.101614864870875;0.41661484422819567;0.37831551929898083;-0.4068325988752489;-0.36932401701749906;1.09244963560434;1.000128001555713;9.997854235347903;0.4167777520139269;-0.4352279689569441;-0.43522800299683917;0.3814638858561091;0.3661026401863001;0.5286560621430211;1.000003192564996
89.200222;1.1016173823561244;0.41661340142321085;0.3783162373217046;-0.4068325987802498;-0.36932401792198516;1.092449324181407;1.0001289563795717;9.997885946008681;0.41677785056850813;-0.43522796843173667;-0.43522800229968006;0.38146402252540745;0.36610195807375934;0.5286560524472992;1.0000042235805104
89.210222;1.1016200681254547;0.4166119613916035;0.3783169464003157;-0.40683259871956584;-0.36932401883587396;1.0924490593234628;1.000129743008434;9.99791849697256;0.4167779698141042;-0.4352279679283388;-0.43522800160969904;0.38146414349079033;0.3661012726659545;0.5286560096372325;1.0000052740950147
89.220222;1.1016229178926689;0.416610529287504;0.37831764756972935;-0.4068325986958516;-0.36932401975837126;1.0924488412851339;1.0001303584009409;9.997951818528204;0.4167781101452094;-0.43522796744854486;-0.43522800092768205;0.3814642489208714;0.36610058517574917;0.5286559322829625;1.0000063366299596
89.230222;1.1016259259714916;0.4166091108164373;0.3783183421902215;-0.406832598711508;-0.3693240206887712;1.0924486690223028;1.00013080323188;9.997985843369168;0.41677827175282084;-0.43522796699378297;-0.4352280002542033;0.38146433839483707;0.3660998963144095;0.5286558199598416;1.0000074052934724
89.240222;1.1016290842215766;0.41660771137786473;0.37831903223839064;-0.4068325987683042;-0.369324021626343;1.0924485406014175;1.0001310825314018;9.998020493900945;0.4167784548273418;-0.43522796656512;-0.43522799958961544;0.3814644106570483;0.3660992061825917;0.5286556728820649;1.0000084761767052
89.250222;1.101632381689097;0.4166063359032639;0.37831972004793746;-0.4068325988672756;-0.3693240225700467;1.092448454692838;1.0001312038840362;9.998055664761273;0.4167786599399022;-0.4352279661633526;-0.43522799893445374;0.3814644641615146;0.36609851411967004;0.5286554909915484;1.000009547032177
89.260222;1.1016358053544753;0.41660498917889865;0.37832040795114374;-0.40683259900880253;-0.36932402351854476;1.0924484117499427;1.0001311745078845;9.998091222086742;0.4167788881072814;-0.4352279657892434;-0.43522799828965725;0.3814644979147213;0.3660978186887693;0.5286552735003416;1.0000106176651378
89.270222;1.101639340963012;0.4166036759860644;0.37832109844979406;-0.40683259919252396;-0.3693240244705969;1.092448414057884;1.0001309994796197;9.998127016040137;0.4167791404707755;-0.43522796544361203;-0.4352279976563286;0.3814645117602985;0.3660971182560956;0.5286550193983591;1.0000116908776857
89.280222;1.1016429734319946;0.4166024012090136;0.37832179458076576;-0.40683259941731076;-0.36932402542522624;1.0924484648232782;1.000130681436047;9.998162893793314;0.4167794180068884;-0.4352279651272847;-0.43522799703554615;0.3814645059372134;0.36609641175032037;0.5286547282046977;1.0000127721600571
89.290222;1.1016466874762143;0.4166011700705229;0.3783224995814363;-0.4068325996815239;-0.3693240263812976;1.092448567293949;1.0001302205927893;9.998198705721078;0.41677972146341846;-0.43522796484112714;-0.43522799642844573;0.3814644804993671;0.3660956986577528;0.5286544001585365;1.0000138677470312
89.300222;1.1016504685383697;0.41659998825829714;0.3783232158655027;-0.40683259998327015;-0.3693240273371396;1.0924487246823176;1.0001296154212336;9.998234309895986;0.41678005132216256;-0.4352279645861592;-0.4352279958362094;0.38146443503797284;0.366094978394178;0.5286540356860974;1.0000149828392346
89.310222;1.1016543039048763;0.4165988616227627;0.3783239444199708;-0.4068326003205036;-0.3693240282906607;1.092448940710739;1.000128863895978;9.998269583268726;0.4167804077862488;-0.435227964363536;-0.4352279952597614;0.38146436857444305;0.3660942499632789;0.5286536348330949;1.0000161209963503
89.320222;1.1016581829810232;0.4165977952542;0.37832468509742606;-0.4068326006909726;-0.3693240292395765;1.0924492204412939;1.0001279634393225;9.99830443342676;0.416780790728644;-0.4352279641742098;-0.43522799469934;0.3814642797389499;0.3660935122477831;0.5286531976745436;1.0000172837983758
89.330222;1.1016620950988503;0.4165967925628811;0.378325437099339;-0.4068326010921602;-0.3693240301814479;1.09244957086506;1.0001269102956607;9.998338806087547;0.4167811993178288;-0.4352279640187137;-0.4352279941542588;0.3814641674620203;0.36609276449334716;0.5286527251047047;1.0000184706434092
89.340222;1.1016660266065041;0.41659585528673104;0.378326199186975;-0.40683260152144257;-0.3693240311137238;1.0924500001029571;1.000125700696561;9.998372687639542;0.41678163158882353;-0.43522796389741764;-0.4352279936231194;0.38146403131718554;0.3660920063694438;0.5286522188569647;1.0000196796170098
89.350222;1.1016699609589704;0.4165949843198664;0.37832696968937807;-0.40683260197621796;-0.36932403203393527;1.0924505160005407;1.000124332880076;9.998406093277667;0.4167820845573656;-0.43522796381078277;-0.4352279931043155;0.3814638709754947;0.36609123745238703;0.5286516812010971;1.0000209088821141
89.360222;1.1016738817444622;0.4165941806086283;0.37832774648953194;-0.40683260245385805;-0.369324032939761;1.092451126426807;1.0001228076516628;9.99843904699861;0.4167825548764319;-0.4352279637594035;-0.4352279925962061;0.381463685876101;0.36609045680909186;0.5286511146063521;1.000022157027002
89.370222;1.1016777752701261;0.41659344560737743;0.3783285272354404;-0.40683260295167806;-0.36932403382871404;1.0924518396915077;1.000121127255069;9.998471574525697;0.41678303958518803;-0.4352279637438038;-0.4352279920969971;0.38146347559195054;0.366089663600196;0.5286505211529776;1.000023423264854
89.380222;1.1016816308789326;0.41659278104409214;0.3783293097061572;-0.4068326034671112;-0.369324034697834;1.0924526625825373;1.0001192938558716;9.998503702910307;0.4167835365642559;-0.43522796376382616;-0.43522799160498155;0.3814632401997706;0.36608885814962655;0.5286499022894713;1.0000247086558232
89.390222;1.1016854400479126;0.4165921882815042;0.37833009185731015;-0.40683260399830645;-0.3693240355439065;1.0924535981782297;1.0001173087119029;9.99853545060375;0.41678404443413375;-0.435227963818173;-0.43522799111900223;0.38146298035787285;0.36608804195936545;0.5286492592664513;1.0000260162340604
89.400222;1.101689195837037;0.4165916680831924;0.37833087155848266;-0.4068326045445568;-0.3693240363640899;1.0924546455902098;1.0001151726850062;9.998566818910607;0.4167845620100926;-0.4352279639046674;-0.435227990638502;0.38146269700416513;0.3660872167266336;0.5286485938711181;1.0000273497903365
89.410222;1.1016928929462741;0.41659122103916735;0.3783316464917538;-0.406832605105786;-0.36932403715628775;1.092455801008161;1.000112888185952;9.99859779246109;0.4167850876401644;-0.43522796402077496;-0.4352279901631448;0.3814623909356322;0.36608638360942186;0.5286479088502435;1.0000287135619983
89.420222;1.101696527647098;0.4165908481021476;0.3783324141973577;-0.40683260568167995;-0.36932403791903257;1.0924570592317906;1.000110460500534;9.998628341418215;0.4167856187431374;-0.43522796416383197;-0.43522798969230386;0.3814620629857168;0.3660855432322545;0.5286472076685359;1.000030112186115
89.430222;1.101700097152732;0.4165905509610421;0.37833317233334335;-0.40683260627121004;-0.36932403865117147;1.0924584147305976;1.000107896821294;9.998658427829874;0.4167861521279333;-0.435227964331277;-0.43522798922474804;0.38146171471312573;0.3660846961530924;0.5286464939825077;1.0000315499770596
89.440222;1.1017035988725536;0.4165903321527232;0.3783339193061509;-0.40683260687242667;-0.369324039351528;1.0924598614440728;1.0001052049535664;9.998688016046579;0.41678668492329723;-0.4352279645211439;-0.43522798875875635;0.38146134877545607;0.3660838433749953;0.528645771187275;1.0000330308232857
89.450222;1.101707030046896;0.4165901945065299;0.3783346545106413;-0.40683260748237937;-0.3693240400188813;1.0924613919471657;1.0001023936919953;9.998717078049777;0.41678721503070143;-0.4352279647324473;-0.43522798829244635;0.381460968786553;0.36608298649021614;0.5286450423377375;1.000034558656934
89.460222;1.1017103873846847;0.4165901401762025;0.3783353776756065;-0.4068326080973145;-0.36932404065245206;1.092462997221235;1.0000994738632472;9.998745590655712;0.41678774091434273;-0.4352279649651129;-0.43522798782393207;0.38146057910262254;0.3660821274029967;0.5286443107293993;1.0000361370592232
89.470222;1.1017136658665625;0.4165901700148726;0.3783360882023796;-0.40683260871303867;-0.3693240412523479;1.0924646675634746;1.0000964580239595;9.99877352848124;0.41678826125767887;-0.43522796521948204;-0.43522798735139756;0.3814601846791955;0.3660812680587803;0.5286435804768013;1.0000377685637942
89.480222;1.1017168576070646;0.416590283583956;0.3783367851175476;-0.40683260932523857;-0.3693240418194645;1.0924663938595;1.000093358799705;9.998800859663177;0.41678877480113313;-0.43522796549574727;-0.4352279868733486;0.3814597907673678;0.3660804102262705;0.5286428565550656;1.0000394549532343
89.490222;1.1017199525404682;0.41659047976000096;0.37833746702455767;-0.40683260992979875;-0.3693240423549598;1.0924681680103325;1.0000901877188388;9.998827550506052;0.4167892806209626;-0.4352279657936371;-0.43522798638881927;0.3814594024387633;0.36607955502228684;0.528642144581407;1.000041197442256
89.500222;1.1017229399319342;0.4165907573665946;0.3783381317929427;-0.40683261052303954;-0.36932404285978193;1.0924699823563175;1.0000869551354366;9.998853575433376;0.41678977855626315;-0.43522796611227654;-0.43522798589730016;0.38145902421220657;0.3660787027177215;0.5286414501901957;1.0000429958079164
89.510222;1.1017258091490985;0.41659111499615287;0.3783387766070392;-0.406832611101761;-0.3693240433346325;1.0924718287328667;1.0000836711079617;9.998878922021618;0.4167902691507793;-0.4352279664502704;-0.4352279853987039;0.3814586597048972;0.36607785341918375;0.528640778178147;1.0000448478552066
89.520222;1.1017285498543394;0.41659155038229195;0.3783393985224484;-0.40683261166334306;-0.3693240437802911;1.092473698077349;1.0000803468281259;9.998903590729157;0.4167907532281066;-0.4352279668060719;-0.43522798489346337;0.3814583111537246;0.36607700769931373;0.5286401323524523;1.0000467495450602
89.530222;1.1017311516350141;0.416592060518002;0.37833999506374405;-0.40683261220589284;-0.36932404419785847;1.0924755812121636;1.0000769948985404;9.998927592611263;0.41679123170354904;-0.43522796717829865;-0.4352279843822913;0.3814579793214748;0.36607616627231376;0.5286395160082313;1.0000486950901142
89.540222;1.1017336038120775;0.4165926424541998;0.37834056455069653;-0.4068326127279974;-0.3693240445886636;1.0924774699023678;1.0000736283527778;9.998950945568248;0.4167917058199449;-0.43522796756586585;-0.4352279838655648;0.3814576641355017;0.3660753293596207;0.5286389320365441;1.0000506772996047
89.550222;1.1017358964882136;0.41659329372986914;0.37834110593247067;-0.4068326132283193;-0.36932404495398186;1.0924793574783322;1.0000702597438142;9.998973675057941;0.41679217739507074;-0.43522796796808927;-0.43522798334309626;0.381457365600737;0.36607449654488583;0.5286383824707475;1.0000526876854063
89.560222;1.1017380215049226;0.4165940123568443;0.37834161823901535;-0.4068326137056226;-0.36932404529483587;1.0924812396354848;1.0000669006429452;9.998995813385074;0.4167926485347613;-0.4352279683847322;-0.43522798281450015;0.38145708446301974;0.36607366713453615;0.5286378681998165;1.0000547160034328
89.570222;1.1017399716090417;0.41659479685987705;0.37834210016788833;-0.4068326141589804;-0.369324045611992;1.092483114632836;1.0000635617593088;9.999017388184068;0.41679312105978444;-0.43522796881604514;-0.4352279822796199;0.38145682235442674;0.3660728406012928;0.5286373893402506;1.0000567501647333
89.580222;1.1017417388988426;0.4165956461710008;0.3783425498955213;-0.4068326145877335;-0.36932404590606865;1.0924849821393594;1.0000602529002434;9.999038417760923;0.4167935964353378;-0.4352279692628877;-0.435227981738883;0.3814565813323927;0.36607201664577055;0.5286369458967214;1.0000587765504032
89.590222;1.101743314491636;0.4165965591614427;0.3783429650440551;-0.40683261499131207;-0.36932404617768433;1.0924868424114242;1.0000569819679113;9.999058923087016;0.41679407607062474;-0.43522796972669175;-0.4352279811934518;0.3814563631611331;0.3660711947363145;0.528636537894401;1.0000607805891146
89.600222;1.1017446895115897;0.4165975343578953;0.37834334298585626;-0.4068326153691968;-0.36932404642759853;1.0924886965452953;1.000053754426847;9.999078931728699;0.416794561219399;-0.4352279702090531;-0.43522798064489937;0.38145616901629253;0.36607037350946936;0.5286361648209318;1.0000627479233142
89.610222;1.1017458565373943;0.41659857004962597;0.3783436812639164;-0.4068326157210578;-0.36932404665667706;1.0924905465615873;1.0000505736997718;9.99909846703008;0.4167950525620611;-0.4352279707113264;-0.43522798009476255;0.38145599974738437;0.36606955078685194;0.5286358252208491;1.0000646653345322
89.620222;1.101746810679623;0.41659966429079764;0.3783439777439376;-0.40683261604680093;-0.369324046865674;1.092492394874963;1.0000474413025484;9.999117545836073;0.416795550093037;-0.4352279712346256;-0.4352279795443271;0.3814558560068568;0.3660687242454783;0.5286355172785872;1.0000665207785981
89.630222;1.1017475497895373;0.41660081478201777;0.3783442305846314;-0.40683261634634255;-0.36932404705500577;1.0924942433966096;1.0000443566891453;9.999136185976345;0.4167960532443053;-0.4352279717799676;-0.4352279789945931;0.38145573785520653;0.3660678919398664;0.5286352400144091;1.0000683035453086
89.640222;1.1017480740605379;0.41660201884973397;0.3783444383004277;-0.40683261661933545;-0.36932404722458095;1.0924960924726963;1.000041317997129;9.999154407227133;0.4167965611633319;-0.43522797234825644;-0.4352279784463399;0.38145564438177365;0.3660670524458118;0.5286349940593501;1.0000700049334041
89.650222;1.1017483851124055;0.4166032734597934;0.3783445999951119;-0.40683261686521416;-0.3693240473738559;1.0924979407160302;1.0000383241707425;9.999172230221125;0.416797073491054;-0.43522797294010324;-0.4352279779002939;0.3814555736930283;0.36606620484580604;0.5286347818163292;1.0000716184644503
89.660222;1.1017484851628574;0.4166045752895478;0.37834471564605177;-0.40683261708350044;-0.3693240475022166;1.0924997860896206;1.0000353763401246;9.999189686956521;0.416797590935449;-0.4352279735555017;-0.43522797735739355;0.38145552298682694;0.3660653485383602;0.5286346069727627;1.0000731398870002
89.670222;1.1017483771352985;0.4166059209546142;0.3783447862045083;-0.40683261727406367;-0.36932404760932963;1.092501626517583;1.0000324767123856;9.99920683274355;0.4167981147671561;-0.43522797419360204;-0.43522797681882003;0.38145548892449294;0.3660644829168551;0.5286344731793166;1.000074567253823
89.680222;1.1017480649683649;0.4166073073826262;0.3783448134379755;-0.40683261743743915;-0.3693240476951218;1.092503459098371;1.0000296269000575;9.99922373784913;0.4167986458667088;-0.43522797485277886;-0.4352279762857806;0.3814554684287371;0.36606360707430985;0.5286343830667929;1.000075899824521
89.690222;1.1017475537577632;0.41660873204103066;0.37834479970498225;-0.4068326175752236;-0.3693240477595286;1.0925052793759074;1.0000268279108988;9.99924046959769;0.41679918406183436;-0.43522797553098697;-0.4352279757595016;0.3814554590961292;0.3660627196513962;0.5286343386836202;1.000077136798122
89.700222;1.1017468497309522;0.4166101926696178;0.3783447477369294;-0.4068326176900861;-0.3693240478023292;1.092507081895823;1.0000240810234629;9.999257088315689;0.41679972789365943;-0.4352279762262745;-0.4352279752413321;0.38145545899844086;0.36606181886657857;0.5286343422169396;1.000078278072377
89.710222;1.1017459593790193;0.41661168658220893;0.3783446603072465;-0.40683261778525653;-0.3693240478232377;1.0925088612075644;1.0000213881493103;9.99927364751581;0.4168002751918881;-0.43522797693724674;-0.4352279747326418;0.3814554664644733;0.366060902702995;0.528634395809503;1.0000793255563003
89.720222;1.101744888692752;0.41661321002478324;0.3783445399353499;-0.40683261786396213;-0.3693240478220332;1.0925106120288843;1.0000187518444401;9.999290188980279;0.4168008244541651;-0.4352279776631905;-0.4352279742346812;0.3814554799680796;0.36605996910439825;0.5286345009786697;1.0000802827358564
89.730222;1.101743643408448;0.41661475815567744;0.37834438906914813;-0.40683261792920616;-0.36932404779856476;1.092512329087846;1.0000161750655863;9.999306740307032;0.4168013759808957;-0.43522797840364125;-0.4352279737486498;0.38145549800388295;0.3660590160946188;0.5286346584561195;1.0000811534887903
89.740222;1.1017422292997499;0.41661632577016894;0.378344210619208;-0.4068326179837694;-0.36932404775287114;1.0925140078574782;1.0000136603146548;9.99932331276658;0.41680193164951923;-0.43522797915775674;-0.4352279732758761;0.3814555189584279;0.36605804190057967;0.5286348686973024;1.000081941913907
89.750222;1.1017406524573985;0.4166179081061955;0.3783440080775443;-0.40683261803019216;-0.3693240476852231;1.0925156450804132;1.0000112089521045;9.999339905905746;0.4168024935512712;-0.4352279799241232;-0.4352279728177665;0.38145554087994293;0.366057044840552;0.5286351324357188;1.0000826527874787
89.760222;1.1017389201244927;0.41661950099895706;0.3783437850138713;-0.4068326180706965;-0.3693240475956816;1.0925172373279903;1.0000088215424483;9.999356527081808;0.41680306294453034;-0.43522798070102486;-0.43522797237562116;0.38145556127110913;0.36605602292520517;0.5286354508208145;1.0000832915718856
89.770222;1.1017370415681156;0.4166211006480823;0.3783435445151182;-0.40683261810702653;-0.36932404748374864;1.0925187792655018;1.0000064978349057;9.999373206687354;0.4168036402793022;-0.4352279814867546;-0.4352279719506342;0.3814555771455229;0.36605497368252615;0.5286358257330134;1.0000838641166523
89.780222;1.101735027954512;0.4166227035460092;0.3783432889388753;-0.40683261814033983;-0.3693240473487506;1.0925202640950518;1.0000042355037158;9.99938999247132;0.4168042255730325;-0.43522798227968246;-0.43522797154400317;0.38145558534322294;0.366053894179947;0.5286362598648316;1.0000843766501115
89.790222;1.1017328909190955;0.41662430639598524;0.37834301979736684;-0.40683261817128435;-0.36932404719053197;1.0925216852248716;1.000002029973974;9.99940693343892;0.4168048183268407;-0.435227983078201;-0.4352279711571836;0.38145558321563283;0.3660527809787984;0.5286367559563941;1.000084835892539
89.800222;1.1017306409088863;0.4166259058751066;0.37834273774980337;-0.40683261820016353;-0.3693240470097845;1.092523037458879;0.9999998760157112;9.999424068005801;0.4168054172476632;-0.43522798388079886;-0.4352279707920556;0.38145556935504865;0.36605163039947003;0.5286373163797893;1.000085248706462
89.810222;1.1017282861267708;0.41662749857503906;0.37834244304921694;-0.40683261822731925;-0.36932404680780756;1.0925243177807147;0.9999977688242747;9.999441419899957;0.4168060203140102;-0.43522798468622365;-0.4352279704505017;0.38145554353526223;0.3660504390170888;0.5286379435198173;1.0000856212199989
89.820222;1.1017258322679113;0.41662908111616087;0.3783421360109622;-0.40683261825357075;-0.36932404658602114;1.0925255261202842;0.9999957042106561;9.999459000972607;0.41680662496341475;-0.4352279854934578;-0.4352279701337757;0.38145550594396543;0.3660492038359909;0.5286386398483335;1.0000859578955628
89.830222;1.101723283023151;0.41663065011849143;0.37834181678508655;-0.40683261828011685;-0.3693240463456056;1.0925266658878567;0.9999936789535676;9.999476816396431;0.4168072282330463;-0.4352279863015934;-0.43522796984233125;0.38145545638532896;0.36604792246985934;0.5286394074149554;1.000086261077071
89.840222;1.1017206406789255;0.41663220213711616;0.37834148506902665;-0.4068326183082227;-0.36932404608734154;1.0925277434614367;0.9999916910226138;9.999494862370264;0.416807826884947;-0.43522798710995125;-0.4352279695761124;0.3814553937880677;0.3660465936244058;0.528640247367567;1.000086531377184
89.850222;1.1017179064506357;0.4166337338982021;0.37834114033673405;-0.40683261833938383;-0.3693240458116012;1.0925287666753674;0.9999897390830496;9.99951311853646;0.41680841732271345;-0.4352279879182187;-0.4352279693349767;0.38145531638405;0.3660452172479999;0.5286411597415863;1.0000867685883024
89.860222;1.1017150802295106;0.41663524282929265;0.3783407820063542;-0.40683261837560014;-0.3693240455183947;1.0925297438654569;0.9999878217069181;9.999531550657123;0.416808995525155;-0.43522798872610857;-0.4352279691188876;0.3814552224893966;0.36604379412852495;0.5286421434841188;1.0000869722001502
89.870222;1.1017121598241404;0.41663672736540885;0.3783404094258589;-0.4068326184191939;-0.3693240452074315;1.0925306840892959;0.9999859369518119;9.999550123120557;0.4168095573922003;-0.4352279895328233;-0.43522796892782106;0.38145511098825874;0.3660423257141853;0.5286431968195681;1.0000871416016928
89.880222;1.1017091414358045;0.41663818675375025;0.3783400219935822;-0.40683261847241853;-0.3693240448783063;1.0925315969691538;0.9999840820035791;9.999568810159863;0.4168100993680117;-0.4352279903369426;-0.43522796876168535;0.38145498126290084;0.3660408144929081;0.5286443177808717;1.000087276836912
89.890222;1.1017060220008912;0.4166396208939706;0.3783396193591525;-0.40683261853728675;-0.36932404453080364;1.0925324911615428;0.9999822522873091;9.99958760518138;0.41681061879461195;-0.4352279911367062;-0.43522796862037705;0.3814548331736239;0.3660392640729128;0.5286455044241648;1.0000873790734288
