time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.900222;1.1017028013728924;0.4166410302505262;0.37833920167513163;-0.4068326186156378;-0.3693240441652072;1.0925333732221199;0.9999804408043449;9.999606525368701;0.41681111370033735;-0.4352279919303886;-0.4352279685039159;0.38145466704680075;0.3660376784540509;0.5286467547618255;1.0000874498812111
89.910222;1.101699482660965;0.41664241537097035;0.3783387698571218;-0.40683261870918114;-0.3693240437824652;1.0925342480976694;0.9999786392559392;9.999625602429825;0.4168115826804053;-0.43522799271662677;-0.4352279684123877;0.3814544833251698;0.36603606117329895;0.5286480666712151;1.0000874905524981
89.920222;1.1016960710858694;0.4166437765050317;0.37833832557168584;-0.4068326188193926;-0.369324043384128;1.0925351199825397;0.9999768405406017;9.999644859706486;0.4168120254976704;-0.43522799349460306;-0.435227968345493;0.38145428231894735;0.36603441490756916;0.5286494375052586;1.000087501695426
89.930222;1.101692573069157;0.4166451135093216;0.3783378707105654;-0.4068326189474853;-0.3693240429720499;1.0925359925871418;0.9999750402043069;9.999664290903667;0.4168124435914462;-0.435227994264262;-0.43522796830213434;0.3814540644798002;0.36603274141583003;0.5286508634945385;1.0000874824499273
89.940222;1.1016889963474146;0.41664642544676167;0.37833740667732985;-0.40683261909442014;-0.3693240425481704;1.0925368689320254;0.9999732359931748;9.999683858887142;0.4168128394380837;-0.43522799502652887;-0.4352279682804432;0.38145383081545414;0.36603104182253066;0.5286523397733057;1.000087430116051
89.950222;1.101685349799828;0.4166477104957268;0.3783369341642041;-0.4068326192607509;-0.36932404211473163;1.092537751120826;0.9999714266128881;9.999703512278709;0.4168132153516319;-0.43522799578307114;-0.43522796827827087;0.38145358306776744;0.3660293173367149;0.5286538610983089;1.0000873406732278
89.960222;1.1016816427327476;0.4166489668878442;0.37833645352368067;-0.4068326194466806;-0.3693240416744732;1.0925386405212798;0.9999696104543856;9.99972319908514;0.4168135731330706;-0.4352279965356124;-0.4352279682939124;0.38145332371821966;0.36602756999368186;0.5286554223510801;1.0000872099300577
89.970222;1.1016778849213877;0.4166501938000056;0.37833596526589885;-0.4068326196525019;-0.36932404123032325;1.0925395385693135;0.999967785157489;9.999742871257792;0.41681391452203176;-0.43522799728534417;-0.4352279683264166;0.38145305581412337;0.36602580293394926;0.5286570186313986;1.0000870345322481
89.980222;1.1016740866651225;0.41665139122959816;0.37833547022988673;-0.4068326198787618;-0.3693240407851105;1.0925404479288428;0.9999659487361504;9.999762489744302;0.41681424115587;-0.43522799803285994;-0.4352279683754299;0.38145278263413185;0.366024020073862;0.5286586452272325;1.0000868118591015
89.990222;1.1016702575404393;0.4166525593167194;0.37833496928256605;-0.4068326201258903;-0.3693240403417691;1.0925413727463302;0.999964101233851;9.999782031711584;0.41681455400473355;-0.4352279987785756;-0.4352279684410073;0.38145250759226845;0.366022225473833;0.5286602972291147;1.0000865394676908
90.000222;1.1016664059057013;0.41665369776541167;0.378334462932042;-0.4068326203937686;-0.36932403990354357;1.092542317394112;0.9999622455711845;9.999801493448631;0.41681485353354564;-0.43522799952318636;-0.435227968523326;0.38145223442020515;0.36602042303994026;0.5286619689751877;1.0000862150583198
90.010222;1.1016625406161678;0.4166548057381014;0.37833395153747057;-0.40683262068169557;-0.36932403947365133;1.0925432845776843;0.9999603873801539;9.999820885421833;0.4168151405864152;-0.4352280002677925;-0.4352279686223868;0.38145196702878065;0.3660186165773481;0.5286636538291258;1.0000858366050518
90.020222;1.1016586718595585;0.41665588223185657;0.3783334360328728;-0.4068326209886219;-0.36932403905471917;1.0925442740608473;0.9999585337514002;9.999840226865764;0.41681541684269224;-0.43522800101373044;-0.43522796873783115;0.38145170895536556;0.3660168097143866;0.5286653444669033;1.0000854024782875
90.030222;1.1016548101853012;0.41665692656181336;0.3783329181345015;-0.40683262131309417;-0.36932403864861596;1.09254528287702;0.9999566911645549;9.99985954628169;0.416815684596203;-0.4352280017625059;-0.43522796886880294;0.3814514629181312;0.36601500592860675;0.5286670337056394;1.000084911770212
90.040222;1.101650966742788;0.4166579385823438;0.37833239963463916;-0.40683262165296363;-0.3693240382564723;1.0925463065548842;0.9999548645079834;9.99987888327365;0.41681594633020047;-0.43522800251590377;-0.4352279690141473;0.38145123082219373;0.3660132089985595;0.5286687151650348;1.0000843643491868
90.050222;1.1016471542364963;0.41665891844931374;0.37833188165937875;-0.4068326220054681;-0.369324037878542;1.092547340097611;0.9999530580560666;9.999898286577546;0.4168162041699633;-0.43522800327590244;-0.4352279691729316;0.38145101419469823;0.36601142340241233;0.5286703831043831;1.000083760710211
90.060222;1.1016433860859978;0.41665986641416425;0.37833136447042787;-0.4068326223676082;-0.36932403751437304;1.092548378373296;0.9999512760445631;9.99991780183219;0.41681645936338085;-0.43522800404427014;-0.4352279693448332;0.3814508146050693;0.3660096543464144;0.528672032183453;1.0000831020879664
90.070222;1.1016396746602304;0.4166607829855717;0.37833084750427687;-0.406832622736325;-0.36932403716346274;1.092549416920677;0.9999495217530017;9.9999374548982;0.4168167122902411;-0.4352280048220491;-0.4352279695301546;0.3814506337576398;0.3660079076190046;0.5286736576870029;1.0000823904756542
90.080222;1.1016360302882224;0.4166616687369823;0.3783303295961702;-0.4068326231085613;-0.3693240368258339;1.092550453639198;0.9999477971247186;9.99995725263143;0.4168169628882488;-0.43522800560917263;-0.43522796972937616;0.38145047351175376;0.3660061893558446;0.5286752556543655;1.0000816286279473
90.090222;1.1016324612374886;0.41666252369316037;0.378329809427038;-0.4068326234814913;-0.3693240365021547;1.0925514900686988;0.9999461038410798;9.999977201533849;0.4168172109595346;-0.43522800640444126;-0.43522796994256835;0.381450335867845;0.3660045055481514;0.5286768230344827;1.0000808200265607
90.100222;1.1016289744276493;0.4166633472320673;0.37832928581714603;-0.40683262385272717;-0.3693240361935245;1.09255253088101;0.9999444441226983;9.999997320466875;0.41681745632669415;-0.4352280072058094;-0.43522797016934733;0.3814502226330269;0.3660028613384689;0.5286783582067532;1.0000799682258932
90.110222;1.101625575865322;0.4166641386683738;0.378328757841116;-0.40683262422037864;-0.36932403590123286;1.092553581357789;0.9999428200100118;10.000017637870354;0.4168176990655679;-0.4352280080105462;-0.43522797040940076;0.3814501351052566;0.3660012606101777;0.5286798609815072;1.000079076418662
90.120222;1.101622270120346;0.416664897896953;0.37832822497607155;-0.40683262458294606;-0.3693240356265678;1.0925546444226069;0.9999412322704717;10.000038190461925;0.4168179398365047;-0.43522800881528667;-0.43522797066271735;0.38145007425123456;0.3659997060221295;0.5286813316815965;1.00007814804987
90.130222;1.1016190595369812;0.41666562559629194;0.37832768707799236;-0.40683262493894506;-0.369324035370431;1.0925557196942464;0.9999396800043308;10.000059034758428;0.4168181800315576;-0.4352280096164926;-0.43522797092922183;0.3814500409470868;0.3659981991860706;0.5286827701893047;1.000077186908803
90.140222;1.1016159434220985;0.4166663227922371;0.3783271442416341;-0.4068326252865378;-0.369324035132795;1.0925568044750982;0.9999381608909309;10.000080255819137;0.4168184214851318;-0.4352280104111908;-0.43522797120864615;0.38145003608776906;0.36599674090179984;0.5286841755773696;1.0000761957889013
90.150222;1.1016129179308694;0.41666699020036424;0.37832659694337983;-0.40683262562361827;-0.3693240349124599;1.0925578950138148;0.9999366719292033;10.000101960316707;0.4168186659617321;-0.43522801119721927;-0.4352279715009777;0.3814500608411512;0.3659953313531515;0.5286855461908315;1.0000751753540607
90.160222;1.1016099772673307;0.41666762811144165;0.37832604627500277;-0.40683262594834674;-0.3693240347071938;1.0925589880245823;0.9999352099759515;10.00012426164326;0.416818914850562;-0.43522801197285516;-0.4352279718067631;0.3814501166601489;0.3659939702076767;0.5286868795137782;1.000074124668983
90.170222;1.101607114529832;0.416668236865056;0.37832549386384595;-0.4068326262596371;-0.3693240345140522;1.092560081663717;0.9999337718255531;10.00014726595949;0.41681916925947343;-0.43522801273646167;-0.4352279721269432;0.3814502049604442;0.3659926568363813;0.5286881716848325;1.0000730436672354
90.180222;1.1016043222883258;0.4166688171848343;0.3783249414832503;-0.40683262655708546;-0.36932403433001637;1.092561174497644;0.999932354740484;10.000171062202664;0.41681943018603235;-0.4352280134863382;-0.4352279724627577;0.3814503268346104;0.3659913906674171;0.52868941764861;1.0000719356082364
90.190222;1.101601594106884;0.4166693698687116;0.3783243905789131;-0.40683262684048643;-0.3693240341526446;1.0925622636386287;0.9999309576775898;10.000195714487651;0.41681969848072814;-0.43522801422063623;-0.4352279728159491;0.3814504829229946;0.3659901714643724;0.5286906122995989;1.000070806625753
90.200222;1.1015989248577813;0.4166698953505706;0.3783238420828457;-0.4068326271096008;-0.3693240339799818;1.0925633436627649;0.9999295819331576;10.000221256044686;0.4168199749185588;-0.43522801493745267;-0.43522797318873185;0.3814506736216905;0.36598899955148584;0.5286917514963058;1.000069663607794
90.210222;1.1015963094726287;0.41667039396298927;0.3783232967194239;-0.40683262736443687;-0.3693240338100573;1.0925644066739184;0.999928230003199;10.000247689399552;0.4168202604930463;-0.43522801563507735;-0.4352279735832714;0.38145089922701464;0.36598787601262894;0.5286928319460465;1.000068513613021
90.220222;1.1015937428754632;0.41667086658067604;0.3783227553995858;-0.4068326276055501;-0.3693240336409597;1.092565443124661;0.9999269038437325;10.000274991674175;0.4168205565686625;-0.43522801631226105;-0.435227974001364;0.38145115932832485;0.36598680254941773;0.5286938504346291;1.0000673641352469
90.230222;1.1015912207337448;0.4166713145935087;0.3783222192237011;-0.4068326278339415;-0.3693240334713928;1.0925664422714378;0.9999256047287118;10.000303123401947;0.416820864871685;-0.43522801696836816;-0.43522797444471967;0.38145145212737175;0.3659857809515079;0.5286948036609906;1.000066222492706
90.240222;1.1015887390708856;0.4166717389869867;0.3783216891918146;-0.40683262805081755;-0.36932403330085684;1.0925673922818426;0.9999243340456875;10.000332043457762;0.41682118757666986;-0.4352280176033663;-0.4352279749152709;0.3814517747069994;0.3659848127136264;0.5286956888915794;1.0000650955230728
90.250222;1.101586292892672;0.4166721394587756;0.3783211659528314;-0.4068326282574443;-0.36932403312919426;1.0925682806843735;0.9999230932378258;10.000361719760892;0.4168215272809509;-0.43522801821771584;-0.43522797541507874;0.3814521237975689;0.3659838990838384;0.528696504309294;1.000063990038465
90.260222;1.1015838753073497;0.4166725145455977;0.3783206498257896;-0.40683262845518364;-0.36932403295607213;1.092569095003404;0.9999218833615945;10.00039212088342;0.41682188666275544;-0.43522801881206363;-0.4352279759460379;0.3814524963102142;0.3659830411917335;0.5286972485458177;1.0000629133110333
90.270222;1.1015814786126723;0.4166728624582056;0.3783201410283241;-0.40683262864568703;-0.3693240327809307;1.0925698239956139;0.9999207048420893;10.000423198326018;0.41682226812641393;-0.43522801938686057;-0.4352279765096547;0.3814528896151456;0.36598223999965884;0.5286979201527454;1.0000618738962122
90.280222;1.1015790967541899;0.4166731817912321;0.3783196400240711;-0.40683262883090243;-0.3693240326031681;1.092570459281219;0.9999195570700588;10.000454884189482;0.41682267351737223;-0.4352280199421097;-0.43522797710702726;0.38145330153369295;0.36598149642244315;0.5286985176864212;1.000060881572591
90.290222;1.101576726429976;0.41667347225823465;0.37831914807493017;-0.4068326290130094;-0.36932403242234874;1.0925709961710726;0.9999184381400505;10.000487105942549;0.4168231040139323;-0.43522802047719855;-0.4352279777388275;0.3814537301880923;0.3659808117695285;0.5286990404934337;1.000059945767142
90.300222;1.1015743660026631;0.4166737354337804;0.3783186674138668;-0.4068326291946078;-0.369324032238615;1.0925714340940293;0.9999173448523119;10.000519797313506;0.4168235604194081;-0.435228020990922;-0.43522797840510824;0.38145417394567566;0.365980187910027;0.5286994896003704;1.000059074888204
90.310222;1.1015720141544914;0.4166739747705056;0.37831820061118776;-0.40683262937863157;-0.3693240320529793;1.0925717764663707;0.99991627287825;10.000552896578823;0.4168240433767081;-0.4352280214818645;-0.4352279791052901;0.38145463126722623;0.3659796268965098;0.5286998677270717;1.0000582768471593
90.320222;1.1015696695446335;0.41667419495415414;0.3783177499028147;-0.4068326295676359;-0.3693240318670168;1.0925720291171748;0.9999152175918838;10.000586347531705;0.41682455337736996;-0.4352280219488795;-0.43522797983838873;0.3814551005037549;0.3659791304675632;0.5287001784639369;1.0000575586362859
90.330222;1.1015673307652332;0.41667440132183703;0.3783173171027122;-0.4068326297631177;-0.3693240316823036;1.092572198553565;0.9999141750492047;10.000620112343032;0.4168250910607274;-0.43522802239132496;-0.43522798060317375;0.3814555799580291;0.3659786996813681;0.5287004256263624;1.0000569253360072
90.340222;1.101564995902219;0.4166745994659193;0.378316903907469;-0.4068326299654477;-0.3693240315002333;1.0925722911676108;0.9999131424476785;10.00065418108957;0.4168256575434693;-0.43522802280897055;-0.43522798139846636;0.3814560680769794;0.3659783349044293;0.5287006132385098;1.000056380043038
90.350222;1.1015626627721238;0.41667479457748424;0.37831651209463424;-0.4068326301742105;-0.3693240313222081;1.0925723133273246;0.9999121189055069;10.000688565146715;0.41682625437640497;-0.4352280232017405;-0.43522798222339865;0.3814565633144902;0.3659780362269088;0.528700745863362;1.000055924488171
90.360222;1.101560330091319;0.4166749908869975;0.37831614339451547;-0.40683263038851825;-0.36932403114973417;1.092572272067943;0.9999111062325671;10.00072328165789;0.41682688333078577;-0.4352280235697178;-0.435227983077019;0.3814570636293481;0.365977803738043;0.5287008286717054;1.000055559721308
90.370222;1.1015579976282637;0.4166751917908065;0.3783157993242886;-0.40683263060717645;-0.36932403098426975;1.092572175166728;0.9999101083488542;10.000758341356823;0.4168275461583652;-0.435228023913438;-0.43522798395771;0.38145756630815914;0.3659776373882339;0.528700866812106;1.0000552861697602
90.380222;1.1015556649826017;0.4166754002443009;0.37831548105616347;-0.40683263082882304;-0.36932403082693194;1.092572030268333;0.999909129805231;10.000793745662884;0.4168282443478961;-0.4352280242339323;-0.4352279848632449;0.3814580684014108;0.36597753673388533;0.5287008646819988;1.0000551023634585
90.390222;1.101553330590636;0.4166756191519009;0.37831518919098167;-0.4068326310521623;-0.36932403067813585;1.0925718442144512;0.9999081747452632;10.000829490914986;0.4168289789736205;-0.4352280245325325;-0.43522798579118027;0.3814585671586493;0.3659775006829414;0.5287008258641305;1.0000550036561118
90.400222;1.1015509920180964;0.41667585165906434;0.37831492372186176;-0.40683263127626224;-0.36932403053741786;1.0925716231296865;0.9999072466923674;10.000865571955483;0.41682975066043204;-0.4352280248109126;-0.4352279867390136;0.3814590602035494;0.36597752743690987;0.528700753330718;1.0000549831558228
90.410222;1.1015486470558882;0.416676101102285;0.37831468440839433;-0.4068326315005831;-0.3693240304035578;1.0925713733015592;0.9999063487836543;10.000901977924759;0.4168305596972175;-0.4352280250710915;-0.43522798770413296;0.38145954575797475;0.3659776147732015;0.5287006494127185;1.000055033505714
90.420222;1.1015462934168512;0.41667637063598684;0.37831447109459965;-0.4068326317246617;-0.3693240302748019;1.0925711026106093;0.9999054842638468;10.000938678622676;0.41683140606165753;-0.43522802531492205;-0.43522798868370366;0.3814600228342286;0.3659777603303333;0.5287005161551134;1.0000551460962714
90.430222;1.1015439266144984;0.41667666258588776;0.3783142834489252;-0.40683263194781377;-0.36932403014904136;1.0925708215376473;0.9999046568817682;10.00097561364401;0.41683228905093944;-0.4352280255436436;-0.43522798967463916;0.3814604910818978;0.3659779616118287;0.5287003562746957;1.0000553086849433
90.440222;1.1015415395451509;0.4166769781365584;0.37831412049724844;-0.40683263216898446;-0.36932403002396486;1.0925705432383117;0.999903870439552;10.00101269850632;0.4168332069820057;-0.43522802575809216;-0.4352279906737966;0.38146095044105643;0.3659782158273305;0.5287001733846864;1.0000555054073366
90.450222;1.1015391254992284;0.41667731764441074;0.3783139807486517;-0.40683263238682404;-0.3693240298971897;1.092570282597876;0.9999031278557587;10.001049843441562;0.41683415738636737;-0.43522802595906296;-0.43522799167822274;0.3814614008432346;0.36597851978017476;0.5286999711730566;1.000055719084508
90.460222;1.1015366810142857;0.416677680837686;0.37831386293502217;-0.40683263260009683;-0.36932402976624623;1.0925700540447403;0.9999024306948612;10.001086973772813;0.4168351373705221;-0.4352280261473249;-0.43522799268519863;0.38146184184368814;0.36597886966325577;0.5286997529746693;1.0000559327440448
90.470222;1.1015342057281803;0.4166780667698961;0.3783137664111077;-0.40683263280796866;-0.3693240296285823;1.0925698690831365;0.999901778887539;10.001124046434192;0.41683614404485747;-0.435228026323594;-0.4352279936922122;0.38146227228749513;0.36597926094393973;0.5286995218491206;1.0000561302951845
90.480222;1.1015317005300513;0.4166784739947586;0.37831369069384924;-0.406832633009718;-0.36932402948193227;1.0925697353626127;0.9999011710184892;10.00116105539814;0.41683717499677836;-0.43522802648857306;-0.43522799469714396;0.3814626904652575;0.3659796888315255;0.5286992800763266;1.000056297468025
90.490222;1.101529165616241;0.4166789009575639;0.37831363500359627;-0.4068326332042492;-0.3693240293245547;1.0925696578772197;0.9999006064032729;10.001198014661615;0.4168382283219235;-0.43522802664279114;-0.4352279956986031;0.38146309469269696;0.365980148868228;0.5286990282575552;1.0000564224352602
90.500222;1.1015265997439996;0.4166793461389373;0.3783135984231455;-0.40683263339001585;-0.36932402915476686;1.0925696407663537;0.9999000873786902;10.001234930043577;0.4168393023091466;-0.4352280267863878;-0.4352279966960398;0.38146348354591675;0.36598063710951717;0.5286987651036296;1.0000564963510579
90.510222;1.101524001555207;0.41667980799605786;0.3783135800195725;-0.40683263356526983;-0.36932402897036737;1.0925696879050502;0.9998996196101282;10.001271793357711;0.41684039535889167;-0.4352280269189386;-0.43522799768948617;0.38146385559271756;0.3659811500066506;0.5286984881564586;1.0000565137825141
90.520222;1.1015213709850815;0.41668028544539476;0.37831357863335996;-0.4068326337282462;-0.3693240287686972;1.0925698025918686;0.9998992117102543;10.001308595541577;0.41684150605792825;-0.43522802703923663;-0.43522799867911116;0.38146420948225085;0.3659816841861447;0.5286981948926194;1.0000564717250362
90.530222;1.1015187088201732;0.41668077854861546;0.37831359277737603;-0.40683263387721713;-0.36932402854713087;1.0925699871537466;0.9998988752886621;10.001345326609753;0.4168426332102943;-0.4352280271453163;-0.4352279996645949;0.3814645444449884;0.3659822364466669;0.5286978838183608;1.0000563679268222
90.540222;1.10151601544112;0.4166812884059457;0.3783136206368871;-0.4068326340105223;-0.36932402830357425;1.0925702422936812;0.9998986238835336;10.001381963401451;0.41684377603393274;-0.4352280272348846;-0.43522800064459966;0.38146486021877757;0.36598280391263943;0.5286975551051962;1.0000561999819773
90.550222;1.1015132903087712;0.4166818166489867;0.37831366007660894;-0.4068326341265601;-0.3693240280366737;1.0925705667565795;0.9998984708469534;10.001418464391012;0.41684493429548436;-0.43522802730589094;-0.4352280016170421;0.3814651563240875;0.36598338411928255;0.5286972103726879;1.0000559644288733
90.560222;1.10151053217388;0.41668236527174835;0.37831370890552884;-0.406832634223831;-0.3693240277456021;1.0925709578027878;0.9998984281440861;10.001454776841125;0.41684610780291137;-0.4352280273568784;-0.4352280025798757;0.381465431511647;0.3659839751181438;0.5286968518579857;1.0000556557366274
90.570222;1.101507739068259;0.41668293641859827;0.37831376525825966;-0.40683263430135835;-0.36932402742961307;1.0925714115032832;0.9998985064709688;10.001490850572203;0.41684729557540184;-0.43522802738691707;-0.4352280035315173;0.38146568385033897;0.36598457553044617;0.528696481491452;1.000055266726472
90.580222;1.101504907899213;0.4166835317962424;0.3783138277929511;-0.40683263435922695;-0.36932402708756873;1.092571922255073;0.9998987155042128;10.001526642408022;0.4168484956553658;-0.43522802739532446;-0.43522800447080817;0.381465911262888;0.3659851844855587;0.5286961004688147;1.0000547901005028
90.590222;1.1015020342011548;0.4166841524450218;0.37831389567091034;-0.4068326343984891;-0.3693240267176835;1.0925724822508034;0.9998990633474569;10.00156210511053;0.41684970572947033;-0.4352280273815676;-0.43522800539662815;0.38146611197564717;0.3659858013404652;0.5286957093803488;1.0000542194546143
90.600222;1.1014991125857743;0.41668479923663004;0.3783139681575112;-0.4068326344206195;-0.3693240263178655;1.092573082004089;0.9998995561464837;10.001597178607481;0.41685092384354905;-0.43522802734540317;-0.43522800630758296;0.38146628476411276;0.36598642506377976;0.5286953080970359;1.000053549197142
90.610222;1.1014961377120915;0.41668547339244305;0.378314044051339;-0.40683263442720846;-0.3693240258865331;1.0925737120400325;0.9999001986647251;10.001631795719325;0.4168521485304307;-0.4352280272869791;-0.4352280072021994;0.3814664292013362;0.3659870539832113;0.528694895126106;1.00005277384476
90.620222;1.1014931045861196;0.4166861767155405;0.3783141215580148;-0.4068326344197729;-0.36932402542311443;1.0925743644237411;0.999900994351945;10.001665890010038;0.4168533784936662;-0.435228027206802;-0.4352280080790779;0.38146654562141047;0.3659876865064818;0.5286944673708623;1.000051888222736
90.630222;1.1014900082766903;0.4166869116047389;0.3783141986201187;-0.40683263439945255;-0.36932402492782995;1.092575032879409;0.9999019444641954;10.001699392617786;0.41685461259419715;-0.43522802710576336;-0.4352280089367113;0.3814666345897457;0.3659883218861359;0.5286940209710889;1.0000508885082842
90.640222;1.101486844080047;0.41668768064798534;0.37831427330645917;-0.4068326343668769;-0.36932402440135226;1.0925757119237385;0.9999030478460844;10.001732230565182;0.4168558500641292;-0.43522802698520996;-0.43522800977341997;0.3814666964724703;0.3659889599540639;0.5286935523450387;1.0000497720719543
90.650222;1.1014836077221932;0.41668848599642244;0.3783143441657297;-0.4068326343222643;-0.3693240238448274;1.092576396070907;0.9999043017861285;10.001764335136256;0.416857090396898;-0.435228026846891;-0.4352280105874452;0.38146673151616134;0.3659896004092025;0.5286930584039348;1.0000485366053513
90.660222;1.101480295537242;0.41668932898176153;0.37831441053121884;-0.4068326342656869;-0.36932402325990416;1.092577078994257;0.9999057026610484;10.001795643018287;0.41685833319208837;-0.4352280266926674;-0.4352280113769892;0.3814667399975402;0.36599024269229474;0.5286925361564369;1.000047180779245
90.670222;1.1014769055237252;0.4166902101083982;0.3783144724395727;-0.406832634197513;-0.3693240226485476;1.0925777529961822;0.9999072457675647;10.001826091919492;0.4168595782973861;-0.4352280265241641;-0.4352280121403113;0.3814667222116182;0.36599088626935633;0.5286919824156291;1.0000457058273569
90.680222;1.1014734384517397;0.41669112923929796;0.3783145301784475;-0.40683263411869247;-0.3693240220129359;1.0925784098360944;0.999908924677771;10.001855625847622;0.41686082591314083;-0.4352280263427685;-0.43522801287609064;0.3814666785686321;0.3659915306506966;0.5286913941016318;1.0000441156450635
90.690222;1.101469897661075;0.4166920856682063;0.37831458402818574;-0.40683263403060943;-0.36932402135547676;1.0925790420942554;0.9999107306600125;10.001884199817455;0.4168620763043025;-0.43522802614986195;-0.4352280135838571;0.3814666095367089;0.3659921750384388;0.5286907688110677;1.0000424154752032
90.700222;1.1014662885933721;0.41669307811258344;0.3783146341792032;-0.4068326339347389;-0.36932402067874176;1.0925796435229023;0.9999126527366365;10.00191177158492;0.4168633292907532;-0.43522802594687093;-0.4352280142640258;0.3814665152560753;0.36599281806793627;0.5286901049865784;1.0000406109941253
90.710222;1.101462618897768;0.4166941048209362;0.3783146805982116;-0.40683263383227874;-0.3693240199853481;1.092580208146231;0.9999146783567276;10.001938287415564;0.41686458414519456;-0.4352280257351242;-0.4352280149174192;0.3814663954768654;0.3659934579445897;0.5286894018411232;1.0000387084080213
90.720222;1.1014588978063287;0.41669516368698545;0.37831472312375447;-0.4068326337237471;-0.36932401927786523;1.0925807291089884;0.9999167945439111;10.001963678599958;0.41686584026728424;-0.4352280255157336;-0.43522801554472423;0.3814662500138914;0.3659940927068273;0.5286886589732122;1.0000367153350325
90.730222;1.101455134973304;0.41669625237396096;0.37831476177411555;-0.40683263360875893;-0.36932401855883834;1.0925811984409497;0.9999189891036462;10.001987875270167;0.41686709785832754;-0.4352280252896635;-0.43522801614638973;0.38146607921756026;0.36599472055175947;0.5286878754899712;1.0000346412856476
90.740222;1.1014513398900327;0.41669736853451134;0.37831479687895503;-0.4068326334862906;-0.3693240178309397;1.0925816078000532;0.999921251310536;10.002010823513215;0.4168683577696403;-0.4352280250578778;-0.43522801672277955;0.3814658840572541;0.36599534018523866;0.5286870497312782;1.000032496299915
90.750222;1.1014475212107964;0.416698509880535;0.37831482889366785;-0.40683263335535264;-0.3693240170970538;1.0925819492825213;0.9999235720985348;10.002032488740815;0.4168696210607583;-0.43522802482128115;-0.4352280172741485;0.3814656657432606;0.3659959508515831;0.5286861801583111;1.0000302893523016
90.760222;1.1014436864148538;0.4166996741339532;0.3783148580526334;-0.40683263321527313;-0.3693240163602686;1.0925822155886473;0.9999259433826326;10.002052846569972;0.41687088889148693;-0.435228024580586;-0.43522801780049003;0.38146542537027955;0.36599655211688276;0.5286852663536613;1.0000280289632517
90.770222;1.101439842279765;0.4167008592293903;0.37831488416487846;-0.4068326330652614;-0.3693240156239505;1.0925824000708284;0.9999283567020705;10.00207187804352;0.41687216236915325;-0.4352280243364063;-0.43522801830143826;0.381465164016311;0.3659971434188448;0.5286843096303541;1.0000257246818782
90.780222;1.1014359943243166;0.41670206335191196;0.37831490688319797;-0.40683263290409233;-0.36932401489181566;1.0925824974247065;0.9999308026236623;10.002089570109485;0.4168734421401475;-0.4352280240893312;-0.43522801877642125;0.3814648830201538;0.36599772316850626;0.5286833134835789;1.0000233869247985
90.790222;1.1014321453811045;0.4167032844614033;0.37831492639073766;-0.4068326327304062;-0.36932401416772537;1.0925825043077604;0.999933271208843;10.002105910167721;0.41687472823623967;-0.43522802383981196;-0.4352280192249011;0.3814645839877223;0.36599828809750334;0.5286822834223238;1.0000210252417152
90.800222;1.1014282950183814;0.4167045200433618;0.37831494379954805;-0.40683263254316687;-0.36932401345536864;1.0925824190099591;0.9999357527414141;10.002120878714232;0.4168760201646148;-0.4352280235884211;-0.43522801964632496;0.3814642686037909;0.3659988337429673;0.5286812259102899;1.0000186471080847
90.810222;1.1014244395828041;0.4167057673168703;0.37831496085559435;-0.40683263234185624;-0.3693240127581685;1.0925822410880683;0.9999382382208983;10.002134442544017;0.4168773166568277;-0.4352280233366442;-0.4352280200401334;0.38146393867515144;0.3659993554587283;0.5286801471381357;1.0000162589010568
90.820222;1.1014205729251212;0.4167070234770549;0.3783149794820997;-0.4068326321263852;-0.3693240120793069;1.092581971769572;0.9999407193535311;10.002146551992421;0.4168786152199891;-0.43522802308710296;-0.43522802040593467;0.38146359643703603;0.3659998487788807;0.528679052245144;1.0000138679310764
90.830222;1.1014166884602938;0.4167082858863089;0.3783150016379337;-0.4068326318969638;-0.3693240114215201;1.0925816141296325;0.9999431882155135;10.002157150975599;0.41687991216775805;-0.43522802284268197;-0.43522802074334194;0.3814632446456081;0.3660003092701564;0.5286779449800949;1.000011483306503
90.840222;1.1014127809234557;0.41670955216539485;0.3783150294810521;-0.40683263165394834;-0.3693240107868525;1.0925811717853153;0.999945637177125;10.002166189973414;0.41688120309433646;-0.4352280226057278;-0.43522802105179503;0.3814628861803286;0.36600073265306676;0.5286768276902112;1.000009115509954
90.850222;1.1014088462594096;0.416710820269041;0.3783150656206864;-0.4068326313976129;-0.3693240101768413;1.092580646778737;0.9999480590421579;10.002173633972971;0.41688248323776034;-0.4352280223780839;-0.43522802133082644;0.38146252351290405;0.3660011152298076;0.5286757016393463;1.0000067755496713
90.860222;1.1014048813859016;0.4167120886381662;0.3783151129491678;-0.4068326311281605;-0.3693240095928787;1.092580039174631;0.9999504466510089;10.002179469177335;0.41688374778692383;-0.4352280221613766;-0.4352280215802426;0.38146215833036834;0.36600145409211327;0.5286745675059284;1.000004474301211
90.870222;1.1014008847988528;0.41671335627640127;0.37831517409267035;-0.4068326308459244;-0.3693240090362866;1.092579348230635;0.9999527925276953;10.002183701937485;0.4168849922438172;-0.4352280219571633;-0.4352280217999833;0.3814617913107857;0.36600174694854987;0.5286734258852149;1.0000022230665049
90.880222;1.1013968573443162;0.4167146227519801;0.3783152512056579;-0.40683263055132307;-0.3693240085083283;1.0925785726534216;0.999955089731682;10.002186351016343;0.4168862124638952;-0.43522802176701425;-0.4352280219901511;0.38146142220047086;0.3660019920378601;0.5286722776284452;1.0000000348019153
90.890222;1.1013928035945921;0.4167158880702355;0.3783153459991216;-0.40683263024475463;-0.36932400801036147;1.0925777100727787;0.9999573327227516;10.002187444868532;0.4168874046481931;-0.43522802159248586;-0.43522802215123246;0.38146105011104536;0.3660021882289256;0.5286711237802078;0.9999979237887805
90.900222;1.1013887325912466;0.41671715237647267;0.3783154594531743;-0.4068326299267123;-0.3693240075437233;1.0925767571337315;0.9999595168668779;10.002187018163841;0.4168885658549649;-0.43522802143492323;-0.4352280222841384;0.3814606737955407;0.3660023350355236;0.5286699654077643;0.9999959039055639
90.910222;1.1013846560787175;0.41671841578625257;0.3783155915726125;-0.4068326295979139;-0.3693240071092486;1.0925757106208813;0.9999616375770821;10.002185100013275;0.41688969446652685;-0.43522802129511656;-0.43522802239000097;0.38146029188856007;0.36600243277104977;0.5286688039053663;0.9999939873751572
90.920222;1.1013805851438159;0.41671967816317307;0.3783157416488375;-0.40683262925939306;-0.36932400670716564;1.0925745689451658;0.9999636901878691;10.00218170311353;0.4168907899276393;-0.4352280211732369;-0.4352280224699142;0.3814599034101974;0.36600248275299063;0.5286676415152296;0.9999921842506927
90.930222;1.1013765277286247;0.41672093849454395;0.378315908724334;-0.40683262891255095;-0.36932400633764284;1.0925733328285532;0.9999656698963884;10.002176824274253;0.41689185216543934;-0.43522802106933184;-0.4352280225247836;0.38145950847297283;0.36600248710266975;0.5286664814080088;0.9999905023003026
90.940222;1.101372488710502;0.41672219473013056;0.3783160918434038;-0.40683262855896396;-0.369324006001086;1.0925720048215706;0.9999675711742672;10.002170457846864;0.4168928812580432;-0.4352280209837183;-0.43522802255544973;0.38145910816403883;0.3660024483515666;0.5286653273255045;0.9999889472888319
90.950222;1.1013684714699274;0.4167234447485951;0.3783162901226583;-0.4068326282001578;-0.3693240056977351;1.092570587933859;0.9999693877770366;10.002162610154542;0.41689387719035137;-0.4352280209167974;-0.4352280225629798;0.38145870360167056;0.3660023691394052;0.5286641831043136;0.9999875238670209
90.960222;1.1013644790373183;0.41672468703376886;0.3783165028802025;-0.4068326278376538;-0.3693240054273388;1.0925690842364097;0.9999711137518915;10.002153299186238;0.4168948394139173;-0.4352280208688339;-0.43522802254862425;0.3814582954142633;0.3660022520401029;0.5286630523744743;0.9999862371998105
90.970222;1.1013605143197023;0.41672592003919745;0.3783167299829965;-0.406832627473181;-0.3693240051892171;1.092567494459701;0.999972744541981;10.002142545662835;0.4168957667903553;-0.4352280208400033;-0.4352280225135909;0.3814578836651;0.36600209951422524;0.5286619386399736;0.999985094068984
90.980222;1.1013565789976063;0.41672714171725816;0.3783169722030426;-0.40683262710889656;-0.3693240049823127;1.0925658186095597;0.9999742778480132;10.00213037240406;0.4168966582930026;-0.43522802083046613;-0.43522802245912756;0.3814574678271161;0.3660019136780531;0.5286608455539082;0.999984102208485
90.990222;1.1013526719583118;0.4167283501530726;0.37831723105096;-0.4068326267474621;-0.3693240048051567;1.0925640566232988;0.999975713453652;10.002116807719906;0.4168975134712771;-0.43522802084049306;-0.43522802238659103;0.3814570470475059;0.3660016958292389;0.5286597770100367;0.9999832684697862
91.000222;1.101348789972052;0.4167295440466264;0.3783175081408516;-0.406832626391891;-0.3693240046558474;1.0925622089559808;0.9999770522151038;10.002101881588034;0.4168983321807832;-0.43522802087059925;-0.4352280222972603;0.38145662046534706;0.3660014460989297;0.5286587367492687;0.9999825970857982
91.010222;1.1013449305463465;0.4167307224277836;0.3783178046371839;-0.40683262604523274;-0.36932400453208847;1.0925602775405805;0.9999782959080821;10.002085624108632;0.41689911419789627;-0.4352280209214136;-0.43522802219223783;0.3814561873466189;0.36600116341122657;0.5286577276662655;0.9999820893147604
91.020222;1.101341093566665;0.41673188441453096;0.37831812102218615;-0.406832625710164;-0.3693240044313355;1.0925582661271254;0.9999794473574287;10.00206807623869;0.41689985883189146;-0.4352280209933896;-0.4352280220725399;0.38145574720046116;0.36600084584315157;0.5286567515110698;0.9999817450873651
91.030222;1.1013372809730784;0.41673302917307486;0.37831845730096747;-0.4068326253886921;-0.369324004350994;1.0925561797146441;0.9999805098609816;10.002049297080942;0.41690056469729236;-0.4352280210866769;-0.43522802193922216;0.38145529974140957;0.3660004913661069;0.528655809177274;0.9999815649360746
91.040222;1.1013334963925299;0.4167341558531789;0.37831881343907364;-0.4068326250821447;-0.3693240042886979;1.092554024487741;0.999981487052085;10.002029350696796;0.41690122995582024;-0.4352280212010134;-0.4352280217934472;0.38145484458228845;0.36600009848289694;0.5286549012544516;0.9999815499827844
91.050222;1.101329744535081;0.41673526378676473;0.3783191894518185;-0.4068326247914194;-0.36932400424246636;1.0925518085887842;0.9999823831567964;10.002008287806154;0.4169018524877284;-0.4352280213354111;-0.43522802163645724;0.3814543810454263;0.3659996662318527;0.5286540285313613;0.9999817005081101
91.060222;1.101326029824415;0.4167363526757;0.37831958516873027;-0.40683262451722535;-0.36932400421039346;1.0925495425573415;0.9999832027110576;10.00198614989107;0.4169024298088221;-0.43522802148808304;-0.43522802146948086;0.38145390841940774;0.3659991937764284;0.5286531921051653;0.9999820148481419
91.070222;1.1013223554999765;0.4167374223848688;0.3783200001247669;-0.4068326242600568;-0.3693240041901051;1.0925472381274104;0.9999839506142632;10.001962986605989;0.41690295916224546;-0.43522802165697916;-0.43522802129370275;0.3814534262662744;0.36599868023194554;0.5286523931981982;0.9999824889109168
91.080222;1.101318723178212;0.4167384728344895;0.3783204335805328;-0.40683262402020315;-0.36932400417845423;1.0925449054110428;0.999984632387502;10.00193885361651;0.4169034376311542;-0.435228021840224;-0.43522802111046666;0.3814529341701261;0.36599812488960115;0.5286516330182095;0.9999831160866312
91.090222;1.1013151322448747;0.41673950416875843;0.3783208844356147;-0.4068326237981463;-0.3693240041716683;1.0925425508908067;0.9999852534063197;10.001913794560819;0.41690386200143925;-0.4352280220359199;-0.43522802092139645;0.381452431097413;0.36599752767515636;0.5286509126163951;0.9999838878324265
91.100222;1.1013115797970807;0.41674051690162867;0.3783213510340566;-0.4068326235950642;-0.36932400416591954;1.092540178404306;0.9999858183298533;10.00188783596047;0.4169042287928512;-0.43522802224181634;-0.43522802072811345;0.38145191524154737;0.36599688952954956;0.5286502325618676;0.9999847949693302
91.110222;1.101308061441471;0.41674151213598926;0.37832183108633743;-0.40683262341290366;-0.369324004157881;1.0925377919621788;0.9999863319430263;10.00186099717267;0.4169045347801005;-0.4352280224552418;-0.43522802053203485;0.38145138451871446;0.36599621228039303;0.5286495925853113;0.9999858291167801
91.120222;1.1013045724805888;0.41674249173852174;0.378322321765141;-0.4068326232539686;-0.3693240041448007;1.0925353974687357;0.9999868002335414;10.001833301234939;0.4169047775491746;-0.43522802267338295;-0.43522802033457636;0.3814508368837695;0.3659954980870757;0.5286489916315601;0.9999869834627139
91.130222;1.1013011087892794;0.4167434580644074;0.37832281981719446;-0.4068326231204353;-0.3693240041241103;1.0925330020447672;0.9999872308497813;10.001804778984486;0.41690495565083163;-0.4352280228938875;-0.4352280201373526;0.38145027028474443;0.3659947488767723;0.5286484280304944;0.9999882529834053
91.140222;1.101297667335279;0.41674441336597035;0.37832332149652886;-0.4068326230140967;-0.3693240040931427;1.092530612264137;0.9999876332044465;10.001775462891079;0.41690506836766694;-0.4352280231152298;-0.43522801994203225;0.3814496826988824;0.365993966127004;0.5286478992689408;0.9999896344334188
91.150222;1.1012942471870344;0.4167453592910109;0.3783238222585948;-0.40683262293636646;-0.3693240040493959;1.0925282332437756;0.9999880183573017;10.00174537976373;0.41690511540919073;-0.4352280233364104;-0.43522801974991304;0.381449072108756;0.3659931512061601;0.528647402025541;0.9999911253493369
91.160222;1.101290850075046;0.4167462966712928;0.3783243167952611;-0.40683262288840505;-0.3693240039909032;1.092525868808184;0.9999883992238786;10.001714554977525;0.4169050967594923;-0.4352280235566495;-0.43522801956160206;0.381448436352154;0.3659923058695915;0.5286469329553755;0.9999927224880357
91.170222;1.1012874793063765;0.41674722570818545;0.3783247996433268;-0.4068326228712495;-0.3693240039163222;1.0925235214254465;0.9999887912142444;10.001683021904396;0.4169050125543563;-0.4352280237756205;-0.4352280193770435;0.3814477733394299;0.36599143214758667;0.5286464893947908;0.9999944211146733
91.180222;1.1012841386618504;0.4167481463753963;0.3783252655192498;-0.40683262288593336;-0.36932400382517716;1.0925211917164384;0.999989211857422;10.001650828057226;0.4169048629422173;-0.43522802399353916;-0.43522801919564996;0.3814470818302973;0.3659905317117631;0.5286460693497931;0.9999962149597468
91.190222;1.101280832398878;0.41674905857705163;0.37832570924312403;-0.4068326229334856;-0.36932400371817753;1.0925188794736158;0.9999896789113466;10.001618036962451;0.4169046479409024;-0.4352280242106997;-0.4352280190164761;0.38144636223216183;0.3659896056214274;0.5286456713820278;0.9999980965922977
91.200222;1.1012775653269047;0.4167499619408529;0.37832612620703987;-0.4068326230146343;-0.369324003596921;1.0925165863189803;0.9999902084919253;10.001584721222265;0.4169043672833904;-0.43522802442700126;-0.4352280188386166;0.3814456165555098;0.36598865469540015;0.5286452949807148;1.0000000584281412
91.210222;1.1012743428026965;0.416750855658883;0.37832651344798196;-0.4068326231293699;-0.3693240034631671;1.0925143167487474;0.9999908141437611;10.001550947778822;0.4169040201544412;-0.4352280246416776;-0.43522801866157873;0.3814448475938347;0.36598767994199477;0.5286449405843008;1.0000020937801355
91.220222;1.101271170930349;0.41675173889020733;0.3783268700577401;-0.40683262327677266;-0.3693240033183489;1.092512076852771;0.9999915063662893;10.001516762398865;0.4169036048905371;-0.4352280248533649;-0.4352280184852071;0.3814440583934025;0.36598668262863393;0.5286446086064358;1.0000041973423348
91.230222;1.1012680560056693;0.416752611367872;0.37832719622989686;-0.40683262345522236;-0.36932400316337444;1.0925098734797456;0.999992292858997;10.001482183215611;0.416903119257598;-0.43522802506066927;-0.4352280183092841;0.3814432520516376;0.36598566416868955;0.5286442985914535;1.00000636487907
91.240222;1.1012650035258738;0.4167534732211101;0.37832749170578117;-0.4068326236626359;-0.36932400299868406;1.0925077141544441;0.9999931796157565;10.00144721448868;0.4169025612511207;-0.4352280252625053;-0.4352280181334461;0.38144243119822274;0.365984626139322;0.5286440096042079;1.0000085929458409
91.250222;1.1012620185425508;0.41675432431618314;0.3783277547877668;-0.4068326238965445;-0.36932400282467664;1.0925056065614325;0.9999941715477195;10.001411870460721;0.41690192963874245;-0.4352280254577143;-0.4352280179574406;0.3814415976403187;0.3659835701708388;0.5286437411892216;1.0000108796764158
91.260222;1.1012591070100057;0.41675516418728137;0.3783279823846281;-0.4068326241543254;-0.3693240026421939;1.0925035579281883;0.9999952724856266;10.001376186132493;0.41690122406457797;-0.43522802564475904;-0.4352280177810338;0.3814407526221291;0.3659824977298639;0.5286434934203994;1.000013225093674
91.270222;1.1012562763097922;0.41675599240249495;0.37832817061276347;-0.40683262443364543;-0.36932400245261243;1.0925015740778905;0.999996485224507;10.001340214284873;0.4169004449100619;-0.4352280258218494;-0.43522801760363355;0.3814398971320561;0.36598141022655095;0.5286432659915354;1.0000156292154176
91.280222;1.1012535343824505;0.41675680877063825;0.37832831547236007;-0.4068326247324973;-0.3693240022575539;1.0924996579908797;0.9999978113234554;10.001304018039232;0.41689959320901704;-0.4352280259869032;-0.4352280174242503;0.3814390318831607;0.3659803090921834;0.5286430576083633;1.0000180896425537
91.290222;1.1012508884644872;0.41675761363054653;0.3783284137262098;-0.40683262504873324;-0.3693240020586105;1.09249780923978;0.9999992506998737;10.001267661178952;0.4168986707799955;-0.43522802613733963;-0.4352280172416812;0.3814381571069344;0.36597919564722803;0.5286428659725153;1.0000206008763077
91.300222;1.1012483445948278;0.4167584082247606;0.37832846374294843;-0.4068326253798883;-0.3693240018573024;1.0924960252986264;1.0000008011855557;10.001231201591768;0.4168976801669555;-0.43522802627011475;-0.4352280170546083;0.38143727235330477;0.365978071159415;0.5286426877371694;1.0000231548036738
91.310222;1.101245908173893;0.4167591944474605;0.37832846564635764;-0.4068326257234827;-0.3693240016549485;1.092494303534168;1.0000024581947502;10.0011946920798;0.416896624344209;-0.43522802638212116;-0.43522801686172724;0.3814363765987801;0.3659769369698881;0.5286425185566899;1.000025741277404
91.320222;1.10124358519995;0.4167599742170512;0.3783284209546005;-0.40683262607732656;-0.36932400145227584;1.092492641872475;1.0000042154630948;10.001158186842934;0.41689550663160785;-0.435228026470858;-0.4352280166619345;0.38143546873090706;0.36597579466771996;0.5286423538587394;1.000028349602178
91.330222;1.101241382960302;0.4167607492614486;0.37832833219496503;-0.4068326264397475;-0.3693240012491783;1.092491038299435;1.0000060666401818;10.001121746989392;0.4168943306770632;-0.4352280265349618;-0.4352280164543862;0.3814345479988162;0.36597464632792587;0.5286421900198303;1.0000309706923787
91.340222;1.1012393095387316;0.41676152084230983;0.3783282026646915;-0.4068326268097202;-0.36932400104488533;1.0924894900392756;1.00000800617121;10.00108544113579;0.41689310016002895;-0.4352280265741761;-0.4352280162384053;0.3814336142310222;0.3659734943696539;0.5286420248042758;1.000033597708574
91.350222;1.1012373730988756;0.41676228902760837;0.37832803654508745;-0.406832627186688;-0.36932400083839273;1.0924879928408904;1.000010029405543;10.001049343736595;0.416891818263941;-0.43522802658898396;-0.43522801601329236;0.3814326679100604;0.36597234135592394;0.528641856940034;1.0000362251493995
91.360222;1.1012355814516344;0.41676305249022294;0.3783278388775804;-0.4068326275703907;-0.36932400062875587;1.0924865414357199;1.0000121326288114;10.001013534739727;0.41689048719422434;-0.435228026580511;-0.4352280157779937;0.38143171015045124;0.36597119023215596;0.5286416856882089;1.0000388480335676
91.370222;1.101233941338437;0.41676380933237406;0.3783276148103259;-0.40683262796109937;-0.36932400041507213;1.0924851303379228;1.0000143128650119;10.000978098676418;0.41688910829382614;-0.4352280265505389;-0.4352280155309548;0.3814307427905454;0.3659700444042709;0.5286415106368842;1.0000414614538784
91.380222;1.101232457308704;0.41676455787829;0.3783273687670209;-0.40683262835980355;-0.3693240001964211;1.0924837535815033;1.0000165671910102;10.00094311389729;0.4168876828672571;-0.43522802650110687;-0.4352280152705365;0.38142976852845617;0.365968907146773;0.52864133175463;1.0000440603529885
91.390222;1.1012311314372945;0.41676529661449246;0.3783271044513973;-0.4068326287678446;-0.36932399997207027;1.0924824045860986;1.0000188919463018;10.000908641266406;0.41688621272300597;-0.4352280264340196;-0.4352280149954856;0.381428790620635;0.3659677808227421;0.5286411500476832;1.0000466398691503
91.400222;1.1012299643934933;0.41676602372703553;0.3783268254244912;-0.40683262918629787;-0.3693239997418915;1.092481076700018;1.000021282371919;10.000874731467608;0.4168846999792525;-0.4352280263506422;-0.43522801470463235;0.3814278121982129;0.36596666671003597;0.5286409681152139;1.0000491965831402
91.410222;1.1012289562557953;0.4167667367165929;0.37832653526495447;-0.40683262961555566;-0.3693239995065508;1.0924797637021877;1.000023732172609;10.000841437628777;0.41688314694824646;-0.4352280262518957;-0.43522801439614767;0.38142683584053144;0.36596556543496817;0.5286407894367288;1.000051729887358
91.420222;1.1012281065555964;0.4167674321996222;0.3783262371515821;-0.40683263005521525;-0.3693239992672862;1.09247846070622;1.000026233276871;10.000808816712679;0.4168815561545282;-0.4352280261384529;-0.4352280140675635;0.38142586356353997;0.3659644773141881;0.528640617056624;1.0000542420331984
91.430222;1.1012274147395376;0.4167681060272383;0.3783259334678719;-0.40683263050437424;-0.36932399902560975;1.0924771654230034;1.0000287774564218;10.000776930701994;0.4168799301005748;-0.4352280260110813;-0.4352280137166548;0.3814248968761459;0.36596340270838673;0.5286404530115375;1.0000567364055797
91.440222;1.1012268806460461;0.41676875353412;0.378325625692618;-0.4068326309622533;-0.36932399878298877;1.0924758788479945;1.0000313586892173;10.000745853630006;0.4168782713449193;-0.43522802587071907;-0.4352280133420269;0.38142393694862514;0.3659623425855368;0.5286402985703004;1.0000592150323373
91.450222;1.1012265040450755;0.4167693697025839;0.37832531453235435;-0.40683263142864134;-0.369323998540348;1.0924746052524863;1.0000339735519719;10.000715675978153;0.4168765829896274;-0.43522802571814995;-0.43522801294293384;0.381422984954632;0.3659612984984736;0.5286401550717785;1.0000616778722393
91.460222;1.101226284567004;0.41676994960008124;0.3783250001459145;-0.4068326319037743;-0.36932399829760176;1.092473351231137;1.0000366203175282;10.000686497994671;0.4168748689023949;-0.4352280255537653;-0.4352280125189961;0.3814220422445203;0.36596027211080434;0.5286400248254387;1.0000641245222137
91.470222;1.1012262224736569;0.41677048924578874;0.37832468227773597;-0.4068326323878398;-0.369323998053649;1.0924721234394659;1.0000392984225277;10.000658411663496;0.41687313338429544;-0.4352280253776394;-0.43522801207033246;0.3814211102170749;0.3659592652299237;0.5286399109481124;1.0000665551787729
91.480222;1.1012263183317827;0.4167709860614681;0.3783243603308707;-0.40683263288072014;-0.36932399780698105;1.0924709271056514;1.000042007996225;10.000631488024787;0.4168713804497243;-0.4352280251895537;-0.4352280115978086;0.38142019004274663;0.3659582801405134;0.5286398162940034;1.0000689698241545
