time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.490222;1.1012265718043717;0.41677143841622294;0.37832403340850884;-0.40683263338215103;-0.36932399755644185;1.0924697672561463;1.0000447494812261;10.000605781100543;0.4168696133097536;-0.4352280249888442;-0.4352280111030565;0.3814192823999978;0.3659573196089291;0.5286397427065457;1.0000713684646922
91.500222;1.1012269812905449;0.4167718450983753;0.3783237002994081;-0.4068326338918046;-0.36932399730146226;1.0924686505284888;1.000047523330676;10.000581333580486;0.4168678345025467;-0.4352280247742172;-0.4352280105883016;0.381418387406053;0.36595638652880036;0.5286396910742525;1.0000737531408597
91.510222;1.1012275439004546;0.41677220526141573;0.3783233597010735;-0.4068326344091124;-0.3693239970418166;1.0924675849933627;1.000050329065242;10.000558172421579;0.41686604631247093;-0.4352280245436548;-0.4352280100561535;0.381417504882421;0.3659554835493727;0.5286396619570134;1.000076128813254
91.520222;1.1012282550585315;0.41677251879911326;0.3783230107669816;-0.40683263493314165;-0.36932399677746025;1.0924665783141567;1.0000531648692919;10.000536306252089;0.41686425101236163;-0.4352280242946338;-0.4352280095096358;0.3814166347502946;0.3659546128801677;0.5286396560658158;1.000078501582975
91.530222;1.1012291085697894;0.41677278709082954;0.37832265337009047;-0.4068326354625344;-0.3693239965084655;1.0924656363379857;1.0000560290839051;10.000515733197478;0.4168624507293754;-0.4352280240247244;-0.43522800895225133;0.3814157770527879;0.3659537760282477;0.5286396739553643;1.0000808760888518
91.540222;1.1012300976632474;0.4167730132256883;0.37832228780013955;-0.4068326359953947;-0.3693239962350092;1.0924647634912288;1.0000589221793577;10.000496447238262;0.4168606469140758;-0.4352280237321176;-0.43522800838767645;0.381414931683463;0.3659529735346219;0.5286397154406997;1.0000832537763114
91.550222;1.1012312165564038;0.41677320108693366;0.3783219145714145;-0.4068326365294074;-0.36932399595772536;1.0924639639447018;1.0000618476618872;10.000478433804536;0.41685884002029266;-0.43522802341554584;-0.4352280078194599;0.38141409853629665;0.36595220522794997;0.5286397794607433;1.000085632481649
91.560222;1.1012324614626585;0.4167733543698781;0.3783215347100299;-0.406832637062195;-0.36932399567809304;1.092463242060203;1.0000648120882318;10.00046166119198;0.4168570298489097;-0.4352280230737718;-0.43522800725105903;0.3814132779658369;0.3659514710269242;0.5286398643238114;1.000088007416059
91.570222;1.1012338302076772;0.41677347652945934;0.3783211498210134;-0.40683263759141625;-0.36932399539833544;1.0924626023757225;1.0000678245949133;10.000446076576877;0.41685521592582586;-0.43522802270533256;-0.43522800668592704;0.38141247073136203;0.36595077159822204;0.5286399679949201;1.000090372407792
91.580222;1.1012353214716215;0.41677357108664204;0.3783207616360944;-0.4068326381147673;-0.36932399512098035;1.0924620499250948;1.00007089639994;10.000431605414652;0.4168533974890597;-0.43522802230872404;-0.43522800612765106;0.3814116776476061;0.3659501082608803;0.5286400881223542;1.000092720368723
91.590222;1.1012369349528386;0.4167736415780253;0.37832037164922;-0.4068326386302787;-0.36932399484844086;1.092461590443897;1.0000740403925252;10.000418151271846;0.41685157348545365;-0.4352280218826056;-0.43522800558014374;0.38141089947854756;0.36594948247259806;0.5286402217726862;1.0000950434419058
91.600222;1.1012386716368947;0.41677369128849867;0.3783199810900415;-0.40683263913643414;-0.3693239945828391;1.0924612301354637;1.0000772700454326;10.00040560231083;0.41684974267726244;-0.4352280214257555;-0.4352280050476036;0.38141013669402946;0.3659488956787708;0.528640365338533;1.0000973336220533
91.610222;1.1012405335485802;0.4167737230189746;0.3783195910550474;-0.40683263963186445;-0.36932399432609775;1.0924609753503038;1.000080597620426;10.000393844295258;0.4168479036709938;-0.4352280209369993;-0.4352280045343996;0.38140938925114526;0.36594834952762323;0.52864051507171;1.000099584055746
91.620222;1.1012425234375294;0.4167737389990867;0.3783192027273886;-0.40683264011526266;-0.36932399407997746;1.0924608317955908;1.000084033090905;10.000382766295582;0.4168460549345222;-0.4352280204153906;-0.43522800404503426;0.3814086569084926;0.3659478458103572;0.5286406677303214;1.0001017898376536
91.630222;1.1012446438193446;0.4167737409880718;0.37831881754952945;-0.4068326405857847;-0.369323993845845;1.0924608034241852;1.0000875845928578;10.000372252650934;0.4168441949612967;-0.43522801986043713;-0.4352280035839599;0.3814079393691339;0.36594738615180433;0.5286408204053848;1.0001039467200619
91.640222;1.1012468956998587;0.4167737307027661;0.3783184371176481;-0.40683264104327677;-0.36932399362449275;1.0924608917457685;1.0000912587991415;10.000362176217386;0.41684232256153225;-0.4352280192722672;-0.43522800315536614;0.38140723586478154;0.36594697217712374;0.5286409699177185;1.0001060486289999
91.650222;1.1012492783734242;0.4167737104216031;0.37831806296888393;-0.40683264148796844;-0.3693239934162999;1.0924610959094196;1.0000950599460807;10.000352410498472;0.4168404368048061;-0.4352280186519233;-0.4352280027632257;0.3814065452196598;0.3659466060594984;0.5286411127507529;1.0001080865385314
91.660222;1.1012517895833187;0.41677368301131856;0.3783176967413944;-0.4068326419201455;-0.36932399322147225;1.0924614141739455;1.0000989891052923;10.000342848225074;0.41683853655599645;-0.43522801800161454;-0.4352280024114743;0.38140586665942655;0.365946290449954;0.5286412454788645;1.0001100495786828
91.670222;1.101254424966125;0.41677365146437984;0.3783173403764113;-0.4068326423401707;-0.3693239930400975;1.0924618460142232;1.0001030448643788;10.000333399391982;0.4168366204775437;-0.4352280173245773;-0.4352280021039027;0.381405200151878;0.36594602751963895;0.5286413653543792;1.0001119275197652
91.680222;1.1012571774028772;0.41677361857531164;0.3783169956789705;-0.40683264274858943;-0.3693239928722502;1.0924623927544252;1.0001072243752434;10.000323973382303;0.4168346875422532;-0.43522801662453303;-0.4352280018437938;0.38140454587435235;0.36594581817115657;0.5286414707397051;1.0001137127245734
91.690222;1.101260037589932;0.4167735865745745;0.37831666385228474;-0.4068326431459768;-0.3693239927181278;1.0924630566181461;1.0001115238310754;10.000314475211681;0.4168327372133628;-0.43522801590509763;-0.43522800163376085;0.3814039036846442;0.36594566231335673;0.5286415610729573;1.0001153994080447
91.700222;1.1012629961077396;0.41677355696892404;0.3783163455351738;-0.4068326435324306;-0.36932399257774384;1.0924638398478497;1.0001159386858764;10.000304820112188;0.416830769441655;-0.4352280151695119;-0.4352280014757684;0.3814032731500813;0.36594555960002306;0.5286416365119062;1.0001169816423203
91.710222;1.1012660449241878;0.4167735311301232;0.3783160406372368;-0.4068326439070957;-0.3693239924504235;1.0924647445201527;1.0001204640666093;10.000294938879003;0.4168287849589143;-0.4352280144208417;-0.43522800137108847;0.38140265391046635;0.3659455098005375;0.5286416973976789;1.0001184535489653
91.720222;1.1012691770759255;0.41677351097555293;0.37831574820236263;-0.40683264426826904;-0.3693239923347423;1.0924657724063807;1.0001250947949945;10.000284768642768;0.4168267853035786;-0.4352280136624789;-0.435228001320371;0.3814020458409031;0.365945512896051;0.5286417436234391;1.0001198107827227
91.730222;1.1012723860600016;0.4167734990370552;0.3783154669062709;-0.4068326446139854;-0.3693239922287605;1.092466924515449;1.0001298244414742;10.00027424992489;0.4168247722085772;-0.4352280128983833;-0.43522800132383693;0.3814014488479189;0.36594556901978204;0.5286417742136925;1.0001210504225817
91.740222;1.101275665674939;0.4167734981497322;0.37831519546354514;-0.40683264494253224;-0.36932399213027073;1.0924682006212918;1.0001346440517114;10.000263330459125;0.41682274720201506;-0.4352280121327357;-0.4352280013812325;0.38140086267889833;0.36594567815021717;0.5286417874719207;1.0001221697536862
91.750222;1.1012790096727056;0.41677351105501453;0.37831493274735434;-0.406832645252643;-0.36932399203696953;1.0924695989749844;1.000139541795873;10.000251968423386;0.4168207119815951;-0.435228011369483;-0.43522800149151347;0.38140028693684247;0.3659458397669961;0.5286417815774936;1.0001231656715153
91.760222;1.101282411898525;0.41677353998733657;0.3783146781009859;-0.40683264554339515;-0.3693239919464079;1.092471116395742;1.0001445042125894;10.000240137114945;0.41681866901860765;-0.4352280106124344;-0.43522800165276204;0.38139972119750615;0.3659460529075993;0.5286417548115675;1.000124034861655
91.770222;1.1012858673773118;0.41677358652945207;0.37831443152096966;-0.40683264581402584;-0.36932399185594206;1.092472749027024;1.0001495181431694;10.000227823876534;0.4168166218472176;-0.43522800986572235;-0.43522800186265337;0.3813991652636837;0.3659463166169937;0.528641705234538;1.0001247744545414
91.780222;1.1012893724377877;0.41677365202509425;0.37831419336944133;-0.4068326460639094;-0.36932399176279507;1.092474493171338;1.000154571521861;10.000215026185462;0.41681457501142666;-0.43522800913390264;-0.4352280021189489;0.38139861957708027;0.36594663013897577;0.5286416303670121;1.0001253824458567
91.790222;1.1012929230080934;0.41677373793706796;0.3783139637972755;-0.40683264629261273;-0.3693239916640712;1.0924763453157063;1.000159653013086;10.000201757287483;0.41681253372216887;-0.4352280084216374;-0.43522800241943954;0.38139808547643866;0.365946992717832;0.5286415270756575;1.000125857427295
91.800222;1.101296513035308;0.4167738452422301;0.37831374228752307;-0.4068326464999715;-0.3693239915569601;1.092478301504271;1.0001647521032633;10.000188050484745;0.41681050338538633;-0.4352280077335268;-0.43522800276176593;0.38139756499676836;0.3659474034405173;0.528641391991606;1.0001261989224448
91.810222;1.1013001344382807;0.41677397354344625;0.3783135277411086;-0.40683264668625513;-0.3693239914391424;1.0924803569168489;1.000169859565706;10.000173948217988;0.41680848958478856;-0.43522800707387843;-0.4352280031436945;0.38139706046841215;0.3659478611087269;0.5286412222903375;1.0001264081750527
91.820222;1.101303777927049;0.41677412116412105;0.3783133190046605;-0.4068326468521662;-0.3693239913091017;1.0924825061023073;1.0001749674270817;10.000159484964668;0.4168064985551437;-0.435228006446096;-0.43522800356355107;0.3813965742513169;0.3659483641788008;0.5286410160367259;1.0001264877038656
91.830222;1.1013074339530258;0.4167742859355718;0.3783131152716572;-0.4068326469986212;-0.3693239911662423;1.0924847430378535;1.0001800688428972;10.000144682834403;0.41680453728690514;-0.4352280058523596;-0.43522800402017936;0.38139610856902983;0.36594891101892196;0.5286407722022046;1.000126440471544
91.840222;1.1013110943069093;0.41677446581234234;0.37831291612476164;-0.4068326471266369;-0.36932399101068214;1.0924870604722936;1.0001851578215701;10.000129564011097;0.416802612860114;-0.43522800529391226;-0.4352280045121954;0.38139566551485193;0.36594950021995204;0.5286404905619092;1.0001262695615858
91.850222;1.1013147536008356;0.41677465910831435;0.3783127213967753;-0.40683264723729196;-0.3693239908428127;1.0924894494975455;1.000190228560584;10.00011416056959;0.41680073158131553;-0.4352280047714875;-0.43522800503714243;0.3813952473295778;0.36595013066480814;0.5286401714115037;1.0001259773561944
91.860222;1.1013184085754635;0.4167748644247802;0.3783125308713031;-0.4068326473315399;-0.36932399066315996;1.0924918999419964;1.0001952750047416;10.000098508907753;0.4167988987689941;-0.4352280042857652;-0.4352280055914428;0.3813948566972077;0.3659508013755449;0.5286398155698039;1.0001255647486984
91.870222;1.1013220564055248;0.41677508055621765;0.37831234387760515;-0.40683264740994896;-0.3693239904726598;1.0924944014754154;1.0002002905098628;10.000082642007163;0.4167971191624868;-0.4352280038377717;-0.4352280061712153;0.381394496791831;0.3659515112703981;0.5286394247326979;1.0001250313010053
91.880222;1.1013256947349273;0.41677530655337386;0.37831215925355133;-0.4068326474726429;-0.36932399027297086;1.0924969450528188;1.0002052673835102;10.00006658758915;0.41679539719501757;-0.4352280034289017;-0.4352280067732718;0.3813941710714365;0.3659522591656559;0.5286390016433568;1.0001243757027105
91.890222;1.1013293229377648;0.4167755416545646;0.3783119757223557;-0.40683264751952997;-0.369323990066611;1.0924995234405783;1.0002101964589576;10.000050364053612;0.41679373691209376;-0.43522800306068044;-0.4352280073955077;0.3813938830439211;0.3659530439080046;0.5286385498049448;1.0001235967911457
91.900222;1.101332942649685;0.41677578491034634;0.37831179198397763;-0.40683264755052667;-0.36932398985671616;1.0925021301352913;1.000215066754369;10.000033975569481;0.4167921419105387;-0.43522800273439266;-0.4352280080364079;0.38139363624135686;0.3659538642981277;0.5286380729128823;1.000122694622815
91.910222;1.1013365571117275;0.4167760346817451;0.3783116064948356;-0.4068326475656449;-0.36932398964634433;1.0925047582152092;1.000219865887356;10.000017414926406;0.4167906155043217;-0.4352280024506634;-0.43522800869429745;0.3813934342640237;0.36595471901889;0.5286375744374714;1.000121669810766
91.920222;1.1013401697539447;0.41677628849192405;0.37831141756378966;-0.4068326475651202;-0.36932398943784356;1.0925074007909035;1.0002245812764443;10.00000066981658;0.4167891609087853;-0.4352280022095103;-0.4352280093671953;0.38139328060194033;0.36595560656006343;0.5286370576786031;1.0001205223533565
91.930222;1.1013437831948079;0.4167765433994864;0.37831122373445253;-0.40683264754941256;-0.3693239892327786;1.0925100524995208;1.000229200799766;9.999983721446995;0.4167877812846046;-0.435228002010811;-0.4352280100532792;0.38139317826126995;0.36595652491478897;0.5286365262190375;1.0001192513491957
91.940222;1.1013474001626178;0.41677679637668524;0.3783110238527353;-0.4068326475187647;-0.3693239890322259;1.092512710440978;1.0002337121176612;9.999966538005808;0.4167864796926884;-0.43522800185449484;-0.43522801075130163;0.38139312964252897;0.3659574713916419;0.5286359842115136;1.000117854519383
91.950222;1.1013510253361543;0.41677704467979515;0.3783108167749984;-0.40683264747271947;-0.36932398883699846;1.0925153739246956;1.0002381014045238;9.99994907528394;0.4167852588912165;-0.4352280017403879;-0.435228011460653;0.38139313684006687;0.3659584430010971;0.5286354359782532;1.0001163283705268
91.960222;1.1013546655547028;0.416777286304117;0.3783106013076405;-0.40683264741040714;-0.36932398864763;1.0925180431234787;1.0002423530091764;9.99993128402909;0.41678412089802996;-0.4352280016681008;-0.43522801218133395;0.3813932018556068;0.36595943715334434;0.5286348854968239;1.0001146702195791
91.970222;1.1013583279152304;0.41677752000147805;0.3783103762853769;-0.40683264733130564;-0.36932398846421105;1.092520717289916;1.000246450372838;9.999913116475366;0.4167830666063008;-0.43522800163705855;-0.43522801291395397;0.38139332654868424;0.3659604519800183;0.5286343364074731;1.00011288043251
91.980222;1.1013620174940617;0.4167777450069995;0.37831014050797046;-0.40683264723537105;-0.36932398828635254;1.0925233943464485;1.0002503768689397;9.999894534181992;0.4167820958408171;-0.43522800164640313;-0.435228013659469;0.3813935125224348;0.36596148630416153;0.52863379198418;1.0001109633481902
91.990222;1.1013657365198863;0.4167779608439389;0.37830989292153405;-0.4068326471227674;-0.3693239881133521;1.0925260721109786;1.0002541160662268;9.999875518259673;0.41678120755829823;-0.4352280016947608;-0.4352280144186384;0.3813937608751534;0.365962539536416;0.5286332550003214;1.000108926279595
92.000222;1.1013694846945925;0.4167781670547431;0.37830963294827014;-0.40683264699409644;-0.36932398794436544;1.0925287492782998;1.0002576524971598;9.999856074529944;0.41678039981542786;-0.4352280017801859;-0.4352280151915239;0.3813940718605171;0.365963611346882;0.528632727916891;1.0001067767382528
92.010222;1.1013732600119928;0.4167783631108513;0.3783093604618078;-0.40683264685084647;-0.3693239877787166;1.092531426028534;1.0002609734584433;9.999836227840522;0.4167796699168893;-0.4352280019001361;-0.4352280159772636;0.38139444479465895;0.3659647013997708;0.5286322129719722;1.000104520069249
92.020222;1.1013770603865827;0.41677854851873536;0.37830907531108726;-0.4068326466952223;-0.36932398761624335;1.092534104851307;1.0002640703930576;9.999816012211042;0.41677901482635177;-0.4352280020514777;-0.4352280167742288;0.38139487843463465;0.36596580937362166;0.5286317120641519;1.0001021593677843
92.030222;1.1013808849980142;0.41677872247590336;0.3783087767686523;-0.4068326465294572;-0.3693239874572405;1.0925367908540653;1.0002669379599152;9.99979546875177;0.41677843129817443;-0.4352280022308417;-0.4352280175803871;0.381395371488235;0.3659669347936676;0.5286312266441602;1.0000996970335154
92.040222;1.1013847345050432;0.4167788832581458;0.37830846344721564;-0.40683264635543825;-0.36932398730227595;1.0925394913857946;1.0002695722409687;9.99977464651949;0.41677791582270185;-0.4352280024350317;-0.43522801839356684;0.38139592273000916;0.36596807675196275;0.5286307573927703;1.000097136323122
92.050222;1.1013886106928916;0.4167790282030205;0.37830813364438404;-0.4068326461747178;-0.3693239871521073;1.092542214752767;1.0002719710082464;9.999753601561917;0.41677746484125894;-0.4352280026611986;-0.4352280192115618;0.3813965309338624;0.3659692339975403;0.5286303042096574;1.0000944822546591
92.060222;1.1013925158798894;0.41677915423612605;0.37830778570855983;-0.40683264598845026;-0.3693239870075379;1.0925449676894436;1.0002741348904287;9.999732404492846;0.41677707510473083;-0.43522800290691166;-0.4352280200321539;0.3813971951454205;0.3659704051224768;0.5286298670680949;1.0000917420528364
92.070222;1.101396453104548;0.4167792584213755;0.3783074181399867;-0.406832645797461;-0.3693239868692719;1.0925477534590955;1.0002760670637392;9.999711151134967;0.41677674370964246;-0.4352280031700906;-0.4352280208530234;0.38139791503242754;0.36597158853899153;0.5286294466922862;1.0000889248239382
92.080222;1.101400427257613;0.41677933857104166;0.37830702940074734;-0.4068326456026854;-0.3693239867377213;1.092550572397504;1.000277772257884;9.999689956686305;0.4167764677207894;-0.43522800344889456;-0.43522802167166363;0.3813986907787397;0.3659727825519519;0.528629044214336;1.0000860402092402
92.090222;1.1014044447992712;0.4167793936360248;0.37830661783959435;-0.4068326454055569;-0.36932398661291066;1.0925534232725875;1.0002792564924563;9.999668930077682;0.4167762438567457;-0.4352280037418507;-0.43522802248551046;0.38139952276843153;0.365973985522916;0.5286286607789891;1.0000830968788084
92.100222;1.1014085114600627;0.41677942340358204;0.3783061820056702;-0.4068326452078991;-0.3693239864947466;1.0925563035499595;1.000280527210876;9.999648149045969;0.4167760685612741;-0.43522800404793643;-0.4352280232921149;0.3814004114603034;0.36597519579117466;0.5286282978602295;1.0000801015620313
92.110222;1.1014126303816982;0.41677942779870586;0.3783057211061312;-0.4068326450113896;-0.36932398638320724;1.0925592099497803;1.0002815927003879;9.999627657523506;0.41677593835763227;-0.4352280043661565;-0.43522802408910033;0.3814013572465421;0.3659764114737933;0.5286279574829308;1.0000770586049121
92.120222;1.1014168020099857;0.41677940641124334;0.3783052351504632;-0.40683264481712955;-0.3693239862781248;1.0925621398883958;1.000282460849238;9.99960748077307;0.4167758503018124;-0.43522800469494693;-0.4352280248741353;0.38140236018075524;0.3659776303892631;0.5286276416748613;1.0000739704804167
92.130222;1.1014210248975018;0.416779358637228;0.3783047248057544;-0.40683264462572266;-0.3693239861789966;1.0925650913858207;1.0002831384084712;9.999587640240177;0.4167758021662387;-0.435228005032157;-0.43522802564503754;0.3814034199103845;0.3659788501738911;0.5286273517043741;1.0000708390374622
92.140222;1.101425296392994;0.41677928407488174;0.3783041914155108;-0.4068326444378906;-0.36932398608511535;1.0925680614727389;1.0002836309295047;9.999568159000601;0.41677579208263715;-0.4352280053756091;-0.4352280263998539;0.38140453576733746;0.36598006869256294;0.5286270879729055;1.0000676664307264
92.150222;1.1014296129107923;0.4167791825024854;0.3783036369737985;-0.4068326442549911;-0.3693239859956305;1.0925710455552464;1.0002839424314978;9.99954905858733;0.41677581790153007;-0.43522800572362164;-0.43522802713701647;0.38140570657114764;0.3659812845049024;0.5286268504469539;1.0000644558162997
92.160222;1.1014339698357212;0.41677905375686364;0.3783030636810447;-0.40683264407877395;-0.3693239859093951;1.0925740378277937;1.0002840746533606;9.999530351547934;0.41677587692848506;-0.4352280060752735;-0.43522802785547177;0.3814069302738031;0.3659824969789341;0.5286266387470209;1.000061211858409
92.170222;1.1014383611470684;0.4167788981033528;0.37830247351673973;-0.4068326439108868;-0.3693239858251401;1.092577031874299;1.0002840270382847;9.999512035804742;0.4167759663326732;-0.4352280064304123;-0.4352280285544087;0.38140820399218167;0.3659837061112867;0.5286264518339249;1.000057939960207
92.180222;1.1014427793232777;0.4167787165187019;0.37830186834202933;-0.4068326437528135;-0.3693239857419753;1.092580021712058;1.0002837982303245;9.999494099378834;0.41677608359553553;-0.43522800678934476;-0.43522802923286774;0.3814095244517851;0.3659849122038215;0.5286262879570262;1.0000546444617622
92.190222;1.1014472160281557;0.41677851021672746;0.37830125026395073;-0.40683264360603905;-0.36932398565945196;1.0925830030393928;1.0002833882939728;9.999476534718541;0.4167762264204128;-0.4352280071526121;-0.43522802988991965;0.38141088841059867;0.36598611546932935;0.5286261449599715;1.000051328253066
92.200222;1.1014516633269316;0.41677827995380856;0.3783006215877074;-0.40683264347201653;-0.3693239855770404;1.0925859736381716;1.0002828004064264;9.999459345709788;0.41677639236641073;-0.4352280075212105;-0.4352280305251998;0.381412292835323;0.365987315875418;0.5286260207552189;1.0000479945125704
92.210222;1.1014561146429027;0.41677802589203966;0.3782999844858004;-0.4068326433518332;-0.36932398549367523;1.092588932678491;1.0002820410437328;9.999442540734334;0.4167765786513476;-0.4352280078968714;-0.43522803113882624;0.3814137348035985;0.3659885134159613;0.5286259139412982;1.0000446478835106
92.220222;1.1014605646842623;0.4167777479848572;0.3782993409815534;-0.40683264324598306;-0.36932398540782846;1.092591880217977;1.0002811181198137;9.99942612841286;0.4167767821726555;-0.4352280082819706;-0.4352280317307222;0.38141521119266975;0.365989708491783;0.5286258240559607;1.000041293812077
92.230222;1.1014650090451654;0.41677744626007246;0.3782986930384628;-0.4068326431543413;-0.3693239853180265;1.092594817556261;1.0002800384136572;9.999410122317625;0.41677699973020343;-0.43522800867916267;-0.4352280323004247;0.38141671856717596;0.36599090195392703;0.528625751214056;1.0000379375831887
92.240222;1.1014694443060733;0.4167771209023955;0.3782980423627515;-0.4068326430759624;-0.3693239852235535;1.0925977469140218;1.0002788065339165;9.999394543863785;0.41677722848365306;-0.43522800909101395;-0.4352280328474529;0.38141825360717396;0.3659920948067487;0.5286256959544137;1.0000345838891136
92.250222;1.1014738678098597;0.4167767724634818;0.37829739014606417;-0.406832643008937;-0.36932398512479275;1.0926006701585427;1.000277425848245;9.999379421642956;0.4167774662932796;-0.43522800951978763;-0.43522803337145594;0.3814198135677016;0.36599328788160684;0.5286256594456715;1.000031236804923
92.260222;1.1014782767072135;0.41677640189797915;0.37829673713851447;-0.4068326429505808;-0.36932398502276864;1.0926035881826073;1.000275900005066;9.999364795096675;0.41677771162917043;-0.4352280099671912;-0.4352280338720907;0.3814213961356311;0.3659944818561809;0.5286256431277502;1.0000279001007317
92.270222;1.1014826667984334;0.4167760102508301;0.3782960840569563;-0.4068326428977151;-0.3693239849184289;1.0926065009362131;1.0002742337768982;9.999350721171526;0.41677796315604126;-0.43522801043404435;-0.43522803434897883;0.38142299901931054;0.3659956774950753;0.5286256479090337;1.0000245767685219
92.280222;1.101487032340434;0.41677559838278483;0.37829543201394866;-0.40683264284706605;-0.36932398481232287;1.092609407467626;1.0002724330846655;9.999337268641245;0.4167782191875961;-0.43522801092033697;-0.43522803480164773;0.381424619774518;0.3659968753605461;0.5286256741507539;1.0000212673941762
92.290222;1.1014913674310154;0.41677516692356126;0.3782947826854382;-0.40683264279566295;-0.3693239847045715;1.092612305874716;1.0002705046592029;9.999324499550259;0.41677847743041524;-0.43522801142565143;-0.4352280352294227;0.3814262558655298;0.3659980753274612;0.5286257225468352;1.0000179697848726
92.300222;1.1014956670419287;0.41677471648677544;0.3782941379176485;-0.4068326427408578;-0.3693239845950057;1.0926151927611354;1.0002684558153259;9.999312455584466;0.4167787351452349;-0.435228011949452;-0.4352280356316753;0.3814279049922731;0.3659992768971641;0.5286257944719505;1.000014680708412
92.310222;1.1014999267188241;0.4167742479072425;0.378293498953586;-0.4068326426802979;-0.36932398448338033;1.0926180627077489;1.0002662940951241;9.999301157894763;0.4167789892551099;-0.43522801249129345;-0.43522803600826426;0.38142956559010344;0.36600047977715916;0.5286258913159797;1.0000113974403235
92.320222;1.1015041426966536;0.41677376212539596;0.37829286599292444;-0.4068326426121657;-0.3693239843694344;1.0926209089010588;1.000264025974746;9.999290615676367;0.4167792365587772;-0.43522801305115383;-0.43522803635945234;0.3814312371262106;0.36600168390497095;0.528626013946051;1.0000081176503686
92.330222;1.1015083125496785;0.4167732601528187;0.37829223821937513;-0.40683264253508683;-0.3693239842528062;1.0926237244632864;1.0002616559174786;9.999280827999767;0.4167794743031051;-0.43522801362966024;-0.43522803668547955;0.38143291996100714;0.3660028891615732;0.528626162913978;1.0000048383030924
92.340222;1.1015124346078673;0.4167727432764896;0.37829161398781863;-0.4068326424476097;-0.3693239841330218;1.0926265030675069;1.0002591875672306;9.999271777915823;0.4167797003648047;-0.4352280142279567;-0.4352280369864174;0.38143461482736524;0.3660040950448493;0.5286263387323302;1.0000015552215582
92.350222;1.1015165068421693;0.4167722128102722;0.3782909910211359;-0.40683264234821964;-0.36932398400974215;1.0926292387545666;1.0002566252103333;9.999263440434397;0.41677991285990706;-0.4352280148473912;-0.43522803726235626;0.38143632232928326;0.3660053004037732;0.5286265414398986;0.9999982635302769
92.360222;1.1015205274675042;0.41677166981190905;0.3782903666026272;-0.40683264223617266;-0.3693239838831671;1.0926319261140476;1.0002539733068472;9.999255799765715;0.4167801100343161;-0.4352280154893004;-0.4352280375137135;0.38143804297592276;0.3660065033134472;0.5286267699072997;0.9999949578567842
92.370222;1.1015244967537963;0.41677111542762396;0.3782897378813691;-0.40683264211221;-0.369323983754113;1.0926345613517974;1.0002512351805257;9.999248852956724;0.4167802905372586;-0.43522801615482515;-0.43522803774126695;0.3814397774892889;0.3660077011511729;0.5286270218318442;0.9999916324714127
92.380222;1.101528418083591;0.4167705512811764;0.37828910214512107;-0.40683264197831326;-0.36932398362361374;1.0926371431120747;1.0002484130226506;9.99924260424824;0.41678045349034093;-0.43522801684479995;-0.43522803794575843;0.3814415266298885;0.36600889105712664;0.5286272942384664;0.9999882813084843
92.390222;1.101532297563668;0.41676997959336615;0.3782884568924866;-0.4068326418368598;-0.36932398349257023;1.092639671595827;1.000245509602418;9.999237054821178;0.4167805982460868;-0.4352280175598526;-0.4352280381276518;0.3814432906809518;0.3660100704734476;0.5286275838276495;0.9999848974950724
92.400222;1.1015361421476935;0.4167694032025594;0.3782877999918051;-0.4068326416902161;-0.3693239833617738;1.092642146615476;1.0002425296141353;9.999232178549118;0.41678072410372513;-0.4352280183005573;-0.43522803828723905;0.38144506912453263;0.366011237226864;0.5286278871972642;0.9999814736168539
92.410222;1.1015399577958345;0.41676882517516267;0.3782871300003626;-0.40683264154086485;-0.36932398323199667;1.0926445663834157;1.0002394796106908;9.999227903581051;0.4167808302234315;-0.4352280190673369;-0.43522803842454527;0.3814468606584223;0.36601238931547236;0.5286282013888935;0.999978002899397
92.420222;1.1015437500499625;0.41676824805367374;0.3782864463471461;-0.4068326413912927;-0.36932398310390935;1.0926469273676978;1.000236367583006;9.999224129269438;0.41678091574813014;-0.43522801986012066;-0.43522803853915687;0.3814486635241883;0.3660135249346637;0.5286285246540792;0.9999744801235682
92.430222;1.1015475258954417;0.41676767379644886;0.37828574910150875;-0.40683264124356405;-0.3693239829780179;1.0926492248157955;1.0002332022637457;9.999220763026203;0.41678097983285667;-0.4352280206781347;-0.4352280386303809;0.3814504755122172;0.36601464275956186;0.5286288566449244;0.9999709021018351
92.440222;1.1015512935699314;0.4167671047352999;0.37828503828928317;-0.406832641099102;-0.36932398285461276;1.0926514539798522;1.0002299918276387;9.999217745892867;0.41678102146426893;-0.4352280215201616;-0.4352280386973973;0.38145229344810333;0.3660157420452758;0.5286291979600753;0.9999672678360595
92.450222;1.101555059918446;0.4167665441848373;0.37828431349395786;-0.40683264095868826;-0.36932398273355926;1.0926536119793957;1.0002267424744864;9.999215063024113;0.416781039360033;-0.4352280223850353;-0.4352280387392773;0.381454113201288;0.3660168225866153;0.528629549775047;0.999963578252535
92.460222;1.101558828316184;0.416765995997963;0.3782835744577673;-0.4068326408224693;-0.3693239826141293;1.0926556992858745;1.000223457858167;9.999212739000363;0.41678103211258255;-0.43522802327188315;-0.4352280387549947;0.38145593037630615;0.3660178848562444;0.5286299136157138;0.9999598355914777
92.470222;1.1015625990904123;0.41676546410411347;0.3782828220214288;-0.4068326406901537;-0.3693239824951909;1.0926577191477114;1.0002201400420447;9.9992108090383;0.4167809984239295;-0.4352280241800638;-0.43522803874339794;0.38145774090731155;0.36601893019601633;0.5286302908621546;0.9999560429492784
92.480222;1.1015663707222998;0.4167649525351173;0.37828205846014573;-0.4068326405613267;-0.36932398237561903;1.0926596752197466;1.0002167903246402;9.999209282306994;0.416780937300372;-0.43522802510902264;-0.4352280387034509;0.3814595414493503;0.3660199608014574;0.5286306820741585;0.9999522043139257
92.490222;1.101570140438113;0.41676446528523514;0.3782812873844986;-0.406832640435461;-0.3693239822545074;1.0926615698823179;1.0002134084406573;9.999208132355392;0.41678084834726786;-0.43522802605823807;-0.4352280386345724;0.3814613293395487;0.36602097934148153;0.5286310868522548;0.9999483245732748
92.500222;1.1015739045363797;0.41676400581613876;0.3782805135691843;-0.4068326403117616;-0.36932398213109385;1.0926634043612917;1.000209992232807;9.99920731657743;0.416780731967453;-0.4352280270273243;-0.4352280385365518;0.38146310203853057;0.36602198843828115;0.52863150459135;0.9999444093963179
92.510222;1.1015776583954124;0.41676357674414827;0.378279742554956;-0.4068326401892559;-0.36932398200475375;1.0926651796708597;1.0002065386524772;9.999206795787051;0.4167805888105132;-0.43522802801609284;-0.4352280384093694;0.3814648568305658;0.3660229905009721;0.5286319351397661;0.9999404650812374
92.520222;1.1015813967329997;0.4167631800352725;0.37827898000389204;-0.4068326400669983;-0.3693239818751603;1.0926668975665454;1.0002030439183751;9.999206539252528;0.41678041894883694;-0.4352280290243558;-0.43522803825327844;0.38146659089597856;0.3660239876560042;0.5286323786034568;0.9999364979400472
92.530222;1.1015851146668196;0.41676281748338123;0.378278231095745;-0.4068326399441552;-0.36932398174237496;1.092668560987925;1.000199503183587;9.999206524414522;0.41678022197243647;-0.43522803005153954;-0.4352280380689463;0.38146830126742504;0.36602498127178357;0.5286328349122895;0.9999325134800187
92.540222;1.1015888081824332;0.41676249098139284;0.3782775000808211;-0.406832639820196;-0.3693239816067126;1.0926701737616056;1.0001959115460672;9.999206738345462;0.41677999779407227;-0.43522803109636804;-0.435228037857398;0.38146998475238664;0.3660259715071296;0.5286333034776777;0.9999285158043835
92.550222;1.1015924731268698;0.4167622021008729;0.37827679002633063;-0.40683263969508193;-0.3693239814684967;1.0926717402214543;1.000192265727773;9.999207174336272;0.416779747126251;-0.43522803215685657;-0.4352280376196351;0.38147163793268385;0.3660269575304822;0.5286337827734907;0.99992450722462
92.560222;1.101596104445101;0.4167619512471118;0.37827610302261916;-0.40683263956896126;-0.36932398132792693;1.092673265147;1.0001885650393332;9.999207826618482;0.41677947139864374;-0.4352280332305401;-0.4352280373563174;0.38147325737977916;0.366027938132103;0.5286342702484225;0.9999204882995842
92.570222;1.101599696820209;0.41676173744349854;0.3782754407138728;-0.40683263944164233;-0.3693239811850743;1.0926747538824613;1.0001848113391663;9.999208693800345;0.4167791725516531;-0.4352280343147118;-0.43522803706783175;0.3814748403670298;0.36602891206667937;0.5286347627160647;0.9999164581431202
92.580222;1.1016032452533864;0.4167615588985084;0.37827480441922223;-0.406832639312419;-0.3693239810399548;1.0926762121248705;1.0001810078715685;9.999209784367068;0.416778852941502;-0.43522803540650296;-0.43522803675448557;0.381477385544529;0.3660298782205914;0.5286359780950599;0.999912414677394
92.590222;1.1016067445675248;0.41676141347779533;0.3782741947063903;-0.4068326391802275;-0.36932398089272894;1.0926776449078084;1.000177157595038;9.999211116929581;0.41677851534465254;-0.4352280365027219;-0.4352280364167216;0.3814788927799091;0.36603083591799057;0.5286364697371442;0.9999083552959589
92.600222;1.1016101889779364;0.41676129880444746;0.37827361121140207;-0.4068326390438597;-0.36932398074393036;1.0926790558150365;1.0001732629649622;9.999212720102417;0.4167781629266082;-0.43522803759991874;-0.4352280360553903;0.3814803623053434;0.36603178519863155;0.5286369559617431;0.9999042780103489
92.610222;1.1016135723902503;0.4167612123249186;0.37827305314472903;-0.4068326389021367;-0.3693239805945062;1.0926804469199172;1.000169327354038;9.99921463322778;0.4167777988944832;-0.43522803869488863;-0.43522803567187884;0.38148179388052106;0.3660327268606147;0.5286374349836982;0.9999001819540889
92.620222;1.101616888778241;0.4167611515541022;0.3782725200870465;-0.4068326387541308;-0.36932398044558595;1.0926818184574245;1.0001653559186987;9.999216905762413;0.4167774260441841;-0.43522803978487634;-0.4352280352679465;0.38148318646293217;0.3660336622214262;0.5286379062816262;0.999896066706252
92.630222;1.1016201327191064;0.41676111447084013;0.37827201258500975;-0.4068326385992998;-0.36932398029810687;1.0926831687982737;1.0001613552448874;9.999219592148476;0.4167770467247517;-0.4352280408673298;-0.4352280348454539;0.3814845384734342;0.3660345926996151;0.5286383698691489;0.9998919318594811
92.640222;1.1016232998635314;0.4167610995850239;0.37827153220079696;-0.4068326384373911;-0.3693239801526205;1.092684495135381;1.0001573330249074;9.999222736631063;0.4167766631371523;-0.43522804193970777;-0.43522803440640784;0.3814858484658918;0.3660355195245684;0.528638825977566;0.9998877781839423
92.650222;1.1016263859680466;0.41676110554497303;0.37827108097576273;-0.4068326382683138;-0.36932398000958266;1.0926857930101777;1.0001532981816619;9.999226349874633;0.4167762776188985;-0.43522804299926965;-0.4352280339531134;0.3814871157797962;0.36603644384943596;0.52863927510121;0.9998836092887581
92.660222;1.1016293853361903;0.4167611309625332;0.3782706609361037;-0.40683263809215686;-0.3693239798698485;1.0926870550505297;1.0001492602399196;9.99923039608838;0.41677589285108524;-0.4352280440428239;-0.43522803348790173;0.3814883407627892;0.36603736700945433;0.5286397178814662;0.9998794318231748
92.670222;1.1016322912352146;0.41676117447146765;0.3782702742030763;-0.40683263790934937;-0.3693239797348414;1.0926882716704642;1.0001452277121374;9.999234809607296;0.4167755121194839;-0.4352280450667576;-0.43522803301290736;0.3814895244540549;0.3660382904255635;0.5286401548020186;0.9998752544282722
92.680222;1.101635097316602;0.4167612346349531;0.3782699233552253;-0.40683263772078626;-0.36932397960650454;1.0926894331325228;1.0001412072733546;9.999239524188273;0.4167751395548409;-0.43522804606731225;-0.4352280325303711;0.38149066797940984;0.3660392153652918;0.5286405858435885;0.9998710872120293
92.690222;1.1016377977495153;0.4167613100854515;0.37826961134232484;-0.40683263752779;-0.36932397948721263;1.092690530634451;1.0001372044504888;9.99924448641126;0.41677477981743405;-0.4352280470409905;-0.435228032042856;0.3814917722499979;0.3660401430913103;0.5286410105783189;0.9998669415664801
92.700222;1.1016403874007725;0.4167613998982482;0.3782693409379747;-0.4068326373320256;-0.36932397937937667;1.0926915564427884;1.0001332248608448;9.999249656514396;0.41677443731706154;-0.43522804798480347;-0.4352280315530168;0.3814928382582283;0.36604107504667815;0.5286414286226638;0.9998628292375793
92.710222;1.101642862979434;0.41676150357269154;0.378269114308989;-0.4068326371354464;-0.36932397928491906;1.0926925038572974;1.000129274857144;9.999255006200087;0.4167741159192939;-0.43522804889593275;-0.43522803106325414;0.3814938675110454;0.3660420126329779;0.5286418397984534;0.999858761832094
92.720222;1.1016452233512304;0.4167616207811086;0.3782689328294221;-0.40683263694030436;-0.36932397920511173;1.0926933674074815;1.0001253609997987;9.999260514955184;0.4167738191573451;-0.43522804977122304;-0.4352280305754807;0.3814948620223743;0.3660429571329857;0.5286422442055274;0.9998547513814747
92.730222;1.101647468407809;0.41676175133507787;0.3782687968668462;-0.4068326367492556;-0.36932397914073006;1.092694143702485;1.0001214895064132;9.999266172100326;0.416773550397755;-0.4352280506071769;-0.4352280300910543;0.38149582373275714;0.3660439100037089;0.528642642657312;0.9998508104737756
92.740222;1.1016495978649554;0.4167618949542885;0.37826870556025455;-0.40683263656541235;-0.36932397909234094;1.0926948324440897;1.0001176669537013;9.99927197897618;0.41677331302374415;-0.43522805140014337;-0.4352280296107472;0.3814967539723982;0.36604487295439836;0.5286430371898413;0.9998469513270403
92.750222;1.1016516108065018;0.4167620508008475;0.3782686567205475;-0.4068326363921767;-0.3693239790605657;1.0926954360770924;1.0001139011045441;9.999277937289895;0.41677311049741406;-0.43522805214635846;-0.43522802913469333;0.38149765355773524;0.3660458477672776;0.5286434309237747;0.9998431846997814
92.760222;1.1016535051542014;0.41676221756515963;0.37826864699262075;-0.406832636232668;-0.36932397904625974;1.0926959580833202;1.0001102006523555;9.999284035380786;0.4167729463607202;-0.4352280528420349;-0.4352280286625546;0.3814985230917748;0.3660468362462887;0.5286438272127404;0.9998395200083535
92.770222;1.101655277035174;0.41676239396594966;0.37826867227054345;-0.4068326360890092;-0.369323979050915;1.0926964020732326;1.0001065744168618;9.999290252237158;0.41677282441040464;-0.43522805348339616;-0.43522802819395046;0.3814993631020866;0.3660478400989796;0.5286442287082883;0.9998359665631115
92.780222;1.1016569213454843;0.41676257901356717;0.3782687281721725;-0.4068326359622513;-0.36932397907696474;1.0926967726226429;1.0001030303235814;9.999296566946287;0.41677274844396295;-0.4352280540666095;-0.43522802772870545;0.38150017411157283;0.3660488607426264;0.5286446365042827;0.9998325340520201
92.790222;1.1016584331949186;0.41676277198218786;0.3782688105281622;-0.4068326358530326;-0.36932397912734977;1.092697076278552;1.0000995743759902;9.999302952632481;0.4167727216358692;-0.435228054587924;-0.4352280272665536;0.38150095645770216;0.3660498996070416;0.528645049819194;0.9998292317491987
92.800222;1.1016598082691382;0.41676297198146334;0.3782689156832868;-0.40683263576218764;-0.3693239792048014;1.0926973209185535;1.0000962102318944;9.999309360499625;0.4167727462680121;-0.43522805504400797;-0.4352280268067245;0.38150171001447397;0.36605095850531943;0.5286454667703284;0.9998260678160487
92.810222;1.1016610417253718;0.41676317731067075;0.37826904044143167;-0.4068326356906548;-0.36932397931164235;1.0926975144637774;1.000092938875678;9.999315712223641;0.41677282351828626;-0.43522805543219345;-0.4352280263480589;0.3815024342564314;0.36605203929528074;0.5286458854195618;0.9998230495524221
92.820222;1.1016621273355438;0.41676338528209467;0.37826918211134736;-0.4068326356390693;-0.36932397944990447;1.0926976647519082;1.0000897577814323;9.999321908058418;0.41677295324566493;-0.4352280557504758;-0.43522802588951104;0.3815031285486399;0.3660531432811775;0.5286463044674872;0.9998201835492803
92.830222;1.1016630575613628;0.41676359243645866;0.37826933885225955;-0.40683263560781874;-0.36932397962106367;1.0926977789269987;1.000086661028293;9.999327839316436;0.41677313440847086;-0.43522805599736786;-0.4352280254304627;0.3815037923209997;0.3660542707843119;0.5286467237171986;0.999817474621108
92.840222;1.1016638241088033;0.41676379470782315;0.3782695096019719;-0.4068326355973647;-0.369323979825572;1.0926978615714316;1.0000836411881175;9.999333394560903;0.41677336566538653;-0.43522805617174554;-0.4352280249706325;0.3815044249942199;0.36605542089783105;0.5286471441259376;0.9998149249919539
92.850222;1.101664419279871;0.41676398760527633;0.37826969346530154;-0.40683263560842686;-0.3693239800629597;1.09269791459191;1.0000806907212059;9.999338466606435;0.4167736451940784;-0.435228056272684;-0.4352280245096225;0.38150502576957107;0.36605659168125426;0.5286475675411877;0.9998125351426199
92.860222;1.101664837816988;0.41676416630595864;0.3782698894662472;-0.4068326356419598;-0.36932398033243935;1.0926979392965641;1.0000778016600615;9.999342965813929;0.41677397014491196;-0.435228056299397;-0.4352280240464237;0.38150559339881873;0.36605778057898875;0.5286479963368513;0.9998103055127464
92.870222;1.1016650776011667;0.4167643256542552;0.37827009666253336;-0.40683263569862615;-0.36932398063331445;1.092697937731845;1.0000749660322588;9.999346832626976;0.41677433687439214;-0.4352280562512928;-0.43522802357935836;0.3815061259741069;0.36605898481528565;0.5286484328144684;0.9998082378544763
92.880222;1.1016651384565852;0.4167644604339581;0.3782703139870655;-0.40683263577816586;-0.3693239809649319;1.0926979123109235;1.000072178131499;9.999350042545522;0.41677474179465734;-0.4352280561280959;-0.4352280231063201;0.381506620896423;0.3660602019717319;0.5286488785041485;0.9998063347605424
92.890222;1.1016650205388354;0.4167645657650569;0.3782705400680078;-0.40683263587937424;-0.3693239813265;1.0926978647814416;1.0000694355473292;9.999352601343308;0.4167751816322178;-0.43522805593008584;-0.4352280226249142;0.3815070750275097;0.36606143026557164;0.5286493342052669;0.999804597392346
92.900222;1.1016647239112873;0.4167646374494716;0.37827077335361503;-0.40683263600040565;-0.3693239817169949;1.092697795567918;1.0000667373903782;9.999354533210628;0.41677565302165565;-0.4352280556580926;-0.4352280221326264;0.3815074850059029;0.36606266797243153;0.5286498012123392;0.9998030238146782
92.910222;1.1016642488029997;0.4167646724200987;0.37827101223927684;-0.4068326361389705;-0.3693239821352329;1.0926977040086652;1.0000640819609028;9.999355869344427;0.4167761525020975;-0.43522805531302633;-0.43522802162714697;0.3815078477748835;0.3660639126926339;0.5286502823479176;0.9998016085358653
92.920222;1.10166359587817;0.4167646687975074;0.37827125488909036;-0.4068326362925783;-0.36932398258009963;1.0926975892657411;1.0000614655261515;9.999356642353916;0.4167766770666071;-0.43522805489558597;-0.43522802110648495;0.38150816090773787;0.3660651612862326;0.5286507815376504;0.9998003423426369
92.930222;1.101662766882994;0.4167646251892453;0.37827149916373876;-0.4068326364588935;-0.36932398305063874;1.0926974513801702;1.0000588824809427;9.999356887523328;0.4167772244308163;-0.4352280544064696;-0.43522802056885296;0.3815084224026184;0.36606641031169396;0.5286513028112511;0.9997992132738566
92.940222;1.101661764885008;0.4167645399736184;0.378271743152082;-0.4068326366359049;-0.3693239835459405;1.0926972916273525;1.0000563267115963;9.999356644930423;0.416777792694468;-0.43522805384658814;-0.4352280200126837;0.38150863037025035;0.3660676565117388;0.5286518497698464;0.9997982090482267
92.950222;1.10166059291821;0.41676441108051754;0.3782719856500667;-0.40683263682173704;-0.36932398406502615;1.0926971121408757;1.000053793264863;9.999355959482003;0.41677837991865113;-0.4352280532169658;-0.4352280194365961;0.38150878299763513;0.36606889708315227;0.5286524255387555;0.9997973191488164
92.960222;1.1016592526860862;0.4167642360844829;0.3782722259441742;-0.40683263701437367;-0.3693239846065739;1.0926969162820883;1.0000512793824514;9.999354887612192;0.41677898402454;-0.4352280525185234;-0.4352280188392142;0.38150887864810146;0.36607012969815905;0.5286530330235577;0.9997965351290576
92.970222;1.1016577459251848;0.416764012354162;0.3782724634587196;-0.40683263721147844;-0.36932398516861514;1.0926967097529638;1.0000487841255332;9.999353503284475;0.4167796026341673;-0.43522805175207957;-0.4352280182192079;0.3815089158171803;0.36607135255232265;0.5286536749927563;0.9997958495173659
92.980222;1.1016560770249877;0.41676373699857305;0.37827269794300533;-0.40683263741036546;-0.3693239857488287;1.092696500362229;1.0000463066878134;9.99935189019902;0.41678023274803955;-0.43522805091869743;-0.43522801757541846;0.38150889299229873;0.36607256440386027;0.5286543539071467;0.9997952552107298
92.990222;1.1016542534274198;0.4167634068895553;0.37827293001861445;-0.4068326376081375;-0.36932398634527597;1.0926962961418714;1.0000438452925868;9.999350133807425;0.4167808708512017;-0.4352280500199765;-0.4352280169068404;0.38150880879798965;0.3660737642739322;0.5286550720756485;0.9997947462518733
93.000222;1.101652283829307;0.4167630191485421;0.3782731612727438;-0.4068326378016067;-0.36932398695664753;1.0926961037967922;1.0000413978532185;9.999348317693208;0.41678151356984705;-0.43522804905788054;-0.4352280162127271;0.38150866241206627;0.36607495109101745;0.5286558318353757;0.9997943186965138
93.010222;1.1016501768832894;0.4167625714802913;0.37827339353935485;-0.4068326379869413;-0.36932398758189317;1.0926959283837623;1.0000389631707942;9.999346510194568;0.41678215822471;-0.43522804803455123;-0.435228015492829;0.38150845386883997;0.36607612366610565;0.5286566351057906;0.9997939709345707
93.020222;1.1016479413630456;0.4167620619792783;0.3782736280946319;-0.40683263815965043;-0.36932398821992257;1.0926957738548495;1.0000365418682868;9.999344750397608;0.4167828028299859;-0.4352280469524542;-0.43522801474741374;0.3815081841073878;0.3660772807550141;0.5286574827230813;0.9997937035679269
93.030222;1.101645586218894;0.4167614892330124;0.37827386560948106;-0.4068326383149014;-0.3693239888697144;1.0926956440011002;1.0000341364715537;9.999343049319805;0.416783446073534;-0.43522804581430846;-0.43522801397704536;0.38150785483269867;0.36607842115550365;0.5286583742123725;0.9997935188261882
93.040222;1.101643119471466;0.41676085286190595;0.37827410657987887;-0.4068326384476314;-0.36932398953055146;1.0926955427979361;1.0000317496180924;9.9993413987277;0.41678408756519;-0.43522804462271336;-0.4352280131823195;0.381507468362631;0.36607954402106613;0.528659308144173;0.9997934200751064
93.050222;1.101640547218897;0.4167601535501493;0.3782743513332448;-0.406832638552481;-0.3693239902019236;1.09269547407025;1.000029382279855;9.99933977870318;0.4167847275866011;-0.4352280433800979;-0.43522801236360575;0.38150702758951477;0.3660806491400647;0.5286602826073599;0.9997934114498869
93.060222;1.101637874487224;0.41675939246926297;0.37827459953985176;-0.40683263862398344;-0.36932399088303197;1.0926954417336006;1.0000270337254218;9.99933816640575;0.4167853662583188;-0.4352280420889704;-0.43522801152110613;0.3815065358287546;0.3660817369135755;0.5286612952439904;0.999793497885679
93.070222;1.1016351078251045;0.41675857079459355;0.37827484981740234;-0.40683263865702396;-0.3693239915723409;1.0926954508705637;1.0000247015357053;9.99933654351945;0.41678600304621993;-0.43522804075199534;-0.4352280106554355;0.3815059963657794;0.36608280806507615;0.5286623432025276;0.9997936857088492
