time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.080222;1.1016322573639825;0.41675768954577497;0.3782750998255467;-0.4068326386471895;-0.3693239922675601;1.0926955086395007;1.0000223810994664;9.999334899371783;0.4167866368051911;-0.43522803937177446;-0.4352280097681186;0.3815054120808794;0.3660838632816124;0.528663423437787;0.9997939824373099
93.090222;1.1016293362970782;0.41675674942184154;0.3782753469256355;-0.40683263859084756;-0.36932399296588353;1.0926956242502446;1.0000200657651275;9.999333234537694;0.4167872656729993;-0.43522803795049597;-0.4352280088616151;0.3815047854552703;0.3660849030644177;0.5286645329230691;0.9997943954633712
93.100222;1.1016263586910147;0.41675575033413;0.3782755889071977;-0.4068326384849631;-0.36932399366410257;1.0926958079360805;1.0000177480307446;9.999331560566079;0.41678788666412014;-0.43522803648963493;-0.4352280079392006;0.3815041187276015;0.36608592778545435;0.5286656685138854;0.9997949305356367
93.110222;1.101623338241946;0.4167546912974029;0.37827582419502337;-0.4068326383267275;-0.3693239943584156;1.0926960690195968;1.0000154213790535;9.99932988950457;0.4167884954550933;-0.43522803499002477;-0.4352280070047395;0.38150341403854293;0.3660869375486641;0.5286668269908336;0.9997955908446935
93.120222;1.101620288693942;0.41675357150147013;0.37827605166377165;-0.40683263811329606;-0.3693239950441524;1.0926964136824744;1.000013081608567;9.999328225032631;0.4167890865936805;-0.4352280334523753;-0.43522800606224504;0.38150267351687545;0.36608793178297294;0.528668005417449;0.9997963773125307
93.130222;1.1016172238987108;0.4167523916423337;0.3782762703461531;-0.4068326378416336;-0.3693239957161228;1.092696844278754;1.0000107270383152;9.999326566450888;0.4167896541088373;-0.4352280318776223;-0.4352280051153858;0.3815018991519424;0.3660889090825405;0.5286692014490114;0.9997972893258829
93.140222;1.1016141563577668;0.416751154050249;0.3782764791897081;-0.4068326375084228;-0.369323996369626;1.092697360545843;1.0000083578337842;9.999324918807254;0.4167901922979418;-0.4352280302668555;-0.4352280041671116;0.38150109267930643;0.366089867565682;0.5286704138716176;0.9997983249353628
93.150222;1.1016110959696321;0.41674986166901845;0.37827667713208374;-0.4068326371102842;-0.36932399700105134;1.0926979602445626;1.0000059743063607;9.999323297543123;0.4167906962445425;-0.4352280286214434;-0.4352280032196444;0.38150025595456205;0.36609080539009387;0.5286716429622762;0.9997994810699243
93.160222;1.101608050036582;0.41674851708946326;0.3782768633378734;-0.4068326366442495;-0.36932399760773804;1.0926986390758895;1.0000035750744787;9.999321727286967;0.4167911619174153;-0.43522802694345764;-0.43522800227487224;0.381499391452587;0.3660917209302685;0.5286728896806913;0.9998007542762046
93.170222;1.1016050235875237;0.4167471226886082;0.37827703734929097;-0.4068326361081385;-0.36932399818793293;1.0926993921306714;1.0000011567073621;9.999320239307322;0.4167915861420879;-0.4352280252357978;-0.43522800133460937;0.3814985020734975;0.3660926126686772;0.5286741547385548;0.9998021411655126
93.180222;1.1016020199299827;0.4167456814223382;0.37827719937575954;-0.40683263550078747;-0.3693239987410298;1.0927002157910968;0.9999987147476264;9.999318863607849;0.41679196669315516;-0.43522802350190987;-0.43522800040054666;0.38149759055841614;0.3660934791967612;0.5286754386998503;0.9998036379856405
93.190222;1.1015990417560972;0.4167441969819395;0.37827735051095407;-0.4068326348221538;-0.3693239992673267;1.0927011077805964;0.9999962448167773;9.999317618325051;0.41679230248152455;-0.4352280217455949;-0.43522799947428353;0.38149665932387405;0.3660943192003616;0.5286767423170281;0.9998052401496481
93.200222;1.1015960916368572;0.4167426731768617;0.3782774925004276;-0.40683263407321474;-0.36932399976734187;1.0927020658229667;0.9999937426566314;9.99931651009748;0.4167925936088453;-0.43522801997110455;-0.4352279985575351;0.38149571054372794;0.36609513111534797;0.5286780664405244;0.9998069423816041
93.210222;1.1015931711252314;0.41674111340499;0.37827762731044823;-0.4068326332558261;-0.369324000241498;1.0927030864526612;0.9999912034731612;9.999315542868258;0.4167928409191557;-0.43522801818302986;-0.43522799765244713;0.3814947460444745;0.3660959127319696;0.5286794115158783;0.9998087385401431
93.220222;1.1015902799149713;0.41673952097290895;0.3782777567781224;-0.4068326323726323;-0.36932400069017124;1.0927041652748428;0.9999886221523345;9.999314720470029;0.4167930452028571;-0.435228016385686;-0.43522799676184865;0.38149376713479494;0.3660966612183855;0.5286807769019553;0.9998106204249991
93.230222;1.1015874164866482;0.4167378997936927;0.3782778824660517;-0.4068326314266738;-0.36932400111370944;1.0927052985089802;0.9999859940165252;9.999314045717215;0.41679320693078953;-0.43522801458272115;-0.43522799588900024;0.3814927745292167;0.3660973736647279;0.5286821605453973;0.9998125773138195
93.240222;1.1015845792469379;0.4167362541459726;0.3782780055642411;-0.40683263042080164;-0.3693240015124543;1.092706483690325;0.9999833146651084;9.999313526047864;0.41679332672598307;-0.43522801277744705;-0.43522799503698967;0.38149176838467336;0.3660980476848619;0.528683559101311;0.9998145977467965
93.250222;1.101581766685638;0.41673458784378414;0.3782781267264196;-0.406832629357612;-0.3693240018868075;1.0927077188165588;0.999980579771445;9.999313177055104;0.4167934057068584;-0.4352280109731776;-0.4352279942084078;0.3814907484490161;0.3660986813620486;0.5286849680820557;0.9998166715531708
93.260222;1.101578977014285;0.4167329042181541;0.378278246204532;-0.4068326282400432;-0.3693240022374671;1.0927090018721104;0.9999777862779942;9.999313014473167;0.4167934451918132;-0.4352280091731789;-0.435227993405257;0.38148971435590845;0.3660992726541943;0.5286863819601834;0.9998187900475892
93.270222;1.1015762085399756;0.41673120662081437;0.37827836410754356;-0.4068326270719519;-0.3693240025659295;1.0927103313058817;0.9999749337233245;9.999313044566636;0.41679344625472015;-0.4352280073806044;-0.4352279926289669;0.38148866607620635;0.36609981923989043;0.5286877946322373;0.9998209454896358
93.280222;1.1015734609736811;0.41672949842177565;0.37827848032646694;-0.40683262585809815;-0.3693240028747711;1.0927117060642644;0.9999720239827429;9.999313263933152;0.416793409749568;-0.4352280055984973;-0.4352279918807943;0.3814876041706427;0.36610031908461;0.5286892000928163;0.999823131076987
93.290222;1.1015707368383134;0.41672778276324457;0.3782785943975545;-0.406832624603687;-0.3693240031674092;1.0927131257456975;0.9999690606951955;9.999313666153036;0.4167933366766541;-0.4352280038298981;-0.43522799116218175;0.3814865296017855;0.3661007709844611;0.5286905928600543;0.9998253414564633
93.300222;1.1015680420227165;0.41672606257618183;0.37827870547696946;-0.40683262331390035;-0.36932400344770355;1.0927145916951526;0.9999660496685747;9.99931424875101;0.4167932283525755;-0.4352280020779484;-0.4352279904746169;0.3814854434652623;0.3661011747338931;0.528691968303774;0.9998275735801566
93.310222;1.1015653849470626;0.4167243406072837;0.3782788122863649;-0.4068326219935956;-0.3693240037195434;1.0927161074639982;0.9999629988165823;9.999315019675164;0.41679308635717516;-0.43522800034565934;-0.43522798981938193;0.38148434692685435;0.36610153102830106;0.5286933225393163;0.9998298273801544
93.320222;1.1015627746642547;0.4167226193708028;0.3782789134009306;-0.4068326206472428;-0.36932400398639265;1.0927176778885417;0.9999599173624466;9.999315999468616;0.4167929125919266;-0.43522799863565;-0.43522798919754674;0.3814832414936019;0.3661018411838029;0.5286946516095726;0.9998321056815558
93.330222;1.1015602190572198;0.4167209012037446;0.37827900796102987;-0.40683261927905573;-0.3693240042510078;1.0927193076054684;0.9999568153217095;9.99931721200754;0.4167927093615333;-0.4352279969503039;-0.4352279886100094;0.3814821296761432;0.3661021069251083;0.5286959508554043;0.9998344130501451
93.340222;1.1015577239626952;0.41671918849703604;0.37827909607507176;-0.4068326178929295;-0.3693240045153346;1.092720999837343;0.9999537028681411;9.999318673752168;0.4167924791722775;-0.4352279952919162;-0.4352279880573554;0.38148101535602097;0.36610233033037576;0.5286972149649317;0.9998367544590534
93.350222;1.1015552934965744;0.41671748402125613;0.3782791787358902;-0.40683261649225655;-0.36932400478048916;1.0927227559418902;0.9999505900223938;9.999320394005023;0.4167922243168252;-0.4352279936623994;-0.4352279875397187;0.38147990329308973;0.366102513906327;0.5286984383544051;0.9998391352471915
93.360222;1.1015529315594306;0.41671579090349214;0.3782792575751386;-0.40683261508015117;-0.3693240050469076;1.0927245749751482;0.9999474874638511;9.999322376678851;0.41679194661499913;-0.43522799206296214;-0.43522798705681426;0.38147879850040817;0.36610266076759396;0.5286996153465756;0.9998415614610106
93.370222;1.10155064271813;0.416714112127517;0.3782793344220125;-0.4068326136597987;-0.36932400531454046;1.0927264523304623;0.9999444068929496;9.999324619644073;0.41679164757927223;-0.43522799049408095;-0.43522798660810413;0.3814777061888239;0.36610277465988633;0.5287007400328104;0.9998440397843933
93.380222;1.1015484309285504;0.4167124500649968;0.3782794110595542;-0.40683261223433437;-0.36932400558290573;1.092728378810128;0.9999413595627901;9.999327122748825;0.4167913288758744;-0.43522798895564446;-0.4352279861929739;0.3814766317581093;0.3661028597598035;0.528701806510859;0.9998465776415579
93.390222;1.1015462978873536;0.41671080666033294;0.3782794895832602;-0.40683261080657507;-0.369324005851164;1.0927303422389159;0.9999383545820766;9.999329897404625;0.4167909926382276;-0.4352279874472914;-0.43522798581072525;0.3814755803513577;0.36610292057969185;0.5287028099044914;0.9998491824978324
93.400222;1.1015442427538011;0.4167091842395818;0.3782795726744322;-0.40683260937904736;-0.36932400611832467;1.0927323304054137;0.9999353987472733;9.99933296121909;0.41679064118879944;-0.4352279859688127;-0.4352279854604758;0.3814745563237596;0.3661029618913072;0.5287037475755823;0.9998518605154659
93.410222;1.1015422627113445;0.41670758583411255;0.37827966338585606;-0.4068326079540672;-0.369324006383374;1.0927343323602323;0.9999324971560959;9.999336325602444;0.41679027636870875;-0.43522798452027284;-0.4352279851411717;0.3814735629344237;0.3661029881278504;0.5287046194321454;0.9998546163442096
93.420222;1.1015403535044375;0.4167060145387045;0.37827976498433696;-0.4068326065337077;-0.3693240066451911;1.092736337588994;0.9999296533678691;9.999339986994912;0.4167898995555848;-0.4352279831019379;-0.4352279848517605;0.3814726023585805;0.3661030025261323;0.5287054271263282;0.9998574538349208
93.430222;1.1015385098515384;0.41670447284797696;0.37827988100272375;-0.4068326051198193;-0.3693240069024364;1.092738335024797;0.9999268697978217;9.999343917071949;0.4167895124803773;-0.4352279817142711;-0.4352279845915129;0.38147167589856296;0.36610300681402413;0.5287061732085313;0.9998603759680682
93.440222;1.1015367262481603;0.4167029624976548;0.3782800152998737;-0.4068326037141261;-0.3693240071535968;1.0927403137155927;0.9999241490637707;9.999348064732612;0.41678911751336173;-0.43522798035789095;-0.4352279843602305;0.3814707840173446;0.36610300162100606;0.5287068609354321;0.9998633836092106
93.450222;1.1015349983078666;0.41670148463659623;0.3782801720409965;-0.4068326023182665;-0.3693240073971004;1.0927422647145533;0.999921494303768;9.999352378025902;0.41678871714169013;-0.43522797903334276;-0.4352279841580045;0.38146992626577036;0.36610298727966634;0.5287074943519827;0.9998664749911473
93.460222;1.1015333239762957;0.4167000401926656;0.3782803554531776;-0.40683260093388923;-0.36932400763147494;1.092744182165958;0.9999189077904407;9.999356819915944;0.4167883134425483;-0.43522797774073907;-0.4352279839847802;0.38146910156665115;0.3661029644166479;0.5287080779009451;0.9998696467599467
93.470222;1.101531703639285;0.41669862997183743;0.37828056936685217;-0.40683259956277673;-0.369324007855472;1.0927460625437286;0.9999163905303764;9.999361365189593;0.41678790791708054;-0.43522797647946;-0.43522798384023403;0.381468308854268;0.36610293388604426;0.5287086153506935;0.9998728950197452
93.480222;1.1015301386567522;0.41669725449762224;0.37828081662373986;-0.4068325982067446;-0.3693240080679619;1.0927479034837184;0.9999139432357278;9.999365993162925;0.4167875016453308;-0.43522797524820006;-0.4352279837240101;0.3814675473568046;0.3661028964147034;0.5287091087628509;0.9998762154690392
93.490222;1.1015286296219664;0.4166959143201035;0.37828109860267817;-0.40683259686746603;-0.3693240082676618;1.092749703612101;0.9999115668549363;9.999370682075416;0.41678709559285826;-0.43522797404532076;-0.43522798363598286;0.38146681606294575;0.3661028526072396;0.5287095581560121;0.9998796029532735
93.500222;1.1015271764658858;0.4166946107133136;0.37828141527618714;-0.40683259554648604;-0.36932400845291136;1.0927514622547523;0.999909261938691;9.99937539940197;0.4167866910037144;-0.4352279728689971;-0.4352279835761799;0.38146611309771916;0.3661028033488785;0.5287099618674723;0.9998830512937958
93.510222;1.1015257798718008;0.4166933460544266;0.37828176580945894;-0.4068325942454273;-0.36932400862171744;1.092753178715234;0.9999070266877371;9.999380097026638;0.41678628949134017;-0.4352279717172063;-0.4352279835444928;0.381465435841284;0.3661027501620551;0.528710317617891;0.9998865540595157
93.520222;1.1015244413555285;0.4166921236118079;0.3782821493355667;-0.4068325929662075;-0.3693240087720325;1.092754852643497;0.9999048557118363;9.999384724388438;0.416785892515437;-0.43522797058810236;-0.4352279835406714;0.38146478143805695;0.36610269519796007;0.5287106237809711;0.9998901052153396
93.530222;1.1015231615299885;0.4166909470442764;0.3782825654455654;-0.4068325917109435;-0.369324008901833;1.0927564848172389;0.9999027418377976;9.999389245430116;0.4167855010732919;-0.4352279694803894;-0.4352279835645275;0.381464147065762;0.3661026408228792;0.5287108799672268;0.9998936988208385
93.540222;1.101521938901253;0.4166898201724468;0.3782830142381472;-0.4068325904816417;-0.3693240090089623;1.0927580764791698;0.9999006785150404;9.999393640085044;0.41678511611219754;-0.4352279683930521;-0.4352279836159975;0.38146352996082405;0.36610258896105574;0.5287110870483166;0.9998973289963777
93.550222;1.1015207708530663;0.4166887469522406;0.37828349619237017;-0.40683258928016397;-0.36932400909118424;1.092759628288947;0.9998986600081662;9.999397893341685;0.4167847389562246;-0.43522796732492136;-0.4352279836949354;0.3814629276479866;0.36610254066372167;0.5287112467922054;0.9999009900251181
93.560222;1.1015196555769424;0.41668773106767215;0.37828401210348356;-0.4068325881085738;-0.3693240091464774;1.0927611406037125;0.9998966812080966;9.999401987214805;0.41678437131407803;-0.4352279662747941;-0.4352279838005953;0.3814623385401154;0.3661024963234828;0.5287113611641557;0.9999046751372427
93.570222;1.101518592788233;0.4166867752181731;0.3782845631217236;-0.4068325869693332;-0.36932400917327296;1.0927626142229832;0.9998947381968818;9.999405903639403;0.41678401505528706;-0.4352279652417957;-0.4352279839312982;0.3814617621490809;0.36610245627981725;0.5287114323580208;0.9999083751851403
93.580222;1.1015175830208463;0.41668588072085605;0.37828515073076063;-0.40683258586491833;-0.3693240091706245;1.0927640504704825;0.9998928278260737;9.999409626572248;0.41678367201524896;-0.4352279642254016;-0.43522798408480123;0.38146119855946226;0.3661024212746569;0.5287114634469501;0.9999120793747226
93.590222;1.1015166272796797;0.4166850478680416;0.3782857765451617;-0.4068325847972747;-0.3693240091384259;1.0927654509220726;0.9998909460643867;9.999413135808517;0.4167833437963216;-0.4352279632252998;-0.4352279842589954;0.3814606479205659;0.3661023925442573;0.528711458470827;0.9999157772975747
93.600222;1.101515727508158;0.41668427676953484;0.37828644211259443;-0.4068325837678254;-0.36932400907748164;1.092766817659987;0.999889087049322;9.999416405769535;0.41678303117731785;-0.43522796224135457;-0.4352279844522471;0.3814601104063276;0.3661023713999049;0.5287114224216749;0.9999194599758
93.610222;1.1015148863100164;0.4166835677455481;0.37828714881450276;-0.40683258277792717;-0.3693240089891426;1.0927681543354077;0.9998872444477793;9.999419413008537;0.41678273356367224;-0.4352279612737052;-0.43522798466330703;0.3814595863412452;0.36610235854967554;0.5287113614735276;0.9999231199603734
93.620222;1.1015141062915272;0.41668292110455296;0.37828789762070353;-0.40683258182917903;-0.3693240088748078;1.0927694668932644;0.9998854135999677;9.99942214325784;0.416782449364439;-0.4352279603230474;-0.4352279848911806;0.38145907605812124;0.3661023539169586;0.5287112825519202;0.9999267519124584
93.630222;1.1015133902700862;0.4166823370334218;0.3782886886424273;-0.4068325809235263;-0.36932400873587545;1.0927707628258125;0.9998835915145458;9.999424595269486;0.41678217656532257;-0.4352279593907217;-0.43522798513496586;0.38145857957898077;0.36610235690852333;0.528711192362609;0.9999303523871141
93.640222;1.101512740797749;0.4166818157765367;0.378289520925822;-0.40683258006317846;-0.3693240085738891;1.0927720493056081;0.9998817755781932;9.999426782002226;0.4167819126284131;-0.43522795847840157;-0.4352279853936088;0.38145809652106005;0.36610236657277595;0.528711096659433;0.9999339172763807
93.650222;1.1015121582422618;0.4166813576515779;0.3782903926562347;-0.4068325792500758;-0.369324008390324;1.0927733316670813;0.9998799633574169;9.999428728967903;0.4167816546455772;-0.43522795758779215;-0.435227985665918;0.38145762618175333;0.36610238172341153;0.5287109997003961;0.9999374396429411
93.660222;1.1015116400343192;0.4166809626544341;0.37829130115333104;-0.40683257848537063;-0.3693240081864019;1.0927746133564193;0.9998781529479545;9.999430466912386;0.4167814000854885;-0.4352279567204405;-0.43522798595060674;0.38145716767375876;0.366102401160697;0.5287109039030687;0.9999409104668117
93.670222;1.101511182016528;0.4166806299739296;0.3782922424923765;-0.4068325777694506;-0.3693240079635326;1.0927758967040848;0.9998763430136764;9.99943202088374;0.4167811471691571;-0.43522795587750374;-0.4352279862460471;0.3814567200057206;0.3661024237834492;0.528710810370341;0.9999443204454058
93.680222;1.1015107797996537;0.4166803578274106;0.3782932116817654;-0.40683257710199766;-0.36932400772375046;1.0927771837304778;0.9998745329603985;9.99943340196551;0.4167808949538404;-0.43522795505968126;-0.43522798655029626;0.3814562818328569;0.36610244836059896;0.5287107200222516;0.9999476607437967
93.690222;1.1015104291458326;0.4166801433658727;0.37829420359732036;-0.40683257648180793;-0.36932400746926847;1.0927784772298932;0.9998727233978443;9.999434598977937;0.4167806437019962;-0.4352279542674487;-0.4352279868617182;0.38145585116646075;0.36610247302335464;0.5287106337039137;0.9999509228030523
93.700222;1.1015101260056666;0.4166799823744971;0.37829521356799994;-0.4068325759068947;-0.3693240072017266;1.0927797815323534;0.9998709165146241;9.999435572000198;0.41678039494689706;-0.43522795350137067;-0.4352279871795039;0.38145542550235784;0.3661024949863685;0.5287105513037279;0.9999540983141508
93.710222;1.1015098666840848;0.41667986934780776;0.3782962372357885;-0.40683257537486994;-0.3693240069219285;1.092781102090486;0.9998691156367444;9.99943625810141;0.41678015071399316;-0.4352279527622704;-0.4352279875034691;0.3814550021157654;0.36610251084441003;0.5287104716124645;0.9999571803425704
93.720222;1.1015096481824524;0.4166797981934904;0.378297270318171;-0.40683257488300767;-0.3693240066300699;1.0927824442251493;0.9998673246604789;9.999436585887748;0.41677991250805885;-0.43522795205117437;-0.4352279878334965;0.38145457835888896;0.3661025170909921;0.5287103926798772;0.9999601644007425
93.730222;1.10150946847401;0.41667976278807106;0.3782983084294962;-0.4068325744280725;-0.36932400632633117;1.0927838119281186;0.9998655487677119;9.999436486012181;0.4167796809197956;-0.43522795136902953;-0.43522798816906555;0.3814541521649881;0.3661025101386211;0.5287103119427926;0.9999630476487411
93.740222;1.101509326369927;0.4166797570392279;0.3782993469067823;-0.40683257400655876;-0.36932400601128906;1.0927852077567035;0.9998637952343536;9.999435895277326;0.41677945599793065;-0.43522795071640036;-0.4352279885090323;0.38145372251217285;0.36610248602290746;0.5287102270064442;0.9999658276736101
93.750222;1.101509221243617;0.4166797750015111;0.37830038092017704;-0.4068325736151982;-0.3693240056857941;1.0927866339000745;0.9998620732451702;9.999434760708844;0.4167792375418182;-0.4352279500934871;-0.43522798885193914;0.3814532894954984;0.3661024406605719;0.5287101365533464;0.9999685028332086
93.760222;1.1015091530573304;0.41667981128198456;0.3783014058414425;-0.4068325732510885;-0.3693240053507893;1.0927880934738632;0.999860393614989;9.999433048620483;0.416779024763516;-0.4352279495002909;-0.4352279891965142;0.3814528541779968;0.36610237034005366;0.5287100400849051;0.9999710729518583
93.770222;1.101509122333614;0.4166798614135162;0.37830241752904864;-0.40683257291158753;-0.36932400500731255;1.0927895909717795;0.9998587683103046;9.999430754643852;0.41677881598713934;-0.4352279489366514;-0.43522798954176367;0.3814524183370422;0.3661022719000889;0.5287099373976445;0.999973538722073
93.780222;1.1015091299208797;0.41667992202558907;0.3783034123745568;-0.4068325725944426;-0.3693240046565902;1.092791131401474;0.9998572094431899;9.999427904398308;0.4167786086397186;-0.43522794840241785;-0.4352279898868933;0.38145198397470065;0.3661021429554446;0.5287098289622273;0.9999759006382845
93.790222;1.101509176494;0.4166799907924749;0.37830438717861614;-0.4068325722981198;-0.36932400430013673;1.0927927194467326;0.9998557287780442;9.999424545204217;0.41677839930314925;-0.4352279478976592;-0.4352279902313865;0.38145155289226945;0.36610198211601275;0.5287097165884516;0.9999781591613995
93.800222;1.1015092617857365;0.4166800660474922;0.3783053387888266;-0.40683257202198986;-0.3693240039397038;1.092794359211655;0.9998543381686564;9.999420735647865;0.4167781840631994;-0.4352279474224953;-0.4352279905748536;0.3814511265594048;0.36610178887092937;0.5287096031613799;0.9999803160200506
93.810222;1.1015093847069188;0.41668014625168376;0.3783062634767431;-0.4068325717660488;-0.3693240035770848;1.0927960536042818;0.9998530495938311;9.999416531303137;0.41677795916233734;-0.43522794697691025;-0.43522799091646747;0.3814507060327424;0.36610156337126243;0.5287094915864752;0.9999823748690198
93.820222;1.1015095446187118;0.4166802298111584;0.3783071566565608;-0.4068325715302685;-0.36932400321396003;1.0927978040921096;0.9998518739034447;9.99941196710228;0.41677772168028404;-0.4352279465609298;-0.4352279912547548;0.3814502922392869;0.3661013064276489;0.5287093841368674;0.9999843405067632
93.830222;1.1015097420190563;0.41668031519978366;0.37830801317338136;-0.4068325713140582;-0.36932400285187456;1.092799611221007;0.9998508198038247;9.999407047467285;0.4167774696682785;-0.43522794617486366;-0.43522799158811504;0.38144988666734114;0.36610101941214523;0.52870928279659;0.9999862179699877
93.840222;1.1015099780212199;0.41668040088774805;0.3783088276594153;-0.4068325711160885;-0.3693240024923138;1.0928014748232455;0.9998498942124112;9.99940174937852;0.41677720154988807;-0.4352279458192816;-0.43522799191527406;0.38144949147072404;0.36610070384846766;0.5287091902418857;0.9999880120931463
93.850222;1.1015102539515367;0.4166804850674094;0.37830959495618877;-0.4068325709344709;-0.3693240021368755;1.0928033935402202;0.9998491021994294;9.999396032733952;0.4167769158194974;-0.43522794549463945;-0.43522799223531516;0.38144910894274586;0.3661003613875055;0.528709110148087;0.999989726897337
93.860222;1.101510571798529;0.416680565407857;0.37831031062936676;-0.4068325707671918;-0.3693240017874194;1.0928053639925555;0.9998484458889869;9.999389855574714;0.41677661139156075;-0.4352279452008131;-0.4352279925477208;0.38144874100306325;0.3660999943061565;0.5287090459415247;0.9999913658597901
93.870222;1.1015109350494385;0.4166806388635501;0.37831097121288654;-0.4068325706125659;-0.36932400144604566;1.0928073801001421;0.9998479246115153;9.999383187747773;0.4167762877963623;-0.43522794493700034;-0.4352279928523223;0.38144838880626003;0.36609960559417537;0.5287089992388104;0.9999929335510663
93.880222;1.1015113486229662;0.4166807017236757;0.3783115741610379;-0.40683257046955756;-0.3693240011150344;1.0928094330880722;0.9998475366639172;9.99937601622777;0.4167759451676672;-0.43522794470192794;-0.43522799314888616;0.381448052849491;0.3660991983226803;0.5287089697027012;0.9999944364909353
93.890222;1.1015118171769986;0.41668075000909466;0.3783121177547402;-0.4068325703377356;-0.3693240007969091;1.092811512351433;0.9998472804035312;9.999368346484005;0.4167755843734912;-0.43522794449403496;-0.4352279934368308;0.3814477334981258;0.3660987750025169;0.528708955941766;0.9999958820036744
93.900222;1.1015123432618714;0.416680779791076;0.37831260127143973;-0.4068325702167999;-0.36932400049443;1.092813606312561;0.9998471537903011;9.999360193689341;0.41677520690969627;-0.4352279443115799;-0.435227993715466;0.38144743121220764;0.36609833740866;0.5287089558707053;0.999997276686482
93.910222;1.1015129268294406;0.41668078713094525;0.3783130253471757;-0.4068325701062247;-0.3693240002103156;1.0928157028818952;0.9998471536140188;9.999351559467161;0.41677481432279323;-0.43522794415284266;-0.43522799398429446;0.3814471465099971;0.3660978865967782;0.5287089666238762;0.9999986264653212
93.920222;1.1015135654964627;0.4166807680820245;0.37831339193783925;-0.40683257000541506;-0.3693239999469244;1.0928177903422978;0.9998472754280671;9.999342417792956;0.41677440768438234;-0.43522794401643256;-0.4352279942429748;0.38144687985168;0.36609742293941167;0.5287089849517977;0.9999999375014321
93.930222;1.1015142543732412;0.4166807189887618;0.3783137037993721;-0.4068325699140328;-0.3693239997060669;1.0928198585114581;0.9998475136639361;9.99933272219504;0.41677398747889755;-0.4352279439014627;-0.4352279944911552;0.3814466312074796;0.36609694621018773;0.528709007681632;1.000001216362786
93.940222;1.1015149858657112;0.41668063666755045;0.37831396408453327;-0.4068325698321492;-0.3693239994889308;1.0928218989714327;0.9998478614000719;9.999322414523938;0.4167735538250885;-0.43522794380759655;-0.435227994728369;0.3814463995913502;0.366096455440526;0.5287090319848934;1.000002469773358
93.950222;1.1015157502554016;0.4166805183494457;0.3783141762453751;-0.4068325697604322;-0.369323999296307;1.092823904408778;0.9998483100466584;9.999311426660848;0.4167731070012139;-0.43522794373514123;-0.4352279949539182;0.3814461833239687;0.36609594869050877;0.5287090558824216;1.0000037045703614
93.960222;1.1015165367557518;0.4166803614039552;0.37831434376284406;-0.40683256970038956;-0.3693239991289061;1.0928258683657917;0.9998488490286254;9.999299684557052;0.41677264793445734;-0.4352279436851504;-0.4352279951665601;0.3814459809282243;0.36609542335710477;0.5287090785361346;1.0000049278885803
93.970222;1.1015173347615668;0.4166801629542857;0.3783144696602753;-0.406832569654261;-0.36932399898731005;1.0928277850340424;0.9998494662450322;9.999287114328842;0.41677217798759575;-0.43522794365958134;-0.4352279953640981;0.38144579160731923;0.36609487698236504;0.528709099786807;1.0000061476348423
93.980222;1.1015181351527794;0.41667991996968595;0.3783145564483038;-0.4068325696246292;-0.3693239988718613;1.0928296482192001;0.9998501498814814;9.99927364685733;0.41677169824136345;-0.4352279436613699;-0.4352279955432291;0.38144561492196577;0.36609430793374187;0.5287091194213765;1.0000073733338686
93.990222;1.1015189308045625;0.4166796296717033;0.3783146064606241;-0.40683256961407377;-0.3693239987828788;1.092831450273924;0.9998508899283987;9.999259223363854;0.4167712092348402;-0.4352279436940894;-0.43522799569975906;0.3814454502182532;0.3660937156448692;0.5287091368379696;1.000008616500627
94.000222;1.1015197156249097;0.41667928969711504;0.37831462183461506;-0.4068325696250344;-0.3693239987209217;1.0928331817781989;0.9998516783426878;9.999243805919658;0.4167707114339827;-0.4352279437612922;-0.43522799582919963;0.3814452962797031;0.36609310043785204;0.5287091511730183;1.0000098891592866
94.010222;1.1015204836541388;0.41667889845341494;0.3783146042871401;-0.40683256965977216;-0.36932399868669585;1.0928348321445889;0.9998525091698423;9.999227387258;0.4167702057828228;-0.43522794386597236;-0.43522799592764455;0.3814451513877384;0.36609246307771237;0.5287091616059604;1.0000112008729862
94.020222;1.1015212297655879;0.41667845560629385;0.378314555461214;-0.4068325697202038;-0.36932399868076876;1.092836390554896;0.9998533789506979;9.999209982683714;0.41676969372961453;-0.4352279440104923;-0.43522799599233786;0.38144501354386157;0.36609180452594636;0.5287091675830305;1.0000125566414504
94.030222;1.1015219500450466;0.4166779618107365;0.3783144775899875;-0.4068325698077683;-0.36932399870368826;1.0928378464287174;0.9998542864119248;9.999191610546495;0.41676917674087677;-0.43522794419668326;-0.4352279960216401;0.381444880353568;0.3660911261085745;0.5287091688697048;1.0000139573513502
94.040222;1.101522640918661;0.41667741788585566;0.3783143734731387;-0.4068325699234891;-0.369323998756429;1.0928391893134224;0.9998552314538879;9.99917228622258;0.41676865575645705;-0.43522794442561513;-0.435227996014594;0.38144474870838857;0.36609042964643146;0.5287091654702489;1.0000154014471971
94.050222;1.1015232993724453;0.41667682439911496;0.3783142457029144;-0.40683257006824325;-0.3693239988404606;1.092840408471282;0.9998562134403082;9.999152027625119;0.4167681311472363;-0.43522794469735876;-0.43522799597038286;0.3814446146028101;0.3660897173290632;0.5287091574214263;1.0000168857363725
94.060222;1.1015239242697088;0.41667618194047495;0.3783140961766846;-0.406832570243013;-0.3693239989572701;1.0928414926674523;0.9998572291917167;9.99913085808616;0.416767603292421;-0.4352279450111753;-0.4352279958881983;0.3814444730481711;0.36608899157449437;0.5287091447200996;1.0000184053564702
94.070222;1.1015245166156988;0.4166754915745729;0.378313926301443;-0.40683257044882437;-0.3693239991079417;1.0928424300515867;0.9998582726652536;9.999108810630684;0.41676707306222965;-0.4352279453658921;-0.43522799576761556;0.38144431835846004;0.3660882548291678;0.5287091276497446;1.0000199537574772
94.080222;1.1015250786413673;0.4166747549108224;0.37831373731671203;-0.4068325706866313;-0.36932399929319354;1.0928432082840869;0.9998593366326314;9.999085934400187;0.41676654170162425;-0.43522794576007295;-0.435227995608795;0.3814441447597392;0.3660875090944776;0.528709107108665;1.0000215232833884
94.090222;1.1015256129416886;0.41667397373339515;0.3783135305897671;-0.40683257095732;-0.36932399951342426;1.0928438155981057;0.9998604138525856;9.999062289913217;0.41676601048046413;-0.43522794619211835;-0.43522799541221946;0.3814439465755274;0.3660867554950495;0.5287090845792207;1.0000231064922775
94.100222;1.1015261221649617;0.41667314946974626;0.3783133078144664;-0.40683257126162764;-0.3693239997682761;1.092844242067692;0.9998614968874386;9.999037938702008;0.4167654803047345;-0.43522794666057113;-0.4352279951786586;0.38144371809774824;0.36608599438795825;0.5287090619319974;1.0000246974728948
94.110222;1.101526608856051;0.41667228289725844;0.378313070692027;-0.4068325716000486;-0.3693240000561954;1.0928444797987567;0.9998625784203358;9.999012943256236;0.4167649511146413;-0.4352279471643418;-0.43522799490965347;0.3814434539193367;0.36608522579753117;0.5287090411878878;1.000026292149494
94.120222;1.1015270754653816;0.4166713743771013;0.37831282047910036;-0.4068325719728194;-0.3693240003745606;1.092844522241948;0.9998636522689137;9.99898737213308;0.41676442137399033;-0.4352279477026477;-0.4352279946077052;0.3814431495835316;0.3660844496019413;0.5287090241609658;1.0000278877537114
94.130222;1.101527524536272;0.4166704243260033;0.3783125580335029;-0.40683257237971016;-0.3693240007200778;1.0928443640625174;0.9998647133321367;9.998961301517113;0.4167638882074979;-0.4352279482748905;-0.4352279942758056;0.3814428018682917;0.3660836654084226;0.5287090119813191;1.0000294826354914
94.140222;1.1015279584013722;0.41666943343085966;0.37831228408430084;-0.40683257281956126;-0.3693240010890753;1.0928440022397186;0.9998657563830435;9.998934814511978;0.4167633480266287;-0.43522794888048044;-0.4352279939168426;0.38144240868947493;0.36608287257615035;0.5287090047488129;1.000031076151296
94.150222;1.1015283785594172;0.4166684027192853;0.37831199950295985;-0.4068325732901193;-0.3693240014778048;1.0928434371113411;0.9998667754461542;9.9989080013121;0.4167627970108615;-0.43522794951856214;-0.43522799353335745;0.3814419688803698;0.366082070644002;0.5287090016855451;1.000032667648535
94.160222;1.1015287853914608;0.4166673338735983;0.378311705645864;-0.4068325737884251;-0.36932400188275066;1.0928426722307298;0.999867764724704;9.998880955435174;0.4167622314258448;-0.4352279501879518;-0.43522799312784705;0.3814414819036898;0.3660812594948831;0.5287090014321926;1.000034255621664
94.170222;1.1015291782744718;0.41666622968310035;0.3783114041962471;-0.40683257431131464;-0.369324002300822;1.0928417137451005;0.9998687199828498;9.998853761189615;0.4167616480675377;-0.4352279508874791;-0.4352279927031893;0.38144094774537907;0.36608043886980934;0.5287090018864147;1.0000358382964596
94.180222;1.1015295558901705;0.41666509409037134;0.37831109637945637;-0.4068325748556225;-0.3693240027294375;1.0928405698988912;0.9998696389247501;9.998826487606092;0.416761044728652;-0.43522795161635774;-0.43522799226268555;0.3814403671068533;0.36607960823177416;0.5287090001840453;1.0000374147921638
94.190222;1.1015299164554155;0.41666393155252673;0.3783107825204984;-0.4068325754181067;-0.36932400316637093;1.092839250007146;0.9998705209155389;9.998799194302197;0.4167604205067208;-0.43522795237402484;-0.4352279918098998;0.38143974159436744;0.366078767339162;0.5287089932657125;1.0000389859155305
94.200222;1.1015302578558834;0.4166627464031445;0.378310462400101;-0.4068325759955482;-0.3693240036093844;1.092837762472437;0.9998713667987139;9.998771933208559;0.41675977579716106;-0.43522795315952517;-0.4352279913483868;0.38143907366031626;0.3660779165769921;0.5287089782851131;1.0000405543522417
94.210222;1.1015305778981983;0.41666154297713354;0.3783101359110117;-0.4068325765851315;-0.36932400405592364;1.092836113379138;0.9998721784381305;9.998744750425065;0.4167591118062695;-0.43522795397107306;-0.43522799088124325;0.38143836633698175;0.36607705673772684;0.5287089525079717;1.0000421235461388
94.220222;1.101530874913693;0.4166603259441504;0.3783098031738425;-0.4068325771845929;-0.3693240045030576;1.0928343075064675;0.9998729578764932;9.998717697204238;0.41675842990950956;-0.4352279548060251;-0.4352279904109024;0.38143762288999056;0.3660761886693134;0.5287089130541827;1.00004369544048
94.230222;1.1015311481268635;0.4166591001809186;0.37830946385528486;-0.4068325777920084;-0.36932400494769885;1.0928323502947128;0.9998737062629556;9.998690836058868;0.4167577315485645;-0.4352279556611398;-0.4352279899394271;0.38143684663181066;0.3660753129494977;0.5287088568687843;1.0000452688963344
94.240222;1.1015313968559093;0.41665787064314397;0.37830911676786244;-0.40683257840557907;-0.3693240053867135;1.0928302484036134;0.9998744229206927;9.998664238801304;0.41675701856127906;-0.435227956533079;-0.4352279894688494;0.38143604100344425;0.3660744298142922;0.5287087808218695;1.00004683982967
94.250222;1.1015316196859066;0.4166566426341792;0.37830876036564903;-0.40683257902350767;-0.3693240058167674;1.0928280092767844;0.9998751060227689;9.998637986951893;0.4167562930954945;-0.4352279574188956;-0.4352279890011084;0.38143520950599724;0.3660735395582495;0.5287086815967037;1.0000484023363203
94.260222;1.1015318150080464;0.4166554220521291;0.3783083932160863;-0.40683257964386876;-0.36932400623439177;1.0928256407274273;0.9998757545591475;9.99861216710152;0.41675555710778883;-0.4352279583161865;-0.43522798853786104;0.3814343553150353;0.3660726428644107;0.5287085556061389;1.0000499495505506
94.270222;1.1015319817435487;0.4166542150691529;0.3783080140312447;-0.4068325802644983;-0.36932400663642295;1.0928231507682298;0.9998763693945475;9.998586856920229;0.4167548123069094;-0.4352279592229852;-0.4352279880804586;0.38143348091620755;0.36607174061512127;0.5287083994081468;1.000051474254157
94.280222;1.1015321194519108;0.416653027507163;0.3783076217828424;-0.4068325808829982;-0.36932400702050133;1.0928205478007833;0.999876953758126;9.998562119011499;0.41675406048949765;-0.43522796013772413;-0.4352279876298564;0.3814325882400345;0.3660708337639727;0.5287082104171972;1.0000529704278756
94.290222;1.1015322285866838;0.41665186467955573;0.3783072159466926;-0.40683258149700885;-0.3693240073852253;1.0928178405169198;0.9998775137609024;9.998538004005422;0.41675330348801726;-0.43522796105927397;-0.4352279871864015;0.3814316794533367;0.36606992373893593;0.5287079870817828;1.0000544346826383
94.300222;1.1015323104056047;0.41665073149252135;0.3783067964956733;-0.4068325821046778;-0.3693240077298177;1.092815037467797;0.9998780572379843;9.998514549254192;0.41675254292673036;-0.4352279619869239;-0.43522798674979274;0.3814307574901087;0.3660690127905343;0.5287077285334205;1.0000558654876546
94.310222;1.1015323664950079;0.41664963217285134;0.37830636354166525;-0.4068325827047685;-0.3693240080537182;1.0928121476571364;0.9998785915804419;9.998491778505675;0.41675178028679616;-0.4352279629203503;-0.43522798631923926;0.38142982569173167;0.3660681037735316;0.5287074344804458;1.0000572618604964
94.320222;1.101532398892143;0.4166485698632454;0.37830591697822774;-0.4068325832964272;-0.3693240083564295;1.0928091817593872;0.9998791231465697;9.998469702197482;0.41675101707423534;-0.435227963859474;-0.4352279858935276;0.38142888725212687;0.36606719973727886;0.5287071049467915;1.0000586234532405
94.330222;1.101532409729689;0.41664754654254643;0.3783054564747295;-0.4068325838791993;-0.3693240086374636;1.0928061518004697;0.9998796581382838;9.998448309085296;0.4167502547992388;-0.43522796480431963;-0.435227985471104;0.38142794502971067;0.36606630359260167;0.528706739325638;1.0000599506946934
94.340222;1.1015324001744418;0.41664656339830636;0.3783049816310792;-0.4068325844532056;-0.36932400889616895;1.0928030690105905;0.9998802030063331;9.998427564810198;0.41674949456740046;-0.43522796575518946;-0.43522798505035276;0.3814270015882586;0.3660654177191404;0.5287063359397558;1.000061244678357
94.350222;1.101532370773377;0.4166456214475736;0.3783044921347844;-0.40683258501905334;-0.3693240091316081;1.092799942322612;0.9998807633803534;9.99840742348956;0.41674873647068283;-0.4352279667128626;-0.4352279846297283;0.3814260593151176;0.3660645436938867;0.5287058928177312;1.0000625074531424
94.360222;1.1015323226851266;0.4166447220025104;0.3783039880478332;-0.40683258557759416;-0.36932400934273085;1.0927967790302258;0.9998813427792853;9.998387830794073;0.41674797930219426;-0.4352279676785402;-0.4352279842077032;0.3814251205939035;0.36606368246804055;0.5287054085393365;1.0000637416796163
94.370222;1.101532257536788;0.4166438668599187;0.3783034700412754;-0.40683258612966305;-0.36932400952864375;1.0927935857313011;0.9998819429033489;9.998368715724705;0.41674722050082447;-0.4352279686536291;-0.4352279837828251;0.38142418788440935;0.36606283490279434;0.5287048823006313;1.0000649497149217
94.380222;1.1015321768281596;0.41664305829874393;0.37830293941900506;-0.40683258667583017;-0.36932400968879636;1.092790368134115;0.9998825648176298;9.998349989873596;0.41674645615023775;-0.4352279696394557;-0.4352279833537619;0.38142326357061523;0.3660620021025885;0.5287043134441831;1.000066133786761
94.390222;1.1015320826498227;0.4166422990934514;0.3783023979044833;-0.40683258721624105;-0.3693240098231434;1.0927871303912895;0.9998832095566019;9.998331556553232;0.4167456814271917;-0.43522797063721524;-0.4352279829192969;0.38142234978009837;0.3660611852682409;0.5287037011779868;1.0000672971918048
94.400222;1.1015319783033426;0.41664159274105717;0.37830184702590264;-0.40683258775052;-0.369324009932036;1.0927838746590757;0.9998838783162262;9.99831331546233;0.4167448914820645;-0.4352279716481368;-0.4352279824783546;0.3814214484096767;0.3660603854953664;0.5287030450723363;1.0000684442594867
94.410222;1.1015318674738253;0.4166409435220773;0.3783012874256352;-0.40683258827785806;-0.3693240100157566;1.0927806016469164;0.9998845726069169;9.998295165295977;0.41674408205894653;-0.4352279726734785;-0.43522798203003044;0.38142056116717615;0.3660596035532353;0.5287023456675187;1.0000695781212126
94.420222;1.101531753631333;0.4166403560083084;0.3783007186928626;-0.4068325887973225;-0.3693240100743057;1.0927773121432083;0.9998852942675984;9.998277016646698;0.4167432494110313;-0.43522797371441363;-0.4352279815737134;0.38141968951428157;0.36605883951518475;0.5287016041847765;1.0000706988884493
94.430222;1.1015316410562892;0.41663983448430797;0.37830013976181204;-0.4068325893079338;-0.3693240101076648;1.0927740073548204;0.9998860453405894;9.99825880591831;0.41674238981540074;-0.43522797477199526;-0.43522798110917477;0.38141883480152755;0.3660580929128531;0.528700822008933;1.000071804324562
94.440222;1.1015315364977714;0.41663938280257024;0.37829954958788586;-0.40683258980840714;-0.3693240101160672;1.0927706865376376;0.9998868283183298;9.998240496240987;0.4167414994398711;-0.43522797584710743;-0.435227980636245;0.38141799856637715;0.36605736353607177;0.5287000011524396;1.0000728912932124
94.450222;1.1015314502473013;0.41663900443866525;0.3782989477481565;-0.40683259029711744;-0.36932401010001137;1.092767345011423;0.9998876469706434;9.998222071273236;0.416740574869063;-0.4352279769403104;-0.4352279801541998;0.3814171824857174;0.3660566520310552;0.5286991452489755;1.000073956403419
94.460222;1.1015313960927764;0.41663870225473626;0.37829833445867656;-0.4068325907724679;-0.3693240100600712;1.0927639757122263;0.9998885063044027;9.99820352651182;0.41673961367616;-0.43522797805167385;-0.4352279796615517;0.38141638800429717;0.3660559598941053;0.5286982595543425;1.0000749965797577
94.470222;1.1015313896351595;0.41663847803327686;0.3782977098909506;-0.406832591233196;-0.3693240099966755;1.0927605719642786;0.9998894115541832;9.998184853945292;0.41673861440307197;-0.43522797918073325;-0.4352279791565253;0.3814156162499118;0.36605528897877665;0.5286973496372794;1.0000760102407396
94.480222;1.1015314460811194;0.41663833229035924;0.3782970736476221;-0.40683259167830277;-0.3693240099100475;1.0927571292740568;0.9998903680109733;9.998166033292355;0.41673757621335605;-0.43522798032663923;-0.4352279786375606;0.381414868215594;0.36605464084403594;0.5286964202507956;1.0000769983352624
94.490222;1.1015315790898406;0.4166382645134129;0.37829642502032396;-0.4068325921067097;-0.3693240098004658;1.0927536465447378;0.9998913814576844;9.998147041192004;0.4167364989104943;-0.43522798148855296;-0.43522797810326075;0.3814141448100304;0.3660540165086155;0.5286954754138734;1.000077963934353
94.500222;1.1015318001504952;0.4166382737097808;0.3782957633513279;-0.4068325925169735;-0.3693240096686201;1.0927501260829526;0.9998924579405681;9.998127867804333;0.41673538313571906;-0.4352279826660149;-0.4352279775520128;0.3814134467743866;0.36605341669863417;0.528694518658452;1.0000789109570745
94.510222;1.1015321182800941;0.41663835902102325;0.37829508799657086;-0.4068325929074164;-0.3693240095155079;1.0927465721345195;0.9998936029211507;9.998108530924721;0.4167342299929666;-0.43522798385885847;-0.4352279769818433;0.3814127744466714;0.36605284202711325;0.5286935525599687;1.0000798433944158
94.520222;1.101532539978966;0.41663851978052846;0.37829439831429895;-0.40683259327662324;-0.369324009342081;1.0927429889304192;0.9998948204572956;9.99808907677942;0.41673304055249083;-0.4352279850667852;-0.4352279763907343;0.38141212745113534;0.36605229285174545;0.5286925786058095;1.0000807651516972
94.530222;1.1015330687934897;0.4166387550860131;0.37829369386399914;-0.40683259362369256;-0.36932400914927294;1.0927393796406244;0.9998961122640461;9.998069563983337;0.41673181615458615;-0.4352279862889754;-0.4352279757769534;0.38141150452639117;0.3660517692420806;0.528691597852397;1.0000816805435304
94.540222;1.1015337051851561;0.41663906371711107;0.3782929746518715;-0.4068325939480805;-0.36932400893828893;1.0927357465917453;0.9998974765505044;9.998050051559696;0.4167305591624481;-0.4352279875239061;-0.4352279751392101;0.38141090351461543;0.3660512713396318;0.528690611281259;1.0000825946350809
94.550222;1.1015344470323205;0.4166394442399041;0.37829224139895246;-0.4068325942495925;-0.3693240087108114;1.0927320905939557;0.999898908664786;9.998030606553527;0.41672927320382963;-0.43522798876956315;-0.43522797447693634;0.381410321694758;0.366050799799729;0.5286896197670675;1.0000835125080363
94.560222;1.1015352906810503;0.4166398948809225;0.3782914956740333;-0.40683259452859993;-0.3693240084691036;1.0927284089169784;0.9999004040617242;9.998011312664692;0.41672796279098523;-0.43522799002410617;-0.435227973790387;0.38140975646096587;0.36605035605253017;0.5286886243248119;1.000084438709731
94.570222;1.1015362326004994;0.4166404135487832;0.3782907397379528;-0.40683259478604916;-0.3693240082159445;1.0927246951781207;0.9999019600904586;9.997992254667212;0.41672663308543983;-0.4352279912864144;-0.4352279730802715;0.3814092057073042;0.36604994238848737;0.528687626342219;1.000085377938935
94.580222;1.1015372700288888;0.4166409977984966;0.37828997618330074;-0.40683259502323293;-0.36932400795432624;1.0927209423472957;0.9999035751729132;9.997973494124516;0.41672528998701125;-0.4352279925558387;-0.4352279723475047;0.38140866761337966;0.3660495618029413;0.5286866272603553;1.000086336310204
94.590222;1.1015383999198127;0.41664164447715046;0.37828920769914837;-0.4068325952417529;-0.3693240076872354;1.0927171458591471;0.9999052477069036;9.9979550680132;0.4167239400124277;-0.4352279938315203;-0.435227971593334;0.3814081403501463;0.36604921756791775;0.5286856281021016;1.0000873220358188
94.600222;1.101539618089593;0.4166423496122406;0.37828843734773304;-0.40683259544387007;-0.36932400741751115;1.0927133044593007;0.9999069756489722;9.997937000035801;0.4167225898449824;-0.4352279951121385;-0.43522797081960335;0.3814076221238926;0.36604891275710194;0.5286846298031825;1.000088344449507
94.610222;1.1015409193549863;0.416643108645405;0.37828766874081476;-0.4068325956326643;-0.3693240071474919;1.0927094188839448;0.999908756148896;9.997919299921778;0.4167212458571026;-0.43522799639620335;-0.43522797002886543;0.3814071112673708;0.3660486498415396;0.528683634076373;1.0000894118721142
94.620222;1.1015422977719365;0.4166439166118545;0.37828690551220895;-0.4068325958114233;-0.369324006878812;1.0927054903326852;0.9999105852785188;9.997901958997362;0.4167199138194933;-0.4352279976823857;-0.43522796922401646;0.381406606263445;0.36604843026963957;0.5286826434282704;1.0000905309378256
94.630222;1.101543746741319;0.4166447684575571;0.37828615070913596;-0.406832595982904;-0.3693240066125756;1.0927015208711814;0.9999124577469611;9.997884953807024;0.4167185988774613;-0.43522799896961767;-0.4352279684077645;0.381406105664507;0.36604825426921106;0.5286816603315457;1.0000917078527387
94.640222;1.1015452591496921;0.41664565971320794;0.37828540689295;-0.4068325961493655;-0.36932400634949747;1.0926975146043751;0.9999143668680843;9.99786824906911;0.4167173058225916;-0.43522800025710107;-0.4352279675826142;0.3814056078308999;0.36604812125441716;0.5286806866609335;1.0000929488568253
94.650222;1.1015468274300917;0.4166465870202189;0.37828467661556214;-0.4068325963131106;-0.36932400609001287;1.0926934774659747;0.9999163054601408;9.997851794002148;0.41671603973185695;-0.4352280015442703;-0.4352279667510922;0.3814051108859982;0.36604803064945285;0.5286797236433283;1.0000942594022442
94.660222;1.10154844361543;0.416647547992717;0.3782839625496876;-0.4068325964768164;-0.36932400583453034;1.0926894162576963;0.9999182661886986;9.997835520470332;0.41671480628267543;-0.4352280028307254;-0.43522796591555934;0.38140461322438785;0.36604798242850295;0.5286787721352741;1.0000956441205289
