time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.670222;1.1015500992160072;0.41664854053442035;0.3782832675787776;-0.40683259664352933;-0.36932400558361;1.0926853378817878;0.9999202405599463;9.997819347100513;0.41671361106978755;-0.4352280041161533;-0.4352279650777689;0.38140411404910995;0.36604797695976127;0.5286778331756531;1.0000971071827258
94.680222;1.1015517851127692;0.4166495624442111;0.3782825950076097;-0.4068325968165838;-0.36932400533786575;1.0926812488283213;0.999922218831702;9.997803181324183;0.41671245865652823;-0.43522800540019646;-0.43522796423857835;0.3814036134373651;0.3660480145469897;0.5286769082259666;1.0000986521402118
94.690222;1.101553492137464;0.4166506121644968;0.3782819481436451;-0.40683259699956087;-0.3693240050975999;1.092677155094329;0.9999241907049463;9.997786924914658;0.4167113522015251;-0.4352280066821759;-0.4352279633979388;0.3814031122467061;0.3660480951604335;0.5286759989041815;1.0001002823649505
94.700222;1.1015552113844287;0.41665168974929634;0.37828132961210326;-0.40683259719617626;-0.36932400486263023;1.0926730626046064;0.9999261444963202;9.997770493848599;0.4167102936492833;-0.4352280079608906;-0.43522796255540674;0.38140261221250715;0.3660482184248067;0.5286751067972565;1.0001020022540734
94.710222;1.101556933282499;0.41665279651760706;0.37828074126646394;-0.4068325974101711;-0.36932400463269116;1.0926689775293492;0.9999280658948444;9.997753835958903;0.4167092843216208;-0.43522800923492033;-0.43522796171089984;0.3814021159052153;0.3660483837676754;0.528674233243719;1.000103818041017
94.720222;1.1015586470417122;0.41665393405784573;0.37828018440079153;-0.4068325976452303;-0.36932400440787366;1.0926649058231934;0.999929938821571;9.99773692832093;0.41670832540187414;-0.43522801050308074;-0.4352279608650088;0.3814016263011985;0.3660485905762881;0.528673378875325;1.0001057373461852
94.730222;1.101560341514074;0.41665510364703395;0.37827965984715145;-0.40683259790465354;-0.3693240041885904;1.0926608527966672;0.9999317479870475;9.997719759045351;0.4167074177278882;-0.4352280117644012;-0.4352279600189553;0.38140114644231504;0.3660488384428227;0.5286725433491581;1.000107767645223
94.740222;1.1015620064567642;0.4166563057363924;0.37827916803472544;-0.40683259819084766;-0.36932400397532045;1.092656823463025;0.9999334810220323;9.997702309895933;0.41670656134319173;-0.43522801301779196;-0.43522795917451507;0.38140067947226264;0.3660491275759128;0.528671725455744;1.0001099154543014
94.750222;1.1015636335746983;0.4166575398581296;0.37827870890731957;-0.40683259850521053;-0.36932400376833524;1.092652822231133;0.9999351291434739;9.997684555627755;0.41670575549051736;-0.4352280142617217;-0.43522795833374917;0.3814002286884463;0.3660494588915996;0.5286709234028296;1.0001121869740484
94.760222;1.1015652164479588;0.41665880552631857;0.3782782815431276;-0.4068325988484254;-0.36932400356752765;1.0926488512889008;0.9999366867219721;9.997666476741058;0.4167049989208655;-0.4352280154940226;-0.43522795749860305;0.3813997975669894;0.36604983348486453;0.528670134966052;1.0001145881218825
94.770222;1.1015667487021237;0.41666010287302124;0.3782778838807221;-0.406832599220697;-0.3693240033726587;1.0926449101438416;0.9999381507695854;9.997648072176366;0.41670429015679616;-0.43522801671208317;-0.43522795667080977;0.3813993898682045;0.36605025191191465;0.5286693574279866;1.0001171231299424
94.780222;1.1015682227170585;0.41666143225601304;0.37827751296658124;-0.4068325996219412;-0.36932400318367764;1.092640997764647;0.9999395207340217;9.99762936699408;0.4167036275310869;-0.43522801791339505;-0.43522795585205293;0.38139900939380283;0.36605071376057136;0.5286685876836912;1.0001197938765998
94.790222;1.1015696306747367;0.41666279402830436;0.3782771655274501;-0.4068326000519829;-0.3693240030004587;1.0926371148088478;0.9999407977674281;9.997610412792103;0.41670300902674007;-0.43522801909592335;-0.43522795504393724;0.38139865939695233;0.36605121781047867;0.528667822567567;1.0001226005566044
94.800222;1.101570966015663;0.4166641885421385;0.3782768385662802;-0.40683260051050607;-0.3693240028223682;1.0926332636310458;0.9999419833329181;9.99759128068661;0.41670243204343255;-0.435228020257841;-0.4352279542478902;0.38139834214409424;0.3660517626895394;0.5286670589099469;1.0001255416977084
94.810222;1.1015722236412246;0.41666561549782477;0.3782765297979611;-0.4068326009970106;-0.3693240026483405;1.0926294470483378;0.9999430780401731;9.997572051140173;0.4167018931501499;-0.4352280213969888;-0.43522795346529564;0.38139805861031834;0.3660523472902174;0.5286662933377436;1.0001286131722031
94.820222;1.1015733993833137;0.4166670734488043;0.37827623759441165;-0.4068326015110918;-0.3693240024772544;1.0926256672170833;0.9999440808964026;9.997552809878822;0.4167013879699426;-0.43522802251086773;-0.4352279526975261;0.38139780822836356;0.3660529705765448;0.5286655224344706;1.0001318079753547
94.830222;1.1015744894080501;0.41666856009547143;0.37827596043497413;-0.4068326020524517;-0.3693240023082658;1.0926219245839357;0.9999449891138404;9.997533650462772;0.41670091144495036;-0.43522802359699275;-0.43522795194574443;0.38139758894617354;0.3660536312852251;0.5286647434021784;1.00013511740155
94.840222;1.1015754904844812;0.4166700726354159;0.3782756964743485;-0.40683260262033977;-0.3693240021410721;1.092618217376464;0.9999457988526235;9.997514668828527;0.4167004585496889;-0.4352280246529226;-0.4352279512108217;0.38139739767455444;0.3660543279239152;0.5286639547149163;1.0001385324147298
94.850222;1.101576401186018;0.41667160802214254;0.3782754436928731;-0.4068326032133106;-0.3693240019759877;1.0926145426905953;0.9999465064117276;9.997495953585874;0.41670002514802473;-0.43522802567597285;-0.4352279504934262;0.3813972312080294;0.36605505891372664;0.5286631563142541;1.0001420444314624
94.860222;1.1015772219996118;0.4166731632467452;0.378275200402461;-0.40683260382974784;-0.3693240018137284;1.0926108990581518;0.9999471093121638;9.997477588541996;0.41669960864197264;-0.43522802666303306;-0.43522794979415985;0.38139708737279343;0.3660558226580084;0.5286623493874479;1.0001456455083104
94.870222;1.101577954142338;0.416674735280814;0.37827496545273764;-0.4068326044683469;-0.3693240016551023;1.0926072885697875;0.9999476069594094;9.997459661125038;0.41669920824001083;-0.4352280276107948;-0.43522794911363616;0.3813969654066821;0.36605661753081853;0.528661536343496;1.0001493279148137
94.880222;1.1015785994532894;0.41667632079430217;0.3782747379265158;-0.40683260512796154;-0.36932400150072375;1.0926037167314313;0.9999480005226935;9.997442264211163;0.41669882480200987;-0.4352280285162135;-0.43522794845223134;0.38139686537612644;0.3660574418442139;0.5286607210392764;1.0001530839284996
94.890222;1.1015791614740635;0.4166779161792395;0.37827451689640296;-0.4068326058072632;-0.3693240013508297;1.0926001910619094;0.9999482925474047;9.997425486673833;0.41669846040054626;-0.4352280293767708;-0.43522794780982793;0.38139678749419736;0.3660582937370872;0.5286599081825982;1.000156906136698
94.900222;1.101579645497137;0.41667951798919156;0.3782743014744628;-0.4068326065047102;-0.369324001205431;1.0925967203215328;0.9999484870175144;9.997409398207637;0.41669811777928994;-0.4352280301905312;-0.43522794718609137;0.3813967317375062;0.3660591709184099;0.5286591018294018;1.0001607872850293
94.910222;1.1015800571793681;0.416681123327246;0.37827409062675216;-0.40683260721856107;-0.3693240010646708;1.092593314216031;0.9999485895170249;9.997394049490795;0.4166978000040128;-0.4352280309561482;-0.43522794658071434;0.38139669792124953;0.36606007047941536;0.5286583044115802;1.0001647197083097
94.920222;1.1015804011064183;0.4166827298813618;0.37827388269518153;-0.4068326079466172;-0.36932400092909745;1.0925899830747103;0.9999486072188655;9.997379491631753;0.4166975103861872;-0.4352280316728777;-0.4352279459931054;0.38139668618179073;0.36606098898246164;0.5286575170150322;1.0001686950160324
94.930222;1.1015806797287477;0.41668433590631837;0.3782736752305512;-0.4068326086860236;-0.36932400079960087;1.092586737650629;0.9999485489661928;9.997365790189782;0.4166972523694099;-0.43522803234056046;-0.4352279454220953;0.3813966971358764;0.3660619225871772;0.5286567401333947;1.0001727044906985
94.940222;1.1015808929089785;0.4166859401320659;0.37827346528498645;-0.4068326094335264;-0.3693240006769089;1.0925835886985504;0.9999484253009099;9.997353021616997;0.4166970293600051;-0.435228032959382;-0.43522794486615274;0.3813967316273832;0.3660628670932956;0.5286559738815155;1.000176739665019
94.950222;1.1015810385761333;0.41668754144692083;0.37827324989369393;-0.40683261018599404;-0.36932400056120573;1.092580546432181;0.9999482480059404;9.997341266120852;0.4166968445282998;-0.4352280335295477;-0.4352279443238395;0.381396790661896;0.36606381814026406;0.5286552177414147;1.0001807917110546
94.960222;1.101581113757368;0.41668913863179274;0.37827302660118056;-0.40683261094070966;-0.369324000452301;1.0925776205475215;0.9999480290784549;9.997330608058942;0.4166967007021542;-0.4352280340512769;-0.43522794379404517;0.38139687543214235;0.36606477144288463;0.5286544709540384;1.0001848505322675
94.970222;1.1015811151834887;0.41669073010661023;0.3782727937688131;-0.40683261169538454;-0.3693240003498796;1.092574819783541;0.9999477796618819;9.997321138695272;0.4166966005415852;-0.4352280345250038;-0.43522794327595404;0.3813969872248385;0.36606572277885063;0.5286537334708139;1.000188905199157
94.980222;1.1015810396422832;0.41669231364990766;0.37827255030694423;-0.40683261244826346;-0.3693240002534791;1.0925721502434473;0.9999475096029212;9.997312951404966;0.4166965464148616;-0.4352280349514161;-0.4352279427690841;0.3813971274053935;0.3660666677459704;0.5286530058897408;1.0001929445790427
94.990222;1.1015808842640282;0.4166938864025649;0.37827229500550097;-0.4068326131983137;-0.36932400016243605;1.092569614639962;0.999947227811914;9.997306130576739;0.41669653993859573;-0.4352280353313011;-0.4352279422735643;0.38139729742050515;0.3660676014470503;0.5286522886880263;1.000196956943025
95.000222;1.101580646198051;0.4166954451553325;0.37827202632583845;-0.40683261394500664;-0.36932400007603833;1.0925672130631656;0.9999469428239884;9.997300742961016;0.4166965820593521;-0.43522803566529;-0.4352279417903075;0.3813974987447631;0.3660685186020584;0.5286515823050557;1.0002009297192558
95.010222;1.1015803217340248;0.41669698659537086;0.37827174287275467;-0.4068326146877021;-0.3693239999936956;1.092564943393545;0.9999466629713117;9.997296828177879;0.4166966734480839;-0.4352280359536471;-0.4352279413207439;0.38139773284531725;0.36606941436493357;0.528650887682322;1.0002048502383536
95.020222;1.1015799061588873;0.41669850729101243;0.3782714436984988;-0.40683261542528293;-0.36932399991475473;1.0925628015797157;0.9999463961097248;9.997294390077462;0.41669681456677204;-0.4352280361963711;-0.43522794086628835;0.38139800108003274;0.3660702849437621;0.5286502063520142;1.0002087063854783
95.030222;1.1015793943567966;0.41670000355363496;0.37827112826827636;-0.40683261615632166;-0.36932399983811726;1.0925607827321315;0.9999461492867135;9.997293405414174;0.4166970057100065;-0.43522803639352736;-0.4352279404280454;0.3813983045357332;0.36607112733217945;0.5286495400669167;1.0002124860899742
95.040222;1.101578781801449;0.41670147160022053;0.37827079650902107;-0.40683261687944344;-0.369323999762235;1.09255888249523;0.9999459296596306;9.997293844420591;0.41669724709479644;-0.43522803654535575;-0.43522794000704806;0.3813986439883041;0.36607193886039685;0.5286488902688267;1.0002161766840896
95.050222;1.1015780664898287;0.4167029080784448;0.37827044887150235;-0.4068326175935147;-0.36932399968546314;1.0925570976106989;0.9999457462852277;9.997295681918727;0.4166975386952705;-0.43522803665207366;-0.4352279396046535;0.3813990199709581;0.3660727171590346;0.5286482578950447;1.0002197658660985
95.060222;1.1015772495770337;0.416704310284114;0.37827008645081567;-0.4068326182975044;-0.36932399960635104;1.0925554250394123;0.9999456101310344;9.997298898918281;0.41669788009417297;-0.43522803671379706;-0.4352279392226063;0.38139943271273086;0.36607346036561966;0.5286476434731048;1.000223243449115
95.070222;1.1015763329555657;0.4167056758277908;0.37826971115605845;-0.40683261899007106;-0.369323999523702;1.092553860471661;0.9999455323499271;9.99730348363509;0.4166982706135649;-0.4352280367306956;-0.4352279388627579;0.38139988211962705;0.36607416742556453;0.5286470471747834;1.000226601926611
95.080222;1.1015753173478877;0.41670700249722553;0.3782693254749427;-0.4068326196693119;-0.36932399943639443;1.092552397554701;0.9999455228145334;9.997309432539893;0.4166987095431257;-0.4352280367031257;-0.4352279385268854;0.3814003681595474;0.36607483834796056;0.5286464689334675;1.0002298354891856
95.090222;1.1015742033636036;0.4167082884062239;0.37826893195562666;-0.40683262033303086;-0.3693239993432977;1.0925510284007085;0.9999455888108836;9.997316751323469;0.41669919634197655;-0.43522803663174864;-0.4352279382168645;0.3814008911764715;0.3660754742729378;0.5286459084848585;1.000232938393448
95.100222;1.1015729933186849;0.41670953180124426;0.3782685329232854;-0.4068326209790538;-0.36932399924338627;1.0925497451214068;0.9999457344084278;9.997325451660679;0.4166997308711496;-0.4352280365176695;-0.4352279379346615;0.3814014516271897;0.366076077346876;0.5286453653582822;1.0002359040961515
95.110222;1.1015716919928507;0.4167107307288732;0.3782681303117302;-0.40683262160508454;-0.3693239991356427;1.0925485415616851;0.9999459623503988;9.997335542223853;0.41670031366590454;-0.43522803636239576;-0.4352279376820353;0.38140204957420104;0.36607665035543135;0.5286448392211858;1.0002387252676956
95.120222;1.1015703067049154;0.41671188297430123;0.3782677255356518;-0.4068326222085124;-0.3693239990188922;1.0925474142253597;0.9999462762563843;9.997347021011404;0.41670094584662565;-0.43522803616767713;-0.4352279374604926;0.3814026843056363;0.3660771961145922;0.5286443301340215;1.0002413939632664
95.130222;1.1015688468737905;0.4167129862438113;0.37826731965881016;-0.4068326227864504;-0.3693239988919866;1.0925463612771118;0.9999466797845799;9.997359872708573;0.41670162864354277;-0.4352280359354173;-0.4352279372713822;0.3814033542955438;0.366077716802673;0.5286438380413316;1.0002439026900654
95.140222;1.1015673222015094;0.4167140385590644;0.3782669135604326;-0.40683262333581904;-0.3693239987539822;1.0925453799984508;0.9999471750783805;9.997374071308112;0.4167023631279275;-0.4352280356675295;-0.43522793711592195;0.38140405737848715;0.3660782135982826;0.5286433620968763;1.0002462461415977
95.150222;1.1015657402327885;0.41671503844487334;0.37826650774336257;-0.4068326238535753;-0.3693239986039951;1.0925444651862337;0.9999477631326126;9.997389583882228;0.41670314997785707;-0.435228035365744;-0.4352279369952246;0.3814047906661526;0.36607868683402306;0.528642900722356;1.0002484215939944
95.160222;1.1015641058253027;0.4167159847318341;0.3782661020453604;-0.4068326243372018;-0.3693239984411711;1.092543609810203;0.999948444146331;9.997406367785072;0.41670398913605117;-0.43522803503161334;-0.43522793691026196;0.3814055505004234;0.36607913626851996;0.5286424521769602;1.0002504278054138
95.170222;1.10156242210547;0.41671687638593463;0.3782656955381387;-0.4068326247852847;-0.369323998264914;1.0925428066183;0.9999492167073768;9.99742435969503;0.416704879727891;-0.43522803466666565;-0.4352279368618115;0.38140633298258125;0.3660795613050624;0.5286420150106306;1.0002522638316693
95.180222;1.1015606904165456;0.41671771246633715;0.3782652866784259;-0.4068326251977154;-0.36932399807492283;1.0925420490247293;0.9999500769834373;9.99744346582002;0.4167058200466739;-0.43522803427260276;-0.43522793685041244;0.3814071344572295;0.3660799614973242;0.5286415881517554;1.000253928166715
95.190222;1.101558910067828;0.41671849234754366;0.3782648738263278;-0.4068326255752224;-0.3693239978711725;1.0925413312730023;0.9999510184813394;9.997463567023194;0.4167068076939067;-0.43522803385140546;-0.43522793687640615;0.3814079512225359;0.3660803368568502;0.5286411706818624;1.0002554182143295
95.200222;1.1015570794386502;0.41671921622172525;0.3782644558661803;-0.4068326259187317;-0.3693239976540682;1.0925406491781895;0.999952032688637;9.997484535333724;0.41670784013642564;-0.4352280334050232;-0.4352279369401963;0.38140877909550547;0.366080687335477;0.528640761528949;1.000256730729206
95.210222;1.1015551970423842;0.41671988539317967;0.3782640324368789;-0.4068326262290792;-0.36932399742430816;1.092540001559829;0.9999531107463971;9.99750624497033;0.41670891506701646;-0.43522803293495455;-0.4352279370423896;0.3814096136111152;0.36608101226871426;0.5286403590817377;1.000257863516499
95.220222;1.1015532613478785;0.4167205021784977;0.378263603996501;-0.4068326265070324;-0.36932399718243064;1.0925393911749655;0.9999542450398509;9.99752857442132;0.41671003020881364;-0.4352280324424947;-0.43522793718353175;0.38141045053341827;0.36608131054066595;0.5286399608569163;1.000258817334354
95.230222;1.1015512704997945;0.416721069490547;0.37826317195969067;-0.4068326267533906;-0.3693239969286884;1.092538824142343;0.9999554296147126;9.99755140737406;0.41671118309212163;-0.43522803192959547;-0.43522793736388393;0.38141128621506726;0.36608158098468346;0.5286395638866539;1.0002595963719836
95.240222;1.1015492235506317;0.41672159028005634;0.37826273847127856;-0.40683262696898187;-0.3693239966633859;1.0925383077168427;0.9999566593856061;9.997574638532459;0.41671237106698567;-0.4352280313993119;-0.43522793758347117;0.3814121177654348;0.36608182258951044;0.5286391658677205;1.0002602073489433
95.250222;1.1015471226027818;0.4167220672264884;0.3782623058030145;-0.4068326271546085;-0.36932399638707164;1.092537848269678;0.9999579287480689;9.997598180803042;0.41671359146451137;-0.4352280308553102;-0.43522793784198766;0.3814129430174209;0.36608203451782;0.5286387660022757;1.0002606585153775
95.260222;1.10154497340898;0.41672250252643284;0.37826187603226824;-0.4068326273110366;-0.3693239961003995;1.0925374504866434;0.9999592307526814;9.997621963011808;0.4167148419844741;-0.4352280303012279;-0.43522793813856137;0.3814137604053989;0.3660822158755816;0.5286383649210569;1.0002609585228253
95.270222;1.1015427833364768;0.416722897483415;0.37826145112264237;-0.40683262743901843;-0.369323995804118;1.0925371168737066;0.9999605575467925;9.997645919495316;0.41671612101630434;-0.435228029740444;-0.4352279384719423;0.38141456890367037;0.36608236550015544;0.5286379642530318;1.000261115207991
95.280222;1.1015405583765954;0.41672325240505337;0.37826103296194963;-0.40683262753921234;-0.3693239954990473;1.0925368480405593;0.9999619013333866;9.99766998086183;0.4167174274541366;-0.4352280291758324;-0.43522793884119904;0.3814153681196787;0.3660824821465912;0.52863756613374;1.0002611355128146
95.290222;1.1015383020287572;0.41672356700738655;0.37826062321915765;-0.40683262761199546;-0.369323995185835;1.0925366437426982;0.9999632548654037;9.997694069242073;0.4167187601336469;-0.43522802860955534;-0.43522793924628683;0.381416158556691;0.3660825649112208;0.5286371725710225;1.0002610265251501
95.300222;1.1015360167914734;0.41672384074177043;0.37826022304423174;-0.4068326276575252;-0.36932399486496775;1.09253650346746;0.9999646120054941;9.99771809855306;0.4167201173344756;-0.4352280280432974;-0.4352279396878954;0.3814169417475607;0.36608261335379166;0.5286367850903074;1.0002607960027585
95.310222;1.1015337060899328;0.4167240729137882;0.3782598328265102;-0.4068326276761533;-0.3693239945370691;1.0925364269658222;0.9999659690261125;9.997741976269124;0.41672149677913334;-0.4352280274784987;-0.4352279401666945;0.38141772004996854;0.3660826271651992;0.528636404869076;1.0002604516095337
95.320222;1.101531374463779;0.4167242630172728;0.3782594523927;-0.4068326276687415;-0.369323994203049;1.0925364146114698;0.9999673255003075;9.997765609378318;0.41672289609062074;-0.43522802691635204;-0.435227940682703;0.3814184962453292;0.3660826059087195;0.5286360332716235;1.0002599999722075
95.330222;1.1015290263248467;0.41672441109947805;0.378259081557041;-0.4068326276365728;-0.36932399386405507;1.0925364661666488;0.999968683729572;9.997788918748427;0.4167243130233076;-0.435228026358046;-0.43522794123520525;0.38141927329215414;0.3660825491084615;0.5286356725106395;1.0002594464002295
95.340222;1.1015266651473863;0.4167245176364927;0.37825872044524655;-0.4068326275811016;-0.36932399352130196;1.0925365788164134;0.9999700475052982;9.997811850237142;0.41672574523104217;-0.4352280258050765;-0.4352279418229852;0.3814200543613554;0.36608245653732496;0.5286353257258081;1.0002587949950623
95.350222;1.101524293836568;0.4167245834143497;0.3782583690950723;-0.406832627503738;-0.3693239931759021;1.0925367466209066;0.9999714212522671;9.99783437346922;0.41672719025602667;-0.4352280252591073;-0.4352279424444714;0.381420842748074;0.36608232866663043;0.5286349963682617;1.0002580489581263
95.360222;1.1015219149978908;0.4167246099802957;0.3782580267525697;-0.406832627405605;-0.3693239928288271;1.0925369615018292;0.9999728093768993;9.99785647129793;0.41672864604510995;-0.43522802472167554;-0.43522794309778695;0.3814216415744372;0.36608216683729355;0.5286346875215487;1.0002572110823928
95.370222;1.1015195302395249;0.41672460000567874;0.378257691799916;-0.406832627287532;-0.36932399248096265;1.0925372146860655;0.9999742153658283;9.997878130661247;0.41673011141382116;-0.4352280241940746;-0.43522794378112356;0.38142245363918426;0.36608197276535315;0.5286344016436003;1.0002562842075675
95.380222;1.1015171398695143;0.4167245570902975;0.378257362307136;-0.4068326271504453;-0.36932399213316885;1.0925374978068674;0.9999756410122115;9.9978993441844;0.41673158617463213;-0.4352280236770139;-0.43522794449328284;0.38142328145524584;0.3660817480658718;0.528634140689764;1.0002552715726238
95.390222;1.1015147436572448;0.416724485303965;0.3782570365435618;-0.40683262699559214;-0.3693239917861915;1.0925378031552744;0.999977086206956;9.997920114422872;0.4167330711514744;-0.4352280231701696;-0.43522794523358027;0.3814241272505116;0.3660814942755969;0.5286339061291481;1.0002541770924585
95.400222;1.101512341327784;0.41672438858887495;0.37825671327200544;-0.406832626824431;-0.3693239914403881;1.0925381235459295;0.9999785496883508;9.997940455126987;0.4167345680031784;-0.43522802267229865;-0.43522794600124215;0.38142499279991915;0.36608121275673916;0.5286336990752291;1.000253005273419
95.410222;1.1015099321585045;0.4167242702718745;0.3782563917628067;-0.4068326266387098;-0.3693239910954688;1.0925384522863915;0.9999800307284157;9.997960395568546;0.41673607870614715;-0.4352280221817859;-0.43522794679523513;0.3814258792587617;0.3660809044522584;0.5286335210059548;1.0002517609763844
95.420222;1.1015075149596567;0.416724132979403;0.3782560714512188;-0.4068326264407057;-0.3693239907504697;1.0925387825698587;0.9999815299984205;9.997979982978006;0.41673760476409205;-0.4352280216970535;-0.43522794761467226;0.3814267872620702;0.3660805701721258;0.5286333741031596;1.000250449239431
95.430222;1.1015050892397493;0.4167239788108566;0.37825575162274633;-0.4068326262333411;-0.3693239904042034;1.0925391070399217;0.999983048458554;9.997999272637779;0.4167391466525485;-0.4352280212165549;-0.4352279484592006;0.38142771714458773;0.3660802109862335;0.5286332607006008;1.0002490749567479
95.440222;1.101502655542798;0.4167238095068838;0.37825543122168775;-0.40683262602013326;-0.3693239900561218;1.0925394186876758;0.9999845860666121;9.998018312855862;0.41674070417610887;-0.4352280207385512;-0.4352279493290272;0.3814286689199665;0.36607982809209483;0.5286331831179666;1.0002476428997498
95.450222;1.1015002141431867;0.4167236264642901;0.3782551086138893;-0.4068326258048456;-0.36932398970665187;1.09253971142481;0.9999861420666345;9.998037142281945;0.4167422772686802;-0.4352280202611285;-0.4352279502246852;0.38142964225924664;0.36607942278126;0.5286331441045826;1.000246158151458
95.460222;1.1014977646700423;0.41672465328412284;0.378255891568378;-0.40683257221099356;-0.3693239408980413;1.0925399794553525;0.9999877156210606;9.998055799052874;0.4167438662810448;-0.43522801978224845;-0.4352279511468091;0.3814306368931125;0.3660789967962037;0.5286331465432547;1.000244626322193
95.470222;1.1014953068748037;0.41672444423236576;0.3782555571307394;-0.406832572001507;-0.36932394054790496;1.0925402169418255;0.9999893050035905;9.998074327559769;0.41674547168153303;-0.43522801929961336;-0.43522795209607457;0.3814316530239939;0.3660785523074346;0.5286331923333941;1.000243053529146
95.480222;1.1014928403971307;0.4167242211963003;0.37825521193614847;-0.40683257179853966;-0.36932394019789566;1.0925404184922851;0.9999909064142825;9.998092776847615;0.41674709351517714;-0.4352280188107278;-0.4352279530731413;0.38143269115025247;0.3660780913880906;0.5286332817535697;1.0002414463611176
95.490222;1.101490364232861;0.4167239832229791;0.37825485199915515;-0.4068325716035013;-0.3693239398480938;1.0925405796382128;0.9999925143012236;9.998111194558991;0.4167487311827537;-0.4352280183130226;-0.4352279540785071;0.3814337514755651;0.3660776157060278;0.528633413830949;1.0002398118500704
95.500222;1.1014878769709293;0.41672372934504165;0.37825447318147537;-0.40683257141738144;-0.369323939498719;1.0925406966109088;0.9999941227513616;9.99812961876013;0.41675038394944947;-0.435228017803869;-0.43522795511251205;0.3814348335080011;0.3660771266491726;0.5286335871103426;1.0002381572653276
95.510222;1.1014853768240096;0.41672345823243007;0.3782540718998968;-0.40683257124103867;-0.36932393915025374;1.09254076524225;0.999995726397432;9.998148068042457;0.41675205151546146;-0.4352280172809803;-0.43522795617536597;0.38143593622344335;0.36607662553564535;0.5286337999370991;1.0002364895806828
95.520222;1.1014828620723585;0.4167231684816863;0.37825364558310803;-0.4068325710752085;-0.3693239388032561;1.092540779641027;0.9999973202024481;9.998166542200748;0.4167537339894639;-0.4352280167429971;-0.4352279572668019;0.3814370586193116;0.3660761136747696;0.5286340500553269;1.0002348148816693
95.530222;1.1014803323813498;0.4167228589206422;0.3782531928294716;-0.40683257092042086;-0.3693239384582003;1.0925407327047394;0.999998898506588;9.998185041258475;0.41675543166521734;-0.4352280161893432;-0.4352279583856494;0.38143820010513513;0.3660755922548899;0.5286343342908901;1.000233138338976
95.540222;1.1014777885570248;0.4167225281472215;0.3782527133278556;-0.4068325707770889;-0.3693239381158052;1.0925406188873221;1.0000004541429575;9.998203588330245;0.41675714484503623;-0.4352280156197207;-0.4352279595298617;0.3814393605109988;0.3660750621565298;0.5286346489907473;1.0002314647960864
95.550222;1.1014752305002853;0.41672217390731175;0.37825220739424925;-0.40683257064568895;-0.369323937777528;1.0925404360499105;1.0000019788489412;9.998222240319896;0.4167588735907288;-0.43522801503422665;-0.43522796069695413;0.3814405400923249;0.36607452400343965;0.5286349907977858;1.000229798823973
95.560222;1.1014726565646809;0.4167217929676549;0.3782516755843608;-0.40683257052677774;-0.3693239374456569;1.092540185142297;1.0000034653064476;9.998241081209141;0.416760617571145;-0.43522801443360526;-0.4352279618843808;0.381441739645912;0.3660739787012694;0.5286353568659226;1.0002281438838232
95.570222;1.1014700652123615;0.41672138138001613;0.37825111882531376;-0.40683257042086146;-0.36932393712303585;1.092539869797467;1.0000049086777618;9.998260202911467;0.4167623760249933;-0.43522801381886106;-0.4352279630895166;0.38144296033634645;0.3660734279546714;0.5286357445885115;1.0002265019569923
95.580222;1.1014674564435571;0.41672093479831834;0.37825053846997536;-0.40683257032831327;-0.36932393681263886;1.092539495809174;1.000006306304568;9.998279686532992;0.4167641477526921;-0.43522801319057197;-0.43522796430944105;0.3814442033235595;0.36607287413972817;0.528636151604336;1.000224874369238
95.590222;1.1014648318669094;0.4167204487952438;0.37824993592228706;-0.40683257024941344;-0.36932393651710504;1.09253906952919;1.000007656553659;9.998299591089712;0.4167659311846094;-0.4352280125485092;-0.4352279655409439;0.381445469539193;0.36607231995157946;0.5286365762675674;1.0002232626205219
95.600222;1.1014621948053749;0.416719919295243;0.3782493124808678;-0.4068325701843656;-0.3693239362382957;1.0925385967417214;1.000008957674054;9.998319949889575;0.41676772450068333;-0.4352280118918462;-0.43522796678075637;0.38144675950817286;0.3660717682729346;0.5286370179647573;1.0002216681293492
95.610222;1.1014595505441391;0.41671934293498275;0.37824866962899506;-0.4068325701332407;-0.3693239359770268;1.0925380829894398;1.0000102078291966;9.99834077427001;0.4167695256848888;-0.4352280112198579;-0.43522796802574815;0.38144807316308516;0.3660712220339698;0.5286374768038794;1.0002200912761028
95.620222;1.1014569052548853;0.4167187171118968;0.37824800934696234;-0.40683257009598045;-0.3693239357332883;1.092537534144508;1.000011406474688;9.998362061489013;0.4167713326765281;-0.43522801053245824;-0.4352279692731803;0.3814494097206934;0.3660706842393872;0.5286379530003812;1.0002185304589095
95.630222;1.101454263934358;0.4167180398523316;0.37824733422567813;-0.40683257007242724;-0.3693239355067327;1.0925369563416043;1.0000125550197696;9.998383801232011;0.41677314394426973;-0.43522800983021975;-0.43522797052100487;0.3814507676717934;0.36607015825357625;0.5286384463786572;1.0002169822667675
95.640222;1.1014516297152923;0.41671730975789234;0.3782466473689968;-0.40683257006240514;-0.36932393529682905;1.09253635531234;1.0000136562213666;9.998405974062196;0.4167749586377374;-0.4352280091142316;-0.435227971767807;0.38145214504599917;0.36606964772193373;0.5286389561604806;1.0002154430806707
95.650222;1.1014490047735734;0.41671652603062587;0.3782459520761274;-0.4068325700657319;-0.3693239351027484;1.0925357356897547;1.0000147137976527;9.99842854611864;0.41677677562446414;-0.4352280083859452;-0.43522797301241056;0.38145353996424775;0.36606915611588015;0.5286394810824723;1.0002139100146608
95.660222;1.10144639042499;0.4167156885721896;0.3782452514786449;-0.4068325700819166;-0.36932393492333954;1.0925351011369266;1.0000157325796135;9.998451474131254;0.4167785928911986;-0.43522800764698094;-0.43522797425361537;0.3814549509820503;0.36606868653014263;0.5286400195971533;1.0002123808099854
95.670222;1.1014437861777606;0.41671479808222955;0.3782445486090734;-0.4068325701098715;-0.36932393475724956;1.0925344543657214;1.0000167184278579;9.998474714913097;0.4167804080416143;-0.43522800689904234;-0.43522797549002123;0.38145637681618794;0.36606824183008;0.5286405700198563;1.0002108548746067
95.680222;1.101441189284838;0.4167138558552385;0.3782438467175116;-0.40683257014807106;-0.3693239346031322;1.0925337959731993;1.0000176773575489;9.998498222913984;0.41678221871383764;-0.43522800614384244;-0.4352279767197188;0.3814578160556304;0.36606782492104206;0.528641130727435;1.0002093347830356
95.690222;1.1014385952205978;0.41671286354058035;0.3782431489283892;-0.4068325701950029;-0.3693239344596364;1.0925331240424905;1.0000186140077238;9.998521941976989;0.41678402265883485;-0.4352280053828729;-0.4352279779401371;0.38145926724511797;0.36606743903333483;0.5286417000849519;1.00020782564051
95.700222;1.1014359990431175;0.41671182329070966;0.3782424574411418;-0.40683257024960795;-0.3693239343252588;1.092532435292163;1.0000195308178264;9.998545805061562;0.4167858179432751;-0.43522800461708727;-0.4352279791483284;0.3814607288147659;0.36606708769829327;0.5286422760406981;1.0002063327678388
95.710222;1.1014333967730945;0.41671073802727204;0.378241773330828;-0.4068325703113273;-0.36932393419861237;1.092531725735222;1.0000204285452365;9.998569743174954;0.4167876031471815;-0.4352280038467742;-0.4352279803414486;0.3814621989424791;0.36606677423186645;0.5286428562396166;1.0002048600702884
95.720222;1.101430785971822;0.41670961150853236;0.37824109694766744;-0.40683257037950765;-0.36932393407877956;1.0925309903018596;1.0000213069203323;9.998593698495405;0.4167893774396805;-0.4352280030718036;-0.43522798151703324;0.3814636757227738;0.36606650129712454;0.5286434387670863;1.0002034097203418
95.730222;1.101428166250363;0.4167084483094097;0.37824042815406844;-0.40683257045276233;-0.3693239339650649;1.0925302226329137;1.000022164981047;9.998617628508308;0.41679114044560506;-0.4352280022920411;-0.4352279826729346;0.3814651573430686;0.36606627102744754;0.528644022708676;1.0002019824977806
95.740222;1.1014255395185348;0.41670725375673195;0.37823976637365403;-0.40683257052901456;-0.3693239338564688;1.092529415902187;1.0000230011727593;9.9986414945935;0.41679289176899265;-0.43522800150764607;-0.4352279838071169;0.3814666421400895;0.3660660853690537;0.528644608098318;1.00020057879704
95.750222;1.101422909087098;0.4167060334038672;0.37823911095080326;-0.4068325706059835;-0.369323933751598;1.0925285641272213;1.0000238126070677;9.99866524869811;0.4167946306557438;-0.43522800071909234;-0.43522798491757736;0.38146812874831787;0.3660659460824664;0.5286451955075432;1.0001991998398176
95.760222;1.1014202788811873;0.4167047921147272;0.37823846160337876;-0.4068325706815308;-0.3693239336489231;1.0925276629387202;1.0000245943222141;9.998688828761116;0.41679635622899436;-0.435227999927055;-0.4352279860023475;0.38146961624616743;0.3660658545399167;0.5286457858087356;1.0001978480113227
95.770222;1.1014176534325577;0.41670353370544044;0.37823781831780395;-0.4068325707539148;-0.3693239335468445;1.0925267095117304;1.0000253403520583;9.998712164081345;0.4167980676841582;-0.43522799913244203;-0.43522798705945676;0.38147110410491664;0.3660658118016702;0.528646380222327;1.0001965264550767
95.780222;1.1014150372090188;0.41670226136508565;0.3782371808135275;-0.4068325708219608;-0.36932393344379777;1.0925257017074472;1.0000260462922819;9.998735190103124;0.4167997639148201;-0.4352279983365008;-0.43522798808683805;0.38147259195467814;0.36606581862956966;0.5286469804801647;1.0001952387412907
95.790222;1.1014124336848368;0.41670097807206047;0.3782365484820082;-0.40683257088479496;-0.3693239333385636;1.0925246373588233;1.0000267107695724;9.998757863270091;0.4168014433680018;-0.4352279975406418;-0.4352279890821194;0.3814740790829961;0.3660658751258555;0.5286475889556489;1.0001939891991507
95.800222;1.1014098456490962;0.4166996867598695;0.3782359210712324;-0.4068325709413224;-0.3693239332301886;1.0925235147767949;1.0000273344934956;9.99878016305036;0.4168031046377074;-0.4352279967459603;-0.43522799004253343;0.3814755639259436;0.36606598053087036;0.5286482087056805;1.000192783577164
95.810222;1.1014072761931555;0.4166983905397734;0.37823529921859533;-0.4068325709900327;-0.36932393311761325;1.092522334230058;1.0000279191330395;9.998802083102463;0.4168047467215034;-0.4352279959529709;-0.43522799096514925;0.38147704425027185;0.36606613342509914;0.5286488435974807;1.0001916288763448
95.820222;1.101404729197584;0.41669709281937384;0.3782346842098611;-0.4068325710292897;-0.36932393299973026;1.092521098751363;1.0000284671882764;9.998823623039431;0.4168063685148328;-0.4352279951618179;-0.43522799184718375;0.38147851766114593;0.36606633212996526;0.528649498423425;1.0001905322959355
95.830222;1.1014022086956503;0.4166957970873673;0.3782340772916199;-0.40683257105766707;-0.36932393287588716;1.0925198133359946;1.0000289810043963;9.99884478288153;0.4168079685472654;-0.4352279943725315;-0.43522799268637624;0.38147998168444996;0.36606657509426865;0.528650178428149;1.000189499928481
95.840222;1.1013997174489827;0.4166945065887628;0.3782334790398403;-0.4068325710739276;-0.3693239327461347;1.0925184843807636;1.000029461179783;9.998865562817027;0.41680954518559893;-0.4352279935850725;-0.43522799348147173;0.3814814339259476;0.36606686092238955;0.5286508881783174;1.000188535816094
95.850222;1.1013972565033447;0.4166932241997946;0.378232889118658;-0.406832571076864;-0.3693239326107469;1.092517119797369;1.0000299062781786;9.998885969657891;0.4168110965835306;-0.43522799279949365;-0.4352279942323148;0.38148287249998775;0.3660671880432442;0.5286516309205214;1.0001876421322646
95.860222;1.1013948262376718;0.41669195272702453;0.37823230647928363;-0.40683257106530013;-0.3693239324696125;1.092515727794162;1.000030313445638;9.998906018255981;0.41681262027876814;-0.4352279920163845;-0.43522799493929437;0.38148429598937444;0.36606755450833395;0.5286524091371247;1.000186819540527
95.870222;1.101392427283649;0.4166906952693364;0.3782317295312051;-0.40683257103822035;-0.369323932322287;1.0925143153022805;1.0000306785119213;9.998925728790704;0.4168141130927096;-0.4352279912370926;-0.43522799560273984;0.3814857027799455;0.3660679580572649;0.528653225330482;1.0001860664756905
95.880222;1.1013900601090891;0.4166894548934316;0.3782311559588559;-0.40683257099477943;-0.36932393216847154;1.09251288866274;1.000030996004909;9.99894513110461;0.4168155715581432;-0.43522799046336486;-0.43522799622281266;0.3814870903388971;0.3660683963986387;0.5286540820806963;1.000185378545635
95.890222;1.1013877237854808;0.41668823407183164;0.3782305825859905;-0.4068325709341252;-0.3693239320082939;1.0925114557927171;1.0000312602217358;9.998964268628516;0.4168169924658692;-0.4352279896969943;-0.4352279967996997;0.3814884552867879;0.36606886772007324;0.528654981568868;1.0001847487787023
95.900222;1.1013854163025112;0.4166870348894186;0.3782300055259763;-0.4068325708554499;-0.36932393184218215;1.0925100270002248;1.0000314664960588;9.998983191552538;0.41681837321123605;-0.43522798893975095;-0.4352279973337692;0.3814897942024101;0.3660693709408892;0.5286559251011881;1.0001841680143535
95.910222;1.1013831368197593;0.41668585979411277;0.3782294203585491;-0.4068325707582774;-0.36932393167050354;1.0925086137893354;1.0000316116316954;9.99900194633728;0.4168197117958023;-0.4352279881931766;-0.4352279978255056;0.38149110404024716;0.3660699055102706;0.5286569130169925;1.000183625826226
95.920222;1.1013808862809393;0.41668471197920365;0.3782288223606854;-0.40683257064249617;-0.36932393149327863;1.092507227016195;1.0000316942017713;9.999020569184216;0.41682100665609495;-0.43522798745834657;-0.4352279982752032;0.3814923821257772;0.366070471131895;0.5286579450715011;1.0001831119299758
95.930222;1.101378665617394;0.41668359501138136;0.37822820694769166;-0.40683257050807503;-0.3693239313101508;1.0925058758461628;1.0000317147253608;9.999039080201788;0.4168222565913244;-0.43522798673579427;-0.4352279986828979;0.3814936263103677;0.36607106741339024;0.5286590209082517;1.000182616941646
95.940222;1.101376474673843;0.41668251227151876;0.37822756999155877;-0.40683257035484516;-0.369323931120572;1.0925045684440515;1.0000316748803273;9.999057481816001;0.41682346071948806;-0.43522798602557683;-0.43522799904882525;0.3814948349694687;0.36607169335905043;0.5286601402130674;1.0001821326922404
95.950222;1.1013743119710098;0.416681466799042;0.3782269076335287;-0.40683257018248087;-0.3693239309241875;1.0925033130517485;1.0000315765890195;9.9990757720018;0.41682461852297503;-0.4352279853276614;-0.4352279993740224;0.3814960067693323;0.36607234690184304;0.528661302380199;1.0001816528904746
95.960222;1.1013721739882618;0.41668046126307506;0.3782262160210859;-0.4068325699904881;-0.36932393072118874;1.0925021175889245;1.000031422198239;9.999093963269079;0.41682573020813374;-0.43522798464222356;-0.4352279996605733;0.38149714056966905;0.36607302483560544;0.5286625060194825;1.000181173769687
95.970222;1.1013700556718975;0.41667949758549355;0.3782254916829987;-0.40683256977815646;-0.3693239305121701;1.0925009889320891;1.0000312151074948;9.99911208470838;0.4168267969563916;-0.43522798396947565;-0.4352279999112511;0.38149823537005845;0.366073723408487;0.5286637493018844;1.0001806937772462
95.980222;1.1013679530936835;0.41667857625642984;0.3782247322322124;-0.4068325695445373;-0.36932393029781163;1.09249993274828;1.0000309595697763;9.999130164263047;0.41682782031463783;-0.4352279833095103;-0.43522800012889096;0.3814992903747834;0.3660744389998561;0.5286650309853814;1.000180212258675
95.990222;1.1013658657085348;0.4166776960204196;0.37822393659817755;-0.4068325692885398;-0.3693239300789214;1.0924989532072598;1.0000306594656818;9.99914821010314;0.4168288009458439;-0.4352279826624;-0.4352280003160715;0.38150030536237595;0.36607516828203307;0.5286663505962649;1.0001797287512317
96.000222;1.1013637961434588;0.4166768544226913;0.3782231049483313;-0.4068325690091492;-0.369323929856502;1.09249805375617;1.0000303176218943;9.999166204669018;0.41682973777258536;-0.43522798202821344;-0.43522800047506344;0.3815012807565817;0.36607590844020815;0.5286677078776303;1.0001792433804124
96.010222;1.101361749154663;0.41667604870063263;0.3782222388094118;-0.40683256870551876;-0.3693239296315326;1.0924972393636465;1.0000299366239822;9.999184110485622;0.4168306280718922;-0.4352279814068074;-0.43522800060776584;0.38150221701451176;0.36607665767156095;0.5286691028296682;1.0001787567089206
96.020222;1.1013597313566519;0.41667527621982636;0.3782213410370427;-0.4068325683768583;-0.36932392940467784;1.0924965176962549;1.0000295193771285;9.99920188486718;0.4168314681543689;-0.43522798079764197;-0.43522800071587764;0.3815031140675557;0.36607741514778774;0.5286705358025061;1.0001782690331513
96.030222;1.10135775016477;0.4166745342562173;0.3782204151569419;-0.40683256802234036;-0.36932392917608164;1.0924958983615307;1.0000290686582163;9.999219496298632;0.41683225398321816;-0.43522798019979614;-0.43522800080135843;0.3815039714974046;0.36607818059442293;0.5286720065217516;1.0001777803671237
96.040222;1.101355811591639;0.41667381963617023;0.37821946449683613;-0.40683256764125636;-0.36932392894538774;1.0924953918089064;1.0000285874945412;9.999236929211166;0.4168329815217594;-0.43522797961199444;-0.435228000866578;0.3815047891202675;0.36607895431998605;0.528673513096701;1.0001772911616467
96.050222;1.1013539187721841;0.4166731287980444;0.378218491861872;-0.40683256723331407;-0.3693239287119607;1.0924950080572364;1.0000280804427626;9.999254172037617;0.41683364692222075;-0.4352279790325774;-0.4352280009139786;0.3815055674251779;0.36607973735120186;0.5286750524251677;1.0001768032020946
96.060222;1.1013520718605658;0.41667245809889925;0.37821749988885817;-0.4068325667987508;-0.36932392847496254;1.0924947551833117;1.0000275531794174;9.999271199529822;0.416834246773259;-0.43522797845959943;-0.4352280009457745;0.38150630783753475;0.3660805310706294;0.528676621362726;1.0001763196787588
96.070222;1.101350269148647;0.4166718040558878;0.37821649166103033;-0.40683256633826304;-0.36932392823324395;1.0924946386097487;1.0000270101437314;9.999287961889616;0.41683477862732793;-0.4352279778910125;-0.4352280009639606;0.38150701250617075;0.3660813367771129;0.5286782174662957;1.0001758440961417
96.080222;1.1013485087744368;0.4166711636638651;0.37821547096325764;-0.40683256585293626;-0.3693239279854394;1.092494660893916;1.0000264530576006;9.999304377954308;0.41683524152792806;-0.4352279773247153;-0.4352280009704534;0.38150768338976965;0.3660821556323239;0.528679839015411;1.0001753794704062
96.090222;1.10134678935951;0.4166705345936941;0.37821444180370134;-0.40683256534420864;-0.3693239277301894;1.0924948217328398;1.0000258817201055;9.999320333212989;0.4168356359450069;-0.4352279767585611;-0.4352280009672303;0.38150832160370146;0.3660829886790459;0.5286814844666751;1.0001749283845442
96.100222;1.1013451092684337;0.41666991487785027;0.3782134077736346;-0.4068325648136914;-0.3693239274660858;1.0924951188406014;1.000025295720533;9.99933569122535;0.41683596311066545;-0.43522797619053427;-0.435228000956503;0.3815089276193356;0.36608383655999865;0.5286831520412463;1.0001744924126175
96.110222;1.1013434655543277;0.41666930259335794;0.378212372001304;-0.40683256426266706;-0.3693239271915499;1.0924955491168582;1.000024695238584;9.999350310492392;0.41683622430202927;-0.435227975618995;-0.43522800094073866;0.381509501700349;0.3660846992574902;0.5286848401750776;1.000174071027148
96.120222;1.1013418529018562;0.4166686960731412;0.37821133743841295;-0.40683256369158255;-0.36932392690512883;1.0924961094545338;1.0000240807120537;9.999364054228575;0.41683642060427634;-0.4352279750427142;-0.4352280009226051;0.381510044305928;0.3660855763278243;0.528686548143053;1.0001736615728463
96.130222;1.101340263445057;0.41666809412001155;0.37821030659035487;-0.40683256309995525;-0.3693239266061345;1.0924967972578519;1.0000234520910822;9.999376796705539;0.41683655300953154;-0.4352279744605879;-0.4352280009051917;0.3815105563202935;0.3660864673274346;0.5286882757218601;1.000173259804716
96.140222;1.1013386883386316;0.4166674960675751;0.37820928050885705;-0.40683256248659116;-0.36932392629500144;1.0924976098986638;1.0000228080987965;9.999388431991147;0.4168366223191985;-0.43522797387127327;-0.4352280008920074;0.38151103860601615;0.36608737195855345;0.5286900224602876;1.0001728605834583
96.150222;1.101337119644086;0.4166669020356393;0.3782082582741597;-0.4068325618498474;-0.36932392597302105;1.0924985428831147;1.0000221464953993;9.999398882922241;0.4168366292140179;-0.4352279732730885;-0.43522800088625907;0.3815114913293099;0.36608828998437093;0.5286917876099243;1.0001724593328494
96.160222;1.101335550796257;0.41666631297877865;0.37820723781499105;-0.40683256118792915;-0.369323925641855;1.0924995889039402;1.0000214655608446;9.999408107805221;0.4168365748241207;-0.4352279726641268;-0.4352280008901513;0.38151191390968325;0.3660892211520737;0.5286935704405243;1.0001720528215952
96.170222;1.101333975772153;0.416665730302989;0.3782062171664992;-0.4068325604991679;-0.36932392530325453;1.0925007394960855;1.0000207650003705;9.99941610139431;0.41683646110526607;-0.43522797204241;-0.4352280009049564;0.38151230534368186;0.3660901654319175;0.5286953701991165;1.0001716385462252
96.180222;1.1013323883914623;0.41666515540496374;0.37820519521231755;-0.4068325597821461;-0.36932392495890903;1.0925019873330455;1.0000200458750237;9.99942288901451;0.4168362907541061;-0.43522797140621816;-0.4352280009316102;0.3815126642853066;0.36609112336894045;0.5286971854447462;1.000171214382653
96.190222;1.1013307827937333;0.41666458920073923;0.37820417181585525;-0.4068325590357141;-0.36932392461026187;1.0925033265974389;1.00001931118558;9.999428517989397;0.4168360670776292;-0.435227970754467;-0.4352280009711374;0.38151298897330554;0.36609209602153064;0.5286990134956063;1.0001707784338594
96.200222;1.101329154422721;0.4166640317345742;0.37820314743212885;-0.40683255825907333;-0.369323924258333;1.09250475217444;1.0000185668115023;9.999433048813149;0.41683579371856844;-0.4352279700866209;-0.43522800102459047;0.38151327749077985;0.36609308473110663;0.5287008509859;1.000170328657518
96.210222;1.1013275002726917;0.4166634821988066;0.3782021224857506;-0.4068325574519045;-0.36932392390358953;1.0925062591391983;1.0000178205570178;9.999436547920197;0.41683547390554254;-0.43522796940219516;-0.43522800109283655;0.3815135283437664;0.36609409110274915;0.5287026949557224;1.0001698637336986
96.220222;1.1013258184593648;0.41666293928953907;0.37820109697738064;-0.40683255661427503;-0.3693239235459229;1.0925078422931864;1.0000170800098356;9.99943908424898;0.41683510970014004;-0.4352279687005028;-0.4352280011766358;0.38151374082697276;0.3660951170813331;0.5287045429926623;1.0001693840658405
96.230222;1.1013241082053427;0.41666240141306515;0.3782000704876463;-0.4068325557462872;-0.3693239231850441;1.0925094958873478;1.0000163524620536;9.99944072867561;0.41683470192222644;-0.43522796798083163;-0.43522800127669975;0.38151391485390107;0.3660961648162018;0.5287063923017005;1.000168890867806
96.240222;1.1013223703451596;0.41666186657013876;0.37819904241863067;-0.40683255484793146;-0.36932392282106596;1.0925112140103443;1.00001564658396;9.999441554593176;0.4168342506141411;-0.4352279672427185;-0.435228001393161;0.3815140504703616;0.3660972359435136;0.5287082391983846;1.0001683852335344
96.250222;1.1013206071432433;0.4166613322345316;0.3781980121293064;-0.40683255391949086;-0.3693239224543187;1.092512991386993;1.000014973020355;9.99944163598343;0.41683375539391837;-0.4352279664861445;-0.4352280015249782;0.3815141474933651;0.3660983306171936;0.5287100794668999;1.0001678683089452
