time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.260222;1.1013188209627727;0.41666079555686303;0.3781969788531945;-0.40683255296216003;-0.36932392208472514;1.0925148241823424;1.0000143437305875;9.999441042309236;0.4168332153095251;-0.4352279657116024;-0.43522800167016457;0.3815142052178764;0.3660994472404522;0.5287119082458284;1.0001673411736864
96.270222;1.1013170132796477;0.41666025393245837;0.3781959418614092;-0.40683255197833446;-0.36932392171193507;1.092516709579575;1.0000137713723956;9.999439836861406;0.4168326286465468;-0.43522796491994065;-0.43522800182657306;0.3815142220557113;0.36610058302040654;0.5287137194073677;1.0001668048024344
96.280222;1.1013151854597145;0.4166597056393197;0.37819490078454904;-0.4068325509714413;-0.3693239213359793;1.092518644117147;1.000013268128685;9.999438076387769;0.41683199334885596;-0.4352279641119611;-0.435228001992409;0.38151419566932376;0.36610173460252177;0.5287155055523199;1.0001662602853731
96.290222;1.1013133398676305;0.4166591499813349;0.37819385530838867;-0.40683254994536977;-0.3693239209575592;1.092520623515832;1.0000128433383202;9.99943581100829;0.4168313077133235;-0.4352279632881578;-0.4352280021661715;0.3815141238535449;0.36610289827221254;0.528717258461639;1.0001657082445208
96.300222;1.1013114798255665;0.41665858675843714;0.3781928046897512;-0.40683254890394405;-0.36932392057793334;1.0925226446980265;1.0000125021936053;9.999433091748028;0.4168305706425057;-0.4352279624491088;-0.4352280023463694;0.381514005397364;0.3661040698759481;0.5287189694553341;1.0001651486568974
96.310222;1.101309609243327;0.4166580156982103;0.3781917481187176;-0.40683254785088463;-0.369323920198841;1.092524707206083;1.0000122469507362;9.999429977124874;0.41682978138251536;-0.43522796159612515;-0.43522800253154176;0.38151384014551454;0.36610524497221697;0.5287206297106009;1.0001645823905345
96.320222;1.1013077319984588;0.41665743625135765;0.37819068539197215;-0.40683254678978953;-0.36932391982266405;1.092526812609189;1.0000120784594027;9.999426530289838;0.41682893914834557;-0.4352279607313162;-0.43522800272047174;0.38151362856288895;0.3661064193825371;0.528722230595747;1.0001640121142243
96.330222;1.1013058511151155;0.416656847532342;0.37818961698026143;-0.40683254572383953;-0.3693239194523796;1.0925289636127817;1.000011996437695;9.99942281044628;0.4168280432848024;-0.4352279598570724;-0.43522800291212493;0.3815133715673469;0.3661075898211666;0.5287237641320666;1.0001634409775595
96.340222;1.1013039687179838;0.416656248465992;0.3781885436422994;-0.40683254465565666;-0.36932391909098633;1.0925311642737323;1.0000119995578072;9.99941886533943;0.4168270940586059;-0.43522795897561795;-0.4352280031055019;0.38151307047675714;0.36610875415792876;0.5287252235017824;1.0001628710468027
96.350222;1.1013020863430483;0.41665563824789903;0.37818746597507014;-0.4068325435874688;-0.3693239187409325;1.0925334206607058;1.0000120858003658;9.99941473661205;0.416826093211526;-0.43522795808897513;-0.43522800329977684;0.3815127265474901;0.36610991109388896;0.5287266033260676;1.0001623026485191
96.360222;1.1013002047435902;0.41665501685215406;0.3781863840117879;-0.40683254252141327;-0.3693239184041317;1.0925357405035536;1.000012252029095;9.99941047303958;0.4168250437649565;-0.43522795719911284;-0.43522800349446733;0.3815123403357755;0.36611105983117853;0.5287278999811624;1.0001617342153133
96.370222;1.10129832321531;0.4166543852985627;0.3781852971036746;-0.4068325414596658;-0.3693239180824961;1.092538131808382;1.0000124924731704;9.999406134656684;0.4168239493998637;-0.4352279563079007;-0.4352280036894547;0.3815119115661694;0.3661122002930816;0.5287291117516343;1.0001611626042632
96.380222;1.1012964392667184;0.4166537453027794;0.37818420441002865;-0.4068325404041548;-0.36932391777848994;1.0925406021595514;1.0000127975284392;9.999401790066845;0.41682281397683285;-0.43522795541683273;-0.43522800388489485;0.3815114396567627;0.36611333324510675;0.5287302380826188;1.0001605834273741
96.390222;1.1012945493188913;0.4166530984105154;0.3781831056065386;-0.40683253935617064;-0.36932391749530435;1.092543158450733;1.0000131549977678;9.99939751371076;0.41682164153525714;-0.4352279545270457;-0.4352280040807901;0.3815109242582663;0.36611445995688907;0.528731278661531;1.0001599912628842
96.400222;1.1012926499000764;0.41665244550920016;0.3781820011090894;-0.4068325383162831;-0.3693239172365891;1.0925458054558035;1.000013553084569;9.999393379782315;0.41682043646103356;-0.435227953639882;-0.4352280042764838;0.3815103654297524;0.3661155819470817;0.5287322334538633;1.0001593808517428
96.410222;1.1012907386541049;0.4166517867985163;0.37818089207355027;-0.4068325372845925;-0.36932391700582046;1.0925485439585632;1.000013981558939;9.99938945612267;0.41681920359373703;-0.435227952757243;-0.4352280044706464;0.3815097637678914;0.36611670095004034;0.5287331032053334;1.0001587492904014
96.420222;1.1012888145557145;0.41665112153021017;0.37817978054770024;-0.40683253626107846;-0.36932391680580656;1.0925513700075995;1.0000144307289784;9.99938580127789;0.4168179483236651;-0.4352279518813802;-0.4352280046615543;0.3815091205200191;0.3661178188992347;0.528733889406543;1.0001580971631094
96.430222;1.1012868770730457;0.41665044782840244;0.3781786693105316;-0.4068325352457652;-0.36932391663885866;1.092554276060477;1.000014891186638;9.99938246000105;0.41681667633529224;-0.4352279510146929;-0.4352280048473649;0.3815084375294324;0.36611893774583354;0.528734593891906;1.0001574275785565
96.440222;1.1012849256001729;0.41664976299072276;0.3781775612982079;-0.40683253423858606;-0.3693239165071896;1.0925572532830095;1.0000153547291146;9.99937946538756;0.4168153931429249;-0.43522795015965876;-0.435228005026331;0.38150771726015487;0.36612005913154144;0.5287352192335126;1.0001567446260886
96.450222;1.1012829604329395;0.41664906377755284;0.37817645917935855;-0.4068325332391751;-0.3693239164129711;1.0925602930851859;1.0000158144561004;9.999376851867854;0.4168141039525132;-0.4352279493187825;-0.43522800519686156;0.3815069627262238;0.36612118418066797;0.5287357695902201;1.000156052356695
96.460222;1.1012809839997293;0.4166483466403042;0.3781753652607517;-0.4068325322469795;-0.36932391635817763;1.092563387827135;1.0000162637511125;9.999374655998627;0.4168128136301896;-0.43522794849481594;-0.43522800535752515;0.3815061770672961;0.3661223134266939;0.5287362502095374;1.0001553538137278
96.470222;1.101279000875054;0.4166476081553176;0.3781742815358405;-0.40683253126163205;-0.36932391634430056;1.0925665319972027;1.0000166959672399;9.999372898506461;0.41681152667942295;-0.43522794769110285;-0.4352280055071432;0.3815053633889046;0.3661234467261314;0.528736666135186;1.0001546502654908
96.480222;1.101277017856494;0.4166468454942586;0.3781732097773799;-0.40683253028329913;-0.3693239163719743;1.092569723500208;1.0000171056875706;9.999371578611548;0.4168102474272916;-0.4352279469116988;-0.4352280056448773;0.3815045250678185;0.36612458335156034;0.5287370221871739;1.000153941372032
96.490222;1.1012750448259825;0.4166460567377461;0.37817215165843493;-0.40683252931291786;-0.36932391644086127;1.0925729638934587;1.0000174899087342;9.999370694042643;0.4168089800067871;-0.43522794616124627;-0.43522800577013776;0.38150366568191885;0.3661257224211663;0.5287373236520698;1.0001532261547574
96.500222;1.101273095347367;0.4166452409765415;0.37817110893115563;-0.4068325283521026;-0.3693239165498713;1.0925762572885818;1.0000178472885348;9.999370259381346;0.4168077280312264;-0.4352279454446583;-0.4352280058824316;0.3815027883211681;0.3661268631645297;0.5287375761895791;1.0001525037229455
96.510222;1.1012711858735986;0.41664439817801685;0.3781700835727263;-0.4068325274027267;-0.36932391669748643;1.0925796081137216;1.0000181760339073;9.99937030547673;0.41680649450482443;-0.435227944766764;-0.43522800598142847;0.3815018949777883;0.36612800477295815;0.5287377856360547;1.0001517728776024
96.520222;1.1012693326607985;0.41664352868394994;0.37816907756606705;-0.40683252646677975;-0.36932391688220745;1.0925830185415102;1.0000184728068962;9.999370873521563;0.4168052821085287;-0.4352279441323;-0.4352280060670987;0.38150098645182134;0.3661291463374271;0.5287379581853291;1.0001510311768294
96.530222;1.1012675489571204;0.4166426326329082;0.37816809235141047;-0.40683252554648924;-0.36932391710302626;1.0925864868256736;1.0000187338090514;9.999372009469486;0.4168040936679443;-0.43522794354622296;-0.4352280061394646;0.3815000626792748;0.3661302868380627;0.5287381001889334;1.0001502752218416
96.540222;1.101265845504681;0.41664170984367116;0.3781671285678853;-0.40683252464425534;-0.369323917359514;1.092590006945407;1.0000189563938024;9.999373751152792;0.41680293230687787;-0.4352279430140107;-0.43522800619803387;0.38149912316797036;0.366131424698583;0.5287382178601577;1.0001495026431493
96.550222;1.1012642323498265;0.4166407599872382;0.37816618625076953;-0.40683252376261;-0.36932391765145384;1.0925935697337996;1.0000191393574136;9.999376112677641;0.41680180099960024;-0.4352279425418444;-0.43522800624164776;0.3814981672798225;0.3661325571789373;0.528738317164897;1.0001487132445002
96.560222;1.1012627201365452;0.41663978291519044;0.37816526513661836;-0.4068325229042576;-0.369323917978365;1.0925971652961466;1.0000192827464993;9.999379079000436;0.41680070237334704;-0.4352279421365361;-0.43522800626881675;0.38149719440784124;0.36613368026666737;0.5287384033760218;1.0001479077889657
96.570222;1.101261321036415;0.41663877912220687;0.37816436508587287;-0.4068325220718691;-0.36932391833919587;1.0926007848067076;1.000019387982905;9.999382616092838;0.4167996392736047;-0.43522794180499524;-0.43522800627796093;0.3814962041153416;0.3661347892555059;0.5287384808463027;1.0001470869220328
96.580222;1.1012600478009453;0.41663774983615764;0.37816348650686415;-0.4068325212678927;-0.3693239187322713;1.092604420738207;1.0000194568580743;9.99938668691165;0.4167986151301054;-0.4352279415535164;-0.43522800626743585;0.38149519603989496;0.36613587954223725;0.528738553362846;1.0001462513108028
96.590222;1.1012589110442705;0.41663669680314064;0.37816263028703945;-0.4068325204947009;-0.36932391915535867;1.0926080667908502;1.0000194895897998;9.999391259251874;0.41679763331969;-0.43522794138739057;-0.43522800623555136;0.3814941696354286;0.366136947034219;0.528738624049031;1.0001454008029085
96.600222;1.1012579179193116;0.4166356223052619;0.3781617973492447;-0.4068325197546835;-0.36932391960577016;1.0926117176196715;1.0000194844450676;9.999396308671242;0.41679669619882953;-0.435227941310894;-0.435228006180679;0.381493124311791;0.3661379881499998;0.5287386946478376;1.0001445327961886
96.610222;1.1012570733619724;0.41663452919619537;0.3781609884036208;-0.4068325190499474;-0.3693239200805214;1.0926153675715051;1.000019438985748;9.999401820466364;0.4167958047076879;-0.43522794132759435;-0.43522800610134343;0.3814920600360361;0.3661389996187101;0.5287387650318146;1.0001436422021721
96.620222;1.1012563815160266;0.4166334206195102;0.3781602039389237;-0.40683251838200135;-0.36932392057644375;1.092619009256943;1.0000193510603121;9.999407778088441;0.4167949585087384;-0.43522794144079846;-0.43522800599619293;0.38149097782707375;0.36613997814818067;0.5287388335070387;1.0001427226942246
96.630222;1.1012558457041937;0.4166322998138266;0.37815944419704167;-0.4068325177518005;-0.3693239210901183;1.0926226325429163;1.000019219046806;9.999414144936425;0.41679415634083233;-0.4352279416535409;-0.4352280058640542;0.38148987967493575;0.3661409202410867;0.5287388977254773;1.0001417677405235
96.640222;1.1012554683255686;0.41663117027925767;0.37815870927577644;-0.40683251715990026;-0.36932392161770217;1.0926262240003086;1.0000190412926742;9.999420865276738;0.41679339622060163;-0.4352279419681284;-0.43522800570398956;0.38148876781726015;0.3661418223854114;0.528738955160433;1.0001407717094053
96.650222;1.1012552515138485;0.4166300359677233;0.3781579995630314;-0.4068325166064665;-0.36932392215503745;1.0926297682456185;1.0000188152224234;9.999427877196338;0.41679267542081533;-0.4352279423859327;-0.43522800551503027;0.3814876440880418;0.3661426812956648;0.5287390030726351;1.0001397310649716
96.660222;1.1012551978531104;0.4166289013483059;0.3781573161030212;-0.4068325160912227;-0.36932392269825154;1.092633251069858;1.0000185374218225;9.999435119756747;0.4167919907154891;-0.43522794290750305;-0.43522800529611627;0.3814865098132943;0.3661434938270182;0.5287390387766154;1.0001386443615201
96.670222;1.1012553109245669;0.4166277713572926;0.37815666045294594;-0.40683251561339245;-0.369323923244459;1.0926366613430825;1.0000182050925135;9.999442541703797;0.41679133880398334;-0.4352279435326576;-0.43522800504661413;0.3814853656445934;0.36614425691650804;0.5287390599028686;1.0001375110510373
96.680222;1.1012555950658376;0.41662665107527513;0.3781560342756782;-0.4068325151715723;-0.36932392379195506;1.0926399904056479;1.0000178175981689;9.999450110002876;0.4167907165820556;-0.43522794426049183;-0.43522800476663404;0.38148421134086713;0.3661449678431971;0.528739064405335;1.0001363303379924
96.690222;1.101256053929186;0.4166255453966603;0.3781554390661792;-0.4068325147635228;-0.36932392433977695;1.0926432309394356;1.000017376256551;9.99945780927951;0.41679012152931155;-0.4352279450894608;-0.4352280044568817;0.3814830462210544;0.3661456243861791;0.5287390508415202;1.0001351004548111
96.700222;1.101256689345937;0.4166244590566364;0.3781548760640718;-0.4068325143862304;-0.36932392488721066;1.0926463767780097;1.0000168830474423;9.999465642618635;0.41678955187634176;-0.4352279460175346;-0.43522800411848817;0.38148186999636036;0.3661462246547889;0.5287390187138739;1.0001338186004307
96.710222;1.1012575016634625;0.4166233966731208;0.37815434629560235;-0.40683251403655085;-0.3693239254338601;1.0926494228572872;1.000016340038405;9.99947363355415;0.41678900591787815;-0.43522794704233614;-0.43522800375277687;0.38148068304464317;0.3661467669004161;0.5287389683880723;1.0001324816443764
96.720222;1.1012584901564721;0.4166223625765059;0.3781538505931359;-0.4068325137119287;-0.36932392597997604;1.0926523646449813;1.0000157493459394;9.999481816637832;0.4167884812848962;-0.4352279481611469;-0.43522800336092476;0.3814794859724641;0.3661472498959855;0.5287389009857416;1.000131086846761
96.730222;1.1012596529708356;0.41662136070400196;0.37815338947706895;-0.4068325134105605;-0.36932392652626955;1.0926551972388503;1.0000151133289918;9.999490227748918;0.4167879752649491;-0.4352279493707106;-0.43522800294387937;0.3814782793652578;0.3661476737345936;0.528738818474564;1.0001296320060848
96.740222;1.1012609878039505;0.41662039467639433;0.3781529631768314;-0.40683251313111957;-0.36932392707341577;1.092657914000724;1.0000144344101907;9.999498909473818;0.4167874856237182;-0.4352279506671936;-0.4352280025026522;0.3814770641896565;0.3661480398149866;0.5287387233299579;1.0001281153916814
96.750222;1.101262491915809;0.4166194679346422;0.3781525719374156;-0.40683251287231864;-0.3693239276220405;1.0926605056791938;1.0000137139997447;9.999507918957972;0.41678701068032337;-0.43522795204659553;-0.4352280020386336;0.3814758418670145;0.3661483499325131;0.5287386174911378;1.0001265361982357
96.760222;1.1012641604879383;0.4166185835072373;0.3781522162645701;-0.4068325126325617;-0.36932392817296594;1.0926629614662158;1.0000129519401513;9.99951731640191;0.41678654865837034;-0.4352279535050569;-0.43522800155369123;0.3814746136173039;0.3661486057614943;0.5287385013483554;1.0001248951771202
96.770222;1.1012659859545786;0.41661774359906273;0.37815189690662326;-0.4068325124100138;-0.36932392872697567;1.092665270538277;1.000012146754865;9.999527138420582;0.41678609750571366;-0.43522795503878464;-0.43522800105001996;0.3814733801022224;0.3661488090064839;0.528738373776831;1.0001231944754436
96.780222;1.1012679595389125;0.4166169497136184;0.3781516147234884;-0.40683251220293376;-0.3693239292843952;1.0926674223291992;1.000011295891654;9.999537387471543;0.4167856555074498;-0.43522795664412817;-0.4352280005297501;0.38147214152309433;0.3661489614661921;0.5287382330150242;1.000121436805466
96.790222;1.101270073110033;0.4166162029994977;0.3781513706207971;-0.4068325120097203;-0.3693239298452146;1.0926694067027687;1.000010396808112;9.999548046719301;0.41678522181862876;-0.43522795831776817;-0.43522799999469264;0.38147089762679665;0.3661490647154669;0.5287380772824787;1.0001196247619475
96.800222;1.1012723188856821;0.4166155045266697;0.3781511654968796;-0.40683251182867525;-0.3693239304094654;1.092671215294675;1.0000094488374058;9.999559091914996;0.4167847964713716;-0.4352279600566822;-0.4352279994466233;0.3814696478427419;0.36614911979890263;0.5287379051285402;1.0001177605013634
96.810222;1.101274687541962;0.4166148557719578;0.3781510001614345;-0.4068325116580043;-0.3693239309773165;1.0926728437281252;1.0000084536770129;9.99957049290251;0.4167843799857241;-0.43522796185811574;-0.43522799888768043;0.3814683914863213;0.36614912734864635;0.5287377156368401;1.0001158454865398
96.820222;1.101277168278883;0.4166142590520677;0.3781508754522553;-0.40683251149611666;-0.36932393154919596;1.0926742927518562;1.0000074138175576;9.999582223692551;0.41678397289148833;-0.43522796371949046;-0.4352279983202177;0.3814671278277027;0.3661490879719076;0.5287375078260075;1.0001138800494223
96.830222;1.1012797502473342;0.416613717337963;0.37815079236397425;-0.4068325113417096;-0.3693239321261468;1.0926755663345422;1.000006330576071;9.999594270317889;0.416783575788366;-0.43522796563807215;-0.4352279977462881;0.3814658565408972;0.36614900246682597;0.5287372799482479;1.0001118631531571
96.840222;1.1012824221064248;0.4166132334388331;0.3781507517230098;-0.40683251119343783;-0.36932393270968283;1.0926766689448848;1.0000052032699625;9.999606620860074;0.4167831899082669;-0.43522796761074717;-0.43522799716735455;0.3814645783560563;0.36614887188316425;0.5287370298294963;1.0001097934634156
96.850222;1.1012851715075962;0.41661280926917066;0.37815075381186264;-0.40683251104956375;-0.3693239333008079;1.0926776053107474;1.0000040298451116;9.999619257862012;0.4167828172385765;-0.43522796963401583;-0.4352279965844036;0.38146329483586777;0.3661486974776039;0.5287367555081738;1.0001076713174546
96.860222;1.1012879865003207;0.41661244562208666;0.37815079867940876;-0.4068325109078711;-0.3693239338994258;1.0926783819361536;1.0000028081798682;9.999632161873715;0.4167824599056845;-0.43522797170403554;-0.43522799599807727;0.38146200734707664;0.3661484804673567;0.5287364554990136;1.0001054993703855
96.870222;1.1012908564640262;0.4166121421889539;0.3781508868274173;-0.4068325107657428;-0.3693239345048215;1.0926790083882125;1.000001536868221;9.999645309801782;0.41678211954911815;-0.43522797381687556;-0.43522799540847357;0.3814607164378786;0.3661482218273635;0.5287361289186019;1.0001032813445183
96.880222;1.1012937714880262;0.4166118976263423;0.37815101936050516;-0.40683251062045067;-0.3693239351161134;1.092679497228672;1.0000002147797993;9.999658669115702;0.4167817972493136;-0.43522797596895363;-0.4352279948150687;0.3814594220058327;0.3661479221374504;0.5287357752586548;1.0001010206710403
96.890222;1.1012967215572336;0.4166117096270396;0.378151197426794;-0.40683251046965097;-0.36932393573223093;1.0926798627768843;0.9999988398803185;9.999672197820956;0.4167814937148504;-0.435227978157118;-0.4352279942171365;0.38145812386734945;0.3661475813416763;0.5287353939861567;1.0000987203892262
96.900222;1.1012996958428694;0.41661157515290725;0.3781514216362953;-0.4068325103115837;-0.36932393635195004;1.0926801200908762;0.9999974086801786;9.99968585045891;0.4167812091480701;-0.4352279803781919;-0.43522799361413195;0.3814568223469591;0.3661471987145827;0.5287349843701907;1.0000963839995674
96.910222;1.1013026816819822;0.41661149119376334;0.3781516919780756;-0.4068325101445674;-0.36932393697404514;1.092680284048942;0.9999959166445636;9.999699587991685;0.4167809428583774;-0.43522798262855883;-0.43522799300571974;0.3814555184686829;0.3661467732823299;0.5287345455710787;1.0000940163624334
96.920222;1.1013056640912526;0.4166114557418103;0.3781520080126312;-0.4068325099663568;-0.36932393759747434;1.09268036809745;0.9999943587703187;9.999713390071587;0.41678069334153595;-0.43522798490433334;-0.4352279923918252;0.38145421373699595;0.3661463045153799;0.5287340770550757;1.000091623915327
96.930222;1.1013086268113363;0.41661146787006065;0.3781523689191295;-0.4068325097742114;-0.3693239382216375;1.0926803839657382;0.9999927299281858;9.999727261336146;0.416780458958898;-0.4352279872016811;-0.43522799177296234;0.3814529098755459;0.3661457927421024;0.5287335788856597;1.0000892139231585
96.940222;1.1013115538624019;0.4166115267148101;0.37815277342623294;-0.40683250956554057;-0.3693239388465307;1.0926803427388552;0.9999910246858706;9.999741219831423;0.41678023844431744;-0.4352279895167735;-0.4352279911502879;0.3814516086762166;0.36614523884618977;0.528733051635842;1.0000867931138424
96.950222;1.1013144305030889;0.41661163071375845;0.3781532199233383;-0.40683250933846205;-0.3693239394725904;1.0926802557779582;0.9999892370398126;9.99975527859623;0.4167800309468018;-0.4352279918458966;-0.4352279905247829;0.3814503119296914;0.366144643679956;0.5287324961728452;1.0000843670765034
96.960222;1.1013172436210559;0.41661177793081183;0.3781537066943138;-0.4068325090917484;-0.36932394010030817;1.0926801344107493;0.9999873614808803;9.999769439102172;0.41677983598437723;-0.43522799418592556;-0.43522798989641903;0.38144902135694575;0.3661440079837116;0.52873191329915;1.000081941450302
96.970222;1.101319982033053;0.4166119668026224;0.37815423192153513;-0.40683250882428507;-0.3693239407299459;1.0926799888567484;0.99998539462414;9.999783694381978;0.41677965339559103;-0.43522799653435496;-0.4352279892643329;0.3814477384565277;0.3661433325820214;0.5287313032642263;1.0000795233612825
96.980222;1.1013226375056966;0.4166121965693894;0.3781547936398889;-0.4068325085349758;-0.36932394136152086;1.0926798276819325;0.9999833355454497;9.999798033423197;0.4167794831658639;-0.43522799888875957;-0.43522798862746054;0.3814464643806104;0.3661426183642885;0.5287306654860838;1.0000771214680553
96.990222;1.1013252060927736;0.41661246710161376;0.3781553901898172;-0.40683250822330347;-0.36932394199497176;1.0926796579720561;0.9999811854719755;9.999812442306206;0.41677932520948696;-0.4352280012465673;-0.43522798798481327;0.381445200049982;0.3661418664429266;0.5287299990337806;1.0000747454283623
97.000222;1.1013276883733025;0.4166127783062801;0.3781560207254797;-0.4068325078896224;-0.36932394263033247;1.0926794852470512;0.9999789474932614;9.999826904843042;0.4167791793560123;-0.4352280036053431;-0.4352279873354908;0.3814439464672186;0.3661410784360377;0.5287293035684746;1.0000724056111918
97.010222;1.1013300880060155;0.4166131300026299;0.37815668479959036;-0.40683250753486816;-0.3693239432677554;1.0926793137493347;0.9999766258948134;9.999841408236941;0.41677904556499995;-0.43522800596289274;-0.4352279866786172;0.3814427048598211;0.36614025605733186;0.528728579462056;1.0000701125967997
97.020222;1.101332409477682;0.4166135223577865;0.37815738137964694;-0.40683250716026137;-0.3693239439073126;1.0926791478657616;0.9999742252763454;9.999855949167781;0.41677892402322597;-0.4352280083169839;-0.43522798601311385;0.38144147651609484;0.3661394002261771;0.5287278271222786;1.0000678762145983
97.030222;1.1013346568238427;0.41661395599249107;0.37815810855514914;-0.4068325067671838;-0.36932394454871;1.0926789930183267;0.9999717497903945;9.999870534801332;0.4167788150121965;-0.4352280106650458;-0.4352279853377237;0.3814402626281975;0.3661385107932699;0.5287270468411708;1.0000657046808956
97.040222;1.101336833692102;0.41661443182647395;0.3781588641582526;-0.40683250635693163;-0.3693239451911535;1.0926788550133495;0.9999692031091154;9.999885177034978;0.41677871886239315;-0.43522801300409536;-0.4352279846514636;0.3814390643344336;0.3661375869662251;0.5287262391625337;1.0000636044931976
97.050222;1.101338942737245;0.4166149509604607;0.37815964643452016;-0.4068325059303422;-0.369323945833357;1.0926787388473649;0.9999665891200741;9.999899881041607;0.416778636044448;-0.4352280153309743;-0.43522798395387735;0.381437882930161;0.36613662768236144;0.5287254049253348;1.0000615807721138
97.060222;1.1013409835471744;0.4166155141312212;0.3781604543689274;-0.40683250548757466;-0.369323946473582;1.0926786480279278;0.9999639122541856;9.999914642327678;0.4167785671152729;-0.43522801764270486;-0.43522798324489564;0.38143671997272366;0.36613563179969966;0.5287245452875203;1.0000596376112183
97.070222;1.101342951857329;0.41661612091636285;0.37816128775857016;-0.40683250502822454;-0.3693239471097491;1.0926785846546117;0.9999611769107611;9.99992945295208;0.4167785125719143;-0.4352280199366088;-0.4352279825246645;0.38143557701681224;0.36613459835189943;0.5287236621505155;1.0000577787818947
97.080222;1.1013448415333478;0.41661676950851373;0.3781621468629816;-0.4068325045517957;-0.36932394773964683;1.0926785496617253;0.9999583868955314;9.999944296112599;0.41677847272371543;-0.4352280222102151;-0.43522798179350464;0.3814344555252268;0.3661335267802131;0.5287227584743887;1.0000560085129455
97.090222;1.1013466466440833;0.41661745708603887;0.37816303181461364;-0.4068325040581901;-0.3693239483611676;1.0926785427911607;0.9999555460067117;9.999959139220836;0.41677844756198945;-0.4352280244611753;-0.43522798105204974;0.3814333572518805;0.36613241710425093;0.5287218380834442;1.0000543315079948
97.100222;1.1013483618404523;0.4166181800926131;0.37816394228897765;-0.4068325035477143;-0.3693239489725075;1.092678562235396;0.9999526591627566;9.999973945346976;0.41677843694145456;-0.43522802668708377;-0.435227980301637;0.381432284387081;0.36613126998882534;0.5287209052280712;1.000052752263582
97.110222;1.1013499822773252;0.416618934287292;0.37816487732831866;-0.40683250302082674;-0.3693239495724193;1.0926786045640384;0.999949732860772;9.999988686994358;0.41677844088796784;-0.43522802888521656;-0.43522797954472003;0.3814312393272707;0.3661300864754962;0.5287199642063886;1.0000512743073846
97.120222;1.1013515041874642;0.41661971476524035;0.3781658350487276;-0.4068325024781199;-0.36932395016036956;1.092678665977663;0.9999467745271315;10.000003349555058;0.4167784592578022;-0.435228031052551;-0.4352279787847564;0.3814302244440817;0.3661288677273402;0.5287190189493696;1.0000498993672298
97.130222;1.1013529256048866;0.41662051574824477;0.37816681263154034;-0.4068325019202666;-0.36932395073626567;1.0926787438260244;0.9999437907303458;10.000017928002364;0.4167784911534678;-0.4352280331860182;-0.4352279780256343;0.3814292417683123;0.3661276151677282;0.5287180726612368;1.0000486266257573
97.140222;1.1013542459651704;0.4166213304703011;0.37816780685068185;-0.4068325013476673;-0.3693239513000283;1.0926788367870264;0.9999407859401261;10.000032418986358;0.41677853508059615;-0.435228035282675;-0.43522797727130696;0.38142829271259676;0.36612633056786775;0.5287171278214526;1.0000474533447743
97.150222;1.101355465079564;0.41662215162028327;0.37816881463261015;-0.4068325007603098;-0.36932395185158334;1.092678944335586;0.9999377635910698;10.000046815393464;0.4167785894203511;-0.4352280373398232;-0.4352279765258353;0.38142737819927336;0.3661250159785501;0.5287161865348685;1.0000463770212764
97.160222;1.1013565832991445;0.41662297180537783;0.37816983325168363;-0.40683250015815053;-0.36932395239117666;1.0926790662966896;0.9999347277108346;10.000061102900457;0.4167786523468655;-0.43522803935510657;-0.43522797579343653;0.38142649897100145;0.3661236738158821;0.5287152510120624;1.0000453971591936
97.170222;1.1013576021054021;0.4166237837713269;0.3781708602313022;-0.40683249954159195;-0.3693239529195311;1.0926792025171017;0.999931682881654;10.000075254013563;0.4167787215131788;-0.435228041326404;-0.4352279750782381;0.38142565556427765;0.36612230679319696;0.5287143238480693;1.0000445151345412
97.180222;1.1013585238098624;0.416624580650284;0.37817189337790985;-0.4068324989116608;-0.369323953437643;1.0926793526507441;0.9999286339028555;10.000089223748704;0.4167787942981407;-0.43522804325165615;-0.4352279743838126;0.38142484788005976;0.3661209175491769;0.5287134082572874;1.000043732775015
97.190222;1.1013593510971267;0.4166253559184761;0.3781729310291219;-0.4068324982699332;-0.36932395394638884;1.0926795159470977;0.9999255867432815;10.0001029454221;0.41677886848138723;-0.43522804512898194;-0.4352279737129384;0.38142407480095447;0.3661195085135622;0.5287125084338196;1.0000430518008565
97.200222;1.1013600865428814;0.4166261028957103;0.3781739719174924;-0.4068324976183772;-0.3693239544463837;1.092679691115181;0.9999225490681487;10.000116329583735;0.4167789426351515;-0.43522804695686784;-0.4352279730679387;0.38142333421321645;0.3661180821614063;0.5287116290635506;1.0000424746063923
97.210222;1.101360732425493;0.4166268144245091;0.3781750147724969;-0.4068324969591534;-0.36932395493830217;1.0926798762677392;0.9999195288802339;10.000129278547572;0.4167790161412339;-0.43522804873402654;-0.4352279724512729;0.381422623190697;0.3661166411730218;0.5287107738459439;1.0000420048310676
97.220222;1.10136129172828;0.41662748315547926;0.3781760583654166;-0.406832496294196;-0.3693239554233174;1.0926800692233505;0.9999165329100276;10.00014170311654;0.4167790890134051;-0.4352280504591631;-0.4352279718658084;0.3814219382841174;0.3661151882207117;0.5287099445923867;1.000041647199455
97.230222;1.1013617694329387;0.41662810202722256;0.37817710184023084;-0.40683249562468105;-0.3693239559031164;1.0926802681954184;0.9999135667501481;10.000153525255289;0.4167791613548591;-0.43522805213106797;-0.4352279713145497;0.3814212762414022;0.3661137255944541;0.5287091417291703;1.0000414070599506
97.240222;1.1013621730186116;0.4166286645639074;0.3781781447195364;-0.40683249495103574;-0.369323956379405;1.0926804721178918;0.9999106359367929;10.000164683721176;0.41677923281295265;-0.435228053748685;-0.43522797080017805;0.3814206348106732;0.3661122551157254;0.5287083654764579;1.0000412898964677
97.250222;1.1013625118501602;0.41662916525590316;0.3781791863096252;-0.406832494273498;-0.3693239568535845;1.0926806808352298;0.9999077458556989;10.000175142106004;0.4167793029455563;-0.43522805531077147;-0.4352279703248547;0.3814200130354047;0.3661107785746388;0.5287076163049537;1.0000413009754616
97.260222;1.1013627959333958;0.416629599969245;0.37818022485682995;-0.4068324935925415;-0.36932395732695505;1.09268089547255;0.9999049008841808;10.000184874816425;0.4167793721849122;-0.4352280568158394;-0.4352279698902268;0.38141941105265875;0.36610929823000404;0.5287068943149935;1.0000414450966497
97.270222;1.1013630358047242;0.4166299659734835;0.3781812573387938;-0.4068324929090068;-0.369323957800872;1.0926811179791536;0.9999021041218731;10.000193837416427;0.41677944194270533;-0.43522805826268496;-0.43522796949746045;0.38141882964324747;0.3661078168691242;0.5287061987974508;1.0000417261584613
97.280222;1.1013632436469762;0.4166302619354911;0.3781822800928869;-0.4068324922240314;-0.3693239582764774;1.0926813502196675;0.9998993575306659;10.000201951414626;0.4167795136025859;-0.43522805965069394;-0.4352279691473496;0.3814182697383234;0.36610633780536406;0.5287055283805503;1.0000421464641354
97.290222;1.10136343333269;0.4166304882661052;0.3781832897298576;-0.40683249153888895;-0.3693239587544359;1.0926815942233932;0.9998966625936823;10.000209117234917;0.41677958764099865;-0.4352280609798321;-0.4352279688403571;0.38141773207982216;0.36610486507705503;0.528704881026586;1.000042706645636
97.300222;1.1013636186385969;0.4166306474515805;0.378184283934916;-0.40683249085506806;-0.3693239592349615;1.0926818525158202;0.999894021222211;10.000215242172661;0.4167796635261038;-0.4352280622507437;-0.43522796857644386;0.381417217233685;0.36610340345528436;0.5287042539890949;1.0000434067648913
97.310222;1.1013638120249996;0.4166307439075553;0.37818526164309835;-0.4068324901744818;-0.36932395971791326;1.0926821269706044;0.999891435991895;10.000220263242358;0.4167797399159619;-0.4352280634646832;-0.43522796835505173;0.38141672604384647;0.366101958068189;0.5287036441176719;1.0000442472454596
97.320222;1.1013640256434194;0.4166307832659297;0.37818622252079087;-0.4068324894993828;-0.36932396020301106;1.0926824176434853;0.9998889100699999;10.000224156123915;0.41677981471691483;-0.4352280646231494;-0.43522796817550147;0.38141626006785834;0.3661005336815572;0.5287030481230711;1.000045228433224
97.330222;1.1013642725478814;0.41663077151283967;0.37818716659694934;-0.4068324888320932;-0.3693239606901718;1.0926827227603437;0.9998864471579076;10.000226933756709;0.4167798850480037;-0.43522806572756295;-0.4352279680374645;0.38141582116351413;0.3660991340730665;0.528702462544335;1.0000463502405645
97.340222;1.1013645657594697;0.4166307143973647;0.378188094317092;-0.4068324881748169;-0.3693239611795773;1.0926830393515543;0.9998840510471233;10.000228639589261;0.4167799474841448;-0.43522806677908404;-0.4352279679413165;0.3814154104433642;0.36609776204005084;0.5287018839993851;1.000047613055029
97.350222;1.1013649161028065;0.4166306171814664;0.3781890065046947;-0.4068324875295702;-0.36932396167138476;1.0926833646641256;0.9998817248691461;10.000229335164194;0.4167799987400107;-0.4352280677784937;-0.43522796788829365;0.3814150279717954;0.36609641979877006;0.5287013098615168;1.0000490183631727
97.360222;1.1013653317541026;0.41663048474406666;0.37818990416911413;-0.4068324868983047;-0.3693239621654269;1.0926836974290903;0.9998794709849433;10.000229081136613;0.41678003616589526;-0.4352280687260817;-0.4352279678800909;0.38141467352151837;0.36609510934774625;0.528700738463572;1.000050568020371
97.370222;1.1013658200570033;0.4166303218299799;0.3781907884546923;-0.4068324862831836;-0.36932396266119144;1.092684036750301;0.9998772920367751;10.000227914475195;0.41678005749054675;-0.4352280696216736;-0.4352279679180586;0.38141434712387784;0.3660938325524325;0.5287001684710135;1.00005226345481
97.380222;1.1013663888479095;0.41663013307871205;0.378191660614053;-0.4068324856867994;-0.36932396315807203;1.0926843799708739;0.9998751916809373;10.00022584063137;0.4167800604829956;-0.43522807046501566;-0.4352279680026597;0.3814140487346349;0.3660925908284889;0.5286995982800962;1.0000541061442194
97.390222;1.101367045934664;0.4166299226375178;0.3781925217087045;-0.40683248511205644;-0.36932396365559267;1.0926847224763352;0.9998731740091891;10.00022285485759;0.4167800433202367;-0.435228071256105;-0.4352279681334052;0.3814137778085477;0.36609138482613823;0.5286990260667732;1.0000560983357578
97.400222;1.10136779790075;0.4166296937027645;0.3781933722562314;-0.4068324845618604;-0.36932396415336377;1.0926850587242638;0.9998712431488684;10.000218967187537;0.4167800050959952;-0.4352280719950538;-0.4352279683092215;0.38141353339405387;0.36609021439623857;0.528698450050074;1.000058242609119
97.410222;1.1013686490316095;0.41662944874479774;0.3781942122327686;-0.40683248403900374;-0.36932396465094786;1.09268538297435;0.9998694040058679;10.000214206614084;0.4167799458260966;-0.4352280726819177;-0.4352279685289651;0.3814133142834811;0.36608907874343993;0.5286978688057832;1.000060541039649
97.420222;1.1013696010313843;0.4166291901252078;0.37819504130363163;-0.40683248354610013;-0.3693239651479478;1.0926856896420654;0.9998676627339195;10.000208615915465;0.41677986631127967;-0.43522807331667474;-0.43522796879147385;0.3814131189072309;0.36608797670464616;0.5286972814800265;1.000062994584834
97.430222;1.1013706540971568;0.41662892010968583;0.37819585916129467;-0.40683248308540204;-0.3693239656442188;1.0926859737861803;0.9998660254478982;10.000202249769284;0.41677976807297495;-0.43522807389907364;-0.4352279690951738;0.38141294527757574;0.3660869069236062;0.5286966874260028;1.000065602567463
97.440222;1.1013718080810437;0.4166286406031695;0.37819666607719027;-0.40683248265867344;-0.36932396613987717;1.0926862319605557;0.9998644963313909;10.000195174667555;0.4167796533023201;-0.43522807442860445;-0.4352279694378294;0.3814127911053984;0.3660858679225605;0.5286960860242704;1.000068362457045
97.450222;1.1013730625499496;0.41662835336276943;0.3781974632235468;-0.40683248226700786;-0.3693239666352495;1.0926864623571564;0.9998630772423289;10.000187466273028;0.4167795248161679;-0.4352280749048046;-0.4352279698166138;0.3814126538974101;0.3660848582004471;0.52869547693297;1.0000712695352119
97.460222;1.1013744164618102;0.4166280601674646;0.37819825227707227;-0.4068324819104887;-0.3693239671310473;1.092686664018444;0.9998617682920596;10.000179202978645;0.41677938567861983;-0.4352280753274132;-0.43522797022837134;0.38141253099175537;0.36608387632900186;0.5286948599067448;1.0000743166050208
97.470222;1.1013758681861843;0.41662776249907446;0.3781990346407843;-0.4068324815881671;-0.36932396762843955;1.0926868358948854;0.9998605681665097;10.000170460504075;0.4167792385518079;-0.43522807569621497;-0.4352279706698765;0.3814124197356856;0.36608292122645614;0.5286942345337698;1.0000774944905395
97.480222;1.1013774162559409;0.4166274612356038;0.3781998110562926;-0.40683248129851257;-0.36932396812882434;1.092686975627475;0.9998594746478003;10.000161306582177;0.4167790851277092;-0.4352280760109219;-0.43522797113785716;0.3814123177675633;0.3660819922786213;0.528693600253085;1.0000807926150872
97.490222;1.1013790607320713;0.416627156534457;0.37820058195255896;-0.40683248103980385;-0.36932396863370637;1.09268707855583;0.9998584852160309;10.000151791445207;0.4167789257617025;-0.4352280762711886;-0.4352279716287894;0.3814122231741591;0.36608108894032626;0.5286929562588069;1.0000841993183647
97.500222;1.101380803913703;0.4166268479696755;0.37820134799149036;-0.4068324808101836;-0.3693239691446156;1.0926871383921037;0.9998575972835128;10.000141942064515;0.4167787596355614;-0.43522807647682377;-0.43522797213884096;0.38141213454972167;0.36608021065046764;0.5286923012648967;1.0000877026193324
97.510222;1.1013826503919963;0.41662653508345643;0.37820211008991944;-0.406832480607607;-0.36932396966291053;1.0926871495426222;0.999856808756483;10.00013176349774;0.41677858545618673;-0.43522807662810387;-0.43522797266415597;0.3814120509355846;0.36607935740630565;0.5286916331995913;1.0000912909347923
97.520222;1.1013846070401871;0.4166262178802874;0.37820286895113747;-0.40683248042982884;-0.369323970189842;1.0926871093128265;0.9998561183495157;10.000121238029916;0.4167784023119307;-0.4352280767257392;-0.4352279732011896;0.38141197152693557;0.36607853011293695;0.5286909490780505;1.0000949531704488
97.530222;1.1013866815708813;0.4166258971579788;0.3782036246329632;-0.4068324802744204;-0.3693239707267436;1.0926870183426987;0.999855524700536;10.000110327815714;0.416778210321667;-0.4352280767704833;-0.4352279737469415;0.381411895336742;0.36607773047287767;0.5286902452651495;1.0000986785927235
97.540222;1.1013888797054392;0.41662557484926893;0.3782043766738152;-0.40683248013891266;-0.36932397127500055;1.0926868790810191;0.9998550260868332;10.000098993011132;0.4167780105167553;-0.43522807676293235;-0.43522797429918636;0.3814118210445198;0.3660769606726181;0.5286895177506548;1.0001024567691827
97.550222;1.101391203625747;0.4166252538663435;0.37820512493247377;-0.40683248002104266;-0.3693239718357914;1.092686693620302;0.9998546213418368;10.000087211284024;0.41677780394118874;-0.43522807670365743;-0.43522797485637466;0.3814117467734037;0.3660762228143953;0.528688762025704;1.0001062778608607
97.560222;1.1013936522300625;0.4166249373986461;0.37820587034027453;-0.406832479918918;-0.36932397240965115;1.092686462084188;0.9998543095601127;10.00007498171722;0.41677759074311516;-0.43522807659324714;-0.43522797541713354;0.38141166966190065;0.36607551842944663;0.52868797251859;1.000110133047586
97.570222;1.1013962216129043;0.4166246283286005;0.37820661471620787;-0.4068324798309208;-0.36932397299609393;1.0926861822288962;0.9998540883565411;10.000062316695189;0.4167773697851158;-0.4352280764321198;-0.4352279759800713;0.38141158590410446;0.3660748486774083;0.5286871422613404;1.0001140140168363
97.580222;1.101398905735879;0.41662432917546127;0.378207360278809;-0.40683247975530284;-0.36932397359358954;1.0926858507169628;0.9998539528422449;10.000049227287985;0.41677713899708335;-0.43522807622045506;-0.43522797654396866;0.3814114915043609;0.3660742150921627;0.5286862635206367;1.0001179112176302
97.590222;1.101401697709051;0.41662404246938806;0.37820810976778585;-0.40683247968997005;-0.36932397419998403;1.0926854644375734;0.9998538962894639;10.000035710159457;0.4167768964074889;-0.4352280759584532;-0.4352279771077806;0.38141138306665956;0.36607361976093405;0.5286853288444676;1.000121812526332
97.600222;1.101404590980355;0.41662377101099646;0.3782088666373159;-0.40683247963281144;-0.369323974813102;1.0926850199484812;0.9998539118887387;10.000021743540582;0.4167766411025854;-0.4352280756465975;-0.4352279776705471;0.3814112580678901;0.36607306447437066;0.5286843317065828;1.0001257041168523
97.610222;1.1014075799415763;0.4166235177864849;0.3782096345975475;-0.40683247958198404;-0.3693239754309254;1.0926845127655676;0.9998539944067969;10.000007290391864;0.4167763733278974;-0.4352280752855264;-0.435227978231535;0.3814111146392827;0.3660725499581984;0.5286832669989566;1.000129572372515
97.620222;1.1014106599606197;0.4166232859280863;0.3782104169897038;-0.40683247953589846;-0.3693239760512148;1.0926839381636952;0.9998541403350392;9.999992310639874;0.4167760937358506;-0.4352280748757331;-0.43522797879047936;0.3814109515256546;0.36607207586886287;0.5286821315511607;1.0001334047927464
97.630222;1.101413826827378;0.4166230787347096;0.37821121651269607;-0.4068324794932792;-0.36932397667114025;1.0926832917388365;0.999854346555083;9.99997677622834;0.41677580255969743;-0.4352280744174943;-0.4352279793475508;0.38141076838798055;0.3660716409513765;0.5286809239150752;1.000137190347114
97.640222;1.1014170758450408;0.41662289957028986;0.37821203514427754;-0.4068324794531573;-0.3693239772872994;1.0926825690960025;0.999854609691453;9.999960672912643;0.4167754994708859;-0.43522807391103246;-0.4352279799029328;0.3814105656178274;0.3660712431860332;0.5286796433607114;1.000140920385186
97.650222;1.1014204011548068;0.416622751778554;0.37821287410530197;-0.4068324794146501;-0.3693239778960647;1.0926817661449741;0.9998549267208772;9.99994399036316;0.41677518417609133;-0.4352280733567568;-0.43522798045637795;0.38141034373156746;0.3660708803134996;0.5286782894529151;1.0001445895353305
97.660222;1.1014237962556843;0.4166226383729379;0.37821373376694595;-0.40683247937683154;-0.36932397849415133;1.0926808803207637;0.9998552952726513;9.99992671460094;0.4167748572877246;-0.4352280727553783;-0.43522798100703713;0.38141010327313135;0.36607055040468506;0.528676862700057;1.0001481954062015
97.670222;1.101427255893771;0.416622561456267;0.378214613733574;-0.40683247933867;-0.36932397907915526;1.0926799115665151;0.9998557134512458;9.999908829018507;0.41677452077817545;-0.435228072107878;-0.4352279815535709;0.381409845198167;0.36607025204863486;0.5286753649064256;1.0001517372696132
97.680222;1.1014307776198664;0.41662252208009837;0.3782155134392351;-0.4068324792989546;-0.3693239796495747;1.0926788623073878;0.999856179688747;9.999890319362837;0.4167741775931297;-0.4352280714154765;-0.43522798209450086;0.38140957109284224;0.36606998441662;0.5286737984866169;1.0001552149845414
97.690222;1.1014343618293891;0.41662252060045224;0.3782164327051456;-0.40683247925636623;-0.3693239802043051;1.09267773701228;0.9998566925792506;9.999871175020724;0.4167738308988835;-0.43522807067985586;-0.4352279826284643;0.38140928301806587;0.366069747331313;0.5286721660798671;1.0001586289530162
97.700222;1.101438010715258;0.4166225568141544;0.3782173715584681;-0.4068324792096876;-0.36932398074231376;1.0926765416023043;0.999857250872681;9.999851385558093;0.41677348365498046;-0.435228069903609;-0.4352279831540311;0.38140898316226257;0.3660695411771629;0.5286704713707999;1.0001619804926225
97.710222;1.1014417266594883;0.4166226297355733;0.3782183297435159;-0.40683247915807874;-0.36932398126280847;1.092675282785197;0.9998578533703645;9.999830939480375;0.4167731385304447;-0.4352280690901789;-0.43522798366945126;0.3814086736347964;0.36606936664716394;0.5286687198750026;1.000165271527102
97.720222;1.1014455107671854;0.41662273745446776;0.3782193065677046;-0.4068324791012396;-0.3693239817654257;1.0926739679451032;0.9998584980983363;9.999809826376687;0.4167727980921677;-0.43522806824307436;-0.4352279841729108;0.3814083565817564;0.3660692244098078;0.5286669187809722;1.0001685036109056
97.730222;1.1014493620658161;0.41662287733976044;0.37822030081233937;-0.4068324790391803;-0.36932398225013635;1.0926726051416717;0.9998591811274361;9.999788033540097;0.4167724651917588;-0.4352280673652196;-0.435227984663044;0.38140803441266413;0.36606911473402576;0.5286650765717804;1.0001716771626596
97.740222;1.1014532768828278;0.4166230464859091;0.37822131075102294;-0.40683247897191754;-0.3693239827171254;1.092671202499589;0.9998598962686448;9.999765540742409;0.4167721429043316;-0.4352280664589273;-0.4352279851390479;0.38140770984177935;0.36606903725793266;0.5286632027003367;1.0001747913630694
97.750222;1.1014572480732052;0.4166232421145043;0.3782223345908979;-0.4068324788996111;-0.369323983166714;1.0926697674050048;0.9998606360019948;9.999742320658921;0.416771833922276;-0.43522806552631577;-0.43522798560035847;0.3814073856643555;0.3660689910806565;0.5286613068152661;1.00017784414303
97.760222;1.1014612655153544;0.4166234616185886;0.37822337075018486;-0.4068324788228674;-0.3693239835991707;1.092668306489106;0.9998613924468472;9.999718338688542;0.41677154039841907;-0.4352280645696783;-0.4352279860463925;0.3814070643916649;0.3660689749808736;0.5286593979182473;1.0001808320295946
97.770222;1.1014653188477024;0.4166237023280055;0.37822441773252957;-0.4068324787426799;-0.36932398401468586;1.0926668268233417;0.9998621573658586;9.999693555755764;0.416771264256779;-0.43522806359127175;-0.4352279864766742;0.38140674810029784;0.3660689876773827;0.5286574842312103;1.0001837502036792
97.780222;1.1014694000824805;0.4166239614691789;0.3782254741579534;-0.4068324786600224;-0.3693239844135651;1.0926653373596142;0.9998629218549068;9.999667934927217;0.4167710069596595;-0.4352280625928474;-0.4352279868909648;0.3814064388077903;0.3660690280726495;0.5286555734461375;1.0001865925045819
97.790222;1.1014735038050711;0.41662423627087636;0.3782265390090828;-0.4068324785754915;-0.36932398479618456;1.0926638488528537;0.9998636767621146;9.999641438152633;0.4167707690527892;-0.43522806157569455;-0.43522798728887974;0.3814061389692964;0.3660690951965763;0.5286536728742764;1.0001893515152855
97.800222;1.1014776259976398;0.4166245238244607;0.3782276117120857;-0.4068324784891969;-0.36932398516279147;1.09266237219408;0.9998644135929778;9.999614023265222;0.416770550447415;-0.4352280605410404;-0.43522798766938947;0.3814058514032395;0.3660691879992417;0.5286517897781801;1.0001920189866895
97.810222;1.1014817631845883;0.41662482095057324;0.378228692000633;-0.4068324784008147;-0.3693239855136289;1.0926609172942139;0.9998651247771245;9.99958565328464;0.416770351134359;-0.43522805949014526;-0.4352279880307941;0.38140557888795673;0.3660693051947535;0.5286499316492682;1.0001945861202397
97.820222;1.1014859124516025;0.41662512453643036;0.3782297796334004;-0.4068324783098242;-0.3693239858491965;1.0926594928017679;0.9998658031521552;9.99955630033569;0.41677017157655544;-0.43522805842403267;-0.4352279883709686;0.38140532394827653;0.3660694451203441;0.5286481060261043;1.0001970442242911
97.830222;1.1014900722597696;0.4166254320429834;0.3782308740960943;-0.40683247821590535;-0.3693239861702471;1.0926581054368345;0.9998664419417829;9.999525940091306;0.4167700126410831;-0.4352280573434836;-0.43522798868757356;0.3814050888169425;0.3660696058502572;0.5286463202679864;1.0001993863915641
97.840222;1.1014942431103742;0.41662574172019956;0.37823197447367923;-0.4068324781191477;-0.36932398647749504;1.092656760135688;0.9998670352228116;9.999494551920403;0.41676987533803245;-0.43522805624955163;-0.4352279889781307;0.38140487557789315;0.36606978553919733;0.528644581257681;1.000201608675003
