time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.850222;1.1014984270941817;0.4166260525720279;0.37823307944390716;-0.40683247801997136;-0.36932398677115186;1.092655461751346;0.9998675780782963;9.999462124300805;0.41676976048206255;-0.43522805514381835;-0.43522798923989864;0.38140468632382735;0.3660699825247991;0.5286428947232183;1.0002037096579608
97.860222;1.101502626510026;0.41662636413878695;0.3782341874856091;-0.406832477918994;-0.36932398705065334;1.0926542164040252;0.9998680672664619;9.99942866231775;0.41676966813946104;-0.4352280540280459;-0.43522798947008107;0.38140452311864625;0.36607019516146133;0.5286412648179776;1.0002056900421223
97.870222;1.1015068426381804;0.41662667643219004;0.3782352971781094;-0.4068324778167834;-0.3693239873147983;1.0926530313659424;0.9998685022499214;9.999394198928067;0.4167695973204994;-0.4352280529039471;-0.4352279896666076;0.3814043879128999;0.3660704216767883;0.5286396947255683;1.000207552914948
97.880222;1.101511076014815;0.416626990223717;0.37823640714335566;-0.40683247771349274;-0.3693239875619417;1.0926519142240887;0.9998688850232806;9.999358799348009;0.41676954668750427;-0.4352280517730801;-0.4352279898287238;0.381404282335886;0.36607066026396345;0.5286381877977188;1.000209302761057
97.890222;1.1015153279664638;0.41662730707065365;0.3782375158378453;-0.40683247760888874;-0.3693239877900778;1.0926508721167645;0.9998692186803682;9.999322549047232;0.41676951564404635;-0.43522805063655734;-0.43522798995687784;0.3814042073569282;0.3660709094454463;0.5286367479440884;1.0002109428552242
97.900222;1.10151960105539;0.41662762877816784;0.3782386215422863;-0.40683247750288704;-0.36932398799704386;1.0926499112598802;0.9998695058322784;9.9992855310913;0.4167695043701941;-0.4352280494950949;-0.43522799005218515;0.38140416327919013;0.36607116802440437;0.5286353792820041;1.000212473272327
97.910222;1.101523897574622;0.4166279568405003;0.37823972247882626;-0.4068324773959523;-0.36932398818088824;1.092649036859512;0.9998697478284836;9.999247807849414;0.4167695128643658;-0.4352280483495085;-0.4352279901159862;0.38140415014671913;0.3660714344610698;0.5286340859621244;1.0002138909930682
97.920222;1.1015282183687178;0.416628292406878;0.37824081707901747;-0.4068324772891281;-0.3693239883401939;1.092648253180576;0.9998699450456053;9.999209421150436;0.41676954032956937;-0.43522804720113034;-0.43522799014965263;0.3814041680827448;0.36607170687094964;0.5286328720411687;1.000215191278575
97.930222;1.1015325632184783;0.4166286367109126;0.3782419041173907;-0.4068324771838972;-0.3693239884741618;1.0926475633639599;0.999870097852389;9.999170409193429;0.4167695855090796;-0.4352280460518837;-0.4352279901544428;0.38140421730864515;0.3660719837667058;0.5286317409811796;1.0002163685575745
97.940222;1.1015369309219383;0.4166289915353248;0.37824298233627135;-0.40683247708196213;-0.3693239885824987;1.0926469697808476;0.9998702075180048;9.999130825558382;0.4167696471375839;-0.4352280449039659;-0.435227990131469;0.38140429800184783;0.36607226449623526;0.5286306952521858;1.0002174167395566
97.950222;1.1015413185482965;0.41662935932823003;0.37824405013661316;-0.40683247698518965;-0.36932398866530136;1.0926464754482743;0.9998702761248875;9.99909074377921;0.416769723603334;-0.4352280437593818;-0.435227990081772;0.381404410194589;0.36607254939986833;0.5286297365939442;1.0002183302608851
97.960222;1.1015457214417839;0.4166297426599057;0.37824510595508026;-0.40683247689558516;-0.36932398872284133;1.0926460847550468;0.9998703056476237;9.999050242312709;0.41676981227843857;-0.4352280426197979;-0.43522799000638795;0.3814045537512342;0.3660728399082988;0.5286288665030664;1.0002191052767757
97.970222;1.101550133732781;0.416630143365006;0.37824614879716634;-0.4068324768149684;-0.36932398875526007;1.0926458025821981;0.9998702975737229;9.999009389928759;0.4167699094543395;-0.43522804148673033;-0.4352279899066432;0.3814047282974524;0.3660731381378902;0.5286280864986402;1.0002197394048735
97.980222;1.1015545486027096;0.4166305621891334;0.37824717815253756;-0.4068324767447104;-0.36932398876245387;1.0926456332014374;0.9998702532236807;9.9989682451485;0.41677001105689293;-0.43522804036166346;-0.4352279897845686;0.38140493318457463;0.3660734462681241;0.5286273985652814;1.0002202310278787
97.990222;1.101558958873055;0.41663099897057115;0.37824819347443106;-0.4068324766857429;-0.36932398874417616;1.092645579570272;0.9998701741767623;9.998926858344133;0.4167701135114166;-0.4352280392460982;-0.435227989642749;0.3814051676499478;0.36607376658213553;0.5286268056946111;1.0002205797205346
98.000222;1.1015633576158022;0.4166314528157011;0.3782491938718257;-0.40683247663866934;-0.36932398870014416;1.0926456428734566;0.9998700630286617;9.998885276210002;0.41677021395441854;-0.4352280381416631;-0.4352279894835978;0.3814054308159431;0.3660741020508785;0.5286263118627437;1.0002207864239354
98.010222;1.1015677378072846;0.41663192208881084;0.3782501782875338;-0.40683247660410227;-0.3693239886300082;1.0926458223650373;0.9998699241928962;9.998843554912863;0.4167703101497317;-0.435228037049947;-0.43522798930901324;0.38140572131820333;0.3660744563321479;0.5286259215114041;1.0002208520847382
98.020222;1.101572091590699;0.4166324044263355;0.37825114607425314;-0.40683247658310995;-0.36932398853336085;1.0926461154901452;0.9998697638530107;9.99880177013848;0.4167704007654252;-0.4352280359720181;-0.43522798912076477;0.3814060371295533;0.366074832694411;0.5286256392233181;1.000220776411011
98.030222;1.1015764104308505;0.4166328967041773;0.37825209738472265;-0.40683247657725347;-0.36932398840994035;1.0926465188097578;0.9998695890858175;9.998760018054277;0.41677048545714696;-0.4352280349082012;-0.43522798892069336;0.3814063759111775;0.36607523286729077;0.5286254697210196;1.0002205585447101
98.040222;1.101580685592348;0.41663339481198486;0.37825303283112116;-0.40683247658820637;-0.3693239882597788;1.0926470292780093;0.9998694073073671;9.99871841479491;0.4167705644528251;-0.43522803385832914;-0.4352279887102816;0.3814067354827215;0.3660756569338415;0.528625417680111;1.0002201994432367
98.050222;1.1015849076923612;0.4166338937915801;0.3782539529295559;-0.4068324766174281;-0.3693239880831537;1.0926476448923912;0.9998692264258279;9.998677089554644;0.41677063809948717;-0.43522803282222866;-0.4352279884903861;0.3814071140540114;0.36607610396419615;0.5286254872451976;1.0002197037456568
98.060222;1.1015890664048538;0.4166343884855291;0.37825485792259284;-0.40683247666615835;-0.369323987880333;1.0926483652094536;0.9998690546275257;9.998636171076997;0.4167707064506715;-0.43522803180028014;-0.4352279882615894;0.3814075101485565;0.36607657261150683;0.5286256814812061;1.000219078787374
98.070222;1.1015931514302089;0.4166348739652565;0.37825574770003456;-0.4068324767355193;-0.36932398765113655;1.0926491913622896;0.9998688996396138;9.998595783539146;0.4167707688750669;-0.4352280307938036;-0.4352279880246322;0.3814079224500513;0.36607706159577896;0.5286260021114931;1.0002183316521291
98.080222;1.1015971534132947;0.41663534553197634;0.3782566218435023;-0.40683247682644413;-0.36932398739469136;1.0926501252432772;0.9998687686208363;9.998556047395102;0.4167708242282693;-0.43522802980479747;-0.43522798778046345;0.38140834988018535;0.36607756990127677;0.5286264501988761;1.0002174671175459
98.090222;1.1016010640080975;0.4166357987807457;0.3782574802038874;-0.4068324769396314;-0.3693239871097364;1.092651169561409;0.9998686690209647;9.998517077610911;0.41677087164881704;-0.43522802883511913;-0.43522798753015274;0.38140879154444596;0.3660780963823197;0.5286270273101353;1.000216487542935
98.100222;1.101604875730368;0.4166362300931956;0.3782583235073527;-0.40683247707569964;-0.3693239867952205;1.092652328610427;0.9998686094851926;9.998478988927157;0.41677091083292234;-0.4352280278859575;-0.43522798727498113;0.38140924628955697;0.36607863924241946;0.5286277355135882;1.0002153938675067
98.110222;1.101608582252274;0.41663663715352006;0.3782591531963338;-0.40683247723539906;-0.3693239864506548;1.0926536074518183;0.999868599694795;9.998441901022048;0.4167709413620694;-0.4352280269579555;-0.435227987016423;0.38140971239177823;0.36607919610492756;0.5286285763167201;1.000214186790704
98.120222;1.1016121794301723;0.4166370187713318;0.378259970809793;-0.4068324774198695;-0.36932398607613276;1.0926550095281005;0.999868648774796;9.998405932794805;0.41677096203179353;-0.43522802605147276;-0.4352279867557558;0.3814101875656882;0.3660797647682974;0.5286295502727208;1.0002128676154294
98.130222;1.101615665703528;0.4166373741577754;0.3782607776577358;-0.4068324776307268;-0.369323985672313;1.0926565350316717;0.9998687638023378;9.998371190963299;0.41677097095988597;-0.4352280251668131;-0.4352279864937768;0.38141066908945676;0.3660803438348393;0.5286306572162386;1.0002114386185559
98.140222;1.1016190406203674;0.41663770236144393;0.3782615748100876;-0.4068324778697822;-0.36932398524049104;1.0926581813689211;0.9998689500759401;9.998337759162379;0.41677096638721617;-0.43522802430452956;-0.43522798623091663;0.38141115411845966;0.3660809325363339;0.52863189592939;1.0002099029792906
98.150222;1.1016223031155323;0.4166380022892729;0.37826236303766564;-0.4068324781387992;-0.36932398478255685;1.0926599445173182;0.9998692120230335;9.998305695472489;0.4167709471050785;-0.43522802346558087;-0.43522798596737866;0.38141164020576257;0.36608153036384145;0.5286332636938005;1.0002082643241148
98.160222;1.1016254517376478;0.4166382732302816;0.37826314265996;-0.4068324784394544;-0.3693239843006131;1.0926618195739262;0.9998695532717293;9.998275035769602;0.4167709117938956;-0.43522802265139104;-0.4352279857033301;0.38141212557142284;0.3660821371167827;0.5286347565472799;1.000206526944735
98.170222;1.1016284863562984;0.41663851522751527;0.37826391349556937;-0.4068324787732327;-0.36932398379656634;1.0926638005635465;0.9998699759511732;9.998245792396416;0.41677085835751426;-0.43522802186404214;-0.43522798543928354;0.3814126088502351;0.36608275309069604;0.5286363697940264;1.000204697013482
98.180222;1.1016314087957817;0.416638728869826;0.37826467484852616;-0.4068324791412612;-0.3693239832722342;1.0926658800916047;0.9998704798087875;9.998217954768872;0.416770784275169;-0.43522802110650854;-0.4352279851761736;0.3814130889626604;0.3660833788565485;0.5286380983735438;1.0002027826126154
98.190222;1.101634221596536;0.41663891503985023;0.3782654253519132;-0.4068324795444834;-0.3693239827297083;1.0926680490237684;0.9998710622562589;9.998191497250463;0.41677068719450705;-0.435228020382705;-0.4352279849149017;0.381413565369999;0.36608401448735944;0.528639937106837;1.0002007921884597
98.200222;1.1016369264859487;0.41663907495130575;0.3782661630032753;-0.4068324799840679;-0.36932398217143714;1.0926702965571138;0.9998717195624145;9.99816638602559;0.41677056511138827;-0.4352280196970436;-0.43522798465585144;0.38141403810064656;0.36608465914723154;0.5286418808033119;1.0001987337039846
98.210222;1.1016395234528327;0.4166392101449175;0.3782668855693583;-0.4068324804613559;-0.36932398160005003;1.092672610928529;0.9998724480177053;9.998142584076886;0.416770416586907;-0.4352280190536166;-0.4352279843988463;0.38141450733933385;0.3660853117184819;0.5286439242997747;1.0001966149017478
98.220222;1.1016420103589857;0.41663932269698434;0.37826759100823604;-0.4068324809775117;-0.3693239810182235;1.0926749803878646;0.9998732447161458;9.998120054899507;0.4167702410387362;-0.435228018455648;-0.4352279841434194;0.3814149728125383;0.36608597148093;0.5286460623134255;1.0001944434739989
98.230222;1.1016443828127278;0.4166394155650794;0.3782682777329324;-0.4068324815335867;-0.3693239804286305;1.0926773936484269;0.9998741083222149;9.998098761999445;0.41677003880457264;-0.4352280179055506;-0.4352279838889911;0.381415433337726;0.36608663795660407;0.52864828925468;1.0001922267948198
98.240222;1.1016466346065976;0.41663949210436324;0.3782689448831618;-0.40683248213080353;-0.36932397983391696;1.0926798401157405;0.9998750391358782;9.9980786693361;0.41676981100289945;-0.4352280174052652;-0.43522798363499227;0.3814158866971815;0.36608731050544413;0.5286505993534535;1.0001899720212588
98.250222;1.1016487593320687;0.4166395551099175;0.37826959275257105;-0.40683248277063583;-0.36932397923681937;1.0926823107648143;0.9998760382297774;9.998059742666305;0.4167695593544148;-0.4352280169563101;-0.43522798338112606;0.38141632988717866;0.36608798834410033;0.5286529866860674;1.000187686789847
98.260222;1.1016507513278269;0.41663960665026506;0.3782702229450427;-0.4068324834547867;-0.36932397864031646;1.0926847987768333;0.999877107026662;9.998041949810549;0.41676928633711796;-0.43522801655964605;-0.4352279831276345;0.38141675991118457;0.3660886708003706;0.5286554450871742;1.000185379165694
98.270222;1.1016526041564516;0.4166396484651105;0.3782708379854811;-0.4068324841850968;-0.3693239780474672;1.0926872989429268;0.9998782472770329;9.998025266357418;0.4167689955025915;-0.4352280162159717;-0.4352279828752894;0.38141717448770784;0.3660893574120633;0.5286579688911885;1.0001830564754355
98.280222;1.1016543089740463;0.4166396819721048;0.37827144067798496;-0.4068324849633028;-0.3693239774610072;1.0926898064977317;0.999879460385866;9.99800968069279;0.41676869101285124;-0.4352280159260221;-0.4352279826250069;0.3814175721333051;0.36609004801775175;0.5286605542647655;1.0001807241553955
98.290222;1.101655855267541;0.41663970809191886;0.3782720333641965;-0.40683248579081216;-0.3693239768829943;1.092692316334924;0.9998807468622514;9.99799519027417;0.4167683765340401;-0.435228015690195;-0.43522798237739435;0.38141795214457425;0.3660907430898103;0.5286631995065888;1.000178385307225
98.300222;1.1016572327160572;0.4166397274302019;0.37827261765848275;-0.40683248666856847;-0.36932397631461084;1.0926948231926696;0.9998821062085484;9.997981800600312;0.41676805471082706;-0.4352280155081519;-0.4352279821325214;0.38141831455585506;0.3660914439201728;0.5286659037919693;1.000176040891485
98.310222;1.1016584324912146;0.4166397404071788;0.3782731950237841;-0.4068324875968748;-0.36932397575646836;1.0926973222159742;0.9998835365351352;9.997969534210824;0.4167677275292521;-0.4352280153790486;-0.4352279818899851;0.3814186597078366;0.3660921522544498;0.5286686659264253;1.0001736898363525
98.320222;1.1016594478470165;0.4166397470124086;0.3782737671819825;-0.4068324885753088;-0.3693239752094181;1.0926998089084499;0.9998850346598854;9.997958436154361;0.4167673969749524;-0.4352280153018649;-0.43522798164926285;0.3814189880128018;0.36609286963220666;0.5286714843823558;1.0001713288148628
98.330222;1.1016602739609536;0.4166397467051063;0.3782743357065642;-0.4068324896030477;-0.3693239746751987;1.0927022788948102;0.9998865968491285;9.997948562267933;0.4167670654778776;-0.4352280152754364;-0.4352279814099842;0.38141930059380524;0.3660935968962664;0.5286743577040416;1.0001689524708863
98.340222;1.1016609075353858;0.41663973860619796;0.3782749015260891;-0.40683249067930927;-0.3693239741564064;1.092704727959972;0.9998882189734432;9.997939961512008;0.41676673595337993;-0.43522801529833616;-0.435227981171961;0.3814195999517551;0.36609433394485574;0.5286772842959198;1.0001665542899127
98.350222;1.1016613471162973;0.416639721457446;0.3782754647429634;-0.40683249180335646;-0.36932397365588143;1.092707152342375;0.9998898963197388;9.997932672007055;0.4167664116243207;-0.4352280153685453;-0.43522798093529436;0.38141988947474853;0.3660950796726997;0.5286802621255516;1.0001641274038005
98.360222;1.1016615937332985;0.4166396935140837;0.37827602446125164;-0.40683249297422325;-0.3693239731761545;1.09270954906937;0.9998916236599132;9.997926722542612;0.4167660958424185;-0.43522801548307294;-0.43522798070049135;0.38142017217627333;0.3660958321346798;0.5286832888575104;1.0001616648808098
98.370222;1.101661650607537;0.4166396528755049;0.37827657895744043;-0.40683249419044937;-0.3693239727194953;1.0927119160434553;0.9998933951203713;9.997922125179144;0.4167657920525739;-0.4352280156380087;-0.4352279804684367;0.38142044971255873;0.36609658878250767;0.5286863620596077;1.000159160071137
98.380222;1.101661521788777;0.4166395981162463;0.3782771265276779;-0.40683249544979944;-0.36932397228816805;1.0927142522494147;0.9998952040320008;9.997918868202829;0.41676550404491847;-0.43522801582900744;-0.43522798024045994;0.38142072225613033;0.36609734678572736;0.5286894789943187;1.0001566073925159
98.390222;1.1016612107262067;0.41663952901096446;0.3782776661615718;-0.40683249674924993;-0.3693239718842528;1.0927165573984523;0.9998970432141405;9.99791691732637;0.4167652362337662;-0.43522801605186945;-0.4352279800184792;0.3814209891476467;0.3660981035186714;0.5286926362936937;1.0001540024608708
98.400222;1.101660719994046;0.41663944692962696;0.37827819745352254;-0.4068324980854561;-0.36932397150921303;1.0927188303378064;0.9998989054430606;9.997916224316464;0.41676499353808777;-0.4352280163029226;-0.43522797980512207;0.3814212494862211;0.3660988568563291;0.5286958299689608;1.0001513414278496
98.410222;1.1016600524384468;0.416639354528711;0.37827872039475224;-0.4068324994550803;-0.3693239711638055;1.0927210679959505;0.9999007836658296;9.997916744866775;0.41676478085997637;-0.4352280165789283;-0.4352279796037629;0.3814215023148007;0.36609960500354016;0.528699055344905;1.0001486212354345
98.420222;1.101659211916619;0.41663925516868405;0.37827923521359624;-0.40683250085456;-0.36932397084844254;1.092723265247937;0.9999026705122639;9.99791844900214;0.41676460252448094;-0.4352280168767765;-0.4352279794181777;0.3814217467634565;0.3661003462020624;0.5287023068397978;1.000145840567725
98.430222;1.1016582029155135;0.41663915238322313;0.378279741782688;-0.4068325022798796;-0.36932397056357796;1.0927254141813978;0.9999045578044262;9.997921302119515;0.41676446202723283;-0.4352280171935943;-0.435227979251875;0.3814219822014841;0.36610107886724996;0.528705578013874;1.0001429997294569
98.440222;1.101657030665612;0.4166390494164706;0.37828023913055236;-0.4068325037267941;-0.36932397030964725;1.0927275038154642;0.9999064375174094;9.997925240656178;0.41676436199097866;-0.4352280175270555;-0.4352279791076195;0.3814222084523713;0.3661018019871819;0.5287088614902459;1.0001400997657135
98.450222;1.1016557015133173;0.41663894903921567;0.3782807257913859;-0.406832505191125;-0.3693239700866581;1.0927295219304611;0.9999083035270473;9.99793017400156;0.41676430406911014;-0.43522801787518084;-0.43522797898743093;0.3814224259321016;0.36610251502966124;0.5287121486790163;1.0001371417770903
98.460222;1.1016542227478165;0.4166388536465492;0.3782812005987956;-0.4068325066687272;-0.36932396989404676;1.092731457133232;0.9999101522007988;9.997935994576128;0.41676428881754546;-0.43522801823582524;-0.43522797889285403;0.3814226353717033;0.36610321729777134;0.5287154301260387;1.0001341269034507
98.470222;1.1016526023185453;0.4166387653382826;0.37828166325742496;-0.4068325081553556;-0.36932396973081516;1.0927332990216747;0.9999119814496117;9.997942579333014;0.41676431564704547;-0.435228018606554;-0.4352279788250807;0.3814228374434151;0.3661039075612009;0.5287186963958125;1.0001310575232571
98.480222;1.1016508482126468;0.41663868598199455;0.37828211438088966;-0.4068325096466397;-0.36932396959542674;1.0927350376885399;0.9999137891653853;9.997949795866814;0.4167643830007255;-0.435228018985026;-0.4352279787847259;0.3814230325215517;0.3661045845608804;0.5287219386681543;1.000127938434512
98.490222;1.1016489679398531;0.41663861731019414;0.37828255510113357;-0.40683251113809416;-0.36932396948568424;1.0927366636141786;0.9999155720119476;9.997957516025842;0.4167644885722238;-0.43522801936942973;-0.4352279787715998;0.3814232205810561;0.3661052477177951;0.5287251487073213;1.000124776414889
98.500222;1.1016469691691306;0.41663856068187893;0.37828298673833805;-0.40683251262521913;-0.36932396939905754;1.0927381674271348;0.9999173249664257;9.997965627397539;0.4167646290893137;-0.4352280197584988;-0.43522797878488834;0.38142340162626265;0.3661058970271635;0.5287283185130969;1.0001215788792037
98.510222;1.1016448607599973;0.41663851673407015;0.37828341067786964;-0.4068325141036667;-0.3693239693331013;1.092739540251065;0.9999190413253204;9.99797403964622;0.41676480019479906;-0.43522802015120243;-0.43522797882359143;0.3814235764243859;0.366106532494145;0.5287314404756178;1.0001183531744713
98.520222;1.1016426528135292;0.4166384854228048;0.3782838282251639;-0.4068325155693321;-0.3693239692854787;1.092740775407651;0.9999207131964453;9.997982687163178;0.4167649973131411;-0.43522802054644055;-0.4352279788867834;0.381423746985882;0.3661071537812028;0.5287345081545257;1.0001151066189615
98.530222;1.1016403559971006;0.4166384660895385;0.3782842403959492;-0.4068325170185273;-0.36932396925362204;1.0927418705483471;0.9999223328605132;9.99799152573222;0.41676521669894145;-0.43522802094273283;-0.43522797897355325;0.38142391671618103;0.36610775997995954;0.5287375168247126;1.0001118462011185
98.540222;1.1016379809773373;0.4166384573649259;0.3782846477269132;-0.4068325184483059;-0.3693239692343852;1.0927428284070668;0.9999238941166743;9.998000521725592;0.4167654555609248;-0.4352280213381522;-0.43522797908285354;0.3814240901108371;0.3661083496489393;0.52874046321095;1.000108577989865
98.550222;1.1016355379475604;0.41663845730088117;0.37828505028587317;-0.406832519856516;-0.3693239692241446;1.0927436549734384;0.999925392485595;9.99800964185377;0.4167657116454413;-0.4352280217307854;-0.43522797921355305;0.3814242721615583;0.3661089210376924;0.5287433444905603;1.000105307492926
98.560222;1.1016330359779638;0.41663846404672783;0.3782854480440193;-0.406832521241443;-0.36932396921914706;1.0927443560172423;0.9999268249556283;9.99801885090678;0.41676598270298404;-0.43522802211914563;-0.4352279793645731;0.38142446793526935;0.36610947180261433;0.5287461575958096;1.0001020407923922
98.570222;1.1016304818548346;0.41663847673677307;0.3782858414045298;-0.40683252260157216;-0.36932396921552424;1.0927449345161107;0.9999281898322392;9.998028115285877;0.41676626605583406;-0.4352280225020899;-0.43522797953488473;0.38142468226776727;0.3661099984670441;0.5287488997867422;1.0000987849653513
98.580222;1.1016278788273142;0.41663849557122334;0.37828623135186873;-0.4068325239358016;-0.36932396920918176;1.0927453912303866;0.999929486226065;9.998037410215856;0.41676655880819585;-0.43522802287866247;-0.43522797972354366;0.3814249192863487;0.3661104965713335;0.5287515694865011;1.0000955472676631
98.590222;1.101625226852331;0.41663852119726913;0.37828661886683523;-0.4068325252436656;-0.36932396919595145;1.0927457277255737;0.9999307135885068;9.998046723394761;0.4167668585528727;-0.4352280232482531;-0.4352279799298651;0.3814251819531497;0.3661109614997736;0.5287541661544406;1.0000923341896475
98.600222;1.1016225250428957;0.41663855450446247;0.37828700406268023;-0.40683252652518553;-0.36932396917178656;1.0927459484683058;0.9999318717405723;9.998056046720796;0.4167671638993517;-0.4352280236108563;-0.43522798015355074;0.3814254719557981;0.36611138934661724;0.5287566899446433;1.0000891513609866
98.610222;1.1016197747163274;0.41663859677265336;0.3782873859784281;-0.40683252778062107;-0.3693239691329057;1.092746061134835;0.9999329607460791;9.99806536901867;0.4167674744281768;-0.4352280239669641;-0.43522798039461624;0.3814257899149114;0.3661117774333621;0.528759141846843;1.0000860035736965
98.620222;1.1016169805271467;0.41663864969537484;0.37828776329752045;-0.40683252901028977;-0.3693239690759386;1.092746076497626;0.9999339804587677;9.99807467945756;0.4167677902392259;-0.4352280243171892;-0.43522798065309704;0.3814261358455675;0.36611212432321877;0.5287615233959687;1.0000828945780416
98.630222;1.1016141492095672;0.4166387154727388;0.3782881352501272;-0.40683253021422666;-0.36932396899804165;1.0927460073800226;0.9999349303670725;9.998083974481878;0.4167681115189373;-0.4352280246620141;-0.4352279809287371;0.3814265096416348;0.36611242948270667;0.5287638354493612;1.0000798274746132
98.640222;1.101611287825558;0.41663879671953463;0.3782885019075664;-0.4068325313917311;-0.3693239688971129;1.0927458665314482;0.9999358095451563;9.998093266599131;0.4167684381498217;-0.43522802500163826;-0.43522798122105993;0.3814269112393743;0.3661126931617108;0.528766077278533;1.000076804936904
98.650222;1.101608402899709;0.41663889601714044;0.3782888639233961;-0.40683253254119006;-0.3693239687720341;1.0927456646170375;0.9999366160895835;9.998102589946877;0.41676876932672424;-0.43522802533580207;-0.43522798152970804;0.38142734057571004;0.3661129167181572;0.5287682470914892;1.0000738285916588
98.660222;1.10160549977709;0.4166390157835476;0.3782892224064091;-0.4068325336605356;-0.36932396862265143;1.092745408992891;0.9999373466390397;9.998111992783345;0.4167691034180888;-0.4352280256637862;-0.43522798185450906;0.3814277974116447;0.36611310272613823;0.5287703429923822;1.000070898949197
98.670222;1.1016025817254322;0.41663915836754206;0.3782895791942109;-0.40683253474800785;-0.36932396844962684;1.0927451039975573;0.9999379972046889;9.998121521844574;0.41676943814929374;-0.4352280259848011;-0.43522798219514525;0.3814282810399615;0.36611325449539145;0.5287723629645205;1.0000680162905873
98.680222;1.1015996498827858;0.41663932586165076;0.3782899368186617;-0.406832535802488;-0.36932396825423325;1.0927447527114609;0.9999385651803898;9.998131213460855;0.41676977100846657;-0.4352280262984907;-0.43522798255076045;0.38142879028660115;0.3661133755150357;0.5287743045505207;1.000065181138193
98.690222;1.101596703902594;0.41663952003973287;0.3782902978224873;-0.4068325368233899;-0.36932396803813133;1.0927443590134185;0.9999390507665706;9.998141092363227;0.41677009971483;-0.4352280266050669;-0.43522798291989767;0.3814293237239862;0.3661134692076754;0.5287761653303623;1.0000623936409982
98.700222;1.1015937419507618;0.4166397425625836;0.3782906639910039;-0.40683253781044515;-0.3693239678034949;1.0927439285268121;0.9999394563980969;9.99815116944612;0.4167704223889018;-0.4352280269050811;-0.43522798330082696;0.38142987973530296;0.36611353895574666;0.5287779435290828;1.000059652890691
98.710222;1.1015907606298452;0.4166399950209247;0.3782910359909755;-0.4068325387634126;-0.36932396755332053;1.0927434678014236;0.9999397848075273;9.998161445548522;0.4167707373077858;-0.4352280271990333;-0.43522798369175825;0.38143045662718295;0.36611358823769435;0.5287796379278349;1.0000569570120161
98.720222;1.1015877560254257;0.4166402787741945;0.3782914138719797;-0.40683253968187477;-0.36932396729133604;1.092742983307849;0.9999400378102887;9.998171925703222;0.4167710426513744;-0.435228027486982;-0.43522798409076846;0.38143105274761246;0.3661136205362275;0.5287812475088709;1.000054303912303
98.730222;1.1015847253162099;0.41664059490013855;0.37829179800389257;-0.40683254056524654;-0.3693239670215224;1.0927424814976126;0.9999402165775406;9.998182627312179;0.4167713364630941;-0.4352280277685688;-0.4352279844959062;0.3814316664139663;0.3661136388457704;0.5287827712655667;1.0000516920149682
98.740222;1.101581667510287;0.4166409443852863;0.3782921890631805;-0.40683254141289904;-0.36932396674786716;1.0927419688385855;0.9999403221564741;9.998193575371989;0.41677161677296076;-0.4352280280435881;-0.4352279849054584;0.3814322958719683;0.36611364517955;0.528784208026406;1.0000491197763683
98.750222;1.1015785830082045;0.41664132818883126;0.37829258719239467;-0.40683254222437404;-0.36932396647464744;1.0927414511362084;0.9999403556847766;9.998204796862742;0.41677188198573367;-0.4352280283125714;-0.4352279853180686;0.38143293921332877;0.3661136406110837;0.5287855563038372;1.0000465846337985
98.760222;1.1015754733547518;0.4166417470116139;0.3782929917408585;-0.4068325429994545;-0.3693239662066368;1.09274093279549;0.9999403183468699;9.998216314307937;0.4167721312226898;-0.43522802857684306;-0.4352279857328236;0.38143359405891947;0.3661136259814589;0.5287868143050579;1.000044083242087
98.770222;1.1015723420778911;0.41664220145087255;0.3782934017774882;-0.40683254373794736;-0.3693239659486215;1.0927404162529473;0.9999402106711268;9.998228131243417;0.41677236409392576;-0.4352280288380756;-0.43522798614938074;0.38143425744448656;0.366113602766431;0.5287879799596285;1.0000416126086051
98.780222;1.1015691958160503;0.4166426927774174;0.3782938164901207;-0.4068325444396273;-0.3693239657048114;1.0927399012044365;0.9999400316830444;9.998240224758716;0.4167725802506701;-0.4352280290977657;-0.4352279865678657;0.3814349261520663;0.3661135732383395;0.528789050894993;1.0000391704584162
98.790222;1.1015660447611788;0.41664322328159265;0.3782942351382392;-0.40683254510444933;-0.3693239654788939;1.0927393840343198;0.9999397792896312;9.998252558971817;0.41677277933053486;-0.435228029356906;-0.43522798698847037;0.3814355969696634;0.3661135399414257;0.5287900244305398;1.0000367551908318
98.800222;1.1015629019072635;0.4166437954963065;0.37829465694847986;-0.4068325457325012;-0.36932396527411626;1.0927388582827318;0.9999394522519962;9.998265108307555;0.4167729611606606;-0.43522802961589246;-0.43522798741106145;0.38143626685028287;0.36611350532449327;0.528790897585955;1.0000343667593814
98.810222;1.1015597810210551;0.4166444111959192;0.3782950810653712;-0.40683254632379584;-0.36932396509270843;1.092738316011672;0.9999390517292129;9.998277872817166;0.41677312572695446;-0.4352280298747619;-0.43522798783516853;0.3814369332270952;0.3661134716363973;0.5287916672803582;1.0000320072790154
98.820222;1.101556694771719;0.4166450712634357;0.3782955063573688;-0.4068325468783686;-0.36932396493536107;1.092737749556933;0.9999385805769508;9.998290875938551;0.4167732728242835;-0.4352280301337006;-0.43522798826034603;0.3814375940768825;0.3661134407160876;0.52879233074767;1.0000296807142663
98.830222;1.1015536544807412;0.41664577614349063;0.3782959314068669;-0.4068325473963998;-0.36932396480148233;1.0927371529584942;0.999938041618162;9.998304149384149;0.41677340169233545;-0.4352280303933697;-0.4352279886864225;0.3814382476749979;0.3661134140423319;0.5287928857794528;1.0000273929891839
98.840222;1.101550670794984;0.4166465260029769;0.3782963549953546;-0.40683254787830037;-0.3693239646898503;1.0927365223723178;0.9999374362693632;9.998317721738335;0.4167735109430751;-0.4352280306548252;-0.4352279891132056;0.38143889241214907;0.3661133932154183;0.5287933306161381;1.0000251515477934
98.850222;1.101547754677089;0.41664732050867115;0.3782967766416082;-0.40683254832506105;-0.36932396459909966;1.0927358563381455;0.9999367637127861;9.998331621921624;0.41677359886337434;-0.4352280309193287;-0.4352279895400795;0.3814395269269937;0.3661133801429019;0.5287936639624571;1.0000229632334383
98.860222;1.1015449184810515;0.4166481587667106;0.37829719667939316;-0.40683254873836344;-0.3693239645279137;1.0927351561989342;0.9999360216135776;9.998345884019423;0.4167736638388882;-0.4352280311881321;-0.43522798996608725;0.38144015068280923;0.3661133767987253;0.52879388533797;1.000020832149366
98.870222;1.101542175387301;0.41664903971268963;0.37829761589280786;-0.40683254912019456;-0.3693239644749594;1.092734425266113;0.999935208641317;9.998360537388093;0.41677370469683583;-0.43522803146222583;-0.4352279903901993;0.3814407643289727;0.36611338505922625;0.5287939949729564;1.0000187589558889
98.880222;1.1015395373373726;0.41664996247171493;0.3782980350713878;-0.40683254947250524;-0.36932396443867854;1.092733666764252;0.9999343267008766;9.99837559627594;0.41677372099736143;-0.4352280317421987;-0.43522799081131347;0.3814413693388028;0.3661134066696797;0.5287939933222822;1.0000167413446808
98.890222;1.1015370141427094;0.41665092596736203;0.37829845467063233;-0.4068325497970676;-0.36932396441718796;1.0927328819041333;0.9999333811572466;9.998391067143118;0.41677371318221196;-0.4352280320281361;-0.43522799122809586;0.38144196762015664;0.36611344316505473;0.5287938811138705;1.000014775270228
98.900222;1.1015346139193076;0.4166519282402474;0.3782988746076162;-0.4068325500954902;-0.36932396440834214;1.0927320693694142;0.9999323796148281;9.998406964230492;0.41677368237132634;-0.4352280323195152;-0.4352279916387838;0.3814425615025639;0.3661134955484304;0.5287936592831753;1.0000128566915332
98.910222;1.1015323435199402;0.4166529665034274;0.37829929446221744;-0.4068325503693271;-0.3693239644098142;1.0927312268449507;0.9999313302245604;9.998423312662007;0.41677362987458344;-0.43522803261514403;-0.4352279920409361;0.3814431536359304;0.3661135638747272;0.5287933284345613;1.0000109825942447
98.920222;1.1015302093132588;0.41665403763990405;0.37829971403677415;-0.40683255062000534;-0.3693239644191866;1.0927303533037054;0.9999302402521025;9.998440133204785;0.41677355689146883;-0.4352280329131111;-0.4352279924316004;0.38144374661777597;0.36611364711562044;0.5287928891502073;1.0000091505487239
98.930222;1.1015282177338657;0.4166551384216713;0.3783001335841669;-0.4068325508486118;-0.36932396443407717;1.0927294504449918;0.9999291161104228;9.998457425845908;0.4167734646317135;-0.4352280332108953;-0.43522799280807156;0.3814443425810501;0.3661137433568084;0.5287923429755697;1.0000073580298658
98.940222;1.1015263745841823;0.4166562654878989;0.3783005535880821;-0.406832551055875;-0.36932396445228804;1.0927285231237176;0.9999279645404894;9.998475174165847;0.4167733545351971;-0.43522803350572953;-0.4352279931683934;0.38144494290498243;0.3661138503350447;0.5287916927218973;1.0000056021062953
98.950222;1.1015246843815478;0.4166574151880034;0.3783009746146582;-0.40683255124245904;-0.3693239644718736;1.0927275785374326;0.9999267932902127;9.998493364224169;0.41677322824014107;-0.43522803379493985;-0.43522799351138325;0.3814455481679983;0.3661139659386796;0.5287909421434077;1.0000038793044388
98.960222;1.1015231505981864;0.416658583410128;0.3783013971695139;-0.4068325514092431;-0.36932396449102534;1.0927266243484826;0.9999256112607945;9.998511998771244;0.4167730871897791;-0.4352280340759344;-0.43522799383663413;0.38144615828313766;0.36611408809840856;0.5287900952997757;1.000002186290808
98.970222;1.101521775624246;0.41665976568884294;0.37830182145416635;-0.40683255155727166;-0.36932396450799454;1.0927256677016497;0.9999244284601811;9.99853110381492;0.4167729320924401;-0.43522803434606216;-0.4352279941441869;0.3814467725351416;0.36611421446389397;0.5287891555902094;1.0000005210492726
98.980222;1.1015205601576084;0.4166609575329153;0.37830224737496504;-0.40683255168753224;-0.36932396452117117;1.0927247158629072;0.9999232550788781;9.998550717444981;0.4167727626132197;-0.43522803460281223;-0.4352279944337887;0.3814473897088232;0.3661143426034726;0.5287881249742952;0.9999988831852309
98.990222;1.1015195024765054;0.4166621546440017;0.3783026748224824;-0.40683255180077793;-0.36932396452917454;1.0927237767546825;0.999922099795708;9.99857085904838;0.41677257740088963;-0.4352280348441115;-0.4352279947044488;0.3814480086605185;0.36611447050577933;0.5287870036514223;0.9999972735727595
99.000222;1.101518598057923;0.41666335294799967;0.3783031039364224;-0.4068325518973635;-0.36932396453078653;1.0927228583014632;0.9999209688678372;9.998591511998011;0.41677237433563136;-0.43522803506843427;-0.435227994954495;0.3814486288896634;0.36611459673848956;0.528785790414413;0.9999956942490876
99.010222;1.1015178412366042;0.41666454855343;0.378303535252112;-0.4068325519770838;-0.36932396452467325;1.0927219679266729;0.9999198672937993;9.998612632862777;0.41677215100129095;-0.43522803527479337;-0.43522799518176775;0.3814492507209907;0.3661147202795084;0.5287844840400725;0.9999941479094273
99.020222;1.1015172281059789;0.41666573781757404;0.37830396978804665;-0.40683255203915325;-0.3693239645092283;1.0927211134010866;0.9999188007147555;9.998634164171968;0.4167719053231277;-0.43522803546245264;-0.4352279953838914;0.3814498754397736;0.3661148403804789;0.5287830846972162;0.9999926370108
99.030222;1.1015167567554665;0.4166669177113591;0.37830440894700235;-0.40683255208255154;-0.36932396448264687;1.0927203030282346;0.9999177755339083;9.998656037430159;0.4167716357982575;-0.4352280356305155;-0.43522799555866426;0.3814505053776352;0.36611495664129834;0.5287815939832133;0.9999911637415309
99.040222;1.1015164247394544;0.4166680861546152;0.3783048540471134;-0.406832552106571;-0.3693239644429048;1.0927195438175603;0.9999167972390899;9.998678174460835;0.41677134106862407;-0.43522803577793673;-0.4352279957044256;0.3814511436520112;0.3661150692086064;0.5287800144122664;0.9999897307367352
99.050222;1.1015162270646615;0.4166692418996855;0.3783053059153843;-0.4068325521111682;-0.36932396438778325;1.0927188397985967;0.9999158692307717;9.998700499857819;0.4167710197679044;-0.4352280359040425;-0.43522799582023286;0.3814517937784125;0.36611517881718514;0.5287783496825448;0.9999883419018571
99.060222;1.1015161562163178;0.4166703843225722;0.3783057650098808;-0.4068325520970275;-0.36932396431501685;1.0927181916031776;0.9999149936871945;9.998722960695344;0.41677067102209947;-0.4352280360091847;-0.4352279959058221;0.38145245924002985;0.36611528668798743;0.5287766050153967;0.9999870029574017
99.070222;1.1015162036609913;0.41667151339718456;0.37830623173527417;-0.40683255206544006;-0.3693239642223529;1.0927175968941638;0.9999141733564347;9.998745536803511;0.4167702945131059;-0.43522803609504424;-0.43522799596157274;0.381453142966132;0.36611539428059225;0.5287747867312593;0.9999857211919516
99.080222;1.1015163609676255;0.4166726295328209;0.3783067066539039;-0.40683255201803864;-0.36932396410768853;1.092717052118376;0.9999134123577749;9.998768228207641;0.4167698898030613;-0.4352280361642407;-0.4352279959884149;0.38145384692767714;0.36611550287137223;0.5287729016078577;0.9999845047126784
99.090222;1.1015166197819382;0.4166737332320224;0.3783071907522293;-0.40683255195635887;-0.36932396396918216;1.0927165551067215;0.9999127156951876;9.998791026845137;0.4167694559686479;-0.4352280362194846;-0.43522799598740963;0.38145457185332254;0.36611561344339205;0.5287709567427723;0.9999833618808228
99.100222;1.1015169720123839;0.41667482482973783;0.3783076856465335;-0.40683255188141654;-0.36932396380516974;1.0927161069292124;0.9999120883753054;9.998813904442084;0.41676899196437095;-0.435228036263113;-0.435227995959402;0.38145531731181564;0.36611572693485916;0.5287689598953511;0.9999823010133407
99.110222;1.101517410315065;0.41667590434237634;0.3783081935107664;-0.4068325517936769;-0.3693239636143069;1.0927157117718895;0.999911534827399;9.998836828959504;0.4167684971751572;-0.4352280362974946;-0.43522799590513095;0.38145608242124557;0.3661158443076023;0.5287669193036871;0.999981329700936
99.120222;1.1015179279577005;0.4166769711583321;0.37830871696418067;-0.4068325516933983;-0.36932396339609913;1.0927153743253408;0.9999110581087184;9.998859787374922;0.41676797176478125;-0.43522803632549206;-0.4352279958254902;0.3814568666492867;0.3661159664305149;0.5287648427000254;0.9999804539764182
99.130222;1.101518518780278;0.4166780235728588;0.37830925901902307;-0.4068325515808781;-0.3693239631512695;1.0927150966933283;0.9999106585786662;9.998882791936865;0.41676741667171424;-0.4352280363501083;-0.43522799572168214;0.38145767016594784;0.3661160940580348;0.5287627369510554;0.9999796786144004
99.140222;1.1015191780762372;0.4166790588126014;0.37830982273715724;-0.4068325514562269;-0.36932396288151775;1.0927148776683377;0.999910333754704;9.998905867536646;0.41676683324513136;-0.43522803637382107;-0.4352279955951727;0.381458493655616;0.36611622794188664;0.5287606087271465;0.9999790077946435
99.150222;1.1015199031616023;0.4166800739007979;0.37831041069138444;-0.4068325513191024;-0.36932396258891886;1.092714714473063;0.99991008044773;9.998929036545952;0.4167662229448146;-0.43522803639840957;-0.4352279954475549;0.38145933772071194;0.3661163689502936;0.5287584649288455;0.9999784449746445
99.160222;1.1015206924715082;0.41668106675513034;0.3783110248201591;-0.40683255116894074;-0.36932396227546355;1.0927146052806993;0.9999098973475261;9.998952314047044;0.41676558732711994;-0.4352280364252741;-0.43522799528061556;0.38146020231491234;0.3661165179292354;0.5287563124432805;0.9999779929713034
99.170222;1.1015215443940574;0.41668203657635433;0.37831166689633333;-0.40683255100534793;-0.36932396194282935;1.0927145504257403;0.9999097856111627;9.998975712193577;0.4167649281467056;-0.43522803645571295;-0.43522799509634447;0.3814610866090986;0.3661166753318168;0.5287541579126686;0.999977654340359
99.180222;1.1015224567694393;0.41668298326158515;0.3783123392257526;-0.4068325508283588;-0.3693239615923796;1.0927145516155043;0.9999097472323438;9.998999246879631;0.4167642474453555;-0.4352280364908564;-0.4352279948966223;0.3814619894067843;0.3661168410465854;0.5287520078144452;0.9999774314145823
99.190222;1.1015234263868705;0.41668390662822086;0.378313044686132;-0.4068325506386064;-0.3693239612255463;1.0927146110454466;0.9999097830796366;9.999022940678444;0.4167635473837746;-0.43522803653164605;-0.43522799468312834;0.381463909962731;0.3661170144854125;0.5287505900825001;0.9999773261919358
99.200222;1.1015244491635419;0.4166848062579561;0.37831378585668074;-0.40683255043719874;-0.36932396084410807;1.0927147313295904;0.999909892288758;9.999046819481862;0.41676282999664843;-0.43522803657891745;-0.4352279944576053;0.38146484865350727;0.3661171947076598;0.5287484682439557;0.9999773398895168
99.210222;1.1015255219343485;0.4166856816861915;0.37831456445291867;-0.40683255022545595;-0.3693239604498591;1.0927149149542033;0.9999100731724632;9.999070906031655;0.41676209736853215;-0.43522803663316384;-0.43522799422192854;0.38146580687541926;0.3661173807397859;0.5287463698143062;0.9999774727408198
99.220222;1.1015266437320244;0.4166865322540604;0.37831538168155815;-0.4068325500049155;-0.36932396004432516;1.0927151629773864;0.9999103243213914;9.999095215822157;0.4167613519294129;-0.4352280366944076;-0.43522799397793177;0.3814667860930294;0.366117571985072;0.5287442995900934;0.9999777245495061
99.230222;1.1015278148619216;0.416687356897291;0.37831623857512864;-0.40683254977745686;-0.3693239596290189;1.092715474832607;0.9999106444293875;9.999119752786902;0.41676059639055113;-0.43522803676257094;-0.4352279937274325;0.38146778677677157;0.3661177681982615;0.5287422607564358;0.999978094846446
99.240222;1.101529035543931;0.41668815445105667;0.3783171357891248;-0.40683254954525366;-0.36932395920580346;1.0927158503596766;0.9999110315173128;9.99914450324998;0.4167598334865936;-0.4352280368377112;-0.4352279934725082;0.38146880827186413;0.3661179691709521;0.5287402553508693;0.9999785824174482
99.250222;1.1015303052556347;0.41668892398201185;0.37831807326798805;-0.40683254931067153;-0.36932395877698826;1.0927162914908264;0.9999114829872646;9.999169439160918;0.41675906571221305;-0.43522803691962664;-0.4352279932157325;0.38146984945004664;0.36611817449121836;0.5287382847710018;0.9999791853234317
99.260222;1.1015316219399232;0.41668966447955796;0.3783190501451125;-0.40683254907620725;-0.36932395834525045;1.0927168009877302;0.9999119963465526;9.99919453480929;0.41675829515969814;-0.43522803700747764;-0.4352279929603682;0.3814709090876738;0.3661183833243128;0.5287363498160386;0.9999799017059303
99.270222;1.1015329818057102;0.41669037419366023;0.37832006491258935;-0.4068325488442443;-0.36932395791364614;1.0927173802133838;0.9999125697321785;9.999219783372988;0.4167575236231415;-0.43522803710020735;-0.43522799271042395;0.38147198580403807;0.3661185944580338;0.5287344504864732;0.9999807306800574
99.280222;1.1015343807943057;0.41669105023822384;0.3783211156266486;-0.40683254861672813;-0.36932395748553665;1.0927180283810751;0.9999132017305795;9.999245200407287;0.41675675278027935;-0.4352280371971591;-0.4352279924700496;0.3814730778062654;0.36611880669103264;0.5287325858999702;0.999981672496721
99.290222;1.101535815804802;0.4166916887602739;0.37832220009958617;-0.40683254839520766;-0.36932395706430654;1.0927187427091987;0.9999138910191663;9.999270813091373;0.4167559840371259;-0.43522803729811355;-0.4352279922427094;0.3814741825814167;0.36611901891501925;0.528730754521636;0.9999827278199123
99.300222;1.101537284332793;0.4166922856096888;0.3783233162455474;-0.4068325481811271;-0.3693239566532258;1.0927195193781813;0.9999146365180414;9.999296644301458;0.41675521796128095;-0.43522803740308863;-0.43522799203099727;0.381475297132911;0.36611922972941424;0.5287289546101313;0.9999838967123554
99.310222;1.1015387841959963;0.416692837118329;0.37832446235584066;-0.40683254797589663;-0.3693239562553928;1.0927203552155238;0.9999154375843065;9.999322706307732;0.4167544538059088;-0.43522803751216155;-0.4352279918367225;0.3814764188064757;0.3661194371906566;0.5287271846271318;0.9999851775687804
99.320222;1.1015403140980269;0.4166933405507342;0.3783256370194836;-0.40683254778074857;-0.36932395587351696;1.092721247836092;0.9999162937773506;9.999349003312586;0.4167536896286362;-0.43522803762522694;-0.4352279916608423;0.381477545771977;0.3661196387848637;0.5287254435478964;0.999986566410095
99.330222;1.101541874309631;0.41669379389124583;0.378326838878767;-0.40683254759666615;-0.3693239555098676;1.0927221940335647;0.9999172039374196;9.999375528707574;0.4167529228254402;-0.43522803774190194;-0.4352279915036666;0.3814786767159012;0.3661198314197719;0.5287237310444984;0.9999880574187062
99.340222;1.1015434668657509;0.4166941949926818;0.3783280664942831;-0.40683254742455166;-0.3693239551666013;1.0927231892733862;0.9999181648734339;9.999402257399707;0.41675215058981935;-0.43522803786164854;-0.43522799136531815;0.3814798103741438;0.36612001170285;0.5287220473795683;0.99998964433473
99.350222;1.1015450946087526;0.4166945408216446;0.3783293182104892;-0.4068325472654914;-0.3693239548459502;1.0927242289735004;0.9999191717189215;9.999429144176418;0.416751370208926;-0.4352280379839627;-0.435227991245841;0.38148094545094124;0.36612017641749645;0.5287203928585391;0.9999913220681753
99.360222;1.1015467597045387;0.416694827522386;0.3783305917303012;-0.40683254712076405;-0.36932395454998995;1.0927253097323977;0.9999202202986286;9.999456132425891;0.4167505792907363;-0.4352280381084918;-0.4352279911448604;0.38148208069157413;0.3661203226271604;0.5287187669899468;0.9999930880992015
99.370222;1.10154846327181;0.4166950511468961;0.3783318836177405;-0.40683254699155447;-0.36932395428050313;1.0927264297158712;0.9999213083700059;9.999483162655876;0.41674977558186505;-0.43522803823486617;-0.43522799106141336;0.38148321507471544;0.36612044743089023;0.5287171681247194;0.9999949423969873
99.380222;1.1015502060018636;0.4166952083987798;0.3783331891897343;-0.4068325468787291;-0.36932395403913326;1.092727588351695;0.9999224347860416;9.999510167057599;0.4167489563005518;-0.43522803836253526;-0.435227990994369;0.38148434814567717;0.3661205478961978;0.5287155940586228;0.999996886032049
99.390222;1.1015519882886178;0.4166952970261904;0.37833450282283004;-0.4068325467829683;-0.36932395382742733;1.092728785356315;0.9999235991035696;9.999537056957795;0.41674811793087396;-0.43522803849106284;-0.43522799094304104;0.3814854799546576;0.36612062121969763;0.5287140427324643;0.9999989202756475
99.400222;1.101553809796932;0.41669531594840037;0.3783358185446418;-0.4068325467051232;-0.36932395364679094;1.0927300199164427;0.9999248020179154;9.999563720334947;0.4167472569724864;-0.4352280386204781;-0.4352279909074478;0.38148661071863477;0.366120664834994;0.5287125121682156;1.000001046501254
99.410222;1.1015556695007207;0.4166952652626131;0.37833713066133634;-0.40683254664643187;-0.3693239534984925;1.09273129071235;0.9999260446420637;9.999590033055943;0.41674637074396265;-0.4352280387511763;-0.4352279908880651;0.38148774068131625;0.36612067661524134;0.5287110001902305;1.0000032660012286
99.420222;1.101557566094075;0.41669514599591784;0.3783384342446074;-0.4068325466084686;-0.36932395338348006;1.0927325961465941;0.9999273270320218;9.999615874122425;0.41674545744746466;-0.43522803888361095;-0.4352279908852486;0.381488870005481;0.36612065524883025;0.5287095046216959;1.0000055797135454
99.430222;1.1015594979899677;0.41669495951792335;0.37833972560418705;-0.40683254659278617;-0.36932395330214557;1.0927339344439648;0.999928647607925;9.999641135106492;0.4167445157231996;-0.43522803901810553;-0.43522799089895386;0.3814899985887902;0.36612060026627286;0.5287080237447487;1.00000798817229
