time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.440222;1.1015614631142552;0.4166947071284712;0.37834100246021796;-0.4068325466004544;-0.36932395325442824;1.0927353041734373;0.9999300031495592;9.999665724818605;0.41674354418173654;-0.4352280391548529;-0.43522799092931824;0.38149112595536644;0.36612051159164916;0.5287065567811822;1.0000104913759664
99.450222;1.1015634588951413;0.4166943902885195;0.37834226344296934;-0.4068325466320281;-0.36932395324016815;1.0927367048332637;0.9999313889839156;9.999689572610812;0.4167425412150768;-0.4352280392940899;-0.4352279909774327;0.381492251383393;0.36612038927890805;0.5287051043468356;1.000013088546149
99.460222;1.1015654820621215;0.4166940110841804;0.3783435073954743;-0.4068325466878797;-0.3693239532594099;1.0927381365901667;0.9999327997814884;9.999712626619953;0.4167415053165861;-0.4352280394362713;-0.43522799104505006;0.38149337425902263;0.3661202336382765;0.5287036683662188;1.0000157781464123
99.470222;1.101567528242616;0.4166935724094375;0.3783447330440642;-0.4068325467683565;-0.36932395331245277;1.0927395994019868;0.9999342306587061;9.999734848883632;0.4167404356484653;-0.43522803958203704;-0.43522799113341865;0.38149449423879067;0.36612004515920815;0.5287022512085063;1.0000185580482994
99.480222;1.1015695919504567;0.41669307794886085;0.37834593900051783;-0.4068325468737842;-0.369323953399717;1.0927410925155747;0.999935678129071;9.999756214221325;0.4167393322230037;-0.4352280397319738;-0.43522799124258404;0.38149561100944046;0.36611982405993876;0.5287008549399037;1.0000214253417674
99.490222;1.1015716669230666;0.4166925320367562;0.37834712389701625;-0.4068325470046429;-0.3693239535216293;1.0927426152493291;0.9999371410616006;9.999776711962651;0.41673819574662135;-0.4352280398863974;-0.4352279913716735;0.3814967241582437;0.36611957019284513;0.5286994812621708;1.000024375968593
99.500222;1.10157374635945;0.4166919392705817;0.37834828642544516;-0.4068325471618291;-0.369323953678471;1.0927441680601773;0.9999386211181083;9.999796347071522;0.41673702758241565;-0.4352280400453475;-0.4352279915194597;0.3814978333819846;0.3661192837043103;0.528698131385494;1.0000274047895774
99.510222;1.101575823343007;0.41669130401612675;0.37834942531833804;-0.40683254734659285;-0.3693239538700572;1.0927457514247967;0.9999401216016888;9.999815140766874;0.41673582983547924;-0.43522804020866795;-0.4352279916847189;0.3814989383804633;0.36611896574044467;0.5286968054813524;1.000030505849354
99.520222;1.101577891653463;0.4166906301388106;0.37835053951478986;-0.40683254756004295;-0.36932395409557184;1.0927473636618337;0.9999416454656935;9.999833129877786;0.41673460551261693;-0.43522804037608936;-0.43522799186650146;0.3815000381212564;0.36611861849047395;0.5286955024995305;1.0000336721938101
99.530222;1.1015799461296514;0.41668992104354297;0.37835162832882724;-0.40683254780267003;-0.3693239543538235;1.0927490009733851;0.9999431940041669;9.999850359979066;0.4167333586850524;-0.43522804054737874;-0.43522799206410007;0.38150113025230287;0.3661182447042171;0.5286942207532106;1.0000368953585492
99.540222;1.10158198199435;0.41668917969621244;0.37835269125070564;-0.4068325480742581;-0.36932395464336776;1.092750658998575;0.9999447662510856;9.999866872719668;0.41673209428067765;-0.4352280407224419;-0.43522799227671144;0.38150221161762665;0.36611784699334843;0.5286929587618556;1.0000401655110371
99.550222;1.1015839938654446;0.41668840841871996;0.378353727481619;-0.4068325483740078;-0.36932395496220477;1.092752333277481;0.9999463589445005;9.999882705112018;0.41673081730046413;-0.4352280409014232;-0.43522799250343036;0.3815032794941852;0.36611742733392033;0.5286917154049997;1.0000434725830014
99.560222;1.1015859756312856;0.4166876088278069;0.3783547357727391;-0.4068325487007934;-0.36932395530770207;1.092754018752467;0.9999479674996123;9.999897908196198;0.41672953187772666;-0.4352280410847379;-0.43522799274363083;0.381504332056737;0.36611698725622477;0.5286904890229615;1.0000468075597524
99.570222;1.1015879212591635;0.41668678211412724;0.3783557146225109;-0.4068325490536281;-0.3693239556770726;1.0927557102617795;0.9999495876868211;9.999912559480798;0.41672824099976896;-0.43522804127286524;-0.43522799299728626;0.38150536806682056;0.3661165281455241;0.5286892765154791;1.0000501632393155
99.580222;1.101589825306874;0.41668592938480864;0.37835666248472727;-0.4068325494318666;-0.3693239560677743;1.0927574035373677;0.9999512170183261;9.999926753764427;0.4167269470157567;-0.4352280414661887;-0.43522799326491884;0.3815063870707405;0.36611605110398543;0.5286880734585676;1.0000535337899867
99.590222;1.1015916823686085;0.41668505199021233;0.37835757817761995;-0.4068325498348674;-0.3693239564771177;1.0927590943811458;0.9999528549342683;9.999940586274755;0.4167256522473923;-0.43522804166490686;-0.435227993547091;0.38150738983690385;0.36611555696901177;0.528686874984543;1.0000569131246246
99.600222;1.1015934862036587;0.4166841517648057;0.37835846139075935;-0.4068325502615124;-0.36932395690162434;1.0927607773814803;0.9999545014307575;9.999954141035294;0.4167243593239176;-0.43522804186872704;-0.4352279938441227;0.38150837807793875;0.3661150465453578;0.5286856766730679;1.000060293940785
99.610222;1.1015952296154554;0.4166832310860355;0.3783593127549096;-0.406832550709979;-0.36932395733727036;1.0927624465998602;0.9999561553441042;9.999967489424918;0.41672307130061786;-0.4352280420765151;-0.43522799415647245;0.38150935374447403;0.366114520687825;0.5286844751650542;1.000063668514061
99.620222;1.1015969054649537;0.41668229278490654;0.3783601335809088;-0.4068325511777146;-0.3693239577804109;1.0927640967258343;0.9999578142281105;9.999980695865826;0.4167217913499524;-0.43522804228619116;-0.43522799448494054;0.38151031845195316;0.3661139804277348;0.5286832683787402;1.0000670300586472
99.630222;1.1015985083691326;0.41668133978331984;0.37836092554598233;-0.4068325516615035;-0.36932395822842307;1.0927657227776677;0.9999594753614268;9.99999381672055;0.41672052196580156;-0.43522804249503033;-0.4352279948302248;0.38151127314419636;0.3661134269740638;0.5286820551104088;1.0000703735180727
99.640222;1.1016000355140856;0.4166803746463973;0.37836169018512683;-0.40683255215788733;-0.3693239586796673;1.0927673191810838;0.9999611358028809;10.000006894087269;0.4167192646324135;-0.4352280427002198;-0.43522799519243943;0.3815122181234689;0.3661128613641664;0.5286808346239436;1.000073695627842
99.650222;1.1016014856666498;0.41667939935771586;0.37836242847034385;-0.4068325526638059;-0.36932395913293187;1.0927688793932784;0.999962791635859;10.000019962857248;0.41671802032267213;-0.43522804289926553;-0.43522799557103387;0.3815131535202805;0.3661122843435954;0.5286796068294628;1.0000769941581005
99.660222;1.1016028579303407;0.4166784151857745;0.3783631411415742;-0.40683255317663136;-0.3693239595869968;1.092770395495593;0.9999644382019488;10.000033062886995;0.41671678977489274;-0.43522804309021174;-0.43522799596494716;0.3815140799490022;0.3661116967405999;0.5286783724455238;1.0000802664377746
99.670222;1.1016041522305182;0.41667742281143694;0.37836382947956254;-0.4068325536935332;-0.36932396004067974;1.092771857510312;0.9999660714052049;10.00004623481945;0.4167155733403105;-0.43522804327169373;-0.4352279963728515;0.38151499902116215;0.3661110996339119;0.5286771326839228;1.0000835081794137
99.680222;1.1016053711775222;0.4166764228871834;0.37836449539533323;-0.4068325542111219;-0.36932396049297495;1.0927732535443748;0.9999676886047464;10.000059508664979;0.41671437115331134;-0.4352280434426499;-0.4352279967934066;0.3815159133594854;0.3661104939142044;0.5286758889162536;1.0000867134964417
99.690222;1.101606520858375;0.41667541661277985;0.3783651404492343;-0.4068325547257896;-0.3693239609430022;1.0927745709098544;0.9999692887609273;10.000072908137353;0.41671318366255994;-0.43522804360200795;-0.4352279972253022;0.3815168260322076;0.3661098798829562;0.5286746426360482;1.0000898754238274
99.700222;1.101607609391891;0.41667440617300494;0.3783657647818583;-0.4068325552341128;-0.36932396138991647;1.0927757974303187;0.9999708722066151;10.00008646242766;0.4167120119896318;-0.4352280437486578;-0.43522799766721676;0.381517740034257;0.3661092574450429;0.5286733953978454;1.0000929864042367
99.710222;1.1016086451340723;0.4166733949617969;0.378366367171268;-0.4068325557328483;-0.36932396183292937;1.0927769228113382;0.9999724395265943;10.000100196788516;0.4167108576573515;-0.43522804388139397;-0.4352279981179724;0.3815186581058365;0.366108626384402;0.5286721486517114;1.0000960391290397
99.720222;1.101609636492671;0.4166723871974526;0.3783669460066023;-0.40683255621884223;-0.3693239622714198;1.0927779404255327;0.9999739898119359;10.00011411222724;0.41670972196076655;-0.4352280439987964;-0.43522799857672473;0.38151958245417644;0.3661079862868572;0.5286709038142816;1.0000990270772516
99.730222;1.1016105927054274;0.41667138719296354;0.3783674998376489;-0.406832556689181;-0.3693239627051056;1.092778848630647;0.9999755200829905;10.000128183708284;0.4167086057719309;-0.4352280440992839;-0.4352279990430016;0.38152051449993457;0.36610733655425537;0.5286696625271332;1.0001019442700576
99.740222;1.1016115238037256;0.4166703989672318;0.37836802725939644;-0.406832557141367;-0.36932396313424876;1.0927796499048565;0.9999770262326344;10.000142368017444;0.4167075097376682;-0.43522804418130284;-0.43522799951649227;0.38152145509084767;0.36610667661657065;0.5286684269318301;1.0001047854064842
99.750222;1.1016124393350513;0.4166694260584268;0.37836852711584107;-0.40683255757321884;-0.3693239635595039;1.0927803486021241;0.9999785036361025;10.000156607616193;0.416706434499117;-0.4352280442435799;-0.4352279999965413;0.3815224048575287;0.366106006047658;0.5286671999422307;1.0001075465908162
99.760222;1.101613346354393;0.416668471358223;0.3783689988894573;-0.40683255798249596;-0.3693239639812011;1.0927809493867227;0.9999799466986009;10.00017083822144;0.41670538113982375;-0.4352280442850672;-0.43522800048175453;0.38152336416757887;0.36610532472078816;0.5286659851318506;1.0001102253111078
99.770222;1.1016142478152642;0.4166675373108829;0.3783694425041112;-0.40683255836669513;-0.3693239643986671;1.0927814564498204;0.9999813485748335;10.000184995610141;0.41670435172483966;-0.43522804430454604;-0.435228000970039;0.3815243327063322;0.3661046328791072;0.5286647862641993;1.0001128195268705
99.780222;1.1016151432857324;0.41666662613053634;0.37836985803931067;-0.4068325587234346;-0.36932396481018387;1.09278187361485;0.9999827019462004;10.000199015693884;0.4167033493756264;-0.43522804430073403;-0.43522800145889085;0.38152530911271487;0.3661039309181296;0.528663606994253;1.0001153270035827
99.790222;1.1016160317561579;0.4166657396456918;0.37837024576198103;-0.406832559050887;-0.36932396521345906;1.0927822051153855;0.9999840004358425;10.000212837298628;0.41670237785674324;-0.43522804427286255;-0.4352280019456859;0.3815262911399004;0.3661032193828909;0.5286624505500501;1.0001177452492411
99.800222;1.1016169139379974;0.41666487930670215;0.3783706059900905;-0.4068325593476448;-0.3693239656060483;1.0927824553458114;0.9999852395265499;10.000226401987907;0.4167014409694653;-0.43522804422086947;-0.4352280024278185;0.38152727627096844;0.36610249919239296;0.5286613194262244;1.000120071818634
99.810222;1.1016177922120791;0.4166640465895963;0.3783709388960124;-0.4068325596125145;-0.3693239659854534;1.0927826281591335;0.9999864160945571;10.000239644150026;0.41670054200308426;-0.4352280441450638;-0.43522800290257974;0.3815282621936049;0.36610177149294365;0.5286602154831652;1.0001223049083545
99.820222;1.101618668485577;0.41666324323250675;0.37837124461372507;-0.4068325598446074;-0.3693239663492869;1.0927827275986635;0.9999875271071829;10.000252488554109;0.41669968364605176;-0.4352280440456243;-0.4352280033671425;0.3815292468799636;0.36610103741641353;0.5286591398859987;1.0001244436687526
99.830222;1.1016195427353768;0.4166624709540391;0.3783715234648053;-0.4068325600432878;-0.3693239666956839;1.0927827591458543;0.9999885690169851;10.000264859375001;0.41669886840149445;-0.4352280439223357;-0.43522800381896254;0.3815302285805923;0.36610029824764573;0.5286580925950343;1.0001264879304306
99.840222;1.1016204138204844;0.41666173107092397;0.37837177625603374;-0.4068325602080225;-0.36932396702357234;1.092782729608373;0.9999895383265541;10.00027668792151;0.4166980988135088;-0.4352280437747644;-0.4352280042561144;0.381531206100048;0.36609955568947083;0.5286570719173644;1.0001284379239503
99.850222;1.1016212804373398;0.41666102442418756;0.37837200464356774;-0.40683256033856774;-0.36932396733263567;1.0927826457100531;0.9999904323783173;10.000287917484497;0.4166973771457602;-0.4352280436025608;-0.43522800467715345;0.3815321790707711;0.36609881203571754;0.5286560744520715;1.0001302941500403
99.860222;1.1016221414079157;0.4166603513368569;0.37837221108684616;-0.4068325604352207;-0.3693239676231526;1.0927825128145499;0.9999912494718438;10.000298501660973;0.41669670506377177;-0.4352280434056441;-0.4352280050808879;0.3815331475909926;0.3660980704177481;0.5286550957605188;1.0001320573017405
99.870222;1.1016229965875761;0.4166597113639633;0.3783723983657426;-0.4068325604987849;-0.3693239678958144;1.0927823346562984;0.9999919887157052;10.00030839645944;0.41669608355746623;-0.4352280431844362;-0.4352280054664615;0.38153411145249083;0.3660973348245694;0.5286541315043942;1.0001337284159877
99.880222;1.1016238473576412;0.41665910315513355;0.37837256927343704;-0.406832560530559;-0.3693239681515689;1.0927821138417382;0.999992650418622;10.000317560312611;0.416695512678717;-0.4352280429401639;-0.4352280058334957;0.381535069828792;0.3660966096292614;0.52865317830347;1.000135308893649
99.890222;1.1016246950245945;0.4166585247026229;0.3783727265254618;-0.40683256053254185;-0.369323968391514;1.092781852171898;0.999993236449574;10.000325963666834;0.4166949911934548;-0.4352280426749232;-0.4352280061820568;0.38153602156172967;0.3660958991270862;0.5286522341928601;1.0001368000383344
99.900222;1.101625539079356;0.4166579738596607;0.37837287261097297;-0.4068325605074483;-0.3693239686168146;1.092781550189539;0.9999937494079523;10.000333599242762;0.4166945165684622;-0.43522804239138174;-0.43522800651271804;0.38153696537167325;0.3660952074831248;0.5286512985000695;1.0001382027520664
99.910222;1.1016263782306832;0.4166574489309992;0.3783730096338801;-0.4068325604583742;-0.36932396882864477;1.092781207461276;0.9999941910316597;10.000340486663708;0.4166940852619907;-0.4352280420924228;-0.4352280068266836;0.38153789972495716;0.3660945386703848;0.5286503710642849;1.0001395175919883
99.920222;1.1016272126952429;0.41665694907314593;0.37837313921522847;-0.4068325603885091;-0.3693239690281902;1.0927808246018196;0.9999945614893918;10.000346666594314;0.4166936933382218;-0.4352280417809562;-0.4352280071256674;0.3815388226642036;0.36609389621194843;0.5286494516654187;1.0001407447671904
99.930222;1.1016280445042688;0.416656474377939;0.37837326252529857;-0.40683256030105747;-0.36932396921670907;1.0927804051421688;0.9999948599382834;10.000352190910212;0.4166933371666792;-0.4352280414599088;-0.435228007411573;0.3815397318707585;0.3660932830837262;0.5286485400941436;1.0001418846495365
99.940222;1.1016288763931545;0.41665602586955036;0.3783733804328907;-0.4068325601991069;-0.36932396939542683;1.0927799556391642;0.9999950854896733;10.00035712057061;0.41669301353704136;-0.43522804113238367;-0.4352280076861854;0.3815406250441071;0.3660927017554273;0.5286476364107386;1.0001429390295407
99.950222;1.10162971124917;0.4166556053943506;0.3783734935823039;-0.40683256008540225;-0.3693239695652286;1.0927794842243106;0.9999952381574554;10.000361523422752;0.41669271937265456;-0.43522804080166194;-0.4352280079510733;0.38154150025162886;0.36609215414391066;0.5286467412099106;1.0001439123073943
99.960222;1.1016305515421136;0.4166552151914689;0.3783736023904298;-0.40683255996231904;-0.3693239697266167;1.0927789990346723;0.9999953201584948;10.000365460097099;0.41669245171234437;-0.43522804047086167;-0.43522800820767465;0.3815423558634891;0.3660916414596995;0.5286458558498298;1.0001448119166143
99.970222;1.1016313978002095;0.4166548572973226;0.37837370721597374;-0.4068325598320835;-0.3693239698800047;1.09277850791904;0.9999953370590574;10.000368973506994;0.41669220791879946;-0.43522804014264976;-0.43522800845724813;0.38154319019877914;0.3660911639977239;0.5286449825897706;1.0001456469059185
99.980222;1.1016322473642473;0.4166545330317305;0.37837380844669033;-0.4068325596968755;-0.369323970025936;1.0927780186382248;0.9999952968486822;10.00037209326297;0.4166919858296545;-0.43522803981930896;-0.43522800870055267;0.3815440011488272;0.3660907211202083;0.5286441247241139;1.0001464251516154
99.990222;1.101633094675281;0.4166542427048776;0.3783739061768576;-0.4068325595587641;-0.3693239701651956;1.0927775384257918;0.9999952079498583;10.000374837970714;0.41669178374871696;-0.43522803950306665;-0.435228008937565;0.38154478613229803;0.36609031162264355;0.5286432864453369;1.0001471521283776
99.99998;1.1016339324134554;0.4166539855337844;0.37837400009930827;-0.40683255941986;-0.3693239702988069;1.092777073270192;0.999995079015659;10.000377213532657;0.4166916002773832;-0.43522803919624636;-0.43522800916760274;0.38154554261827867;0.3660899341086056;0.5286424721968427;1.0001478316900934
99.99998;1.1016347525468357;0.41665375958933587;0.3783740897716912;-0.40683255928261697;-0.36932397042769444;1.0927766273455988;0.9999949194193776;10.000379224768814;0.4166914341639165;-0.4352280389009994;-0.4352280093897263;0.3815462686613974;0.36608958694561045;0.5286416860817654;1.0001484664294922
99.999981;1.101635547559389;0.41665356187764546;0.37837417470644924;-0.4068325591496883;-0.3693239705522505;1.0927762031050257;0.9999947385059483;10.000380892424271;0.4166912841491452;-0.43522803861904136;-0.435228009603067;0.381546962736533;0.3660892680621522;0.5286409318142942;1.0001490575156788
99.999982;1.1016363116385504;0.41665338884613634;0.3783742544108073;-0.40683255902324905;-0.3693239706722835;1.0927758023225422;0.999994544851342;10.000382255840824;0.4166911487596505;-0.4352280383516091;-0.435228009807001;0.3815476232229504;0.36608897501345133;0.5286402127750887;1.00014960536369
99.999984;1.101637040525439;0.41665323693298445;0.3783743285303745;-0.4068325589044645;-0.36932397078737667;1.0927754266432752;0.9999943467034558;10.000383364709215;0.41669102629861915;-0.43522803809948385;-0.4352280100011165;0.38154824838892376;0.36608870524248704;0.5286395318846501;1.0001501106428825
99.999988;1.1016377305163128;0.4166531026352906;0.3783743970663855;-0.40683255879356056;-0.3693239708971831;1.0927750768166662;0.9999941520928737;10.000384271745254;0.4166909149793428;-0.43522803786314634;-0.4352280101849556;0.3815488367756106;0.36608845633632875;0.5286388914545872;1.0001505751261788
99.999996;1.1016383784501744;0.41665298248470733;0.37837446051937856;-0.4068325586902554;-0.3693239710013128;1.0927747521434295;0.9999939671771537;10.000385029753357;0.4166908130627381;-0.43522803764282814;-0.4352280103578952;0.381549387475811;0.36608822621375575;0.5286382928254089;1.0001510021859181
100.0;1.1016389827433313;0.4166528733682749;0.3783745195226858;-0.40683255859415535;-0.3693239710992164;1.0927744510268929;0.9999937946790246;10.000385688028134;0.41669071910452665;-0.43522803743824395;-0.43522801051944315;0.38154990045247333;0.3660880131508121;0.5286377358541168;1.0001513960788486
