time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0445556394932685;0.8334407421504942;0.7980440584651195;-4.7927798730373796e-05;-7.093120360540487e-06;1.0447590136841798;10.000157315278857;0.8336170809369604;0.015560209657825138;0.015565252103492225;0.7977858323364232;-0.014895002055551228;0.7982581177937093
0.0;1.0445551035854956;0.8334404422969592;0.7980436188395593;-4.760587092824936e-05;-5.492680480109084e-06;1.0447586402604705;10.000155709135266;0.8336171390877681;0.015560221402379013;0.01556523989913134;0.7977858645804072;-0.014895002403110561;0.7982566471078469
1e-06;1.0445545261087177;0.8334401202936002;0.7980431481702563;-4.726070052093876e-05;-3.7742244485469435e-06;1.0447582377311584;10.000153974975994;0.833617200910227;0.015560234153255342;0.015565226754444413;0.7977858986954105;-0.01489500277709283;0.7982550690805182
2e-06;1.0445539056460362;0.83343977589021;0.7980426480580416;-4.689282690743708e-05;-1.935855231264284e-06;1.044757804028748;10.000152095212137;0.8336172658441655;0.015560248032927111;0.015565212632525992;0.7977859344132252;-0.014895003178599237;0.7982533849336602
4e-06;1.0445532422942159;0.8334394091074349;0.7980421219712737;-4.650313543547321e-05;2.3755538697290184e-08;1.0447573372839773;10.000150043311644;0.8336173331411666;0.015560263141747197;0.015565197506611093;0.7977859719972948;-0.014895003608366587;0.7982515990246263
8e-06;1.0445525370046558;0.8334390199979492;0.7980415745279732;-4.609234618549719e-05;2.1054141171756556e-06;1.0447568358309398;10.00014778484161;0.8336174020709101;0.015560279560640282;0.015565181338791948;0.7977860127151639;-0.014895004067055337;0.7982497174766789
1.6e-05;1.0445517907946191;0.8334386083150153;0.7980410101821818;-4.5660966976619124e-05;4.307772462591645e-06;1.044756298142853;10.000145286767816;0.8336174725982753;0.015560297364044944;0.015565164078898519;0.7977860590177263;-0.014895004555534478;0.7982477466371036
3.2e-05;1.0445510043428616;0.833438173490278;0.7980404329058848;-4.5209478094232606e-05;6.626693273129358e-06;1.0447557230402236;10.000142529521943;0.833617545650466;0.015560316619236637;0.015565145688630135;0.7977861140834976;-0.014895005074693338;0.7982456920034422
6.4e-05;1.0445501780325785;0.8334377149725555;0.7980398470168656;-4.473842737568273e-05;9.056406165562637e-06;1.0447551096781524;10.00013951263767;0.8336176226594878;0.015560337362218823;0.0155651261555242;0.7977861807803571;-0.014895005625145098;0.7982435590609769
0.000128;1.044549312341215;0.8334372323393775;0.7980392573499416;-4.424830234362402e-05;1.1590740497198074e-05;1.04475445749172;10.000136256550231;0.8336177055920534;0.015560359578727832;0.015565105494118098;0.7977862604484905;-0.014895006207278063;0.7982413550132488
0.000256;1.0445484078841587;0.8334367251445873;0.7980386683279334;-4.373936634142986e-05;1.4224166946049019e-05;1.0447537670153308;10.000132804650567;0.8336177973896223;0.01556038321351601;0.015565083742492948;0.7977863523514128;-0.014895006821406272;0.7982390888053024
0.000512;1.0445474649584887;0.8334361928214599;0.7980380831437787;-4.3211653297775866e-05;1.6952917770136496e-05;1.044753040619387;10.000129222975975;0.8336179014051585;0.015560408194150999;0.01556506093130837;0.7977864545700482;-0.01489500746761531;0.7982367696417036
0.001024;1.0445464833502218;0.8334356347962517;0.7980375034847726;-4.266522847028315e-05;1.9774718437867402e-05;1.0447522815870918;10.000125593042442;0.833618019747172;0.015560434457609167;0.015565037047016178;0.7977865651207111;-0.014895008145379368;0.798234405895084
0.002048;1.0445454626551904;0.8334350505647657;0.7980369295354134;-4.210068323092739e-05;2.2686830614505354e-05;1.0447514925194954;10.000121999509245;0.8336181520351886;0.015560461971614245;0.0155650120361004;0.7977866819444202;-0.014895008853398041;0.7982320050856638
0.004096;1.044544402982619;0.8334344393612564;0.7980363602833362;-4.1519337925419926e-05;2.5684402807417467e-05;1.0447506751064992;10.00011852857944;0.833618295537625;0.015560490733846417;0.015564985829690271;0.7977868025869567;-0.014895009589826797;0.7982295740355544
0.008192;1.0445433058613638;0.8334338001535208;0.7980357942180792;-4.0922767335368645e-05;2.8760418675193773e-05;1.0447498310820842;10.00011527989105;0.8336184457900456;0.015560520750034694;0.015564958352079512;0.797786924353402;-0.014895010352575769;0.798227118461835
0.016384;1.0445421744345291;0.8334331325048193;0.7980352300867198;-4.0312300500906876e-05;3.1907072534755144e-05;1.0447489629228788;10.000112372069061;0.8336185970649828;0.01556055201548926;0.015564929529711032;0.7977870447163394;-0.014895011139430715;0.798224642321459
0.026384;1.0445410123916463;0.8334324371228222;0.7980346671353478;-3.968919130303486e-05;3.511700328201498e-05;1.0447480739087063;10.000109936184133;0.833618743493916;0.015560584504332665;0.015564899316546563;0.7977871616369646;-0.014895011948062859;0.7982221475904051
0.036384;1.0445398227516671;0.8334317155940438;0.7980341046319926;-3.905475967723704e-05;3.838267826844157e-05;1.0447471678503089;10.000108104187657;0.8336188805715657;0.015560618158637978;0.015564867707180189;0.7977872736253168;-0.014895012775963338;0.798219635753393
0.046384;1.0445386078322503;0.8334309702552024;0.7980335408930931;-3.841004887429371e-05;4.169456311989909e-05;1.0447462488452204;10.000106997293198;0.8336190056087524;0.015560652890998958;0.015564834722508025;0.7977873795527383;-0.014895013620363648;0.7982171107542074
0.056384;1.0445373699154943;0.8334302044348384;0.7980329725712676;-3.775593753207079e-05;4.5040083946202185e-05;1.0447453212438909;10.000106718160819;0.8336191172343334;0.015560688602007999;0.015564800397191377;0.7977874779908545;-0.014895014478297296;0.7982145804069728
0.066384;1.0445361112158968;0.8334294224343981;0.7980323950739678;-3.709388482631245e-05;4.8404518417194765e-05;1.0447443895933946;10.000107343913626;0.8336192151225404;0.015560725199108349;0.015564764786489979;0.7977875666642652;-0.014895015346696473;0.7982120546554246
0.076384;1.0445348330629889;0.8334286291457288;0.7980318037661865;-3.642633963091327e-05;5.17731914564434e-05;1.0447434584241508;10.000108923416239;0.8336192997406836;0.015560762612302973;0.015564727979434343;0.797787643175001;-0.014895016222462136;0.7982095425165753
0.086384;1.0445335352986138;0.8334278298644585;0.7980311944312549;-3.5756132132476646e-05;5.5133256564884886e-05;1.0447425319830845;10.000111485509096;0.8336193718621764;0.015560800795793408;0.015564690103201162;0.7977877063221649;-0.014895017102677348;0.798207050353238
0.096384;1.044532216639631;0.833427030139365;0.7980305627850014;-3.5085470361592036e-05;5.84735236531856e-05;1.0447416139570493;10.000115048463773;0.8336194326288888;0.015560839705596559;0.015564651314902065;0.7977877565713033;-0.01489501798485266;0.7982045820410841
0.106384;1.0445308757755554;0.8334262351299457;0.7980299046312443;-3.4416126792419483e-05;6.178339794390853e-05;1.0447407072043882;10.000119626274328;0.8336194840127642;0.015560879271056347;0.015564611791661418;0.7977877955181205;-0.014895018866966418;0.7982021392771694
0.116384;1.04452951230146;0.8334254490285229;0.7980292166064803;-3.375047790533156e-05;6.505366151879686e-05;1.0447398136581496;10.000125236557745;0.8336195287355026;0.015560919386997378;0.01556457172011206;0.797787824652299;-0.014895019747133042;0.7981997214699612
0.126384;1.04452812715903;0.8334246749966528;0.7980284959265004;-3.309145407214714e-05;6.82782433086235e-05;1.0447389346039009;10.000131901074607;0.8336195692003889;0.015560959922952415;0.01556453127470367;0.797787843837998;-0.014895020622980691;0.7981973266065168
0.136384;1.0445267226981012;0.8334239152778768;0.7980277393423844;-3.2441723340002e-05;7.145418549045874e-05;1.0447380712433585;10.00013964035477;0.8336196062182614;0.015561000734879706;0.015564490603188774;0.7977878508330682;-0.01489502149137984;0.7981949530950759
0.146384;1.0445253021202174;0.833423171498959;0.7980269429146997;-3.180360274132748e-05;7.45798373390638e-05;1.04473722509058;10.000148481054508;0.8336196388074543;0.015561041686414104;0.015564449840920463;0.7977878428202901;-0.014895022348904816;0.7981926014512755
0.156384;1.0445238683893456;0.8334224451259891;0.7980261030367305;-3.117942045320267e-05;7.765322158917676e-05;1.0447363980647577;10.000158464899554;0.833619665130524;0.015561082678888075;0.015564409136342036;0.7977878186799008;-0.014895023192735328;0.7981902751271434
0.166384;1.0445224235941455;0.8334217375176195;0.7980252174306994;-3.057178467130009e-05;8.067130885489113e-05;1.0447355926328203;10.00016963310556;0.8336196839380133;0.015561123664162423;0.015564368667170907;0.7977877800805514;-0.014895024021490384;0.798187979995977
0.176384;1.0445209692641222;0.8334210496192379;0.7980242850972403;-2.998389744199046e-05;8.362966314531562e-05;1.0447348117927098;10.000181997043299;0.8336196955430708;0.01556116463007373;0.015564328643221161;0.7977877311185725;-0.014895024835281004;0.7981857223201927
0.186384;1.0445195066650903;0.8334203819031705;0.7980233056599708;-2.9419562891020705e-05;8.652296295896731e-05;1.0447340587437326;10.00019552082501;0.8336197019050237;0.015561205580459626;0.015564289286500143;0.7977876772336288;-0.014895025634939824;0.7981835062416074
0.196384;1.044518036459882;0.8334197344884273;0.7980222789438443;-2.888262052578722e-05;8.934661164286587e-05;1.0447333371085756;10.000210126306442;0.8336197069177539;0.015561246530147588;0.015564250791267541;0.7977876240811205;-0.014895026421489882;0.7981813330375919
0.206384;1.044516558493824;0.833419107142631;0.7980212050542;-2.8376448735880205e-05;9.209757600531047e-05;1.0447326516417914;10.00022571242761;0.8336197166576126;0.015561287508504175;0.015564213295883094;0.7977875767503287;-0.014895027196348342;0.7981792020436961
0.216384;1.04451507216407;0.8334184992957666;0.7980200845583921;-2.7903990100477462e-05;9.477338857934814e-05;1.0447320079882074;10.00024216614558;0.8336197383368579;0.015561328552302658;0.015564176892963187;0.7977875394675048;-0.014895027961566115;0.7981771112342755
0.226384;1.044513576893538;0.8334179101011715;0.7980189186660178;-2.7467787491673087e-05;9.737085556433952e-05;1.0447314113518391;10.000259362244728;0.8336197788562015;0.015561369687662915;0.015564141662940323;0.7977875155726913;-0.014895028719547823;0.7981750579526523
0.236384;1.0445120724097299;0.8334173385820349;0.7980177099047121;-2.7069783516470326e-05;9.98861597427532e-05;1.0447308654528686;10.000277166206564;0.833619844010277;0.01556141092349477;0.015564107690365994;0.7977875071808705;-0.014895029472528132;0.7981730402122108
0.246384;1.0445105591244312;0.8334167838953208;0.7980164625468834;-2.6711192366700045e-05;0.00010231607027056618;1.0447303724081032;10.000295442973957;0.8336199378530684;0.015561452270016103;0.015564075052506105;0.7977875147272003;-0.014895030222544181;0.7981710569426348
0.256384;1.0445090385580011;0.8334162454234175;0.798015182004344;-2.6392570172157586e-05;0.00010465878727051462;1.044729933133888;10.000314071134119;0.8336200621947092;0.01556149375835771;0.015564043807908743;0.79778753749811;-0.014895030972035561;0.7981691068294521
0.266384;1.0445075132817558;0.8334157226315184;0.798013874490071;-2.6114187433916435e-05;0.00010691385516860967;1.0447295480752852;10.00033295608757;0.8336202170292288;0.015561535433757288;0.01556401399858846;0.7977875752931506;-0.014895031724212717;0.7981671867382959
0.276384;1.0445059864160067;0.8334152147608385;0.7980125472566727;-2.587629952660109e-05;0.00010908167122345755;1.0447292181467223;10.000352031299318;0.8336204018661039;0.015561577339497132;0.015563985655064571;0.7977876293622254;-0.014895032482666508;0.7981652911482768
0.286384;1.0445044610903067;0.8334147206402187;0.7980112078963432;-2.5678765745347665e-05;0.00011116277271718789;1.0447289452267332;10.000371247880086;0.8336206167754705;0.015561619506747356;0.015563958794719042;0.7977877013728976;-0.014895033250667482;0.7981634130718025
0.296384;1.0445029399347638;0.8334142392624186;0.7980098629459257;-2.552052410356131e-05;0.0001131575708194809;1.0447287318801737;10.000390560835708;0.833620862117074;0.015561661936151144;0.015563933411023207;0.7977877922040262;-0.01489503403069828;0.798161544415526
0.306384;1.0445014246555449;0.833413770574234;0.7980085173224005;-2.5399564437435693e-05;0.00011506745403429803;1.04472858102856;10.000409921425204;0.8336211373264929;0.015561704585053028;0.01556390945997998;0.7977879017121909;-0.014895034824485568;0.798159675337842
0.316384;1.0444999161954496;0.8334133152256512;0.7980071745343804;-2.5313175912785027e-05;0.00011689591837281716;1.0447284960197802;10.00042927619307;0.83362144030488;0.015561747382816429;0.015563886863556815;0.7977880284259695;-0.014895035633248;0.7981577942244114
0.326384;1.044498415656123;0.8334128735750511;0.798005836910027;-2.5258003660713003e-05;0.00011864786898887015;1.0447284804806516;10.00044856617107;0.8336217680374215;0.015561790256402511;0.015563865535335715;0.7977881691939983;-0.014895036457611843;0.7981558876837761
0.336384;1.0444969251635796;0.8334124452546281;0.7980045058723065;-2.523002801777701e-05;0.00012032776453108136;1.044728537658127;10.000467730046342;0.833622117178665;0.015561833145781584;0.015563845396378898;0.7977883191699527;-0.014895037297438228;0.7981539408322802
0.346384;1.0444954480117394;0.8334120296338348;0.7980031822590562;-2.5225090986663492e-05;0.00012193870723214502;1.04472866990546;10.000486713555576;0.833622484239078;0.015561875999547236;0.015563826366137111;0.7977884720430964;-0.014895038151892538;0.798151939647557
0.356384;1.0444939881233581;0.8334116262617715;0.7980018664867453;-2.523960177720849e-05;0.00012348331879200044;1.0447288789062863;10.000505472737068;0.8336228663484548;0.015561918752015019;0.015563808349231715;0.7977886209864204;-0.014895039019611908;0.7981498732340248
0.366384;1.0444925494188344;0.8334112347925784;0.7980005585707606;-2.5269957861343616e-05;0.00012496499955504196;1.0447291664396334;10.00052396773772;0.8336232616803262;0.015561961320992562;0.015563791227870799;0.7977887601374071;-0.014895039899016017;0.7981477330296362
0.376384;1.0444911359081244;0.833410854995572;0.7979992580627853;-2.5311156034069937e-05;0.00012638816409851292;1.0447295350849715;10.000542158429338;0.8336236685206937;0.015562003637764296;0.015563774868274033;0.7977888854146225;-0.014895040788699172;0.7981455109588325
0.386384;1.044489751830053;0.8334104869219812;0.7979979639267253;-2.535654139534356e-05;0.00012775818126188235;1.0447299884714327;10.000560007617983;0.8336240845370502;0.015562045655659261;0.0155637591398095;0.7977889942958134;-0.014895041687625468;0.7981431994827506
0.396384;1.0444884007603912;0.8334101307126511;0.797996674290505;-2.5398417207555124e-05;0.00012908191502974614;1.0447305306891723;10.000577486785204;0.8336245072730967;0.01556208732988847;0.015563743918161272;0.797789085349965;-0.014895042595028761;0.7981407926603312
0.406384;1.044487084829584;0.8334097864375832;0.7979953865981234;-2.5428507327901173e-05;0.0001303676685978515;1.0447311648697946;10.000594577578298;0.8336249349627546;0.015562128620555225;0.015563729078675507;0.7977891578693419;-0.014895043510225489;0.7981382861704963
0.416384;1.0444858053533377;0.8334094544716224;0.7979940987516108;-2.543869705834223e-05;0.00013162374296863029;1.0447318920477064;10.000611273097405;0.8336253666995322;0.015562169517225536;0.01556371450827253;0.7977892114641197;-0.014895044432604879;0.7981356759675889
0.426384;1.044484563961653;0.8334091357838731;0.7979928101723578;-2.5421828748918117e-05;0.00013285710556255997;1.0447327112501654;10.000627577842872;0.8336258017229257;0.015562210045878497;0.015563700118971194;0.7977892457762296;-0.014895045361682603;0.7981329564868651
0.436384;1.044483362719768;0.833408831601839;0.7979915215653586;-2.537181533889388e-05;0.000134073042193245;1.0447336201559334;10.000643497042095;0.8336262390541526;0.01556225025621386;0.015563685834886362;0.7977892603804722;-0.014895046297119538;0.7981301199893406
0.446384;1.0444822033695014;0.8334085430360874;0.7979902342315731;-2.5283525486840143e-05;0.00013527532053938317;1.0447346154201427;10.00065903061106;0.8336266785427504;0.015562290209410181;0.015563671569678769;0.7977892548304748;-0.014895047238775288;0.798127157491792
0.456384;1.0444810869572048;0.8334082709803603;0.7979889498601144;-2.5152974724658076e-05;0.00013646674836393212;1.0447356928113176;10.000674182095437;0.8336271218347768;0.015562329971682156;0.015563657232703584;0.7977892287779924;-0.014895048186663444;0.7981240598525222
0.466384;1.0444800141662436;0.8334080158876902;0.7979876704145377;-2.4977383498606387e-05;0.00013765026548489612;1.0447368472893315;10.0006889606663;0.8336275719970323;0.015562369599539602;0.015563642764762641;0.7977891820391325;-0.014895049140749982;0.7981208190790897
0.476384;1.0444789856107188;0.8334077777468564;0.7979863983972105;-2.4754430024455867e-05;0.00013883015679552128;1.0447380730753968;10.000703371022357;0.8336280325955833;0.015562409118888596;0.015563628166161105;0.7977891146207212;-0.014895050100827114;0.7981174304857804
0.486384;1.0444780014198078;0.8334075565981466;0.7979851374963431;-2.4480982663273482e-05;0.00014001228969630293;1.0447393640132254;10.00071740606;0.8336285071653373;0.015562448524198533;0.01556361348614474;0.7977890268523083;-0.014895051066637154;0.7981138931489694
0.496384;1.044477060476811;0.8334073529856342;0.7979838922650396;-2.4152544382456934e-05;0.00014120299514109422;1.0447407139384293;10.000731042256486;0.8336289996304564;0.015562487795898914;0.01556359878916439;0.7977889198849338;-0.014895052038112264;0.7981102068194668
0.506384;1.0444761604459694;0.8334071680536198;0.7979826670230192;-2.3763953592130053e-05;0.00014240729704900998;1.0447421167260966;10.000744238513189;0.8336295150447627;0.015562526913196196;0.015563584142474466;0.7977887961144519;-0.014895053015405607;0.7981063687804244
0.516384;1.0444752984829013;0.833407003528032;0.7979814651355148;-2.331044832153445e-05;0.0001436275121083931;1.0447435664244562;10.000756944556482;0.8336300589161658;0.015562565861519325;0.01556356962501477;0.797788658434181;-0.014895053998644091;0.7981023738935854
0.526384;1.044474471833447;0.8334068614109121;0.7979802888189179;-2.278815381267035e-05;0.0001448630113352438;1.0447450574816026;10.000769109996845;0.8336306356147302;0.01556260463710219;0.015563555321139493;0.7977885088810419;-0.014895054987767985;0.7980982162221282
0.536384;1.044473678316819;0.8334067431310335;0.7979791393913748;-2.219397165652184e-05;0.00014611087534572147;1.044746584168553;10.000780687579162;0.8336312482631237;0.015562643246911468;0.015563541300693803;0.7977883485022735;-0.014895055982550575;0.7980938912580183
0.546384;1.0444729164258693;0.8334066488066347;0.797978017420766;-2.1525326328042152e-05;0.00014736685157476156;1.0447481398480924;10.000791641255752;0.8336318999026715;0.015562681711799364;0.015563527611804493;0.7977881782560047;-0.014895056982646983;0.7980893980785977
0.556384;1.044472185007306;0.8334065774449897;0.7979769225117768;-2.0780457958937896e-05;0.00014862618575556163;1.044749717764842;10.00080196093448;0.8336325935665116;0.01556272006852521;0.015563514283048573;0.7977879996402414;-0.014895057987775587;0.7980847383451304
0.566384;1.0444714832347466;0.83340652764417;0.7979758532716307;-1.9959127567015622e-05;0.00014988408653827533;1.0447513123377077;10.00081166914036;0.8336333313218368;0.015562758359501034;0.0155635013258667;0.7977878151072915;-0.014895058997804553;0.7980799131210244
0.576384;1.0444708105379907;0.8334064978861889;0.797974807297039;-1.9062655235478042e-05;0.00015113657735233628;1.0447529194143255;10.000820812546614;0.8336341143136408;0.015562796625743246;0.015563488744328039;0.7977876282360598;-0.014895060012463785;0.7980749220229917
0.586384;1.0444701659928433;0.8334064862811393;0.7979737810088138;-1.809361321735272e-05;0.00015238162198856736;1.0447545359360646;10.0008294474364;0.8336349436522209;0.015562834919393368;0.015563476548659697;0.7977874432650991;-0.014895061030964697;0.7980697651203136
0.596384;1.0444695480078214;0.8334064902294624;0.7979727698786839;-1.7055953062072304e-05;0.00015361933126625224;1.0447561593181514;10.000837633455667;0.8336358202358576;0.015562873314405937;0.015563464758529655;0.7977872642264799;-0.014895062051849872;0.7980644442183468
0.606384;1.0444689542859373;0.8334065065529583;0.79797176933982;-1.5954854726026464e-05;0.0001548518519649418;1.0447577869853129;10.00084543866652;0.8336367435845009;0.015562911890431292;0.015563453392205572;0.7977870939517341;-0.014895063073138183;0.798058961866324
0.616384;1.0444683812546856;0.8334065320007304;0.7979707761037865;-1.4796214159034889e-05;0.0001560830181001736;1.0447594168036554;10.000852943729422;0.8336377119065927;0.015562950704357637;0.015563442458715061;0.7977869336099065;-0.014895064092641828;0.7980533199362096
0.626384;1.044467824104303;0.8334065636178343;0.7979697890321268;-1.358660534713048e-05;0.0001573165890747699;1.0447610477053537;10.000860236482271;0.8336387240497956;0.015562989776367147;0.015563431957304545;0.7977867833581049;-0.014895065108062345;0.7980475202628204
0.636384;1.0444672782393263;0.8334065990241587;0.7979688086698012;-1.2333334990338366e-05;0.00015855438397680599;1.0447626795897142;10.000867399382441;0.8336397811881328;0.015563029090115714;0.015563421867023926;0.7977866434542223;-0.014895066116899457;0.7980415673807795
0.646384;1.0444667403845314;0.833406636618732;0.797967835540793;-1.104399654522202e-05;0.0001597956142217036;1.0447643127724777;10.000874493185371;0.8336408863639587;0.015563068598716034;0.015563412139657442;0.7977865150063492;-0.014895067116673908;0.7980354704261984
0.656384;1.0444662083484224;0.8334066753682077;0.7979668687068109;-9.726200560093908e-06;0.00016103702726328145;1.0447659473870077;10.00088154436364;0.8336420423021177;0.015563108240935186;0.015563402715381657;0.7977863999817316;-0.014895068105381985;0.7980292419925267
0.666384;1.0444656803727956;0.8334067143400832;0.7979659061516677;-8.387669157227195e-06;0.00016227414808407133;1.0447675830451828;10.000888548053528;0.8336432493756832;0.015563147956557171;0.015563393548849332;0.7977863001082344;-0.014895069081741496;0.7980228955322919
0.676384;1.0444651549664403;0.8334067524413369;0.7979649462593825;-7.035981705480005e-06;0.00016350259715569378;1.0447692191713087;10.00089547849867;0.8336445051833495;0.015563187684413992;0.015563384629802404;0.797786215484297;-0.014895070045121804;0.7980164441198714
0.686384;1.0444646311213754;0.8334067884727813;0.7979639885411535;-5.6780820647493125e-06;0.00016471772156974348;1.0447708556779214;10.000902293695937;0.8336458056453174;0.015563227353394786;0.01556337598360655;0.7977861444769349;-0.014895070995002577;0.7980099017311826
0.696384;1.0444641080566963;0.8334068212133419;0.7979630333828582;-4.319836262096479e-06;0.00016591329972975502;1.0447724934545441;10.00090894346039;0.8336471461774164;0.015563266883498007;0.015563367647931009;0.7977860845798712;-0.014895071930277537;0.7980032852276094
0.706384;1.0444635845646926;0.8334068493523885;0.7979620813755156;-2.965663780948475e-06;0.000167080964881566;1.0447741345943793;10.000915382460214;0.8336485217240842;0.015563306202327352;0.015563359645531037;0.7977860328248103;-0.014895072849167615;0.7979966143254514
0.716384;1.044463059028668;0.833406871586545;0.7979611326478735;-1.6187507780642894e-06;0.0001682112964866522;1.0447757821601777;10.000921575543215;0.8336499262972288;0.015563345264965776;0.015563351971554444;0.7977859855468946;-0.014895073749569967;0.7979899104348598
0.726384;1.0444625301997126;0.8334068869894161;0.7979601865509733;-2.8182308890363793e-07;0.00016929558437582065;1.0447774396914378;10.000927497149814;0.833651353043868;0.015563384059851191;0.01556334460147619;0.7977859381805037;-0.014895074629285457;0.7979831958755048
0.736384;1.0444619979784608;0.8334068952434484;0.7979592413045364;1.0423626328177141e-06;0.00017032586472144593;1.0447791107224786;10.000933131452523;0.8336527947242566;0.01556342260042692;0.015563337509627939;0.7977858855986768;-0.014895075486173078;0.7979764925404462
0.746384;1.0444614639012464;0.8334068964934254;0.7979582935644571;2.350986306059776e-06;0.00017129384544681015;1.0447807980582786;10.000938473393086;0.83365424430377;0.0155634609185759;0.015563330677282128;0.7977858226412723;-0.014895076318182782;0.7979698205838022
0.756384;1.0444609311171127;0.8334068910006099;0.7979573388928983;3.6412352676537067e-06;0.0001721907495740839;1.0447825031920142;10.000943526583931;0.8336556952967592;0.015563499074678916;0.015563324088132222;0.7977857443210896;-0.014895077123258304;0.7979631982415373
0.766384;1.0444604038131886;0.8334068790543365;0.79795637291243;4.910492086203732e-06;0.0001730079524472457;1.0447842263994023;10.00094829242354;0.8336571417620677;0.015563537168183058;0.015563317731093554;0.7977856460275754;-0.014895077899476661;0.797956641323451
0.776384;1.044459886492015;0.8334068613224342;0.7979553919074706;6.156629022844951e-06;0.00017373760375498704;1.0447859672473843;10.000952754614598;0.8336585784933573;0.015563575328181109;0.015563311616641994;0.7977855237628864;-0.014895078645258669;0.7979501620481687
0.786384;1.0444593835021894;0.8334068390558179;0.797954392845565;7.378367076210294e-06;0.00017437264873357497;1.0447877252030464;10.00095687024185;0.8336600011489548;0.015563613699015958;0.015563305784515206;0.7977853741440103;-0.014895079359097615;0.7979437693867623
0.796384;1.0444588992750368;0.8334068137555649;0.7979533732085172;8.575439641373765e-06;0.00017490680246488012;1.0447895001828036;10.00096057481294;0.8336614056771768;0.01556365242908745;0.01556330028752067;0.7977851941745325;-0.01489508003910968;0.7979374708033501
0.806384;1.0444584384696871;0.8334067868711994;0.797952330527151;9.74811701915259e-06;0.00017533503338846047;1.0447912927077119;10.000963798213208;0.8336627875790218;0.015563691649797819;0.015563295162285322;0.7977849807887033;-0.014895080683143882;0.7979312734184505
0.816384;1.0444580048844199;0.833406759766013;0.7979512620282708;1.0896677003273563e-05;0.0001756531246477478;1.0447931036990328;10.000966480568712;0.8336641417313445;0.015563731450856851;0.015563290407716365;0.7977847310523475;-0.014895081289253844;0.7979251851460913
0.826384;1.0444576007151705;0.833406733503879;0.7979501651827039;1.2021379933750031e-05;0.00017585608230794638;1.0447949345303384;10.000968585776192;0.8336654624476074;0.015563771868915577;0.01556328599172634;0.7977844431508898;-0.014895081855924619;0.7979192159608848
0.836384;1.0444572276174595;0.8334067086234589;0.7979490386635205;1.3122411799706779e-05;0.00017593756615417381;1.0447967872053552;10.000970111242351;0.8336667433629066;0.015563812899292769;0.015563281883706643;0.7977841164232652;-0.014895082381997556;0.7979133767817492
0.846384;1.0444568877718632;0.8334066852693722;0.7979478823956071;1.419973905585515e-05;0.00017589100107367458;1.0447986639648772;10.000971081586284;0.8336679778943328;0.015563854528453326;0.01556327807819799;0.7977837505675952;-0.014895082866524769;0.797907676868698
0.856384;1.0444565834579194;0.8334066634852164;0.7979466971976332;1.5253178510031285e-05;0.00017571044615262776;1.0448005666925373;10.000971532455335;0.8336691606130471;0.015563896754297198;0.01556327459334482;0.7977833456608592;-0.014895083308768863;0.7979021235473649
0.866384;1.044456316303087;0.8334066435041402;0.7979454851667488;1.6282525889442268e-05;0.00017539027920590168;1.044802496732812;10.00097150303388;0.833670287953773;0.015563939574036633;0.015563271467073949;0.7977829025243723;-0.014895083708338034;0.7978967236112091
0.876384;1.0444560873728068;0.833406625928412;0.7979442499765805;1.7287740987301573e-05;0.00017492491322186723;1.0448044549407332;10.000971030562987;0.8336713575209475;0.01556398297148791;0.015563268762493731;0.7977824226220769;-0.01489508406523138;0.7978914833286894
0.886384;1.0444558976789267;0.8334066115607275;0.7979429963765925;1.8269142672808806e-05;0.00017430942733323001;1.044806441635639;10.000970139122039;0.8336723675508856;0.015564026922728954;0.015563266558053308;0.7977819078861953;-0.014895084379665604;0.797886406784195
0.896384;1.044455748454792;0.8334066010742102;0.7979417296427718;1.9227317968494986e-05;0.00017354072212157824;1.0448084562487043;10.000968832891763;0.8336733171309355;0.015564071400436289;0.01556326491283171;0.7977813600392043;-0.014895084651690968;0.7978814943076391
0.906384;1.044455641243879;0.8334065948300752;0.7979404553577943;2.0162836200533456e-05;0.00017261825337988395;1.0448104968432532;10.000967096953634;0.8336742060741413;0.015564116371583473;0.015563263845200704;0.7977807794693929;-0.014895084880852833;0.7978767431625424
0.916384;1.0444555778240932;0.8334065927624401;0.7979391792826674;2.1076224115885026e-05;0.00017154401885320145;1.0448125599006692;10.000964902665174;0.8336750342164135;0.015564161794110562;0.015563263349532995;0.7977801652534766;-0.014895085066360475;0.797872150904551
0.926384;1.044455559460376;0.8334065943904007;0.797937907080103;2.196812726475681e-05;0.00017032225484382328;1.0448146402414928;10.00096221892433;0.8336758007170235;0.015564207609888;0.015563263420563753;0.7977795160890974;-0.014895085207509552;0.7978677185862637
0.936384;1.0444555858358;0.8334065990194658;0.7979366437672942;2.283906712638115e-05;0.00016895889669256778;1.0448167312716816;10.000959025837778;0.8336765037113398;0.01556425374560486;0.015563264058673833;0.797778830745677;-0.014895085303696166;0.7978634509119225
0.946384;1.044455655170289;0.8334066058675567;0.7979353931578596;2.368893226772586e-05;0.00016746109666690675;1.0448188260704097;10.00095532267402;0.833677140431832;0.015564300124201055;0.015563265265363694;0.7977781083919436;-0.014895085354324752;0.7978593539618847
0.956384;1.0444557655996458;0.8334066140031378;0.7979341580624002;2.451710810429628e-05;0.000165837104367522;1.0448209183627166;10.000951130416446;0.8336777078740293;0.01556434666161663;0.01556326703521005;0.7977773487809231;-0.014895085359097147;0.7978554334352279
0.966384;1.044455916008734;0.8334066221414577;0.7979329413748266;2.53234573233829e-05;0.0001640955764667141;1.0448230023804979;10.00094648881573;0.8336782037612507;0.01556439325201029;0.01556326934352356;0.7977765513366796;-0.014895085318310386;0.797851695260218
0.976384;1.0444561055763337;0.8334066284288144;0.7979317467528468;2.6109231318498614e-05;0.0001622440777806198;1.0448250727066364;10.000941445224841;0.8336786267850146;0.015564439771554799;0.015563272142615374;0.7977757141876506;-0.014895085232845733;0.7978481471086855
0.986384;1.0444563331543346;0.8334066304484433;0.7979305783903194;2.6877147801706204e-05;0.00016028744889288988;1.0448271245709473;10.000936051896431;0.8336789755649326;0.01556448609976662;0.015563275373446588;0.7977748346494931;-0.014895085103964017;0.7978447975516342
0.996384;1.044456597152901;0.8334066254462613;0.7979294406931885;2.7630814243917945e-05;0.00015822673387164737;1.0448291534324738;10.00093037527701;0.8336792476892486;0.015564532137259782;0.015563278980835682;0.7977739105011266;-0.014895084932986486;0.7978416528933497
1.006384;1.0444568955797497;0.8334066106853332;0.7979283378484417;2.8374023197794807e-05;0.00015606011497599055;1.0448311541592916;10.000924490181967;0.8336794403017728;0.015564577807752477;0.015563282918868897;0.7977729407116367;-0.014895084720898457;0.7978387148082381
1.016384;1.0444572260733047;0.8334065840243707;0.797927272928801;2.9110071826246754e-05;0.00015378547667569618;1.044833121101991;10.000918466382211;0.833679551198464;0.015564623042124848;0.015563287145459372;0.7977719250752497;-0.014895084468232025;0.7978359803318358
1.026384;1.0444575859749197;0.8334065443748128;0.7979262473430856;2.9841240460961128e-05;0.00015140223887297226;1.044835048973249;10.000912377995547;0.8336795791174658;0.015564667754810956;0.015563291617581921;0.7977708637101233;-0.014895084175479679;0.7978334435727835
1.036384;1.0444579725888545;0.8334064913165533;0.7979252613723059;3.056911919315394e-05;0.00014891196428251354;1.0448369334915755;10.000906324591647;0.8336795236817099;0.015564711825563217;0.015563296290781736;0.7977697574462751;-0.014895083843544252;0.7978310979493534
1.046384;1.0444583836164927;0.8334064242608603;0.7979243145893443;3.1295574893206815e-05;0.00014631788904170544;1.0448387711019493;10.000900438542939;0.8336793853842248;0.015564755091685025;0.015563301113388252;0.7977686080934437;-0.014895083473750332;0.7978289379880317
1.056384;1.0444588173225515;0.833406342116427;0.7979234052622037;3.202316401918529e-05;0.0001436229788645695;1.044840558182241;10.000894875440386;0.8336791656208387;0.015564797353902038;0.015563306019269703;0.79776741777604;-0.014895083067506363;0.7978269598408295
1.066384;1.0444592724005917;0.8334062434157035;0.7979225304590565;3.2754920329628355e-05;0.00014082860647292766;1.044842290848414;10.000889798941218;0.8336788665805315;0.01556483839446918;0.015563310928795272;0.7977661882466576;-0.014895082625950245;0.797825160916149
1.076384;1.04445974764465;0.833406126610834;0.7979216875546824;3.3493831078153e-05;0.00013793607452519;1.0448439655096475;10.000885367642592;0.8336784905716542;0.015564877993520583;0.01556331575441422;0.7977649207759939;-0.014895082149970937;0.7978235400290002
1.086384;1.0444602412729636;0.8334059904503961;0.7979208751612042;3.424196227778673e-05;0.00013494872226521787;1.0448455791263354;10.000881723403891;0.8336780392370402;0.01556491593763535;0.015563320413709515;0.7977636163024053;-0.014895081640575698;0.7978220975410858
1.096384;1.0444607506470862;0.8334058341379528;0.7979200927271514;3.499991714645227e-05;0.00013187185905751472;1.04484712890463;10.000878986839886;0.833677513535277;0.015564952028081348;0.015563324850560532;0.7977622754977378;-0.014895081099074442;0.7978208344832285
1.106384;1.0444612727786848;0.8334056573724405;0.7979193398996031;3.5767203366153e-05;0.0001287112599006462;1.0448486121228622;10.000877259484815;0.8336769140341153;0.015564986086506074;0.015563329043309333;0.797760899030056;-0.014895080526848861;0.7978197514240327
1.116384;1.044461804509855;0.8334054605788255;0.7979186163645633;3.654292921374197e-05;0.00012547170883055707;1.044850026468076;10.000876622282348;0.8336762406236987;0.015565017960728074;0.015563332989053151;0.79775948857698;-0.014895079924989901;0.7978188481458269
1.126384;1.0444623426402238;0.8334052449705707;0.797917922189933;3.732602145719289e-05;0.00012215650780726;1.044851370588556;10.000877132916665;0.8336754926058232;0.01556504753942927;0.015563336688470437;0.7977580479213556;-0.014895079294159513;0.7978181241397715
1.136384;1.0444628847698199;0.8334050120873998;0.7979172580568984;3.811495338240452e-05;0.00011876824212452396;1.0448526440144537;10.000878825298761;0.8336746698548179;0.01556507476079812;0.015563340150724582;0.7977565830530895;-0.014895078634813064;0.797817578582905
1.146384;1.044463429401496;0.833404763045062;0.7979166248525715;3.8907596355664e-05;0.00011530949667003088;1.0448538462899424;10.000881702721477;0.83367377364469;0.015565099600255204;0.015563343396228665;0.7977551011985204;-0.014895077947484412;0.7978172089668859
1.156384;1.0444639750665177;0.8334044980901432;0.7979160230091917;3.9701439086886226e-05;0.00011178242496088009;1.0448549763305481;10.000885727433909;0.8336728064734248;0.015565122051078068;0.015563346444141283;0.79775360944355;-0.014895077232819649;0.7978170093617584
1.166384;1.0444645201905862;0.833404217015128;0.7979154518572443;4.049363601951202e-05;0.00010818825111544131;1.0448560327360519;10.000890824069547;0.8336717716023758;0.015565142114975446;0.015563349302170616;0.7977521142366983;-0.014895076491624672;0.7978169699744081
1.176384;1.0444650634470185;0.833403919905307;0.7979149092402428;4.1280820813509844e-05;0.00010452768478977508;1.0448570146515208;10.00089690035756;0.8336706725897118;0.015565159797525189;0.015563351960817661;0.7977506215399608;-0.014895075724964364;0.7978170791332768
1.186384;1.044465603597742;0.8334036072193622;0.7979143922680151;4.2059334346498274e-05;0.000100801424135933;1.044857922478548;10.000903866623961;0.8336695126763032;0.015565175104221835;0.015563354392707871;0.7977491359830291;-0.014895074933906434;0.797817326197535
1.196384;1.0444661392787051;0.833403279361332;0.7979138986187759;4.282581094365801e-05;9.701039024922261e-05;1.0448587584899842;10.000911642066916;0.8336682945315615;0.015565188050496077;0.01556335656512815;0.7977476600808207;-0.014895074119077334;0.7978177022243574
1.206384;1.044466668786297;0.8334029365798385;0.797913426494042;4.357750051649108e-05;9.315625989636669e-05;1.0448595272529195;10.000920155282284;0.8336670208173638;0.015565198671227371;0.015563358453840912;0.7977461954148118;-0.014895073280469923;0.7978181982776029
1.216384;1.0444671894284276;0.8334025794625086;0.7979129735553865;4.4312070064958716e-05;8.924218969307579e-05;1.0448602350053464;10.000929341253949;0.8336656942324933;0.015565207003792596;0.015563360048634012;0.7977447441903686;-0.014895072417561496;0.7978188034502564
1.226384;1.044467696929333;0.8334022095185692;0.7979125367959007;4.502699037623287e-05;8.527321005787249e-05;1.0448608881811172;10.000939133713736;0.8336643163977862;0.015565213065976928;0.015563361353310934;0.7977433091998234;-0.01489507152956263;0.7978195034147464
1.236384;1.044468185805103;0.8334018293221163;0.7979121136105974;4.571883025549446e-05;8.125603016972385e-05;1.0448614924122754;10.000949462659673;0.8336628875670263;0.01556521685653237;0.015563362379709865;0.7977418932803075;-0.014895070615551474;0.7978202807219608
1.246384;1.0444686504892773;0.833401442099721;0.7979117026783332;4.6383038532427174e-05;7.719816768449125e-05;1.044862052250272;10.0009602551021;0.8336614077852921;0.015565218370622452;0.015563363144764735;0.797740499567742;-0.014895069674503734;0.7978211178065717
1.256384;1.0444690857950096;0.8334010509498947;0.7979113038445191;4.701478782825286e-05;7.31065307776119e-05;1.0448625709715387;10.000971429526553;0.833659878001921;0.015565217609814995;0.015563363681239045;0.7977391318425511;-0.014895068705413218;0.7978220001977419
1.266384;1.0444694867666935;0.8334006582762107;0.7979109178539805;4.761033441990912e-05;6.898645849288073e-05;1.0448630506141872;10.000982890985549;0.8336583006328265;0.015565214589224701;0.015563364050275138;0.7977377940830104;-0.01489506770755615;0.7978229171387646
1.276384;1.0444698491010747;0.8334002659535974;0.7979105470215702;4.8167487222105856e-05;6.484244730887473e-05;1.0448634926472908;10.00099453420692;0.8336566794327774;0.015565209355836397;0.015563364336177367;0.7977364897290786;-0.014895066680666522;0.7978238598454498
1.286384;1.044470169926248;0.8333998758485769;0.7979101959443627;4.868517747537549e-05;6.0679719131843036e-05;1.0448638986935812;10.00100625120145;0.8336550183566965;0.015565201999593721;0.015563364628207347;0.7977352217648224;-0.014895065624803028;0.7978248192312749
1.296384;1.0444704483713902;0.8333994898483622;0.7979098703704139;4.916311507755565e-05;5.650473955889611e-05;1.044864270714561;10.001017942860415;0.8336533207849308;0.015565192640081067;0.015563365005995313;0.7977339932846033;-0.01489506454013411;0.7978257850223358
1.306384;1.0444706856635073;0.8333991093929168;0.797909574836737;4.9601459950152524e-05;5.232471238286114e-05;1.0448646111204796;10.001029528736302;0.8336515902640211;0.015565181418054045;0.015563365529495186;0.7977328071866796;-0.01489506342685759;0.7978267465156227
1.316384;1.0444708845048007;0.8333987352284907;0.7979093113953181;5.000031442634967e-05;4.814726687030406e-05;1.0448649230556104;10.001040942457665;0.8336498311771657;0.015565168509920643;0.015563366230827167;0.7977316653312843;-0.014895062285096681;0.7978276929441629
1.326384;1.0444710482295843;0.8333983675868835;0.7979090799796255;5.0359899536015665e-05;4.3980550941680545e-05;1.044865210232386;10.001052119728836;0.8336480482629239;0.015565154128246092;0.015563367109748939;0.7977305684719358;-0.014895061114754865;0.7978286122609188
1.336384;1.0444711801290578;0.8333980062942037;0.7979088794496283;5.068151608621751e-05;3.983277323969315e-05;1.0448654759740845;10.001062990133471;0.8336462463003228;0.01556513849075346;0.015563368137150757;0.7977295170207738;-0.014895059915562765;0.7978294899249234
1.346384;1.0444712826248292;0.8333976505893372;0.7979087079844642;5.096796445168826e-05;3.571090156281414e-05;1.044865722397038;10.001073469963695;0.8336444305699396;0.015565121799243565;0.015563369270290449;0.7977285118195163;-0.014895058687290075;0.7978303093005205
1.356384;1.044471356768695;0.8333972990774452;0.797908562299117;5.1222950706929196e-05;3.161988899085274e-05;1.0448659506642586;10.00108345983102;0.8336426068426714;0.015565104245993343;0.015563370471248245;0.7977275538369654;-0.01489505742965756;0.7978310535380947
1.366384;1.044471402791615;0.8333969500586917;0.7979084370070535;5.145015350395188e-05;2.7563299578710587e-05;1.0448661617810027;10.001092853756935;0.8336407802892262;0.015565086014665724;0.015563371723257542;0.7977266427750194;-0.014895056141985455;0.7978317078652892
1.376384;1.0444714209804267;0.8333966019861868;0.797908325050272;5.16525950011551e-05;2.3544257717853704e-05;1.0448663572281216;10.001101554588647;0.8336389542976819;0.015565067270344419;0.015563373047059686;0.7977257764587565;-0.014895054823274394;0.7978322606982478
1.386384;1.0444714121150105;0.8333962537107555;0.7979082186835549;5.1832916589243464e-05;1.956574372057069e-05;1.044866539128276;10.001109484494375;0.8336371300655918;0.015565048163013852;0.015563374507182173;0.7977249518463757;-0.014895053472769296;0.7978327028017004
1.396384;1.044471377496846;0.833395904331169;0.7979081106265371;5.199439721566865e-05;1.5630262304540028e-05;1.044866709805991;10.001116585664874;0.8336353071136706;0.015565028837479173;0.015563376194534545;0.7977241661542662;-0.014895052090340324;0.7978330259290805
1.406384;1.0444713185930816;0.8333955530515135;0.7979079946953916;5.214148635342535e-05;1.1739057540365089e-05;1.0448668711226465;10.001122815590167;0.833633484314255;0.015565009433582511;0.015563378192168723;0.7977234173840249;-0.014895050676440874;0.7978332231047829
1.416384;1.0444712366009106;0.8333951995098046;0.7979078651506627;5.2279165614880376e-05;7.892036849188282e-06;1.0448670240122828;10.001128143415144;0.8336316605832986;0.01556499007420514;0.015563380556955522;0.7977227047252327;-0.01489504923188566;0.797833290322365
1.426384;1.0444711325430946;0.8333948441910679;0.7979077157851631;5.241178581416574e-05;4.089677650562777e-06;1.044867168537347;10.001132550413987;0.8336298353332064;0.01556497084267849;0.015563383329153219;0.7977220284525016;-0.01489504775769643;0.7978332276202836
1.436384;1.0444710077682784;0.8333944883447275;0.7979075400976867;5.2542347804224046e-05;3.354475252303406e-07;1.0448673043139212;10.001136029110292;0.833628009198119;0.015564951773879385;0.015563386539645192;0.7977213891895787;-0.014895046255084131;0.7978330386387502
1.446384;1.0444708640490161;0.8333941334373198;0.7979073319775977;5.26727182213448e-05;-3.3641073618104746e-06;1.044867430561606;10.001138574112408;0.8336261842734988;0.015564932872633976;0.01556339020925436;0.7977207873691405;-0.014895044725513115;0.7978327288058739
1.456384;1.0444707034195988;0.8333937806420668;0.7979070858683424;5.280443494058871e-05;-7.001459390579213e-06;1.0448675457937402;10.001140172259534;0.8336243633562842;0.015564914138622994;0.015563394354013974;0.7977202228834765;-0.01489504317076077;0.797832303243846
1.466384;1.0444705282385087;0.833393430910553;0.7979067966358817;5.293917867482571e-05;-1.0569835973059758e-05;1.0448676477399648;10.001140803259364;0.8336225489165083;0.015564895585982235;0.015563398978852542;0.7977196944005089;-0.014895041592793415;0.7978317665587352
1.476384;1.0444703410087586;0.8333930853552207;0.7979064595350384;5.307846596083757e-05;-1.406378546381757e-05;1.0448677334589471;10.001140444349673;0.8336207427404688;0.015564877257356632;0.015563404057774169;0.7977191989779431;-0.014895039993473736;0.7978311238675753
1.486384;1.0444701437554704;0.8333927450983456;0.7979060704278215;5.322291445216891e-05;-1.747908960148613e-05;1.044867799577438;10.001139071213025;0.8336189467079852;0.015564859229653887;0.015563409521454309;0.7977187327690256;-0.014895038374423885;0.7978303796787097
1.496384;1.0444699375296498;0.8333924107821771;0.797905626683385;5.337198136233672e-05;-2.0811879283066524e-05;1.0448678427151294;10.001136659644418;0.8336171637780111;0.015564841610250695;0.015563415255363953;0.7977182923803615;-0.014895036737084914;0.7978295358170913
1.506384;1.044469722494686;0.8333920825929642;0.7979051281249582;5.3524702792800516e-05;-2.405759766222354e-05;1.04486785986657;10.001133185995037;0.8336153977181531;0.015564824522893666;0.015563421120777497;0.7977178758411555;-0.01489503508270241;0.7978285918860547
1.516384;1.0444694982346063;0.8333917606781811;0.7979045770138677;5.368089454629641e-05;-2.7211668348767136e-05;1.0448678485769072;10.001128624568791;0.8336136520449663;0.015564808085521404;0.015563427001566137;0.797717482639714;-0.014895033412263045;0.7978275465906344
1.526384;1.0444692635222468;0.8333914452716685;0.7979039772561958;5.38418889956566e-05;-3.027175729783156e-05;1.0448678069104422;10.001122953155077;0.833611929548894;0.01556479239174104;0.015563432832432668;0.7977171132543589;-0.014895031726646633;0.7978263980350314
1.536384;1.044469015953709;0.8333911364986503;0.7979033331822663;5.401015289674891e-05;-3.323898016865624e-05;1.0448677335819563;10.001116162982438;0.8336102324507373;0.015564777508456366;0.015563438583117213;0.7977167685633864;-0.014895030026693254;0.7978251445254358
1.546384;1.044468752448222;0.8333908342066406;0.7979026481998974;5.418822469921502e-05;-3.611699258858182e-05;1.044867628283265;10.00110825805853;0.8336085630135122;0.01556476347903121;0.015563444231689904;0.7977164490415485;-0.014895028312923298;0.7978237856468336
1.556384;1.0444684701672615;0.8333905379551034;0.7979019241131313;5.437807935486675e-05;-3.891045626082236e-05;1.0448674916468752;10.001099248060891;0.8336069239942233;0.01556475032121417;0.015563449755288125;0.7977161541634805;-0.014895026585386537;0.7978223221430102
1.566384;1.0444681669457716;0.8333902472854149;0.7979011617552957;5.458086858938213e-05;-4.1623663230347294e-05;1.0448673247904046;10.001089140434795;0.8336053178418077;0.015564738032163263;0.015563455129861804;0.7977158827257221;-0.01489502484395458;0.7978207559974498
1.576384;1.044467841348585;0.8333899620309454;0.7979003619557882;5.479642068049158e-05;-4.425949676786719e-05;1.0448671288705715;10.001077934667727;0.8336037459283214;0.015564726606281653;0.015563460331209061;0.7977156341121907;-0.01489502308880609;0.7978190915925008
1.586384;1.0444674924331443;0.8333896822423914;0.7978995251992019;5.5022773919884615e-05;-4.681990947823521e-05;1.0448669052601562;10.001065631213285;0.8336022095276113;0.015564716054767514;0.0155634653428884;0.7977154094398126;-0.014895021320684668;0.7978173356621033
1.596384;1.0444671191676567;0.833389408103526;0.797898650809118;5.52562709502323e-05;-4.930733664522865e-05;1.0448666561828968;10.001052247399311;0.8336007111947903;0.015564706412284844;0.015563470169135694;0.7977152116832272;-0.014895019540724808;0.7978154958476821
1.606384;1.0444667200247542;0.8333891402722344;0.7978977375039473;5.5492123732490796e-05;-5.172472603924482e-05;1.0448663846836963;10.001037816544974;0.8335992550222397;0.01556469772857371;0.015563474835645456;0.7977150451925414;-0.014895017750231944;0.7978135802224692
1.616384;1.0444662931321145;0.8333888800656939;0.7978967846209276;5.5724794629159914e-05;-5.407448914616505e-05;1.0448660938121377;10.001022371908995;0.8335978466914296;0.015564690062105044;0.015563479372671645;0.7977149151358148;-0.01489501595063575;0.7978115977849414
1.626384;1.044465836692132;0.8333886289911288;0.7978957926061087;5.594824641173459e-05;-5.6358017326595865e-05;1.0448657858817458;10.001005934923608;0.8335964936801687;0.015564683481221964;0.01556348379967877;0.7977148270327091;-0.014895014143421285;0.79780955837605
