time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.0444653490226563;0.8333883883757608;0.7978947631058907;5.615670142684495e-05;-5.857567830144984e-05;1.044865461991426;10.000988520353644;0.8335952044622669;0.015564678055528905;0.015563488120956873;0.7977147864151596;-0.014895012329997593;0.7978074721436318
1.646384;1.0444648283023261;0.8333881595869461;0.7978936988129693;5.634512660905999e-05;-6.072704964247757e-05;1.0448651215106188;10.000970149698254;0.8335939871787555;0.015564673840989548;0.015563492330057013;0.7977147984490345;-0.014895010511554632;0.7978053494620757
1.656384;1.0444642728711337;0.8333879441239959;0.7978926027321346;5.6508909650400105e-05;-6.281153418898392e-05;1.0448647619433793;10.000950849824916;0.8335928489644576;0.015564670876082277;0.015563496418547049;0.7977148678014763;-0.014895008689058535;0.7978032008143056
1.666384;1.0444636820343278;0.8333877433449107;0.7978914773666999;5.664384766755756e-05;-6.482894667359288e-05;1.044864379408416;10.000930642730937;0.8335917952856997;0.015564669176094623;0.01556350037986026;0.797714998956983;-0.014895006863463532;0.7978010361568889
1.676384;1.0444630566024247;0.8333875582638957;0.7978903244951014;5.674655163444096e-05;-6.677931012773882e-05;1.0448639691063322;10.000909548601102;0.8335908288600911;0.015564668726308736;0.015563504212182151;0.7977151965285894;-0.014895005035839928;0.7977988648657823
1.686384;1.0444623989958184;0.8333873895887736;0.7978891454229314;5.68144198027243e-05;-6.866132604803295e-05;1.0448635257044172;10.00088759847231;0.8335899494537334;0.015564669505837622;0.015563507918578665;0.7977154652814328;-0.014895003207271523;0.7977966965269092
1.696384;1.0444617130458989;0.8333872380979565;0.7978879409571422;5.684524172493141e-05;-7.047121562755785e-05;1.0448630436179036;10.0008648449719;0.8335891548630935;0.01556467152437975;0.015563511494930618;0.7977158098582131;-0.014895001378794128;0.7977945414062748
1.706384;1.0444610034399406;0.8333871050500825;0.7978867114295436;5.6837042953887034e-05;-7.220442346660311e-05;1.044862516682943;10.000841364329359;0.8335884417600891;0.015564674827141606;0.015563514920651304;0.7977162343509998;-0.014894999551619287;0.7977924106005214
1.716384;1.0444602751019414;0.8333869920873413;0.797885457626146;5.678846897331736e-05;-7.385848153378313e-05;1.0448619378621158;10.000817245534;0.8335878060209412;0.0155646794816204;0.015563518162857354;0.797716741946734;-0.014894997727433981;0.7977903165384174
1.726384;1.044459533041148;0.8333869009292041;0.7978841814414951;5.669905897374115e-05;-7.543344205801836e-05;1.044861300065874;10.000792580205891;0.8335872424867021;0.015564685570824714;0.015563521182936066;0.7977173345702077;-0.014894995908321367;0.7977882728496847
1.736384;1.044458782521574;0.8333868332308081;0.797882885147963;5.656871526902442e-05;-7.693032776217905e-05;1.0448605973807839;10.00076746361538;0.8335867444966263;0.015564693181839808;0.015563523945621938;0.797718012706184;-0.014894994096323548;0.7977862927401965
1.746384;1.044458029057134;0.8333867903383144;0.7978815708231168;5.6396883649107154e-05;-7.83503245596045e-05;1.0448598253564405;10.00074199559227;0.8335863050006993;0.015564702393826185;0.015563526436095215;0.7977187756373633;-0.014894992293130474;0.7977843877337173
1.756384;1.0444572782962152;0.8333867730259567;0.7978802408915525;5.618230693875832e-05;-7.969540558599043e-05;1.0448589804041348;10.000716279418617;0.8335859189051853;0.01556471328046819;0.015563528673455515;0.7977196218040877;-0.01489499050028006;0.7977825686850674
1.766384;1.0444565359033147;0.8333867815658462;0.797878898381463;5.592348984537158e-05;-8.096943177736308e-05;1.044858059035441;10.00069042424018;0.8335855841077544;0.015564725913749092;0.015563530702929047;0.7977205493539782;-0.014894988719621485;0.7977808479119868
1.776384;1.0444558068654561;0.8333868158824475;0.797877546370704;5.5619246325598784e-05;-8.217839860452242e-05;1.0448570576203549;10.000664543500381;0.8335853003828904;0.015564740350906733;0.015563532571672815;0.7977215571077847;-0.014894986953561387;0.7977792397506013
1.786384;1.0444550943558961;0.8333868754985746;0.7978761875311386;5.526876591135805e-05;-8.332937634911602e-05;1.0448559728182911;10.000638748506848;0.8335850673913111;0.015564756607321723;0.015563534312624238;0.7977226456354615;-0.014894985204885384;0.7977777586481509
1.796384;1.0444543994832207;0.8333869594826389;0.7978748242769946;5.487131481585284e-05;-8.442916558701261e-05;1.0448548020355888;10.000613146042257;0.8335848843069721;0.015564774632799245;0.01556353594450847;0.7977238178262915;-0.014894983476245932;0.7977764172740217
1.806384;1.044453722164218;0.8333870663915371;0.7978734594816909;5.442587448288135e-05;-8.548289009521163e-05;1.0448535435809272;10.000587836722426;0.8335847513505509;0.015564794309451993;0.01556353748399693;0.797725078402279;-0.014894981769925559;0.7977752268507552
1.816384;1.0444530621559427;0.8333871941471013;0.7978720971525612;5.393099284012407e-05;-8.649231370293162e-05;1.0448521966712014;10.000562908865145;0.833584670538739;0.015564815467601403;0.015563538961338734;0.7977264328571969;-0.014894980088180484;0.7977741980182376
1.826384;1.044452419672644;0.833387340244624;0.7978707425158443;5.3385163273956026e-05;-8.745483674642933e-05;1.0448507615104756;10.000538441813209;0.8335846450681825;0.01556483789444619;0.015563540416624553;0.7977278866948214;-0.014894978433623404;0.7977733404156255
1.836384;1.0444517954023593;0.8333875022003971;0.7978694015273131;5.2787596582602595e-05;-8.836384107337061e-05;1.0448492396188027;10.000514525214264;0.8335846787197322;0.01556486133330437;0.015563541873750676;0.7977294447760086;-0.01489497680938362;0.797772661981786
1.846384;1.0444511901258633;0.8333876777735629;0.7978680800818966;5.213883275279082e-05;-8.921038092880999e-05;1.0448476341097193;10.0004912731577;0.8335847755977389;0.015564885497780985;0.015563543325004535;0.7977311104441652;-0.014894975219101448;0.7977721688583743
1.856384;1.0444506043239756;0.8333878648700789;0.7978667836939616;5.144099600008798e-05;-8.998547423096122e-05;1.0448459493255449;10.000468817623993;0.8335849399107926;0.015564910102403132;0.015563544749159778;0.7977328849165628;-0.014894973666681034;0.7977718655824144
1.866384;1.0444500380370907;0.8333880613141054;0.797865517797491;5.069774248105651e-05;-9.068137277627389e-05;1.04484418985626;10.00044729114492;0.8335851754977768;0.015564934888293459;0.015563546140569255;0.7977347676010331;-0.014894972155903342;0.7977717552999208
1.876384;1.0444494911017914;0.8333882650335638;0.7978642878581724;4.991401909513931e-05;-9.129109443875375e-05;1.044842359766626;10.000426815305957;0.8335854854101806;0.015564959632698713;0.015563547516147644;0.7977367568167752;-0.014894970690135649;0.7977718393085537
1.886384;1.0444489635412746;0.8333884745463348;0.7978630991863603;4.909576456982965e-05;-9.18070635315969e-05;1.0448404624398795;10.000407498620515;0.8335858720679971;0.015564984149707766;0.01556354890046285;0.7977388495234581;-0.014894969272278999;0.7977721155894408
1.896384;1.0444484561251728;0.8333886888906108;0.7978619566871858;4.8249223117822515e-05;-9.222098917775901e-05;1.0448385008664307;10.000389439515613;0.8335863376200159;0.015565008289035724;0.015563550308021857;0.7977410404589482;-0.014894967905003853;0.7977725777033001
1.906384;1.044447970737373;0.833388907087723;0.7978608646134355;4.737988806252943e-05;-9.252619510383874e-05;1.0448364784540076;10.000372735751835;0.8335868841090713;0.015565031921962605;0.01556355173823932;0.7977433222938223;-0.014894966591086786;0.7977732155799897
1.916384;1.0444475097233388;0.8333891278108165;0.7978598265844892;4.649179126417336e-05;-9.27197771307293e-05;1.0448343998988356;10.000357493904383;0.8335875135070021;0.01556505492075597;0.015563553179171706;0.7977456865932587;-0.014894965333471857;0.7977740182718251
1.926384;1.0444470748921517;0.8333893493886428;0.7978588453948593;4.558752806566714e-05;-9.280158132143818e-05;1.044832270946515;10.000343819097687;0.8335882277250928;0.015565077158419146;0.015563554605597156;0.7977481247015173;-0.014894964134949692;0.7977749771105107
1.936384;1.0444466670619552;0.8333895700163321;0.7978579222445753;4.46686666040763e-05;-9.277134340670007e-05;1.0448300971321727;10.000331788495192;0.8335890285229777;0.01556509851920762;0.015563555980565748;0.7977506285480367;-0.014894962997869243;0.7977760870012771
1.946384;1.0444462859567192;0.833389788084655;0.7978570563625682;4.3735977421363546e-05;-9.262721596365834e-05;1.0448278831439601;10.000321439986266;0.8335899171101134;0.015565118901158873;0.015563557268029313;0.7977531908639681;-0.014894961924300364;0.7977773451620285
1.956384;1.0444459306086826;0.8333900025381124;0.797856245372376;4.278969647405349e-05;-9.236602209238711e-05;1.0448256330170567;10.000312785299016;0.8335908940121695;0.015565138224635379;0.015563558436212682;0.7977558045110226;-0.014894960916386764;0.79777874910362
1.966384;1.0444456000675997;0.8333902130313726;0.7978554858261182;4.183046346010105e-05;-9.19837764190444e-05;1.0448233496360597;10.000305830366027;0.8335919599158795;0.01556515644313787;0.015563559441932015;0.7977584621442023;-0.014894959976347275;0.7977802954835318
1.976384;1.0444452934850126;0.833390419707457;0.797854774123637;4.086029299793183e-05;-9.147609351022471e-05;1.044821033966507;10.000300588460894;0.8335931167278811;0.015565173534099922;0.015563560215744775;0.7977611568711337;-0.014894959106103375;0.7977819794885361
1.986384;1.044445009521319;0.8333906230305157;0.7978541075696275;3.988218645265135e-05;-9.083827691408544e-05;1.0448186855762422;10.000297077971297;0.8335943678293416;0.015565189478637574;0.015563560661742967;0.7977638826587214;-0.0148949583067875;0.7977837951365587
1.996384;1.0444447460058572;0.8333908238754039;0.7978534845518156;3.889891889655139e-05;-9.006496194548233e-05;1.0448163037503966;10.000295314759061;0.8335957177688161;0.015565204250568412;0.01556356066400014;0.7977666334728409;-0.014894957578496995;0.7977857366343067
2.006384;1.0444445002893343;0.8333910233724247;0.7978529043050211;3.791248330394043e-05;-8.91496938010907e-05;1.0448138878252182;10.000295317560147;0.8335971715779443;0.015565217819284344;0.015563560099197026;0.7977694022710433;-0.014894956920501657;0.7977877978361674
2.016384;1.044444269629015;0.8333912226303606;0.7978523666696845;3.692396440556328e-05;-8.808524487035119e-05;1.0448114368390138;10.000297121281765;0.8335987336324477;0.015565230157954458;0.015563558858567538;0.7977721811658446;-0.014894956331657334;0.7977899700213856
2.026384;1.044444050997578;0.833391422701075;0.7978518712457676;3.593331718668211e-05;-8.686495786801947e-05;1.0448089492545305;10.000300777610015;0.833600407251822;0.015565241246194617;0.015563556860238293;0.7977749621508735;-0.014894955810677598;0.7977922423948172
2.036384;1.0444438406842553;0.8333916244330248;0.7978514167882765;3.493953012362569e-05;-8.548360744292523e-05;1.0448064232433198;10.00030633662623;0.8336021955242953;0.015565251070133453;0.015563554045464226;0.797777737627113;-0.01489495535617567;0.7977946049122315
2.046384;1.0444436344469312;0.8333918281655942;0.7978510015045801;3.394120375280101e-05;-8.393751846522367e-05;1.0448038572280722;10.00031382706731;0.8336041014169413;0.015565259626176454;0.015563550382865356;0.797780500719459;-0.014894954966667633;0.7977970494539359
2.056384;1.0444434282518986;0.8333920336926669;0.7978506232370286;3.293684497706116e-05;-8.222499723246604e-05;1.0448012500678765;10.000323251689956;0.8336061263013322;0.015565266928993404;0.015563545875428205;0.7977832451023956;-0.014894954640745734;0.7977995689263628
2.066384;1.0444432189115975;0.8333922404258195;0.7978502795078205;3.1925030170255105e-05;-8.034642605862467e-05;1.0447986008890304;10.000334597198702;0.833608268882271;0.01556527301885305;0.01556354054237876;0.7977859647250033;-0.014894954377257595;0.7978021560952254
2.076384;1.044443004114968;0.833392447514378;0.797849967955462;3.090495456159006e-05;-7.830377595114687e-05;1.0447959088375969;10.000347846474435;0.8336105257509061;0.015565277950423215;0.015563534395014338;0.7977886540882909;-0.014894954175100913;0.7978048025380106
2.086384;1.0444427819331412;0.8333926540700596;0.7978496868259427;2.9876724984517495e-05;-7.61000836441078e-05;1.0447931729968016;10.000362974438877;0.8336128921001181;0.015565281757616713;0.01556352744462493;0.7977913084443986;-0.0148949540328623;0.7978074981741737
2.096384;1.044442550213734;0.8333928593149793;0.7978494354616891;2.88411041831239e-05;-7.373856029206257e-05;1.044790392654503;10.000379935866267;0.8336153618301461;0.015565284426421983;0.015563519730036352;0.7977939233034;-0.01489495394878142;0.797810232840539
2.106384;1.0444423062327077;0.8333930622721858;0.7978492144022122;2.779929467308472e-05;-7.122184175224556e-05;1.044787567805301;10.000398669937278;0.8336179281365366;0.015565285900337598;0.015563511321743518;0.7977964937690359;-0.014894953920904772;0.797812999398423
2.116384;1.0444420469972433;0.8333932615601127;0.7978490248594482;2.675265247739043e-05;-6.855251356395177e-05;1.0447846993977339;10.00041911064427;0.833620584382457;0.015565286103736016;0.015563502298687278;0.7977990145705172;-0.014894953947076172;0.7978157951723039
2.126384;1.0444417699341966;0.8333934557454663;0.7978488686876642;2.5702330211237327e-05;-6.573421972305601e-05;1.0447817892321993;10.000441188416135;0.8336233241594542;0.015565284969212455;0.015563492729472533;0.7978014808301425;-0.014894954024737755;0.7978186199458099
2.136384;1.0444414730681042;0.8333936435536408;0.7978487487269176;2.464944966617431e-05;-6.277198557534666e-05;1.044778840211237;10.000464836936539;0.8336261406133125;0.015565282456704018;0.015563482665584825;0.7978038887124067;-0.014894954150774594;0.7978214732875343
2.146384;1.0444411547883763;0.8333938235773615;0.7978486681661003;2.3595616322793294e-05;-5.967186856096126e-05;1.044775857007949;10.000490000784982;0.8336290253841718;0.015565278544306302;0.015563472129855744;0.7978062355909242;-0.014894954321640197;0.7978243539406307
2.156384;1.0444408137875947;0.8333939941324512;0.7978486295762516;2.2543131296424055e-05;-5.6440361600679475e-05;1.044772846331375;10.000516624799541;0.8336319677858581;0.015565273206397527;0.015563461104876154;0.7978085198800744;-0.014894954533740186;0.7978272596361231
2.166384;1.0444404491811805;0.8333941537240631;0.7978486346123652;2.149476758072525e-05;-5.30837229919856e-05;1.0447698165151835;10.000544636762353;0.8336349553450381;0.01556526641051391;0.015563449540286902;0.7978107404232856;-0.014894954783727477;0.7978301857326114
2.176384;1.0444400606141675;0.833394301581382;0.797848683840112;2.0453346147323487e-05;-4.960757845040366e-05;1.044766777038405;10.000573938387706;0.8336379751764713;0.015565258135745594;0.015563437371495376;0.7978128958358979;-0.014894955068363884;0.7978331244741078
2.186384;1.0444396481895573;0.833394437616604;0.797848776831884;1.9421409253639196e-05;-4.601671609463504e-05;1.0447637382924924;10.000604403949003;0.833641014465363;0.015565248394957812;0.015563424524204495;0.7978149844282285;-0.014894955384176132;0.7978360665560301
2.196384;1.044439212224266;0.8333945620573924;0.7978489125567891;1.840119400215705e-05;-4.231535627888163e-05;1.0447607113416641;10.000635893462755;0.8336440603531968;0.015565237239891621;0.015563410906689026;0.7978170044843105;-0.014894955727308671;0.7978390037719322
2.206384;1.0444387529528991;0.8333946750390173;0.7978490892223251;1.739483844099261e-05;-3.8508033851177515e-05;1.0447577078070411;10.000668273173202;0.8336471001680565;0.015565224751612112;0.01556339642001038;0.7978189545945694;-0.014894956093618817;0.7978419304447343
2.216384;1.0444382702532204;0.8333947760941957;0.7978493041348678;1.6404362214164598e-05;-3.460007728507181e-05;1.0447547396754524;10.000701423370211;0.8336501213667546;0.015565211030649622;0.015563380982953661;0.7978208339165904;-0.01489495647899075;0.7978448429621209
2.226384;1.0444377632953177;0.8333948639076396;0.7978495545166501;1.5431227449830304e-05;-3.059713486467207e-05;1.0447518186045368;10.00073523543165;0.8336531112346846;0.015565196184610467;0.015563364534661984;0.7978226422790707;-0.014894956879748154;0.797847738651147
2.236384;1.0444372301273475;0.8333949366593136;0.797849838739851;1.4476058875059433e-05;-2.650412622191125e-05;1.0447489554894323;10.000769606904523;0.833656057210116;0.01556518031363806;0.01556334701683877;0.7978243804581142;-0.014894957292760455;0.7978506153204091
2.246384;1.044436667806021;0.8333949925883735;0.7978501565896838;1.3539039751147778e-05;-2.232439510063983e-05;1.0447461608450497;10.000804439147753;0.8336589478539495;0.015565163506240424;0.015563328376244797;0.7978260502372977;-0.014894957715047424;0.7978534715653267
2.256384;1.044436073429845;0.8333950303145158;0.7978505078882757;1.2620487857321926e-05;-1.805964501946291e-05;1.044743445060995;10.00083963947235;0.8336617738295613;0.015565145851544357;0.015563308596978465;0.7978276536711997;-0.0148949581432309;0.7978563067429503
2.266384;1.0444354452733997;0.8333950486942937;0.7978508907632115;1.1720800035760133e-05;-1.3710372642293924e-05;1.0447408180065583;10.000875121436312;0.8336645281140017;0.015565127454477405;0.015563287718895126;0.797829192354127;-0.014894958573431592;0.7978591200260233
2.276384;1.044434783175728;0.8333950463741275;0.7978513017262275;1.0839766284119146e-05;-9.27677398606082e-06;1.044738288654443;10.000910799241497;0.8336672054342968;0.01556510843972758;0.015563265817538512;0.7978306671728939;-0.014894959001708537;0.7978619099076533
2.286384;1.044434088085831;0.8333950216451134;0.7978517377554563;9.975899403416684e-06;-4.759770136975068e-06;1.0447358647516825;10.00094658281198;0.8336698015058385;0.015565088953702986;0.015563242984011573;0.7978320783424878;-0.01489495942437606;0.7978646745965751
2.296384;1.0444333609414715;0.833394972812555;0.7978521981979385;9.12655867848943e-06;-1.607620044306121e-07;1.0447335522584769;10.000982382640535;0.8336723126138446;0.015565069168436472;0.015563219324664847;0.7978334260535661;-0.014894959837781304;0.7978674117993376
2.306384;1.0444326017287417;0.8333948987086435;0.7978526851959862;8.288869571480822e-06;4.519380196703364e-06;1.044731355175342;10.001018117732851;0.8336747360367064;0.015565049265049617;0.015563194950486418;0.7978347111194852;-0.014894960238030488;0.7978701184708963
2.316384;1.044431809645208;0.8333947989901971;0.7978532031901103;7.460514125351923e-06;9.279719504174624e-06;1.044729275924374;10.001053716684446;0.833677070759109;0.015565029401988843;0.015563169960034463;0.7978359346766275;-0.01489496062112018;0.7978727923085743
2.326384;1.044430983856193;0.8333946740978756;0.7978537578172751;6.639924817963167e-06;1.4117229565826408e-05;1.0447273158594543;10.001089118066819;0.8336793169486565;0.015565009709121405;0.015563144451494228;0.7978370975339946;-0.014894960983399482;0.7978754337116273
2.336384;1.044430123879313;0.8333945251612676;0.7978543546043568;5.82612899894872e-06;1.9026382036273538e-05;1.0447254757834614;10.001124272329898;0.8336814738853762;0.015564990305888435;0.015563118548474482;0.797838199981344;-0.014894961322090491;0.7978780462317259
2.346384;1.0444292295609734;0.833394354093659;0.7978549986349858;5.018534602442396e-06;2.400064151733236e-05;1.0447237561784803;10.001159140088172;0.8336835383762157;0.015564971303645746;0.015563092398684622;0.7978392420607183;-0.014894961635552088;0.7978806358506844
2.356384;1.0444283009347015;0.8333941635426969;0.7978556950116594;4.216705600904504e-06;2.9033067033589242e-05;1.0447221571162384;10.001193686380239;0.8336855053413162;0.015564952787648115;0.01556306616012502;0.7978402238782939;-0.014894961923061854;0.7978832097090898
2.366384;1.0444273380290443;0.8333939564269925;0.7978564487580154;3.419936457653435e-06;3.41161166247363e-05;1.0447206783060419;10.001227872244534;0.8336873696258785;0.015564934802531499;0.015563040003512905;0.7978411459810724;-0.014894962184292995;0.7978857742040876
2.376384;1.044426340862001;0.8333937354056821;0.7978572644758635;2.626741924599987e-06;3.924284378052049e-05;1.0447193193402635;10.00126164626662;0.8336891276557905;0.015564917357326707;0.015563014110974455;0.7978420099566157;-0.014894962419088203;0.7978883330785637
2.386384;1.0444253096801204;0.833393502595269;0.7978581464932871;1.83453490207357e-06;4.440853947518015e-05;1.0447180801478837;10.001294941835376;0.8336907782056081;0.015564900454720648;0.015562988659857125;0.7978428184172095;-0.014894962627668111;0.7978908866755235
2.396384;1.0444242449711545;0.8333932592892398;0.7978590986261666;1.0394125953985345e-06;4.96102909868891e-05;1.044716961757009;10.00132768547322;0.8336923213580747;0.01556488411871519;0.015562963814707051;0.7978435740275897;-0.014894962810696523;0.7978934324134646
2.406384;1.0444231472948124;0.8333930057067228;0.797860123192759;2.3625671265003962e-07;5.484492821390726e-05;1.04471596663286;10.001359808419167;0.8336937563330853;0.015564868391941176;0.015562939724829897;0.7978442785374341;-0.014894962968947977;0.7978959659009135
2.416384;1.0444220176443841;0.8333927414055666;0.7978612205819147;-5.804702437847461e-07;6.010750875331598e-05;1.0447150978583188;10.001391247714286;0.8336950806116867;0.015564853322240715;0.015562916514819133;0.7978449326973127;-0.014894963102943748;0.7978984818792034
2.426384;1.044420858234215;0.8333924661832135;0.7978623899381294;-1.415826159762459e-06;6.539070049185522e-05;1.0447143577987479;10.001421939364185;0.8336962907507057;0.015564838958653923;0.01556289428014775;0.7978455369327536;-0.014894963212920479;0.7979009741553371
2.436384;1.0444196726216926;0.8333921802983193;0.7978636300367347;-2.2743142289417815e-06;7.068487718825861e-05;1.0447137474021053;10.001451813732418;0.8336973832755349;0.015564825346201235;0.015562873085131256;0.7978460919259311;-0.01489496329913838;0.7979034352029661
2.446384;1.0444184647593966;0.8333918839589486;0.7978649400654552;-3.160301859004087e-06;7.59789994871667e-05;1.0447132663059482;10.001480798170496;0.833698355228991;0.015564812508565128;0.015562852953089505;0.7978465988075643;-0.014894963362125927;0.7979058561429854
2.456384;1.0444172378569407;0.8333915772665768;0.7978663204046106;-4.078024168243357e-06;8.12613429153264e-05;1.0447129130456627;10.001508829871671;0.8336992045950816;0.015564800422541363;0.015562833868141864;0.7978470591878799;-0.014894963402483528;0.7979082269915598
2.466384;1.0444159939693496;0.833391260762664;0.7978677725190476;-5.0311010156769055e-06;8.651962775633134e-05;1.0447126850698316;10.001535867824783;0.8336999306174115;0.015564789011906522;0.015562815800895705;0.7978474749759817;-0.014894963420592839;0.7979105372908321
2.476384;1.0444147342823644;0.8333909355085963;0.7978692978451837;-6.022132367042719e-06;9.174106426124154e-05;1.044712578832963;10.0015618825767;0.8337005339863395;0.015564778168528417;0.015562798731176272;0.797847847929018;-0.014894963416667219;0.7979127771825467
2.486384;1.0444134594521974;0.8333906023089203;0.7978708969454278;-7.052719636021985e-06;9.691266236360518e-05;1.0447125898327565;10.001586832813938;0.8337010162856181;0.015564767766627938;0.015562782644598218;0.7978481790728743;-0.01489496339087587;0.7979149392054274
2.496384;1.0444121696765887;0.8333902608961111;0.797872569490069;-8.123443310421526e-06;0.00010202197804320238;1.0447127124296347;10.00161065768925;0.8337013789127831;0.015564757665305719;0.015562767524302216;0.7978484683531311;-0.014894963343302878;0.7979170195880135
2.506384;1.0444108650844706;0.8333899099387881;0.7978743141872677;-9.233433966311641e-06;0.0001070578095533619;1.0447129400171409;10.00163328656507;0.8337016224646614;0.01556474772548589;0.015562753359841811;0.7978487150600555;-0.01489496327402766;0.7979190167421533
2.516384;1.0444095464715122;0.8333895478453576;0.7978761278996258;-1.0380236412303475e-05;0.00011201062455079775;1.044713265974793;10.001654651187597;0.8337017468752772;0.015564737827911108;0.01556274015062961;0.7978489189684865;-0.014894963183423402;0.7979209289289596
2.526384;1.0444082152882026;0.8333891735512098;0.7978780053519903;-1.1560551870979472e-05;0.00011687281868144999;1.0447136848186815;10.001674690481233;0.8337017525006747;0.015564727869100979;0.015562727891838721;0.7978490811175359;-0.01489496307235245;0.7979227545828149
2.536384;1.0444068732023035;0.8333887865920093;0.7978799406124589;-1.277162008673826e-05;0.00012163848052235542;1.0447141926399668;10.001693347884903;0.8337016414442494;0.015564717758922148;0.015562716569629051;0.7978492032643769;-0.014894962942216023;0.7979244936714189
2.546384;1.0444055221292718;0.8333883866926288;0.797881928199047;-1.40124018326347e-05;0.00012630335581684227;1.0447147867123039;10.001710572818148;0.8337014175912265;0.015564707433958984;0.015562706171316035;0.7978492867997823;-0.014894962794952008;0.7979261474479631
2.556384;1.04440416424855;0.8333879734259789;0.7978839623563386;-1.5283666222654226e-05;0.00013086554134599776;1.0447154648747132;10.001726325700742;0.833701085630454;0.015564696864261351;0.015562696690391294;0.7978493327495412;-0.014894962632792306;0.7979277173177077
2.566384;1.0444028016793345;0.8333875460555397;0.7978860360426728;-1.6587151061743784e-05;0.0001353259705274435;1.044716225051205;10.0017405737807;0.8337006502497614;0.01556468604766837;0.015562688122741043;0.7978493425089973;-0.014894962457957628;0.7979292039116086
2.576384;1.0444014362269443;0.8333871037012771;0.79788814073965;-1.792463974282746e-05;0.00013968785312258404;1.0447170647239206;10.001753284953304;0.833700115413535;0.01556467499909554;0.015562680455369083;0.797849317976337;-0.01489496227265432;0.7979306068512843
2.586384;1.0444000696306852;0.8333866459421847;0.7978902667904761;-1.9297289351388846e-05;0.0001439554250211674;1.044717980448596;10.001764432708395;0.8336994836512132;0.015564663736160568;0.015562673642923245;0.7978492611404603;-0.01489496207916531;0.797931925406685
2.596384;1.044398704067699;0.8333861733026902;0.797892403868953;-2.0705268241758015e-05;0.00014813337642897236;1.0447189678694049;10.001774004371208;0.8336987560251423;0.015564652264825238;0.015562667592049549;0.7978491734728098;-0.014894961879843054;0.7979331594637862
2.606384;1.0443973422403003;0.8333856871137221;0.797894541764609;-2.214818973410931e-05;0.00015222709675171526;1.0447200219581603;10.001782003377466;0.8336979328442313;0.01556464056724331;0.01556266218119666;0.7978490554747794;-0.014894961677173756;0.797934311052936
2.616384;1.0443959870675346;0.8333851891020425;0.7978966713496142;-2.362628532034782e-05;0.0001562419850278836;1.044721137130508;10.001788445056288;0.8336970144218364;0.015564628596816699;0.015562657295010338;0.7978489069924986;-0.014894961473770533;0.7979353861189121
2.626384;1.044394641516179;0.8333846810027697;0.7978987848176282;-2.514084983256616e-05;0.00016018127695924077;1.0447223075520287;10.001793345702188;0.833696001342864;0.015564616287113165;0.01556265283821408;0.7978487277190064;-0.014894961272117237;0.7979363939443875
2.636384;1.044393308673859;0.8333841641122206;0.7979008758966166;-2.6693311737419658e-05;0.00016404427567832047;1.044723527339753;10.001796714283412;0.8336948947375742;0.015564603570725729;0.015562648740777753;0.7978485174055041;-0.014894961074324491;0.7979373439045234
2.646384;1.0443919916337683;0.8333836390524593;0.7979029408057097;-2.8284201365146355e-05;0.0001678263646559867;1.0447247904902057;10.001798557339868;0.8336936967046238;0.015564590400085374;0.015562644971936648;0.7978482764277;-0.014894960882026367;0.7979382429592313
2.656384;1.0443906931194469;0.8333831058619877;0.7979049777803944;-2.9912720789860175e-05;0.0001715200526175828;1.0447260912578709;10.001798887807745;0.8336924098223675;0.015564576766191713;0.015562641546393495;0.7978480064004781;-0.014894960696255457;0.7979390962385946
2.666384;1.0443894150089077;0.833382564077412;0.7979069846932129;-3.157638331086135e-05;0.00017511643757303112;1.0447274246825706;10.001797724953898;0.8336910363073204;0.01556456270307168;0.015562638510096169;0.797847710026063;-0.014894960517428866;0.797939909060768
2.676384;1.0443881579364527;0.8333820127459499;0.7979089579139775;-3.327073648639563e-05;0.0001786068365617859;1.044728786391469;10.0017950897843;0.8336895783644928;0.015564548268117795;0.015562635915359545;0.7978473904812154;-0.014894960345715438;0.7979406873703137
2.686384;1.044386921654324;0.8333814506712603;0.7979108933209299;-3.498985414732111e-05;0.00018198314126490774;1.044730172344613;10.00179100191231;0.8336880390984244;0.01556453352001821;0.015562633796689401;0.7978470512151778;-0.014894960181553991;0.7979414370678162
2.696384;1.0443857061058288;0.8333808768806954;0.7979127871427103;-3.6727610069006607e-05;0.00018523677597779203;1.044731579221131;10.001785476119727;0.8336864228101589;0.01556451851087431;0.015562632161664406;0.7978466962230023;-0.014894960025759667;0.7979421641226248
2.706384;1.0443845119189437;0.8333802909056037;0.7979146355093435;-3.847885610139478e-05;0.00018835847796061023;1.044733004509196;10.001778519649754;0.8336847347151679;0.015564503280211287;0.015562631007079537;0.7978463298786981;-0.014894959879192465;0.7979428746963297
2.716384;1.0443833398666573;0.8333796929277432;0.7979164338174037;-4.023994864678111e-05;0.00019133925066574172;1.0447344457992662;10.001770132832323;0.8336829800209128;0.015564487852176739;0.01556263033603192;0.7978459563432271;-0.014894959742574267;0.7979435744068715
2.726384;1.044382190355821;0.8333790840643208;0.7979181769813547;-4.2008643764074094e-05;0.00019417110744525382;1.044735900004197;10.00176031173961;0.8336811628652687;0.015564472240328562;0.015562630150719188;0.797845579623491;-0.01489495961660359;0.7979442672031267
2.736384;1.044381063602513;0.8333784664056946;0.7979198603573436;-4.3783265418454885e-05;0.00019684781618213614;1.044737362758013;10.00174904965306;0.8336792864784314;0.015564456446387272;0.015562630438205787;0.7978452039500433;-0.014894959501825013;0.7979449540809642
2.746384;1.0443799600571733;0.8333778425674999;0.7979214801611204;-4.55616908348936e-05;0.00019936574009585248;1.0447388281255179;10.001736340418534;0.833677353866656;0.015564440450548916;0.015562631168785554;0.7978448332181002;-0.014894959398309919;0.797945632415327
2.756384;1.0443788806260161;0.8333772151790498;0.7979230327148417;-4.734128509983244e-05;0.00020172372638955642;1.0447402892225324;10.001722185247095;0.8336753676010722;0.01556442421326037;0.015562632302180454;0.7978444700954058;-0.014894959305743674;0.7979462971792669
2.766384;1.04437782679614;0.8333765865839159;0.7979245135738864;-4.911951234485944e-05;0.0002039218420735546;1.0447417392804037;10.001706592606295;0.8336733300532786;0.015564407705915495;0.0155626337971691;0.7978441163970298;-0.014894959223614385;0.7979469435252889
2.776384;1.0443768008876761;0.8333759588864791;0.7979259178557326;-5.089437399422975e-05;0.00020595978669173936;1.044743171827298;10.001689573476217;0.8336712444016935;0.015564390949194087;0.015562635626885217;0.7978437741394491;-0.014894959151093332;0.7979475691005699
2.786384;1.0443758059367876;0.8333753344019704;0.7979272415614151;-5.2664889545521325e-05;0.00020783605811989841;1.0447445800779223;10.00167114211091;0.8336691140896985;0.015564374018018436;0.01556263778986282;0.7978434453390811;-0.014894959086957113;0.7979481752350237
2.796384;1.0443748446111334;0.8333747159443206;0.7979284829839811;-5.4431223976822774e-05;0.00020954868001708704;1.044745956787742;10.001651317360292;0.8336669414404363;0.01556435701332434;0.015562640302289509;0.7978431309103219;-0.01489495902982489;0.7979487658126657
2.806384;1.0443739179583331;0.8333741063606445;0.797929643369394;-5.6193788133855896e-05;0.00021109686343645542;1.0447472948004504;10.001630126264939;0.8336647279172784;0.015564340027682016;0.015562643180616018;0.7978428306804081;-0.014894958978581648;0.7979493445286892
2.816384;1.0443730255044141;0.8333735078520293;0.7979307263706048;-5.795232800574203e-05;0.00021248179940379965;1.044748587518256;10.001607613859635;0.8336624753815555;0.015564323116995644;0.015562646426312873;0.7978425445909975;-0.014894958932693927;0.797949914298738
2.826384;1.04437216635471;0.8333729218972451;0.7979317374578577;-5.970596192251886e-05;0.000213706577152287;1.0447498289254304;10.00158384858432;0.8336601868318899;0.015564306287842685;0.015562650011305107;0.7978422734353882;-0.01489495889223107;0.7979504787736117
2.836384;1.044371339428033;0.8333723495506359;0.7979326842265725;-6.145393684282987e-05;0.0002147767364542879;1.044751013480849;10.001558916525246;0.833657866355293;0.015564289515800847;0.015562653874948058;0.797842018606787;-0.014894958857673918;0.7979510428957637
2.846384;1.0443705426182837;0.8333717915659199;0.7979335762536535;-6.319654938643906e-05;0.00021570064400242074;1.0447521362816787;10.001532905872304;0.8336555186990139;0.015564272787112865;0.015562657932883226;0.7978417816919947;-0.014894958829691263;0.7979516126288524
2.856384;1.0443697724548693;0.833371248296014;0.7979344239922355;-6.493525006068704e-05;0.00021648788870544814;1.0447531933983132;10.00150589032125;0.8336531491988166;0.015564256124220917;0.015562662083923255;0.7978415645792526;-0.01489495880907905;0.797952194421456
2.866384;1.0443690250915887;0.8333707197033593;0.7979352380992123;-6.667188005229078e-05;0.00021714669996264358;1.0447541821572468;10.001477923661446;0.8336507636722448;0.01556423957819106;0.015562666218653048;0.7978413699300968;-0.014894958796846929;0.7979527946262197
2.876384;1.0443682976012876;0.8333702056705254;0.7979360290437245;-6.840828154034597e-05;0.000217682529212214;1.0447551014609715;10.001449042143744;0.8336483676026593;0.015564223208376186;0.015562670224393824;0.7978412011587128;-0.01489495879416613;0.7979534196854229
2.886384;1.044367588291686;0.8333697062548566;0.7979368059778463;-7.014672344024968e-05;0.0002180988161919009;1.0447559522023555;10.001419265182486;0.8336459654164161;0.015564207059622349;0.015562673975711323;0.7978410615237037;-0.01489495880214026;0.7979540761603634
2.896384;1.0443668964073447;0.8333692217106885;0.7979375758173402;-7.18908061074894e-05;0.00021839966964874212;1.044756737548252;10.00138859871591;0.8336435606863211;0.015564191144704557;0.015562677320906845;0.797840953225236;-0.014894958821592034;0.7979547704101575
2.906384;1.0443662219932064;0.8333687524290265;0.7979383436676899;-7.36459658582844e-05;0.00021859227114263087;1.0447574624830436;10.001357043890069;0.833641156966863;0.015564175447023307;0.015562680077369696;0.7978408772790874;-0.014894958852988952;0.7979555089710653
2.916384;1.0443655656689441;0.8333682986074092;0.7979391141553175;-7.541853843942365e-05;0.00021868671594070055;1.0447581323783124;10.001324605057262;0.8336387583301389;0.0155641599369804;0.015562682045807852;0.797840833713293;-0.014894958896535054;0.7979562983693641
2.926384;1.0443649283114431;0.8333678597423434;0.7979398924364848;-7.721416240045164e-05;0.00021869377875159218;1.0447587516801624;10.001291293356896;0.8336363692179796;0.015564144590577263;0.015562683041146172;0.7978408213907014;-0.01489495895221385;0.797957143568282
2.936384;1.0443643109736513;0.8333674344315203;0.7979406839024609;-7.903699117807453e-05;0.000218623171540457;1.0447593237339643;10.001257123736305;0.8336339943101561;0.015564129405111109;0.01556268291353154;0.7978408376253797;-0.014894959019712467;0.7979580473354154
2.946384;1.0443637144961218;0.8333670204958277;0.7979414932935276;-8.088963315258042e-05;0.0002184835066767446;1.0447598513106056;10.00122211468462;0.833631638235723;0.015564114396775198;0.015562681550334892;0.7978408782445836;-0.014894959098558199;0.7979590113887454
2.956384;1.0443631388590964;0.8333666152682508;0.7979423244516629;-8.277335119891689e-05;0.00021828323165742984;1.0447603372520786;10.001186297901935;0.8336293043055119;0.015564099586948647;0.01556267887905572;0.7978409381212634;-0.01489495918850833;0.7979600379320366
2.966384;1.0443625834354207;0.8333662159638844;0.7979431804191771;-8.468851210807535e-05;0.00021803164977895337;1.0447607850629577;10.001149720214453;0.8336269938630063;0.01556408499449042;0.015562674867527252;0.7978410117314806;-0.014894959289819534;0.7979611305771783
2.976384;1.0443620479833988;0.8333658200597746;0.7979440633812183;-8.663497463143067e-05;0.00021773863311849533;1.0447611992182855;10.001112431695486;0.8336247080241248;0.015564070614658258;0.015562669507681407;0.7978410937938524;-0.014894959403243755;0.797962293971033
2.986384;1.044361533057991;0.8333654257392661;0.7979449747170206;-8.861223796572961e-05;0.000217412745552035;1.0447615850437921;10.00107447841413;0.8336224496141638;0.015564056389845624;0.015562662798370517;0.797841180179076;-0.014894959530071247;0.7979635328243696
2.996384;1.0443610396370788;0.8333650320590519;0.7979459151543284;-9.061945386342359e-05;0.00021706024376777058;1.0447619478675083;10.001035904275382;0.8336202226303963;0.015564042219695682;0.015562654737033183;0.7978412683135019;-0.014894959672177951;0.7979648515900877
3.006384;1.0443605686634996;0.8333646385701207;0.7979468845933126;-9.265515071066999e-05;0.00021668584317111793;1.0447622921273942;10.000996749931717;0.8336180303626467;0.015564028003623217;0.01556264531060507;0.7978413565867732;-0.014894959831551443;0.7979662544857293
3.016384;1.044360120732696;0.8333642449003187;0.7979478820569605;-9.471692324484385e-05;0.0002162931280096003;1.0447626218292796;10.000957044150738;0.8336158744004809;0.015564013666395943;0.01556263449328522;0.7978414436031956;-0.014894960009695054;0.7979677453953582
3.026384;1.0443596958384085;0.8333638507397909;0.7979489062507064;-9.680142282230986e-05;0.000215883905785258;1.044762941544111;10.000916802670156;0.8336137547284193;0.015563999159595306;0.01556262226421912;0.7978415274522348;-0.01489496020766981;0.7979693276890618
3.036384;1.0443592932935488;0.8333634560304153;0.7979499560128593;-9.890426684527582e-05;0.00021545769480347073;1.0447632563521225;10.000876046530646;0.8336116699303868;0.015563984463896818;0.015562608620571393;0.7978416052759477;-0.014894960426523048;0.7979710039997233
3.046384;1.044358912000957;0.8333630610023484;0.797951030442721;-0.00010102000358279005;0.00021501213085007155;1.0447635712715764;10.000834822501659;0.8336096173270514;0.015563969598373577;0.015562593562007562;0.7978416742318626;-0.014894960667399768;0.797972775992403
3.056384;1.0443585509855147;0.8333626659593011;0.7979521285466215;-0.0001031426902762243;0.00021454389932491798;1.044763891130541;10.000793204088472;0.8336075937447643;0.01556395461567078;0.015562577074399108;0.7978417324804731;-0.014894960931235615;0.7979746444466423
3.066384;1.0443582096274817;0.8333622709247792;0.7979532481102654;-0.00010526660659801625;0.0002140488773975161;1.0447642204435406;10.000751276570584;0.8336055963652097;0.01556393957594395;0.015562559140279202;0.7978417785175265;-0.014894961218511084;0.7979766103835838
3.076384;1.0443578871452845;0.8333618752900384;0.7979543852575626;-0.00010738671200556599;0.0002135214209393636;1.0447645629169027;10.00070912836833;0.8336036225076382;0.015563924526896537;0.015562539760481834;0.7978418105901959;-0.014894961529272017;0.7979786762681801
3.086384;1.0443575820756799;0.8333614775595749;0.7979555355513993;-0.00010949910254545421;0.00021295420385818455;1.04476492141657;10.000666857246506;0.8336016690733734;0.015563909507478244;0.015562518959757077;0.7978418272757614;-0.014894961863231694;0.7979808455800521
3.096384;1.044357292674096;0.8333610752889541;0.7979566954184193;-0.00011160090737745903;0.00021233909472659972;1.0447652987138862;10.00062457504266;0.8335997327372454;0.015563894560756679;0.015562496778942125;0.7978418277295669;-0.014894962219899055;0.797983121204836
3.106384;1.0443570175835064;0.8333606654623689;0.7979578629459997;-0.00011368936360431841;0.00021166817884651592;1.044765698127381;10.000582399966037;0.8335978105075315;0.015563879741437603;0.015562473281431293;0.7978418113681836;-0.01489496259871108;0.797985503206458
3.116384;1.0443567559435918;0.8333602453131264;0.7979590376433413;-0.00011576127190459317;0.00021093394615937392;1.0447661238297528;10.000540440577947;0.8335958999836678;0.015563865122171526;0.015562448571489357;0.797841778037246;-0.014894962999136079;0.7979879868888821
3.126384;1.044356507107957;0.8333598129790437;0.7979602193055891;-0.00011781329218460478;0.00021012908925806907;1.044766581036763;10.000498786642794;0.8335939991554125;0.01556385080166296;0.015562422796244802;0.7978417283155869;-0.014894963420820998;0.7979905634656029
3.136384;1.044356270291163;0.8333593676573972;0.7979614072068543;-0.00011984199678488289;0.00020924770049766383;1.0447670757825591;10.00045751744981;0.8335921062862417;0.015563836903124455;0.015562396126972198;0.7978416628826336;-0.014894963863724407;0.79799322240291
3.146384;1.04435604465567;0.8333589095134306;0.7979626000528826;-0.00012184333356775014;0.00020828768104453374;1.0447676144195563;10.000416714793912;0.8335902207992054;0.015563823551120261;0.015562368727127766;0.7978415816242777;-0.014894964327996115;0.7979959519995631
3.156384;1.0443558300551268;0.8333584393790031;0.7979637957653629;-0.00012381241167491697;0.000207251211512749;1.0447682031878334;10.00037646429698;0.8335883442097115;0.015563810835626668;0.01556234071827148;0.7978414837984765;-0.01489496481363847;0.7979987384202925
3.166384;1.0443556275350312;0.8333579581414828;0.7979649913516683;-0.00012574382654553183;0.0002061424095326417;1.0447688477388324;10.000336842922163;0.8335864791992152;0.0155637988003449;0.015562312174157097;0.7978413689102599;-0.014894965320373686;0.7980015652605644
3.176384;1.0443554388867553;0.8333574663163394;0.7979661833387046;-0.00012763201825204286;0.00020496525486147086;1.0447695529360639;10.00029790522544;0.8335846279494484;0.015563787478778627;0.015562283144499946;0.7978412375099246;-0.014894965847881246;0.7980044138110494
3.186384;1.044355266024292;0.8333569644627219;0.7979673676704231;-0.00012947175567479155;0.00020372321041699752;1.0447703232452452;10.00025968281999;0.8335827918809429;0.015563776942372778;0.015562253666320271;0.7978410912027731;-0.014894966395998301;0.7980072639650363
3.196384;1.044355111247153;0.8333564540907968;0.7979685392974397;-0.000131258844909636;0.00020241899934924477;1.0447711629606142;10.000222192902688;0.8335809722536923;0.015563767306365715;0.015562223759903088;0.7978409314050788;-0.01489496696460015;0.7980100954900584
3.206384;1.0443549779355312;0.8333559380899475;0.7979696927432164;-0.00013299072018729274;0.0002010537325952185;1.044772075610234;10.000185442301527;0.8335791700993466;0.015563758694627106;0.015562193439815342;0.7978407580504427;-0.014894967553399566;0.7980128890094021
3.216384;1.0443548702398133;0.8333554202661769;0.7979708230976347;-0.00013466668020430147;0.00019962553763384184;1.0447730631271606;10.00014942704639;0.8335773855322564;0.015563751208083905;0.015562162732794736;0.7978405693714967;-0.014894968161721589;0.7980156274092949
3.226384;1.0443547918553913;0.8333549043955255;0.7979719261844435;-0.00013628739022390082;0.00019812883754978392;1.0447741257285283;10.000114136160992;0.833575617591397;0.01556374491863956;0.015562131678441296;0.797840362408847;-0.014894968788183034;0.798018297498184
3.236384;1.044354745482326;0.8333543934791793;0.7979729975628338;-0.00013785369231813244;0.00019655598364278214;1.0447752624626285;10.000079556375274;0.8335738643114696;0.015563739873547665;0.015562100314252656;0.797840133884813;-0.014894969430486491;0.7980208897074816
3.246384;1.0443547333757999;0.8333538893316759;0.797974031128662;-0.00013936559800456738;0.0001948995399526294;1.044776471766939;10.000045675665648;0.8335721219099406;0.015563736093057104;0.015562068663504597;0.7978398808827404;-0.014894970085471545;0.7980233958428123
3.256384;1.0443547580333339;0.8333533925232609;0.7979750186432415;-0.0001408217080712529;0.00019315261654930072;1.0447777517741217;10.00001249381242;0.8335703841857869;0.015563733567952253;0.01556203673279678;0.7978396005727725;-0.014894970749371227;0.7980258071908931
3.266384;1.0443548224506636;0.8333529028928436;0.7979759508402529;-0.00014221890964994855;0.0001913085416738352;1.04477910043214;9.999980028453543;0.833568643575071;0.01556373226717996;0.015562004518204352;0.7978392894122541;-0.014894971418103035;0.7980281139461942
3.276384;1.044354930109264;0.8333524200533485;0.7979768191299486;-0.00014355269865100554;0.00018936152531425057;1.044780515719802;9.999948301093553;0.8335668929539028;0.01556373215381856;0.015561972023744122;0.7978389427420898;-0.014894972087382028;0.7980303064067211
3.286384;1.0443550849977923;0.8333519433220741;0.7979776163027746;-0.0001448179675356805;0.00018730778200170178;1.0447819960090894;9.999917318026338;0.8335651266607683;0.015563733203474865;0.015561939275411935;0.797838555289819;-0.014894972752786865;0.7980323772603733
3.296384;1.0443552917227412;0.8333514716065255;0.7979783362411472;-0.00014600953309614728;0.00018514599148670074;1.0447835399499432;9.999887068715596;0.833563340214186;0.015563735411304399;0.015561906317760084;0.7978381224575684;-0.0148949734100381;0.7980343224321002
3.306384;1.044355555527077;0.8333510036598129;0.7979789737306553;-0.00014712206379118337;0.00018287636798671874;1.0447851458431836;9.999857542544229;0.8335615294801167;0.01556373878968656;0.015561873210740207;0.7978376410488298;-0.014894974055363615;0.7980361404151175
3.316384;1.0443558819023537;0.8333505383896769;0.7979795243118087;-0.00014814999084255775;0.00018049928195990907;1.0447868112753167;9.999828739791411;0.8335596904782787;0.015563743364852063;0.015561840033876919;0.797837108915997;-0.014894974685782799;0.7980378313562757
3.326384;1.0443562759938;0.8333500749595221;0.7979799838089764;-0.00014908824790937458;0.00017801505967663693;1.0447885332950118;9.999800662548544;0.8335578192892968;0.015563749160145593;0.015561806887827512;0.7978365248811283;-0.014894975299419216;0.7980393958836117
3.336384;1.044356742359811;0.8333496127957586;0.7979803482658343;-0.00014993306335853136;0.00017542472042955448;1.0447903090378579;9.9997733047677;0.8335559112849229;0.015563756178055272;0.015561773892087054;0.7978358887866376;-0.014894975895503662;0.7980408351117986
3.346384;1.0443572846717124;0.8333491515455215;0.7979806142237782;-0.00015068134085945606;0.00017273006404041548;1.0447921362895158;9.999746651999944;0.8335539605657465;0.015563764405244224;0.015561741178026464;0.7978352006199184;-0.014894976473804956;0.7980421523770319
3.356384;1.04435790489125;0.8333486908348107;0.7979807784902614;-0.00015132956258115336;0.00016993261926546177;1.0447940133012399;9.999720683781183;0.8335519601873811;0.01556377383310356;0.015561708869417061;0.7978344598529615;-0.014894977034190375;0.7980433539263077
3.366384;1.044358602698217;0.8333482300834977;0.7979808377825888;-0.000151874146660995;0.0001670326605568396;1.0447959383212255;9.999695374786903;0.8335499031219332;0.01556378447704227;0.015561677064866455;0.7978336660014349;-0.014894977576611894;0.7980444474447838
3.376384;1.0443593757825669;0.8333477687479893;0.7979807889524054;-0.00015231254124379857;0.00016402951764840228;1.044797909416011;9.99967069175228;0.8335477836614316;0.015563796375563144;0.015561645852173372;0.7978328195704613;-0.014894978101081622;0.7980454405749822
3.386384;1.0443602209170695;0.8333473066469247;0.7979806295447145;-0.00015264356925544502;0.000160922905463122;1.044799924203697;9.99964659342681;0.8335455982669647;0.01556380956130496;0.015561615334252774;0.7978319226005443;-0.014894978607585518;0.7980463411160489
3.396384;1.0443611353623559;0.833346843779137;0.7979803579679832;-0.00015286756787395963;0.00015771367553470258;1.0448019797394437;9.999623034288058;0.833543345341624;0.015563824029378335;0.015561585619018256;0.7978309786512479;-0.014894979096000321;0.7980471573562025
3.406384;1.0443621173834874;0.8333463797357032;0.7979799731677871;-0.00015298664068367135;0.00015440337603173562;1.044804072942273;9.999599961060808;0.8335410242971286;0.015563839739120944;0.015561556785690073;0.7978299925025845;-0.01489497956610441;0.7980478965295003
