time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.044363165171048;0.8333459134490631;0.7979794745337749;-0.00015300418653214071;0.00015099448347837978;1.0448062007909495;9.99957731392804;0.8335386346280093;0.015563856646689474;0.015561528869126859;0.7978289698009342;-0.014894980017749849;0.7980485642277103
3.426384;1.0443642754684717;0.8333454437135104;0.7979788625457199;-0.00015292356425069533;0.00014749204667664184;1.0448083602624822;9.999555046380932;0.8335361759464585;0.01556387471989111;0.015561501864515957;0.7978279162442996;-0.014894980450823854;0.798049166887371
3.436384;1.04436544332962;0.8333449698759792;0.7979781397109054;-0.0001527468496489345;0.00014390430223806965;1.0448105486846577;9.999533144482417;0.8335336488093;0.015563893920977623;0.015561475744270198;0.7978268364912162;-0.014894980864989107;0.798049713069222
3.446384;1.0443666624959795;0.8333444919596505;0.7979773107369194;-0.00015247502300331253;0.00014024159729643487;1.0448127637495213;9.999511622347926;0.8335310549903449;0.015563914192486674;0.015561450490957675;0.7978257338403865;-0.014894981259583695;0.798050211617711
3.456384;1.0443679257468048;0.8333440104606246;0.7979763819956635;-0.00015210931571574943;0.0001365153474213141;1.0448150025762202;9.999490504143703;0.8335283974809595;0.015563935456587687;0.015561426125030293;0.79782461080635;-0.014894981633759968;0.7980506702156578
3.466384;1.0443692254881616;0.8333435261889092;0.7979753611850146;-0.00015165175275667073;0.0001327370164889683;1.044817260914029;9.999469821126844;0.833525681511602;0.015563957627774383;0.015561402702400433;0.7978234697611856;-0.014894981986624742;0.7980510954383735
3.476384;1.044370554319656;0.8333430401085162;0.7979742567838919;-0.00015110456832608524;0.00012891662540788935;1.044819533303488;9.999449626128923;0.8335229157442762;0.01556398064608412;0.0155613803027486;0.7978223128803751;-0.014894982317232883;0.7980514926329118
3.486384;1.0443719053307858;0.8333425532476318;0.7979730768923927;-0.00015046998544620857;0.00012506176202476966;1.0448218137578746;9.99943000004278;0.833520111924545;0.015564004501134538;0.015561359034545178;0.7978211414567651;-0.014894982624531261;0.7980518655476232
3.496384;1.044373272504416;0.8333420667235428;0.7979718283529961;-0.00014975076275327277;0.00012117807716333933;1.044824096785709;9.999411039422686;0.8335172831932879;0.015564029220868823;0.015561339041516692;0.7978199555787395;-0.014894982907496529;0.7980522173399721
3.506384;1.0443746509943221;0.8333415819632064;0.7979705170627295;-0.00014895053878537126;0.000117270923224965;1.0448263786613514;9.999392842109472;0.8335144424753372;0.015564054851892564;0.015561320486779082;0.7978187543113259;-0.014894983165410313;0.7980525531211089
3.516384;1.044376036884601;0.8333411010003616;0.7979691492660393;-0.00014807329843629537;0.0001133467274502198;1.0448286578831802;9.99937550374263;0.8335116015920794;0.0155640814510503;0.015561303528084257;0.7978175361690969;-0.014894983397924706;0.7980528815018387
3.526384;1.044377426914519;0.8333406261913956;0.7979677324613992;-0.0001471224572105577;0.00010941279349214032;1.0448309344138804;9.999359115955777;0.8335087708386981;0.01556410906677361;0.015561288312366675;0.7978163001051605;-0.014894983604937491;0.7980532135773304
3.536384;1.0443788183536353;0.833340159487725;0.797966275206121;-0.0001461005328633467;0.00010547597154966896;1.0448332087848917;9.999343758813042;0.8335059591940001;0.015564137707342876;0.015561274978375192;0.7978150459670104;-0.014894983786483202;0.7980535606787251
3.546384;1.0443802086547262;0.8333397021489243;0.797964786349766;-0.0001450095706060314;0.0001015420171186622;1.044835481788747;9.99932949205768;0.8335031753404392;0.01556416732959553;0.015561263641751909;0.7978137739323107;-0.014894983942564983;0.7980539327667022
3.556384;1.0443815948502917;0.8333392548319611;0.7979632742971212;-0.00014385190915343539;9.761569158981114e-05;1.0448377544174325;9.999316349164532;0.8335004282392519;0.01556419785816835;0.015561254372388408;0.7978124845198282;-0.014894984072840012;0.7980543376257879
3.566384;1.0443829730452512;0.8333388176994376;0.7979617467221135;-0.0001426311370753341;9.370073222255726e-05;1.0448400276266785;9.999304336789313;0.8334977263931603;0.015564229213015954;0.015561247194590651;0.7978111795892496;-0.014894984176301767;0.7980547796855606
3.576384;1.0443843386419709;0.8333383905929209;0.7979602108031382;-0.0001413529325326115;8.980015823804993e-05;1.044842302113765;9.999293437130246;0.8334950769501389;0.015564261325131355;0.015561242116703426;0.7978098625830756;-0.014894984251216738;0.7980552587433211
3.586384;1.0443856872800967;0.8333379731340346;0.7979586734576949;-0.00014002489948259562;8.591662556556832e-05;1.044844578400174;9.999283609879662;0.8334924857724486;0.015564294131725888;0.015561239148978546;0.7978085374107268;-0.01489498429550889;0.7980557702708928
3.596384;1.0443870155294368;0.83333756476259;0.7979571411517287;-0.00013865506380828944;8.20522507695468e-05;1.044846856967363;9.999274799530147;0.8334899579491866;0.015564327560468055;0.015561238279928077;0.7978072072284478;-0.014894984307395605;0.7980563071247079
3.606384;1.0443883207216802;0.8333371647540766;0.7979556193960554;-0.00013725001989975868;7.820885119171384e-05;1.0448491381197;9.999266951147986;0.8334874976447624;0.015564361518961322;0.015561239447631757;0.7978058736134755;-0.014894984285868678;0.7980568608973397
3.616384;1.044389600414262;0.8333367720330097;0.7979541121394434;-0.00013581389704711848;7.43885892071467e-05;1.0448514215044844;9.999260024304682;0.8334851076902277;0.015564395900618254;0.015561242535904088;0.7978045359161945;-0.014894984230894156;0.7980574226422186
3.626384;1.0443908521711849;0.8333363848754092;0.7979526213418362;-0.00013434863920986961;7.059379426519331e-05;1.04485370557095;9.999253995225565;0.8334827903022521;0.01556443060605003;0.015561247385229892;0.797803191241717;-0.014894984143205758;0.7980579834518495
3.636384;1.0443920734668881;0.8333360008585968;0.7979511471187568;-0.0001328555100059328;6.682668300668886e-05;1.0448559874956673;9.999248851184209;0.8334805483776495;0.015564465554798951;0.015561253818260729;0.7978018350301828;-0.0148949840236441;0.7980585341632921
3.646384;1.0443932616883675;0.8333356170313061;0.7979496885269243;-0.00013133669609928964;6.309004658543459e-05;1.0448582636393395;9.999244586117257;0.8334783856447391;0.015564500679163281;0.01556126166610832;0.7978004614584077;-0.014894983872625025;0.7980590642728735
3.656384;1.0443944144372408;0.8333352300659747;0.7979482443431557;-0.0001297956667529941;5.9387458331665934e-05;1.0448605303199494;9.99924120207427;0.8334763058717076;0.01556453592638902;0.015561270767457043;0.7977990641845196;-0.014894983690227218;0.7980595617574294
3.666384;1.0443955295544636;0.8333348365992288;0.797946813098204;-0.0001282365976135909;5.572233754797784e-05;1.0448627845230116;9.999238713859283;0.833474312062957;0.015564571270472087;0.015561280957975503;0.797797637881504;-0.014894983476565711;0.7980600145279771
3.676384;1.044396604815531;0.8333344337138275;0.7979453927892486;-0.00012666367232496814;5.2097517910250716e-05;1.0448650241389517;9.999237148373119;0.8334724060309541;0.015564606705420612;0.015561292074172743;0.7977961790456884;-0.014894983231957435;0.7980604121317606
3.686384;1.044397637846846;0.8333340193069896;0.797943981136298;-0.00012508044144155124;4.851572747402345e-05;1.0448672479667809;9.999236536085903;0.8334705890473453;0.015564642222412002;0.015561303952838147;0.7977946856728827;-0.014894982956886987;0.7980607454903914
3.696384;1.04439862607682;0.8333335925007324;0.7979425759629173;-0.00012348984389878143;4.497976996647611e-05;1.0448694557297313;9.999236901439598;0.833468862771621;0.015564677801737295;0.015561316430828847;0.7977931567153911;-0.014894982652013887;0.798061005176599
3.706384;1.044399566659995;0.8333331538922907;0.797941174774793;-0.00012189506400275863;4.149232618145053e-05;1.0448716478686026;9.999238259931184;0.8334672288046989;0.015564713421222117;0.015561329375724168;0.7977915911169992;-0.01489498231827254;0.7980611819666998
3.716384;1.0444004568418943;0.8333327053537151;0.7979397741030885;-0.00012029992823669139;3.80562916043433e-05;1.0448738249695426;9.999240621028688;0.8334656877756512;0.015564749050825452;0.01556134271702158;0.7977899868576542;-0.014894981956975582;0.798061269766729
3.726384;1.0444012944614314;0.833332249552949;0.7979383696815238;-0.00011870811746323733;3.467501354099855e-05;1.0448759872679834;9.999243990734055;0.8334642397667897;0.015564784631018177;0.015561356433774598;0.797788341116822;-0.014894981569780398;0.7980612664505324
3.736384;1.0444020778138168;0.8333317893043557;0.7979369572074833;-0.00011712237762953025;3.135148625903474e-05;1.044878134700006;9.99924837232405;0.8334628852822591;0.015564820064672875;0.015561370522681323;0.7977866511778658;-0.014894981158554126;0.7980611721731937
3.746384;1.0444028052972527;0.8333313269685749;0.7979355329535646;-0.00011554451147002869;2.8087522869227144e-05;1.0448802672834134;9.99925376345687;0.8334616247865386;0.015564855228078534;0.015561384985741776;0.7977849152837281;-0.014894980725330806;0.7980609881884513
3.756384;1.0444034757630312;0.8333308642549038;0.7979340936872943;-0.00011397555188311957;2.4883415944661667e-05;1.0448823855355416;9.999260152229734;0.8334604574915107;0.015564889984172645;0.015561399831539532;0.7977831332369547;-0.014894980272337432;0.7980607160879194
3.766384;1.0444040890696047;0.8333304023628151;0.797932635915659;-0.00011241591164876844;2.1737344797882173e-05;1.0448844906726333;9.999267518748214;0.8334593815765365;0.015564924188067576;0.015561415067398098;0.7977813068035375;-0.014894979802102292;0.7980603567599223
3.776384;1.0444046462164909;0.8333299422109749;0.7979311556199683;-0.00011086578505950311;1.8644688384681675e-05;1.0448865844779525;9.999275837030275;0.8334583955390962;0.015564957683792876;0.015561430684455011;0.7977794398416898;-0.014894979317639674;0.7980599106395445
3.786384;1.044405149522987;0.8333294846417363;0.7979296490300589;-0.00010932580207461045;1.5598319044521107e-05;1.044888669036872;9.99928507308511;0.8334574986351292;0.015564990309750854;0.015561446653839066;0.7977775375443694;-0.014894978822422944;0.798059379472826
3.796384;1.04440560290664;0.8333290304356833;0.7979281135863369;-0.0001077974935660249;1.2590478968753881e-05;1.0448907462781964;9.999295180729842;0.8334566903476126;0.015565021932668113;0.015561462937146152;0.7977756051354402;-0.014894978320033456;0.798058766884157
3.806384;1.0444060118136504;0.8333285801051629;0.7979265485586708;-0.00010628297574786007;9.614390534331885e-06;1.044892817449864;9.9993060967967;0.8334559703685749;0.015565052486776374;0.015561479497986584;0.7977736472727335;-0.014894977813816776;0.7980580767134627
3.816384;1.04440638276072;0.8333281338862575;0.7979249550197509;-0.00010478438625795423;6.664503823965623e-06;1.0448948829061988;9.999317742980475;0.8334553385661498;0.015565081974150342;0.015561496309109753;0.7977716681080501;-0.01489497730665092;0.7980573117569414
3.826384;1.0444067228602754;0.8333276920806557;0.7979233348558592;-0.00010330415090857352;3.7374736780700986e-06;1.0448969421055159;9.999330035418097;0.8334547943342383;0.015565110431966782;0.015561513356201387;0.7977696713421564;-0.014894976800764953;0.7980564747538875
3.836384;1.04440703977488;0.833327255326845;0.7979216897696072;-0.00010184567646620792;8.331629922399766e-07;1.04489899363764;9.999342897857522;0.8334543366862506;0.01556513790962624;0.01556153063635246;0.7977676600964722;-0.014894976297969412;0.7980555705288644
3.846384;1.0444073417753237;0.8333268247027239;0.7979200215213018;-0.00010041341957501463;-2.0464150426037174e-06;1.0449010354502308;9.999356272632973;0.8334539646938485;0.015565164468465174;0.015561548153678837;0.7977656364451188;-0.014894975800373788;0.798054606814233
3.856384;1.0444076371577216;0.8333264018639979;0.7979183330112167;-9.901213650853482e-05;-4.8989112524929354e-06;1.0449030653144595;9.999370118287535;0.8334536773784239;0.015565190182150374;0.0155615659145272;0.7977636009995156;-0.014894975310804089;0.7980535929076489
3.866384;1.0444079333568073;0.8333259892189633;0.7979166289363961;-9.764570354280248e-05;-7.72303693960933e-06;1.0449050810480829;9.999384401088578;0.8334534739235097;0.015565215125841877;0.015561583919087513;0.7977615531608209;-0.014894974832528794;0.7980525384280281
3.876384;1.0444082365103033;0.8333255900327721;0.7979149153102921;-9.631649978705297e-05;-1.0519251730371622e-05;1.0449070799939768;9.999399099126984;0.8334533539411721;0.015565239367052935;0.015561602145620405;0.7977594915307249;-0.01489497436882758;0.7980514536365672
3.886384;1.044408551412155;0.8333252083733985;0.7979131981804487;-9.50259435614248e-05;-1.3289262089334416e-05;1.0449090583417007;9.999414209128263;0.833453317496753;0.015565262969099393;0.015561620537438125;0.7977574140045152;-0.014894973922650899;0.798050349468868
3.896384;1.044408881851125;0.8333248488920761;0.7979114826431405;-9.377505280180414e-05;-1.60352037277925e-05;1.0449110114065292;9.99942973584432;0.833453365400922;0.01556528599965464;0.015561639016473732;0.7977553182801383;-0.014894973496489782;0.7980492361325477
3.906384;1.0444092313226174;0.8333245164622481;0.7979097727093634;-9.256424383082427e-05;-1.875920735476489e-05;1.0449129345197106;9.999445676387237;0.833453499063144;0.015565308526992526;0.015561657520504191;0.7977532029078177;-0.01489497309262295;0.7980481222811187
3.916384;1.0444096032597912;0.8333242157544705;0.7979080718346871;-9.139317829047128e-05;-2.1462674626066997e-05;1.044914823366442;9.99946202001537;0.8334537197733454;0.015565330606806774;0.015561676027458579;0.797751068073937;-0.014894972713279074;0.7980470155498158
3.926384;1.0444100005333623;0.8333239507118994;0.7979063835092816;-9.026082318232346e-05;-2.4145824171794762e-05;1.0449166739497124;9.99947875587174;0.8334540280610775;0.015565352284042839;0.015561694545566433;0.7977489157256188;-0.014894972360611061;0.7980459226756955
3.936384;1.0444104250098654;0.8333237238495748;0.7979047108376125;-8.916529214871711e-05;-2.6808311085777572e-05;1.0449184826200835;9.999495878391857;0.8334544230003119;0.01556537360168004;0.015561713085795924;0.7977467490721382;-0.01489497203675507;0.7980448491042053
3.946384;1.0444108774361616;0.8333235357755602;0.7979030554329958;-8.810394834330277e-05;-2.9449304473917807e-05;1.044920245541923;9.999513387826376;0.8334549016071461;0.01556539459652835;0.015561731645814302;0.7977445719009972;-0.014894971743773739;0.7980437995780267
3.956384;1.0444113576264467;0.8333233853788027;0.7979014173562368;-8.70739199099052e-05;-3.206625450006124e-05;1.0449219579054259;9.999531281664332;0.8334554587847989;0.015565415300136427;0.015561750214032628;0.7977423881768165;-0.014894971483563724;0.7980427792117658
3.966384;1.0444118650477283;0.8333232706065264;0.7978997961475615;-8.607236872885023e-05;-3.4654058681794474e-05;1.044923614181939;9.999549545165161;0.8334560879567577;0.015565435747687836;0.01556176878659747;0.7977402019115294;-0.01489497125805182;0.7980417929693109
3.976384;1.0444123991732648;0.8333231894587233;0.797898191419242;-8.509656311972266e-05;-3.720522145391565e-05;1.0449252092492176;9.999568145065771;0.8334567821724336;0.015565455974917673;0.015561787385732056;0.7977380170293347;-0.014894971069359145;0.798040843826783
3.986384;1.0444129589956803;0.833323140650197;0.797896602624049;-8.4144322021807e-05;-3.9709995103874466e-05;1.0449267390592363;9.999587020302167;0.8334575350881778;0.015565476014432915;0.015561806056617552;0.7977358371758775;-0.014894970919568661;0.7980399326962565
3.996384;1.0444135422898173;0.8333231235692536;0.7978950293821518;-8.321444319285655e-05;-4.215658564724945e-05;1.0449282005208913;9.999606074900125;0.8334583414667845;0.015565495898590975;0.015561824848493557;0.7977336655591676;-0.014894970810379259;0.7980390602823885
4.006384;1.0444141454649494;0.8333231379071498;0.7978934730401305;-8.230624516714454e-05;-4.453239715332794e-05;1.0449295914010128;9.999625181981038;0.833459197161528;0.01556551565794422;0.015561843815411851;0.7977315046818984;-0.014894970742937011;0.7980382270378883
4.016384;1.0444147640855663;0.8333231835582346;0.7978919376069559;-8.141856355679333e-05;-4.682563670413928e-05;1.0449309103927278;9.999644206622724;0.833460098715187;0.015565535326808499;0.015561863032169916;0.7977293563469766;-0.014894970717772831;0.7980374309257343
4.026384;1.0444153935730978;0.8333232607535846;0.79789042852538;-8.054937128581284e-05;-4.902614289470564e-05;1.044932156936011;9.99966304257127;0.8334610429025147;0.015565554950723029;0.015561882596948065;0.7977272223381467;-0.014894970734739842;0.7980366667227934
4.036384;1.0444160294031255;0.8333233700307913;0.7978889508918637;-7.969642873582239e-05;-5.112582549761481e-05;1.0449333310284186;9.999681634688244;0.8334620263024589;0.015565574565505828;0.015561902621214438;0.7977251050457798;-0.014894970793067045;0.7980359272190818
4.046384;1.0444166667083503;0.8333235119679077;0.7978875093945997;-7.885812303767675e-05;-5.3118410098059565e-05;1.0449344333563149;9.999699971474922;0.8334630448747885;0.015565594162249287;0.015561923213440541;0.7977230073469552;-0.014894970891672762;0.7980352043793277
4.056384;1.044417300114678;0.833323686923071;0.797886109351136;-7.803341500019914e-05;-5.499821036774317e-05;1.044935465663041;9.999718062623701;0.8334640941198019;0.015565613680037142;0.015561944458985625;0.7977209318939441;-0.014894971029469774;0.7980344904465903
4.066384;1.0444179242155907;0.833323894766524;0.7978847568432126;-7.722116176858572e-05;-5.675929416868544e-05;1.0449364309206448;9.99973592125304;0.8334651701221658;0.015565633031480298;0.015561966411948807;0.7977188804278682;-0.014894971205302152;0.7980337786636871
4.076384;1.044418534148753;0.8333241345177907;0.7978834579523956;-7.641960505843043e-05;-5.8395724259251624e-05;1.0449373327859532;9.999753555535616;0.8334662702608077;0.015565652126807829;0.015561989105556551;0.7977168536680319;-0.014894971417756126;0.7980330635618488
4.086384;1.044419125945807;0.8333244043566517;0.7978822180289642;-7.562581196909551e-05;-5.990267902228994e-05;1.0449381746484194;9.99977096267271;0.8334673925981334;0.015565670869821626;0.0155620125666328;0.7977148517337282;-0.014894971665025767;0.7980323419741433
4.096384;1.0444196964860601;0.8333247020833962;0.7978810413564239;-7.483511039713274e-05;-6.12772255157748e-05;1.0449389590222857;9.999788122191076;0.833468534861682;0.015565689148727444;0.015562036821734255;0.7977128748900616;-0.014894971944733366;0.798031613889388
4.106384;1.0444202429701217;0.833325025386682;0.7978799316201973;-7.404139773639329e-05;-6.251723527247541e-05;1.0449396872946428;9.99980499237699;0.8334696941126195;0.015565706850532858;0.015562061899568252;0.7977109242786852;-0.014894972254048023;0.798030881109121
4.116384;1.0444207626670423;0.8333253719228402;0.7978788925726248;-7.323833584204847e-05;-6.36201357157124e-05;1.0449403597882032;9.999821510629031;0.8334708669018324;0.01556572388061788;0.015562087835616372;0.7977090021364937;-0.014894972590073418;0.7980301438201407
4.126384;1.044421253328389;0.8333257394164914;0.7978779278961144;-7.242042014213213e-05;-6.458324185387548e-05;1.044940976401759;9.999837595207566;0.8334720493363801;0.01556574017029666;0.015562114670013493;0.7977071113824991;-0.014894972949931928;0.7980293978916684
4.136384;1.0444217134252465;0.8333261255597297;0.7978770408182502;-7.158345254406961e-05;-6.540416173029825e-05;1.0449415373954072;9.999853148837166;0.8334732369366752;0.015565755679439566;0.015562142437134498;0.7977052545721617;-0.014894973330653417;0.7980286353356604
4.146384;1.0444221420521573;0.8333265278681451;0.797876234105751;-7.07245017984313e-05;-6.60808160805734e-05;1.0449420437572179;9.999868067776152;0.8334744245278504;0.015565770383899308;0.015562171151047719;0.7977034329404711;-0.014894973729301318;0.7980278470715418
4.156384;1.0444225393203552;0.8333269437872936;0.7978755101358967;-6.984145916367933e-05;-6.66118641172412e-05;1.044942497177992;9.999882253424836;0.833475606351408;0.015565784248904568;0.015562200787421472;0.7977016468710014;-0.014894974143173863;0.7980270254699016
4.166384;1.0444229066695825;0.8333273708503907;0.7978748707797988;-6.893268916992861e-05;-6.699719005289814e-05;1.0449428997085837;9.999895616146784;0.8334767761663544;0.015565797218837872;0.015562231276943157;0.7976998972914382;-0.014894974569827456;0.7980261648686204
4.176384;1.0444232461432346;0.8333278065885937;0.797874316780492;-6.799699683602344e-05;-6.723841433826688e-05;1.0449432533037242;9.999908069137078;0.8334779274256552;0.015565809224016937;0.015562262516283901;0.7976981862776916;-0.01489497500717486;0.7980252601855656
4.186384;1.0444235596054818;0.8333282483478343;0.7978738470494874;-6.703359626576886e-05;-6.733924028796902e-05;1.044943559768538;9.999919526453306;0.8334790537376261;0.01556582018305905;0.015562294388016106;0.7976965166310934;-0.014894975453739948;0.7980243061316278
4.196384;1.0444238489295439;0.8333286932352272;0.7978734590516084;-6.604199347984704e-05;-6.730494394308174e-05;1.0449438212659503;9.999929919593392;0.8334801489713721;0.01556583000371864;0.01556232677971588;0.7976948908879513;-0.014894975908684818;0.7980232981446691
4.206384;1.0444241166908201;0.8333291382059741;0.7978731496940992;-6.502192283102275e-05;-6.714135101245096e-05;1.0449440408396085;9.99993921641786;0.833481207019282;0.015565838591411986;0.015562359583226583;0.7976933097584515;-0.014894976371544558;0.7980222329753142
4.216384;1.044424366532776;0.8333295802317323;0.7978729153909119;-6.397349161418777e-05;-6.685397393529368e-05;1.044944222282289;9.99994741447909;0.8334822219797621;0.015565845864647182;0.01556239268024323;0.7976917708340914;-0.014894976841922524;0.7980211089428223
4.226384;1.0444246028377973;0.8333300162696451;0.7978727517476023;-6.289720366170656e-05;-6.644713723301167e-05;1.0449443692447569;9.999954523575726;0.8334831882265975;0.015565851772722626;0.015562425938846856;0.7976902691850222;-0.014894977319139507;0.7980199272994007
4.236384;1.0444248298645078;0.8333304433334868;0.7978726535882166;-6.179359681212376e-05;-6.592308439838407e-05;1.0449444843691682;9.999960564445404;0.8334841001696359;0.015565856298536396;0.015562459222854836;0.797688799489161;-0.014894977801995158;0.7980186931090922
4.246384;1.044425050941785;0.8333308589709777;0.7978726151860899;-6.066330459388585e-05;-6.528224496219212e-05;1.044944569601351;9.999965570959535;0.8334849529019099;0.015565859439614785;0.015562492410329542;0.7976873573794735;-0.014894978288989022;0.7980174147158251
4.256384;1.0444252683316244;0.8333312613887701;0.7978726307372531;-5.9507831550360285e-05;-6.452481180704485e-05;1.0449446274051368;9.99996957772209;0.83348574330567;0.015565861188140764;0.015562525416507784;0.7976859395683741;-0.014894978778739623;0.7980161028749752
4.266384;1.0444254834407087;0.8333316491167391;0.7978726948204135;-5.8329800708665885e-05;-6.3651902120253e-05;1.0449446612643172;9.999972599390306;0.8334864702091263;0.015565861525379561;0.01556255821177096;0.7976845440887758;-0.014894979270124366;0.798014769079827
4.276384;1.0444256967839285;0.8333320207433803;0.7978728021079888;-5.71321114914321e-05;-6.266618302769332e-05;1.0449446749693827;9.999974622158044;0.8334871338093263;0.015565860421220531;0.015562590830862484;0.7976831705003528;-0.014894979762193106;0.7980134237318247
4.286384;1.0444259080835994;0.8333323748101276;0.7978729467432149;-5.5917172857599376e-05;-6.157226632318467e-05;1.0449446715705726;9.9999756210903;0.8334877349914787;0.015565857824574265;0.015562623368040505;0.7976818193571897;-0.014894980254008455;0.7980120765795816
4.296384;1.0444261168138385;0.8333327100685964;0.7978731223800426;-5.46870129311125e-05;-6.037524374650179e-05;1.044944653078881;9.999975587563055;0.8334882751413822;0.015565853661009441;0.015562655955309848;0.7976804916086333;-0.014894980744580026;0.7980107380724677
4.306384;1.044426322673671;0.8333330257652226;0.7978733226986674;-5.3443747005730124e-05;-5.907832619322465e-05;1.0449446211188615;9.999974542420585;0.8334887568434022;0.01556584785643665;0.015562688732715456;0.7976791883862022;-0.014894981233117267;0.7980094191380999
4.316384;1.0444265254530896;0.8333333212721239;0.7978735415365326;-5.218967616923652e-05;-5.768279911927941e-05;1.0449445775082205;9.999972533802728;0.8334891843525011;0.015565840358219028;0.01556272182775066;0.7976779108988022;-0.014894981719191666;0.7980081307716623
4.326384;1.0444267246493821;0.8333335955604346;0.7978737723933561;-5.0926848784990846e-05;-5.618988385859248e-05;1.0449445241906032;9.999969633772446;0.8334895625576823;0.015565831135198518;0.015562755353398315;0.7976766606553211;-0.014894982202445648;0.7980068840319596
4.336384;1.0444269195673268;0.8333338472222234;0.7978740080971638;-4.965682401917245e-05;-5.460171913038268e-05;1.0449444628754452;9.999965940177491;0.8334898945749035;0.015565820180492827;0.015562789415036552;0.7976754397505924;-0.014894982682220831;0.7980056892101246
4.346384;1.0444271096950104;0.8333340747653905;0.797874241354774;-4.838099496988313e-05;-5.2920730745246216e-05;1.0449443946006076;9.999961575365665;0.8334901797215752;0.015565807523146055;0.015562824113065274;0.7976742503428835;-0.014894983157304253;0.7980045554555
4.356384;1.0444272949902376;0.8333342767732914;0.7978744656577765;-4.710069778964481e-05;-5.11490702594248e-05;1.0449443192177357;9.999956675986112;0.8334904137747914;0.01556579323871411;0.015562859536425534;0.7976730938773212;-0.01489498362588135;0.7980034911734626
4.366384;1.0444274760743575;0.8333344520335806;0.7978746755983844;-4.5817044918439165e-05;-4.9289059743288863e-05;1.0449442350314773;9.999951380157691;0.8334905908571112;0.015565777451018458;0.01556289575408091;0.7976719710487086;-0.014894984085847182;0.7980025030117993
4.376384;1.0444276542176818;0.8333346000109644;0.7978748667022745;-4.453089103968245e-05;-4.734320403334275e-05;1.0449441391584045;9.999945818182084;0.8334907051399724;0.015565760316167628;0.015562932819711816;0.7976708819641523;-0.014894984535230133;0.7980015938640689
4.386384;1.0444278312929645;0.833334721553825;0.7978750353069;-4.324261835666634e-05;-4.531353206486343e-05;1.044944028260802;9.999940113268842;0.833490752220005;0.015565742000899163;0.015562970780341686;0.7976698259851369;-0.014894984972416363;0.7980007627254085
4.396384;1.0444280096500096;0.8333348190526159;0.7978751780706795;-4.195179025762747e-05;-4.320212870528467e-05;1.0449438984041781;9.999934392043537;0.8334907302407937;0.015565722668263733;0.01556300966701182;0.7976688017356058;-0.014894985396087815;0.7980000068886267
4.406384;1.0444281916435663;0.8333348958158837;0.7978752914069928;-4.065728740457203e-05;-4.101271133291093e-05;1.0449437445336685;9.99992878327398;0.8334906397385872;0.015565702472913247;0.01556304948480604;0.7976678074261631;-0.014894985804981246;0.7979993236613292
4.416384;1.044428379294195;0.8333349553758665;0.7978753721297045;-3.9358076623762556e-05;-3.8751169439796255e-05;1.0449435611397528;9.999923399306827;0.8334904819923948;0.015565681565969509;0.015563090229779808;0.7976668409465305;-0.01489498619779507;0.7979987105854232
4.426384;1.0444285745878596;0.8333350012015338;0.7978754186790236;-3.805405258337791e-05;-3.642463467897704e-05;1.0449433436838482;9.999918325460232;0.8334902577685229;0.015565660089887138;0.015563131912649245;0.7976658996483347;-0.014894986573421542;0.7979981657842716
4.436384;1.0444287798532594;0.8333350365861515;0.797875431264157;-3.6746167085260534e-05;-3.404020976962018e-05;1.0449430893220435;9.99991362177802;0.833489967848828;0.015565638155576303;0.015563174554550103;0.797664980689036;-0.01489498693126924;0.7979976883901614
4.446384;1.0444289974147567;0.8333350644781016;0.7978754108459921;-3.543598243949237e-05;-3.160420293758453e-05;1.04494279669672;9.999909326162541;0.83348961421465;0.015565615831309347;0.015563218163665;0.7976640820785116;-0.014894987271270739;0.797997278385815
4.456384;1.044429228762921;0.8333350875322368;0.7978753583356567;-3.412568951735397e-05;-2.9122538924532825e-05;1.044942465534032;9.999905460830382;0.8334892006637417;0.015565593160843333;0.015563262724313982;0.797663203173858;-0.014894987593504194;0.7979969364718998
4.466384;1.0444294739427418;0.8333351083918662;0.7978752746606333;-3.2818559127017326e-05;-2.6601520547773372e-05;1.0449420963662184;9.999902036162402;0.8334887324638931;0.015565570188754825;0.015563308209193686;0.7976623439128907;-0.014894987897953248;0.7979966641986959
4.476384;1.044429731380902;0.833335129645707;0.7978751606865738;-3.151888083867551e-05;-2.4047285554490608e-05;1.0449416899831316;9.999899044764572;0.8334882149917419;0.015565546968765059;0.015563354603843716;0.7976615037239548;-0.014894988184707022;0.7979964634980827
4.486384;1.0444299981369092;0.8333351537089896;0.7978750169273257;-3.023141550495858e-05;-2.1465183709823933e-05;1.0449412467631598;9.999896456541503;0.8334876524706324;0.015565523556677048;0.01556340191965107;0.7976606811856286;-0.014894988454127874;0.7979963355272255
4.496384;1.0444302705290813;0.8333351831498097;0.7978748436520462;-2.8961063715123258e-05;-1.8860503416908673e-05;1.0449407666194876;9.999894227639892;0.8334870477658994;0.015565500003384124;0.015563450178805997;0.7976598741612756;-0.014894988706786128;0.7979962801072973
4.506384;1.0444305448613607;0.8333352209174415;0.7978746404875801;-2.7712787350022025e-05;-1.6238967983075168e-05;1.044940249287983;9.999892317667564;0.8334864024910924;0.015565476359452435;0.015563499383576308;0.7976590800692225;-0.014894988943566844;0.7979962962495761
4.516384;1.0444308176214279;0.8333352702157394;0.7978744055615383;-2.6491093104494516e-05;-1.360576585397846e-05;1.0449396940934874;9.999890697971994;0.833485716857744;0.015565452687682219;0.01556354949923173;0.7976582963418086;-0.014894989165974737;0.7979963829352992
4.526384;1.0444310849504272;0.8333353344249859;0.7978741358354869;-2.5299165136756408e-05;-1.0964843782281656e-05;1.0449390997317325;9.999889349118694;0.8334849903577631;0.01556542906724621;0.015563600460336996;0.7976575204633003;-0.014894989376220918;0.7979965392377517
4.536384;1.044431342622471;0.8333354170064848;0.7978738284823996;-2.4138429350050187e-05;-8.320320342583386e-06;1.0449384648990032;9.999888257210962;0.8334842233579844;0.01556540558729549;0.01556365218012753;0.7976567496876998;-0.014894989576916063;0.797996764426179
4.546384;1.0444315872848193;0.8333355213050914;0.7978734820144368;-2.300863884834568e-05;-5.678112350051223e-06;1.0449377889546745;9.99988741158942;0.8334834177708265;0.015565382340172644;0.01556370455015969;0.7976559812807812;-0.014894989770611248;0.7979970591426268
4.556384;1.0444318175369924;0.8333356503575035;0.7978730968407683;-2.190848067092817e-05;-3.045438067982143e-06;1.044937072036809;9.99988680384501;0.8334825764618774;0.015565359403530002;0.015563757440346855;0.797655213161961;-0.014894989959559773;0.7979974254169638
4.566384;1.044432033775816;0.8333358068300935;0.7978726750055782;-2.0836573956172745e-05;-4.2981232139059845e-07;1.0449363153278184;9.999886426176214;0.8334817030751356;0.015565336805429545;0.015563810709583372;0.7976544444875676;-0.01489499014589491;0.7979978637938524
4.576384;1.0444322377170314;0.8333359933458437;0.797872219310261;-1.979211537077159e-05;2.161123542432911e-06;1.0449355214313143;9.999886265840358;0.8334808024693434;0.015565314505081468;0.015563864219719588;0.7976536758212324;-0.01489499033196954;0.7979983710030978
4.586384;1.0444324325004073;0.8333362129303338;0.7978717325386545;-1.8774939422191543e-05;4.720087189753925e-06;1.0449346941634592;9.999886298293694;0.8334798803360376;0.015565292410161316;0.015563917847077087;0.797652908604194;-0.014894990520424013;0.7979989402680905
4.596384;1.044432622825359;0.8333364690498677;0.7978712167917529;-1.778552370212117e-05;7.240858641304852e-06;1.0449338379778523;9.999886484543541;0.8334789422309599;0.01556527039486226;0.015563971492099368;0.7976521443203961;-0.014894990713960544;0.7979995625673826
4.606384;1.0444328145307369;0.8333367652746815;0.7978706730811652;-1.6825242848682365e-05;9.718592341035655e-06;1.0449329575567081;9.999886778637672;0.8334779934765902;0.015565248289373449;0.01556402506765386;0.7976513838748621;-0.014894990915121371;0.7980002281134795
4.616384;1.0444330138071305;0.8333371047469988;0.7978701014129116;-1.5896337604760762e-05;1.2149995318266305e-05;1.0449320575256846;9.999887144924056;0.8334770400528634;0.015565225876336599;0.01556407846726521;0.7976506272077062;-0.014894991126095517;0.7980009273848326
4.626384;1.044433226449799;0.8333374896525393;0.7978695009498259;-1.500108389720621e-05;1.4532731930383802e-05;1.04493114220904;9.999887571475474;0.8334760890805659;0.015565202923778226;0.015564131553938002;0.7976498733085926;-0.01489499134838935;0.7980016511115113
4.636384;1.0444334580788772;0.8333379211879104;0.7978688699768856;-1.4140919281070955e-05;1.686382160003337e-05;1.0449302156780504;9.99988807218251;0.8334751479530494;0.015565179219950685;0.015564184181170462;0.7976491209676809;-0.01489499158256518;0.7980023904960123
4.646384;1.044433715130134;0.8333384002153901;0.7978682054885278;-1.3316547028195171e-05;1.91386114942205e-05;1.0449292822278875;9.999888684307521;0.8334742229976764;0.015565154582747353;0.0155642362153649;0.7976483698064595;-0.014894991828317087;0.7980031379115377
4.656384;1.0444340047977425;0.8333389279507755;0.7978675030389473;-1.2528732914094814e-05;2.1351418840601215e-05;1.044928346612643;9.999889459360233;0.8334733187385953;0.015565128870328031;0.015564287543188662;0.7976476206399287;-0.014894992084737164;0.7980038871002472
4.666384;1.0444343340422906;0.833339505795049;0.7978667581313102;-1.1778902996334124e-05;2.3496770810092177e-05;1.0449274134403816;9.9998904378934;0.8334724378421778;0.015565102001886556;0.015564338074052091;0.7976468750109756;-0.014894992350604876;0.7980046331745747
4.676384;1.044434709172824;0.8333401344330238;0.7978659680751363;-1.1069180361255602e-05;2.5569579653618065e-05;1.044926486490385;9.999891624997696;0.8334715815645853;0.01556507395638453;0.015564387733784482;0.7976461346274469;-0.014894992624741896;0.7980053725592043
4.686384;1.0444351356614219;0.8333408132918125;0.797865132160185;-1.0402065082645299e-05;2.756466350940534e-05;1.0449255689146453;9.9998930008054;0.8334707503854083;0.01556504475256052;0.015564436445733736;0.7976454013241032;-0.014894992906366911;0.7980061018681336
4.696384;1.044435617393999;0.8333415407692545;0.7978642507456964;-9.779917254455293e-06;2.9477236654393882e-05;1.0449246639745664;9.999894557872286;0.8334699446674725;0.015565014437114583;0.015564484123395951;0.7976446772753265;-0.01489499319522789;0.7980068157430039
4.706384;1.044436155945954;0.8333423148194697;0.797863325025441;-9.204175587104608e-06;3.1303488692177655e-05;1.0449237751488867;9.999896324076966;0.8334691653054067;0.01556498306989791;0.015564530678162714;0.7976439649758734;-0.01489499349140858;0.798007505578829
4.716384;1.0444367508079977;0.8333431335943723;0.7978623571820896;-8.674848005746387e-06;3.3040317759918796e-05;1.0449229054176823;9.999898359499998;0.8334684139524416;0.01556495070261819;0.015564576021055331;0.7976432673123823;-0.014894993794912235;0.7980081596999865
4.726384;1.0444374004765096;0.8333439957012685;0.797861350147155;-8.190500697484919e-06;3.4686132157084524e-05;1.0449220566240462;9.999900739766193;0.8334676926122524;0.015564917380919743;0.015564620065510532;0.7976425878714005;-0.014894994105158373;0.7980087631892488
4.736384;1.0444381033976011;0.8333448997489586;0.7978603073008141;-7.748066167098431e-06;3.624194986286844e-05;1.0449212290441268;9.999903535722419;0.8334670029130551;0.015564883168021931;0.015564662736967832;0.7976419308710256;-0.014894994420687318;0.7980092975894076
4.746384;1.0444388582235138;0.8333458438406037;0.7978592318748923;-7.342868685884607e-06;3.771007960529393e-05;1.0449204208987297;9.999906796260369;0.8334663455840701;0.015564848157062657;0.015564703967093299;0.7976413005106796;-0.014894994739284224;0.7980097424017896
4.756384;1.0444396637223066;0.8333468259034;0.7978581262569666;-6.969499286209128e-06;3.9091663979613474e-05;1.044919628419596;9.999910539219476;0.8334657202862654;0.015564812463811225;0.015564743676961772;0.7976407002957063;-0.014894995058400891;0.7980100777591336
4.766384;1.0444405186191776;0.8333478443943587;0.7978569924381719;-6.622865359071409e-06;4.038499624126402e-05;1.0449188466248798;9.999914756005627;0.8334651253194229;0.015564776205397918;0.015564781769849734;0.7976401329246877;-0.01489499537569876;0.7980102861342322
4.776384;1.0444414214868476;0.8333488983328727;0.7978558329336999;-6.29898463685397e-06;4.158494221585091e-05;1.0449180701608929;9.99991942482772;0.8334645570096421;0.015564739472654807;0.015564818127765799;0.7976396003464608;-0.014894995689457144;0.7980103524079907
4.786384;1.044442370787036;0.8333499865779299;0.7978546508992368;-5.9955636991483175e-06;4.268425050897021e-05;1.044917294104754;9.999924516368267;0.8334640094366478;0.015564702317715355;0.015564852618525022;0.7976391034213303;-0.014894995998683673;0.7980102632314962
4.796384;1.0444433648486944;0.8333511070423453;0.7978534500236097;-5.711961877957433e-06;4.3676291757024505e-05;1.044916514610705;9.999929993163603;0.8334634751050137;0.015564664769915908;0.015564885124698873;0.7976386419166694;-0.014894996302907632;0.7980100066648151
4.806384;1.0444444015614427;0.8333522565134608;0.7978522349395668;-5.4484808522923755e-06;4.455748826062281e-05;1.0449157290614857;9.99993581474221;0.8334629460443614;0.01556462686829198;0.015564915571820461;0.7976382153632149;-0.014894996601764082;0.7980095720483346
4.816384;1.0444454778139098;0.8333534310046463;0.7978510116441148;-5.205857852872529e-06;4.532785996149995e-05;1.0449149357436447;9.999941944686814;0.833462414548488;0.015564588678324305;0.015564943942396969;0.7976378238973171;-0.014894996895037343;0.7980089502756481
4.826384;1.044446589251779;0.8333546262010577;0.7978497872909605;-4.985497727903061e-06;4.598933356769108e-05;1.0449141331086669;9.99994835656639;0.8334618735937037;0.015564550273976092;0.015564970271188682;0.7976374681282609;-0.014894997183278988;0.7980081348348307
4.836384;1.0444477310015723;0.8333558377236856;0.797848569913765;-4.789747739308675e-06;4.654417044318542e-05;1.0449133191893518;9.999955042509018;0.8334613169581894;0.015564511712981604;0.015564994613748244;0.7976371484262499;-0.014894997468001953;0.7980071225259547
4.846384;1.0444488985471436;0.8333570610536292;0.797847368041121;-4.621621977054499e-06;4.699539693607252e-05;1.0449124918274337;9.999962016450011;0.8334607388448084;0.015564473033320547;0.015565017016381095;0.7976368649474721;-0.014894997751256923;0.7980059131040695
4.856384;1.0444500875277265;0.8333582914433716;0.7978461894861093;-4.484457404541549e-06;4.7347647080440526e-05;1.0449116490427757;9.999969305463956;0.8334601336044666;0.01556443426235737;0.015565037510895031;0.7976366184722906;-0.014894998035373854;0.7980045087566245
4.866384;1.0444512929219913;0.8333595240037147;0.7978450406072569;-4.381974862106988e-06;4.760687965602961e-05;1.04491078880359;9.999976938695013;0.8334594962975723;0.015564395424427412;0.015565056117789822;0.797636410822087;-0.014894998322813381;0.7980029142258054
4.876384;1.0444525088193257;0.8333607537258895;0.7978439268937495;-4.318214182259437e-06;4.777956651231924e-05;1.044909908870392;9.999984943325673;0.8334588232740691;0.015564356542121176;0.015565072851870351;0.7976362445143309;-0.014894998615737006;0.798001137617029
4.886384;1.0444537290389284;0.8333619754962163;0.7978428534701384;-4.297001593012272e-06;4.787181038960227e-05;1.0449090070861093;9.99999334546942;0.8334581116418635;0.015564317633091967;0.015565087736270924;0.7976361222884217;-0.014894998915663555;0.7979991912577798
4.896384;1.0444549481113372;0.8333631843425667;0.7978418248532202;-4.3216500780758366e-06;4.7888683039909334e-05;1.044908081502637;10.00000217155609;0.8334573583238256;0.015564278703112413;0.01556510081465856;0.7976360467401291;-0.014894999223488711;0.7979970914904685
4.906384;1.0444561618042645;0.8333643759933346;0.7978408445620204;-4.39500439870305e-06;4.783452487171321e-05;1.0449071303738857;10.000011450668362;0.8334565597366199;0.015564239734813475;0.015565112147137402;0.797636020338925;-0.014894999539768979;0.7979948566752415
4.916384;1.0444573666456278;0.833365547393131;0.7978399154106938;-4.5191420995214995e-06;4.771418024198113e-05;1.0449061521301564;10.000021216306543;0.833455711950001;0.015564200689575028;0.015565121798298482;0.7976360459132322;-0.01489499986509908;0.7979925040772048
4.926384;1.0444585593674034;0.8333666967517368;0.7978390404763064;-4.694787357777296e-06;4.7534164643193646e-05;1.0449051450663556;10.000031502995963;0.833454810845094;0.01556416154084539;0.015565129840662202;0.7976361267954167;-0.014895000200300495;0.797990047485999
4.936384;1.0444597372130329;0.8333678233022771;0.7978382235846956;-4.921150735328746e-06;4.730264888259108e-05;1.0449041074099965;10.00004233969881;0.833453852562382;0.015564122316398752;0.015565136367424936;0.7976362664357527;-0.014895000546252223;0.797987496893361
4.946384;1.044460898339379;0.8333689269890817;0.7978374691424511;-5.1962365001904276e-06;4.702805773056814e-05;1.0449030380182256;10.00005374567975;0.8334528350620743;0.015564083107841398;0.015565141490042733;0.797636467959024;-0.014895000903471206;0.797984859760495
4.956384;1.0444620416500592;0.8333700080202363;0.7978367819425218;-5.516897047493597e-06;4.671739295086826e-05;1.044901936477263;10.0000657303826;0.8334517600840697;0.015564044049972298;0.015565145317535719;0.7976367337298804;-0.014895001271794652;0.7979821422386376
4.966384;1.0444631664907869;0.8333710664713713;0.797836166914988;-5.878598707262506e-06;4.637577547527245e-05;1.0449008024806294;10.000078293134791;0.8334506335355677;0.015564005301593712;0.01556514792949573;0.7976370650475062;-0.01489500165053787;0.7979793494558425
4.976384;1.0444642724257467;0.8333721021460374;0.797835628897733;-6.275360197380622e-06;4.600727940869643e-05;1.044899635750511;10.00009142197026;0.8334494640012117;0.015563967023193483;0.015565149359457077;0.7976374620783876;-0.01489500203910742;0.7979764854475978
4.986384;1.0444653589690103;0.8333731144189472;0.7978351727120792;-6.699650157110468e-06;4.561536667432887e-05;1.0448984366107616;10.000105094774156;0.8334482609209687;0.01556392933988948;0.01556514959950872;0.7976379237842793;-0.014895002437511216;0.7979735541397751
4.996384;1.0444664255404728;0.8333741019694485;0.7978348034322008;-7.142335288768082e-06;4.520216061007218e-05;1.0448972061096897;10.00011927830292;0.833447033526853;0.015563892324159697;0.015565148620082427;0.7976384477439847;-0.014895002846243644;0.7979705614777827
5.006384;1.044467471590602;0.8333750627073739;0.7978345264070446;-7.5934574466312465e-06;4.476812880493787e-05;1.0448959453862363;10.00013392987571;0.8334457903522787;0.015563856020678333;0.015565146390342578;0.7976390305023446;-0.014895003265858218;0.797967516197204
5.016384;1.0444684963182975;0.8333759938519739;0.7978343467453898;-8.043486035450667e-06;4.43126430457722e-05;1.0448946551954637;10.000149009370046;0.8334445391383951;0.015563820477131847;0.015565142882741585;0.797639668771394;-0.014895003696918329;0.7979644282675274
5.026384;1.0444694981395704;0.8333768920755426;0.7978342684108498;-8.483944949375343e-06;4.383401005797386e-05;1.0448933359377093;10.00016448657372;0.8334432873916479;0.015563785748233817;0.015565138056473176;0.7976403600536659;-0.014895004140248809;0.7979613074277374
5.036384;1.0444704745218614;0.833377753825237;0.7978342934118029;-8.907426196855736e-06;4.3329480651640476e-05;1.044891987634151;10.000180336378168;0.8334420431324224;0.015563751887153036;0.015565131842060969;0.7976411018722334;-0.014895004596890402;0.7979581631653238
5.046384;1.0444714223904317;0.8333785757831488;0.7978344217092794;-9.307508969465833e-06;4.27959763510789e-05;1.044890609907759;10.000196532960063;0.8334408150229579;0.015563718946156924;0.015565124151445595;0.7976418911837888;-0.014895005067795621;0.7979550053415329
5.056384;1.0444723386888324;0.8333793552645011;0.7978346517355259;-9.678736600983703e-06;4.223037151158472e-05;1.0448892022495142;10.000213047423063;0.833439611846376;0.01556368697482774;0.015565114899920575;0.7976427245950608;-0.014895005553548207;0.7979518446691913
5.066384;1.0444732205549456;0.8333800900952423;0.7978349807760952;-1.0016442346188623e-05;4.1629839705946314e-05;1.0448877641065397;10.000229851175588;0.8334384417777624;0.015563656008495536;0.015565104019344661;0.797643598379637;-0.014895006054082735;0.7979486926869196
5.076384;1.0444740655049969;0.8333807778392476;0.7978354051665416;-1.0316168036900391e-05;4.0993450691728165e-05;1.044886294684046;10.000246923409081;0.8334373121796935;0.015563626074823334;0.015565091470161488;0.7976445085584085;-0.0148950065685492;0.7979455617489872
5.086384;1.0444748720230954;0.8333814151326109;0.797835920536065;-1.0573079376108434e-05;4.0322767017631475e-05;1.0448847932614063;10.000264254423172;0.8334362301948043;0.015563597218179027;0.015565077249544054;0.7976454514216957;-0.01489500709555532;0.7979424655410241
5.096384;1.0444756399103428;0.8333819978694871;0.7978365219596187;-1.0781953257817077e-05;3.961978262500164e-05;1.0448832598428075;10.000281844190773;0.833435203011085;0.01556356950325729;0.015565061381020094;0.7976464234910465;-0.014895007633610754;0.7979394185555926
5.106384;1.04447636990287;0.8333825219628453;0.7978372043870047;-1.0937602499811817e-05;3.888496585564943e-05;1.0448816949818764;10.000299696443737;0.8334342371895035;0.015563542996737432;0.015565043892036577;0.7976474208525307;-0.014895008181363257;0.7979364338659914
5.116384;1.0444770630429425;0.8333829837720682;0.7978379636242436;-1.1035065176317907e-05;3.8116797026118944e-05;1.0448800991568636;10.000317806654246;0.8334333376401737;0.015563517753204437;0.015565024802800122;0.7976484392725158;-0.014895008737469132;0.7979335220967683
5.126384;1.0444777204168036;0.8333833800833608;0.7978387967419213;-1.1069376200256069e-05;3.7312033098384654e-05;1.0448784728217657;10.000336149396277;0.8334325068661185;0.015563493809672918;0.015565004138481784;0.7976494753748714;-0.014895009300266085;0.797930692593923
5.136384;1.0444783429024374;0.8333837082681559;0.797839701340652;-1.1035549829270985e-05;3.646746616876231e-05;1.0448768169161464;10.000354674429252;0.8334317450329695;0.015563471180983708;0.01556498194147733;0.7976505273967742;-0.014895009867531004;0.7979279545701157
5.146384;1.044478930347523;0.8333839664783744;0.7978406748957072;-1.0928936590812865e-05;3.55819144167768e-05;1.0448751329903665;10.00037331834572;0.8334310504611582;0.015563449848936458;0.015564958267691704;0.7976515948191312;-0.014895010436581826;0.7979253182113368
5.156384;1.0444794809685263;0.8333841533225289;0.7978417143076003;-1.0745552494721854e-05;3.465644323901847e-05;1.0448734227292331;10.000392023776781;0.8334304200034426;0.015563429756557006;0.01556493318332852;0.7976526778181618;-0.014895011004665245;0.7979227967039784
5.166384;1.044479992074857;0.8333842673614227;0.7978428148661211;-1.0482569070155118e-05;3.369379227616063e-05;1.0448716873886825;10.000410747786683;0.8334298498771996;0.015563410823678313;0.015564906767369612;0.7976537772433879;-0.014895011569226237;0.7979204073276763
5.176384;1.044480461407937;0.8333843070764677;0.7978439695758122;-1.0139270987430902e-05;3.269775074401914e-05;1.0448699276878417;10.000429459955306;0.8334293365594794;0.015563392960914291;0.015564879114689845;0.7976548947991111;-0.014895012127892878;0.7979181695545158
5.186384;1.044480887677847;0.8333842713663765;0.7978451699284381;-9.71765586349237e-06;3.1672210849016074e-05;1.0448681444746157;10.00044813698503;0.833428876772215;0.015563376064546703;0.015564850334374705;0.7976560325363041;-0.01489501267843275;0.7979161016559209
