time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.196384;1.0444812704012105;0.8333841600969755;0.7978464075408145;-9.221690252192057e-06;3.061975900425373e-05;1.0448663397958966;10.000466748844925;0.8334284674189213;0.015563360012222346;0.01556482053512395;0.7976571916947003;-0.01489501321871138;0.7979142191055413
5.206384;1.0444816095338443;0.8333839739801987;0.7978476755441719;-8.656003760049302e-06;2.9540557119444634e-05;1.0448645172883861;10.000485250095279;0.8334281061992439;0.01556334466594305;0.015564789800693608;0.7976583720946819;-0.014895013746559027;0.79791253485434
5.216384;1.0444819049294094;0.8333837138907519;0.7978489689961372;-8.025277471035696e-06;2.8433494357499703e-05;1.0448626816136135;10.000503591803945;0.833427792175228;0.015563329876431053;0.015564758166638949;0.797659572312227;-0.014895014259842526;0.7979110589281958
5.226384;1.0444821563063098;0.8333833807161263;0.7978502843644991;-7.334189488356416e-06;2.7299255910298277e-05;1.0448608375743462;10.00052173593352;0.833427525836919;0.015563315491859844;0.015564725622127167;0.7976607904534267;-0.014895014756980622;0.79790979746735
5.236384;1.0444823637166716;0.8333829758479903;0.797851618825961;-6.587482691290623e-06;2.6141840312177795e-05;1.0448589895434335;10.000539660410809;0.8334273086663657;0.015563301365229678;0.01556469214390242;0.7976620253057825;-0.014895015237565513;0.7979087530097805
5.246384;1.044482527768698;0.833382501472526;0.7978529696493499;-5.7899166557171915e-06;2.4966641589169153e-05;1.044857141451813;10.000557366349845;0.8334271426943384;0.015563287354719693;0.015564657727904881;0.7976632766901361;-0.01489501570241812;0.797907925858247
5.256384;1.044482649711395;0.8333819605117646;0.7978543335225042;-4.9457730668784745e-06;2.3777227676265735e-05;1.0448552969778115;10.00057488474079;0.8334270301768919;0.015563273331026448;0.01556462239980474;0.7976645447159078;-0.014895016153110075;0.7979073155999098
5.266384;1.0444827309764706;0.8333813564641324;0.7978557064204139;-4.058435111342584e-06;2.2574001777516415e-05;1.0448534596365997;10.000592269317195;0.8334269727973652;0.01556325920106722;0.015564586207921841;0.7976658290080171;-0.014895016591567186;0.7979069214558707
5.276384;1.0444827720986456;0.8333806932010995;0.7978570841386545;-3.1309005732026563e-06;2.1355046985246926e-05;1.044851632910093;10.0006095783659;0.8334269712476654;0.015563244926015398;0.015564549195089768;0.7976671287165348;-0.014895017019867325;0.7979067409028539
5.286384;1.0444827726413128;0.8333799745572973;0.7978584622652681;-2.1665979451588333e-06;2.0117211275233596e-05;1.044849820199719;10.000626858553131;0.8334270260996608;0.015563230515844111;0.015564511372857874;0.797668443058601;-0.014895017440015902;0.7979067688192792
5.296384;1.0444827324492663;0.833379203817838;0.7978598358939548;-1.1691883065194602e-06;1.8856781530340095e-05;1.044848024167058;10.000644139257632;0.8334271386526089;0.015563216011797172;0.01556447272988985;0.7976697713218267;-0.014895017853658564;0.7979069985516134
5.306384;1.0444826527518343;0.8333783837615506;0.7978612004061755;-1.41695476506629e-07;1.7570651956599868e-05;1.0448462460535506;10.000661438556476;0.8334273106249299;0.015563201463160916;0.015564433261869586;0.7976711123318936;-0.014895018261793172;0.797907423081136
5.316384;1.0444825364412424;0.8333775171443861;0.7978625520322523;9.137820534007445e-07;1.6258179570521233e-05;1.044844486097877;10.00067877530558;0.8334275432279945;0.015563186904167574;0.015564392994574723;0.7976724646971046;-0.014895018664623253;0.7979080346304465
5.326384;1.0444823878238114;0.8333766067115507;0.7978638872140658;1.9959008630632175e-06;1.4922391823338984e-05;1.044842744737526;10.000696178444299;0.8334278366219993;0.015563172348114726;0.015564351993156466;0.7976738278083835;-0.014895019061845757;0.7979088235627432
5.336384;1.0444822122359128;0.8333756546792409;0.7978652024816892;3.104065138227435e-06;1.3568973740316408e-05;1.0448410231680325;10.000713686824513;0.8334281904550322;0.015563157791655985;0.015564310359462492;0.79767520224759;-0.014895019453308088;0.7979097785794527
5.346384;1.0444820158529688;0.8333746625671314;0.797866495195913;4.238169233424117e-06;1.2203793185928823e-05;1.044839322936327;10.000731338530201;0.8334286048537959;0.015563143215118421;0.015564268221671571;0.7976765895634186;-0.014895019839313333;0.7979108884339252
5.356384;1.0444818055701974;0.8333736318146837;0.7978677640363298;5.397999032121011e-06;1.0831503437228056e-05;1.0448376455409876;10.000749161337785;0.8334290803665307;0.015563128592166678;0.015564225722161965;0.7976779923555296;-0.014895020220404055;0.7979121428800339
5.366384;1.0444815886274885;0.8333725643476538;0.7978690094167179;6.582890512485683e-06;9.45551473148685e-06;1.0448359926682396;10.000767177850033;0.8334296168369774;0.015563113900465542;0.015564183002292821;0.7976794143893869;-0.014895020597358442;0.797913531592121
5.376384;1.0444813723076474;0.8333714623982943;0.7978702340500706;7.791620630196724e-06;8.07797955202091e-06;1.0448343665935165;10.000785414064518;0.8334302127643967;0.015563099108425306;0.015564140189394712;0.7976808602483951;-0.014895020971587934;0.7979150427542638
5.386384;1.0444811638228624;0.8333703282385307;0.7978714427910991;9.022406374212678e-06;6.699992175123154e-06;1.0448327700068176;10.00080389684241;0.8334308658597263;0.01556308416706353;0.015564097395884569;0.7976823352001646;-0.014895021345205265;0.7979166628782848
5.396384;1.0444809699407558;0.8333691642442055;0.7978726413511997;1.0273041181161845e-05;5.3222667379604945e-06;1.0448312053644642;10.000822647369956;0.8334315737190667;0.015563069030052109;0.01556405471999938;0.7976838451599795;-0.014895021720461477;0.7979183777491681
5.406384;1.0444807966796608;0.8333679728788063;0.7978738348856153;1.1540795814428531e-05;3.945533435821953e-06;1.0448296744864707;10.00084167542595;0.8334323339505934;0.01556305366598286;0.015564012244580434;0.7976853958006027;-0.014895022099209633;0.797920174204983
5.416384;1.0444806494646817;0.8333667567516634;0.7978750272727051;1.2822393276023249e-05;2.5703838469155995e-06;1.044828178640617;10.000860978602576;0.8334331443842359;0.01556303805142832;0.015563970049365617;0.7976869914945435;-0.014895022482901654;0.7979220420913317
5.426384;1.0444805332682725;0.8333655191213496;0.7978762207165584;1.411483396745863e-05;1.1970073157558576e-06;1.0448267185971885;10.000880552214651;0.8334340034205243;0.015563022169629551;0.015563928229426567;0.7976886351614312;-0.014895022872648777;0.7979239749864803
5.436384;1.0444804524914955;0.8333642643849325;0.7978774156799622;1.5416424893755948e-05;-1.747054983079342e-07;1.0448252941453302;10.000900397585976;0.8334349101920584;0.015563006017437705;0.015563886902337743;0.7976903284131791;-0.014895023268934994;0.7979259694342006
5.446384;1.0444804105876755;0.8333629977918939;0.7978786116490832;1.6726890841245544e-05;-1.544972683867153e-06;1.0448239035724007;10.000920519071526;0.8334358649461107;0.015562989605970558;0.015563846203246188;0.7976920715076883;-0.014895023671404287;0.797928023282331
5.456384;1.0444804093868587;0.833361724540013;0.7978798082273991;1.8046434785247332e-05;-2.9143265514506813e-06;1.044822544189655;10.000940915251435;0.8334368692537143;0.01556297294788048;0.015563806269415748;0.797693863172789;-0.014895024079129873;0.7979301336666625
5.466384;1.044480448982241;0.833360449227389;0.7978810058648512;1.9374252786637937e-05;-4.283574903708629e-06;1.0448212135451436;10.000961570505352;0.8334379249166113;0.015562956044323582;0.015563767220103034;0.7976956999387339;-0.01489502449110851;0.7979322963276918
5.476384;1.0444805288541232;0.8333591759078799;0.7978822061993962;2.070771511278286e-05;-5.652473729731308e-06;1.0448199101030247;10.00098245262364;0.8334390322567293;0.015562938889289632;0.015563729147295813;0.7976975758205217;-0.014895024906583563;0.7979345063262148
5.486384;1.044480649284296;0.8333579081656385;0.7978834118390733;2.204301342263447e-05;-7.018110879416182e-06;1.0448186334216158;10.001003516901152;0.833440189769354;0.015562921484720074;0.01556369212493622;0.7976994835853513;-0.01489502532508004;0.7979367586730108
5.496384;1.0444808119354905;0.8333566490480674;0.7978846258310907;2.3376583700811838e-05;-8.375406156710691e-06;1.0448173839267807;10.001024716706153;0.8334413955723841;0.015562903845872458;0.015563656221675388;0.7977014166813675;-0.014895025746260417;0.7979390489348481
5.506384;1.044481019448444;0.8333554010147238;0.7978858516088606;2.4706207801615152e-05;-9.719205635791721e-06;1.0448161621086751;10.001046017250916;0.8334426488082813;0.015562885991412178;0.015563621499278677;0.7977033700373152;-0.01489502616985117;0.7979413732025947
5.516384;1.044481274608439;0.8333541658725353;0.797887092937731;2.6030981826369108e-05;-1.104555008842608e-05;1.0448149681150143;10.001067399395357;0.8334439494389011;0.015562867926951144;0.015563587999687474;0.7977053394258193;-0.014895026595742756;0.7979437273775603
5.526384;1.0444815796096472;0.8333529448376575;0.7978883524853452;2.7350270537943357e-05;-1.235173717964977e-05;1.0448138023024511;10.001088853604978;0.8334452969556726;0.015562849633730417;0.015563555730097923;0.797707320678661;-0.014895027024057083;0.7979461076140721
5.536384;1.0444819356011206;0.8333517387369875;0.7978896296313975;2.8662726740762066e-05;-1.363543650006078e-05;1.0448126659081296;10.001110372281152;0.8334466896046948;0.015562831075050252;0.015563524654529036;0.7977093100905309;-0.01489502745502479;0.7979485115441006
5.546384;1.0444823426758114;0.8333505479626732;0.7978909200830296;2.996581617147556e-05;-1.489333507657303e-05;1.0448115612536442;10.00113194321423;0.8334481248939039;0.015562812211566666;0.015563494706676418;0.7977113057310375;-0.014895027888594757;0.7979509384911866
5.556384;1.0444828001260464;0.8333493721740729;0.7978922179406212;3.125573880342655e-05;-1.6120719220975407e-05;1.0448104915603889;10.00115355233309;0.8334495999759112;0.015562793001433426;0.015563465821346026;0.7977133081521703;-0.01489502832390088;0.797953388721323
5.566384;1.0444833068238268;0.8333482103152696;0.79789351805494;3.252778660660046e-05;-1.7311810999322078e-05;1.0448094604098788;10.00117519418252;0.8334511111309515;0.01556277339079874;0.015563437961994891;0.7977153200160754;-0.014895028759111284;0.7979558623813997
5.576384;1.044483861697821;0.8333470611763601;0.7978948168915431;3.3776632535144505e-05;-1.8459810842400266e-05;1.0448084712903538;10.001196873154543;0.833452653975932;0.015562753320418081;0.015563411132297696;0.797717345098607;-0.01489502919189078;0.7979583590042529
5.586384;1.0444844638650561;0.8333459237454853;0.7978961120338892;3.4996543985273624e-05;-1.955689403601663e-05;1.0448075277600344;10.001218594202108;0.8334542245949793;0.01556273274493838;0.015563385372101016;0.7977193866329392;-0.014895029619879688;0.7979608784573381
5.596384;1.0444851122526768;0.8333447969654784;0.7978974012655861;3.6182363872431074e-05;-2.0594024919252852e-05;1.044806633479869;10.001240359459125;0.8334558199629151;0.015562711643838049;0.015563360740533633;0.797721445818163;-0.014895030040856426;0.797963421882234
5.606384;1.0444858049874675;0.8333436796375147;0.7978986818990006;3.7330474208677503e-05;-2.1560702543343877e-05;1.0448057914110358;10.001262171748822;0.8334574373309444;0.015562690020545389;0.01556333728573277;0.797723521960051;-0.01489503045285075;0.7979659914303564
5.616384;1.0444865391276357;0.8333425706212895;0.7978999506476282;3.843850197970832e-05;-2.24459010152925e-05;1.0448050028336953;10.001284034700817;0.8334590736578779;0.015562667893342791;0.015563315011437973;0.7977256138742701;-0.014895030854371117;0.7979685899507173
5.626384;1.0444873109172228;0.8333414688963489;0.7979012035729169;3.9505034800184715e-05;-2.3239520451749953e-05;1.044804267216108;10.001305954339594;0.8334607262197202;0.015562645288370286;0.01556329386717701;0.7977277210774707;-0.014895031244566115;0.7979712206256724
5.636384;1.044488115847479;0.8333403735197291;0.7979024353968069;4.0530350361668646e-05;-2.3933092948284526e-05;1.044803583291038;10.001327943264402;0.8334623938169268;0.015562622240230417;0.015563273763374645;0.7977298443507844;-0.01489503162297867;0.7979738858382353
5.646384;1.0444889483244333;0.8333392836498331;0.7979036391689429;4.151653973171864e-05;-2.452054056605302e-05;1.044802950281201;10.00135001625094;0.8334640765919156;0.01556259878149017;0.015563254591656;0.7977319860397489;-0.014895031989107245;0.7979765862607872
5.656384;1.0444898014870634;0.8333381987589461;0.797904807407039;4.246628120183816e-05;-2.4999034694581574e-05;1.0448023680422542;10.001372180995926;0.833465774532247;0.015562574918402931;0.01556323624636078;0.7977341498804102;-0.014895032342186447;0.7979793208432235
5.666384;1.0444906677240433;0.833337118823037;0.7979059334046872;4.338172517661785e-05;-2.5368987577601445e-05;1.044801836421223;10.00139443159776;0.8334674866436279;0.015562550620460153;0.015563218645496656;0.7977363399335291;-0.014895032681067219;0.7979820877390253
5.676384;1.0444915399416144;0.8333360440124815;0.7979070116883201;4.4264439178890684e-05;-2.5633292984402584e-05;1.0448013548607205;10.001416744794158;0.8334692111377261;0.015562525836827821;0.015563201744629588;0.7977385593210453;-0.01489503300413309;0.7979848864886466
5.686384;1.0444924124250254;0.8333349741213604;0.7979080383311612;4.511598604033503e-05;-2.5796296064470054e-05;1.0448009225223551;10.001439085669604;0.8334709456939643;0.015562500524413969;0.015563185530295778;0.7977408098356068;-0.014895033309316519;0.7979877202854723
5.696384;1.0444932805233569;0.8333339085326973;0.7979090111228981;4.593828890745507e-05;-2.5862626391662068e-05;1.0448005384407637;10.001461423521558;0.8334726880250709;0.015562474660178694;0.0155631699831182;0.7977430923770963;-0.014895033594117433;0.7979905958394379
5.706384;1.0444941400445917;0.833332846697732;0.7979099290896121;4.6733447194309186e-05;-2.5835912474203427e-05;1.04480020172613;10.001483743887444;0.8334744369590139;0.015562448221073881;0.015563155044151393;0.7977454075681707;-0.014895033855668845;0.7979935203703649
5.716384;1.0444949869909261;0.8333317884271891;0.7979107915988659;4.7503496548669263e-05;-2.5717926732869275e-05;1.0447999121751306;10.001506047985222;0.8334761927524749;0.01556242115544333;0.015563140623376498;0.7977477557942516;-0.014895034091053761;0.7979964990326968
5.726384;1.044495817529207;0.8333307338186977;0.7979115979095136;4.8250502064065805e-05;-2.5509031662222997e-05;1.044799670819845;10.00152834316709;0.8334779562057771;0.015562393385781255;0.015563126634436979;0.7977501362229451;-0.014895034297849571;0.7979995352040691
5.736384;1.0444966281134025;0.8333296831284689;0.7979123473897813;4.897660565215999e-05;-2.5209264191884707e-05;1.0447994798553597;10.00155063080004;0.8334797278605521;0.015562364833811439;0.015563113021788727;0.7977525461992052;-0.014895034474472343;0.7980026312092234
5.746384;1.0444974155118991;0.8333286368664758;0.7979130392112326;4.968378885530981e-05;-2.4818714589830842e-05;1.0447993421178292;10.001572902043948;0.8334815076414717;0.01556233542793903;0.015563099758257646;0.7977549822669527;-0.01489503462012035;0.7980057871502246
5.756384;1.044498176874439;0.8333275959055444;0.7979136715428723;5.0373885368889226e-05;-2.43372802407884e-05;1.0447992603684895;10.00159514519356;0.8334832944370208;0.015562305091004437;0.015563086809297395;0.7977574409637712;-0.01489503473453957;0.7980089994941199
5.766384;1.0444989102480016;0.8333265611343801;0.7979142418426037;5.104912578488537e-05;-2.3764244268762167e-05;1.04479923680054;10.001617354824264;0.8334850859287066;0.015562273734478034;0.015563074113744819;0.7977599180687729;-0.014895034817658727;0.7980122614472699
5.776384;1.0444996153029589;0.83332553308417;0.7979147481111385;5.171242770358021e-05;-2.3097962770597454e-05;1.044799273370089;10.001639540962282;0.8334868786710544;0.015562241266669084;0.01556306161209271;0.7977624081531637;-0.014895034869253915;0.7980155642512572
5.786384;1.044500293347441;0.8333245122270501;0.7979151898522812;5.236658700317509e-05;-2.23361121506516e-05;1.0447993727251974;10.001661733333338;0.8334886679752614;0.015562207600213237;0.015563049268421534;0.7977649055203571;-0.014895034888895188;0.7980188977858046
5.796384;1.0445009461769066;0.8333234996108816;0.7979155685642795;5.301292817433008e-05;-2.147608827449113e-05;1.0447995388862403;10.001683968312845;0.8334904480047306;0.015562172652917424;0.015563037063190075;0.7977674053087199;-0.014895034876111504;0.7980222508565326
5.806384;1.0445015747778676;0.8333224970212452;0.7979158879217081;5.3650971340023724e-05;-2.0515099737329922e-05;1.0447997769126383;10.001706266507659;0.8334922120788756;0.015562136353848939;0.01556302498897724;0.797769903747486;-0.014895034830599056;0.7980256117256919
5.816384;1.0445021789651407;0.8333215062945178;0.7979161533922853;5.427945236409493e-05;-1.9450467397263585e-05;1.0448000916514557;10.00172861862886;0.8334939523778695;0.015562098657925702;0.01556301303559601;0.797772397907306;-0.014895034752373016;0.7980289684261979
5.826384;1.0445027577866495;0.8333205284781615;0.797916371055395;5.489747278570983e-05;-1.8280229658929994e-05;1.044800486907793;10.001750987863188;0.8334956597347022;0.01556205956160916;0.015563001156007547;0.797774885346785;-0.014895034641838747;0.7980323090501683
5.836384;1.044503310069211;0.8333195638987627;0.7979165459838298;5.550489899457825e-05;-1.7003382040796117e-05;1.0448009655606636;10.001773325655241;0.8334973248204811;0.015562019107693375;0.01556298925984244;0.7977773634031724;-0.014895034499717612;0.7980356220356983
5.846384;1.0445038345980622;0.8333186129226593;0.7979166809302366;5.610186871243189e-05;-1.5619492796566775e-05;1.0448015296996778;10.001795588088294;0.8334989397650115;0.015561977372152789;0.015562977245567563;0.7977798283763724;-0.014895034326827827;0.7980388958949515
5.856384;1.044504329954751;0.8333176763861213;0.7979167758475709;5.6687840113667985e-05;-1.4128104454136812e-05;1.0448021803637317;10.001817743993932;0.833500498782455;0.015561934449626938;0.01556296502599586;0.7977822754307273;-0.014895034123979613;0.7980421199590405
5.866384;1.0445047946911439;0.8333167553240836;0.7979168285823256;5.726116755470518e-05;-1.2528482101724552e-05;1.0448029174002496;10.001839778590067;0.8335019986359339;0.01556189045398368;0.015562952520227654;0.7977846994721773;-0.014895033891998843;0.798045287065578
5.876384;1.044505227862071;0.8333158503444845;0.7979168362576983;5.781950659638194e-05;-1.0820336845818602e-05;1.0448037399186252;10.001861696602864;0.8335034397012598;0.01556184552784498;0.015562939632363028;0.7977870960607751;-0.014895033631606193;0.7980483948781145
5.886384;1.0445056291813837;0.8333149610032425;0.7979167963325511;5.8360367828682725e-05;-9.005264413077841e-06;1.0448046468534977;10.001883515081476;0.8335048263090188;0.015561799842801703;0.015562926250423069;0.797789461523626;-0.01489503334344099;0.7980514442191603
5.896384;1.0445059988047949;0.8333140855620523;0.7979167070755354;5.888125808748263e-05;-7.0874536171939054e-06;1.0448056370297072;10.00190524116886;0.833506165264943;0.015561753580697932;0.01556291226338537;0.7977917930525779;-0.014895033028466495;0.7980544365524855
5.906384;1.0445063370472603;0.8333132214776694;0.7979165675537061;5.937961788743684e-05;-5.073455058764421e-06;1.0448067093187532;10.001926855604243;0.8335074632082126;0.01556170690976278;0.015562897569358199;0.7977940889957462;-0.014895032688093548;0.7980573716714988
5.916384;1.044506643954658;0.8333123661031615;0.7979163774426902;5.985323149740016e-05;-2.9717925678553414e-06;1.0448078630864919;10.001948315009297;0.8335087245107812;0.015561659973042926;0.015562882078106442;0.7977963480626582;-0.014895032323770294;0.7980602458059907
5.926384;1.0445069191428686;0.8333115168715965;0.7979161368686387;6.030097927521663e-05;-7.91946550820593e-07;1.0448090979303533;10.001969556470284;0.833509951420076;0.015561612890654318;0.015562865723594723;0.797798567943285;-0.014895031936777891;0.7980630512987352
5.936384;1.0445071621292394;0.8333106711397805;0.7979158461466056;6.072305733777805e-05;1.4569605106261766e-06;1.0448104124996254;10.001990499482776;0.8335111459213136;0.015561565766968285;0.015562848466765616;0.7978007452104493;-0.014895031528291655;0.7980657784220818
5.946384;1.0445073726072953;0.8333098260958625;0.7979155059024332;6.112058576847752e-05;3.765857433803662e-06;1.0448118035893124;10.002011061884076;0.8335123105016132;0.015561518698840766;0.015562830277236168;0.7978028761122171;-0.014895031099180039;0.7980684177742545
5.956384;1.044507550558881;0.8333089790102892;0.7979151177901533;6.149486443099914e-05;6.124260503692249e-06;1.044813266536416;10.002031181267801;0.8335134473474356;0.015561471790056968;0.015562811121945535;0.797804956950487;-0.014895030649932523;0.7980709614632446
5.966384;1.0445076962756794;0.8333081278419134;0.7979146850363215;6.18464786763551e-05;8.520026285355884e-06;1.0448147964259225;10.002050812192488;0.8335145582121707;0.015561425161501073;0.015562790971210272;0.7978069840421961;-0.01489503018124787;0.7980734025872179
5.976384;1.0445078100433187;0.8333072715147393;0.797914212278707;6.21749108963364e-05;1.0940787847081372e-05;1.044816388954508;10.002069906927582;0.8335156453668957;0.015561378940438256;0.01556276981067662;0.7978089532472522;-0.014895029694555046;0.7980757334588646
5.986384;1.0445078916690254;0.8333064095759034;0.7979137047625547;6.247885545988484e-05;1.3375902314690284e-05;1.0448180406499668;10.00208841333449;0.8335167125200454;0.015561333246629243;0.015562747651784654;0.7978108595151213;-0.014895029191732028;0.7980779444403129
5.996384;1.0445079403140114;0.8333055418380826;0.7979131674699242;6.27567236652986e-05;1.5817354319449446e-05;1.0448197486453845;10.002106287676815;0.8335177650067811;0.015561288198396271;0.01556272452341682;0.797812697303436;-0.014895028674517896;0.7980800245050452
6.006384;1.0445079545770926;0.8333046683045925;0.7979126046770741;6.300687336336527e-05;1.825888673936489e-05;1.0448215101862892;10.002123501045082;0.8335188088265859;0.015561243921912361;0.015562700446256662;0.7978144613096153;-0.014895028144188804;0.7980819625810652
6.016384;1.0445079325962474;0.8333037891083843;0.7979120196337078;6.322774009092296e-05;2.0694681839619097e-05;1.0448233222957615;10.002140040661693;0.8335198491515365;0.015561200544320837;0.015562675425326886;0.7978161470064846;-0.014895027601456117;0.7980837486864156
6.026384;1.0445078723757393;0.8333029043330868;0.7979114143264379;6.341825853509383e-05;2.311941505799026e-05;1.0448251821827652;10.0021559081849;0.8335208896231795;0.015561158185727512;0.015562649472888924;0.7978177513120193;-0.014895027046371688;0.7980853739795792
6.036384;1.0445077722890783;0.8333020138660922;0.7979107897396475;6.357801384801871e-05;2.5529795818907354e-05;1.044827088230216;10.002171105261846;0.8335219325657139;0.015561116964753208;0.015562622638972014;0.7978192730383491;-0.014895026478105778;0.7980868302693579
6.046384;1.0445076311737167;0.8333011173855693;0.7979101464949713;6.370666036356543e-05;2.7925863073208334e-05;1.0448290403922835;10.00218561536751;0.833522979567769;0.015561077006521765;0.015562595028397134;0.797820712580513;-0.014895025894862508;0.7980881107428768
6.056384;1.0445074478707665;0.833300214456901;0.7979094856432626;6.380355874423682e-05;3.031034321860066e-05;1.0448310394350306;10.002199401009975;0.8335240324134444;0.015561038440210031;0.015562566790064025;0.7978220711188196;-0.014895025294242347;0.7980892105612772
6.066384;1.0445072208669084;0.8332993047132308;0.7979088095467796;6.386838457191311e-05;3.2687033349265895e-05;1.0448330854408743;10.002212409488967;0.8335250937628189;0.015561001390334084;0.015562538087353752;0.7978233501760665;-0.014895024673851245;0.798090125192778
6.076384;1.0445069485064051;0.8332983878030994;0.7979081225501794;6.390179134564339e-05;3.506058584041548e-05;1.044835176281802;10.002224579848024;0.8335261670741693;0.015560965973664798;0.015562509077453048;0.7978245519915195;-0.014895024031665014;0.7980908485107412
6.086384;1.0445066292211478;0.8332974629835279;0.7979074306475863;6.3905124341914e-05;3.743662411675265e-05;1.044837307312554;10.002235857311446;0.8335272566226415;0.015560932302263797;0.015562479904452054;0.7978256801430563;-0.014895023365903358;0.7980913730209198
6.096384;1.0445062613313258;0.8332965291859444;0.7979067399908242;6.387988179962201e-05;3.9820097048713516e-05;1.0448394725403756;10.002246205236322;0.8335283673370907;0.015560900481324557;0.015562450699685511;0.7978267395202875;-0.014895022674865588;0.7980916911408508
6.106384;1.0445058429859653;0.8332955857460868;0.7979060555373417;6.382786430338094e-05;4.221399772319563e-05;1.044841665720491;10.002255602419286;0.8335295033881601;0.015560870605380746;0.015562421587081455;0.7978277354507525;-0.0148950219570244;0.7980917961251971
6.116384;1.0445053724848918;0.8332946326570521;0.7979053802534392;6.375139591851634e-05;4.46202387328371e-05;1.0448438804567177;10.002264027110845;0.8335306671666526;0.015560842764269979;0.015562392683493765;0.7978286728757737;-0.014895021211052503;0.7980916824986609
6.126384;1.0445048483483874;0.8332936700896465;0.7979047144573668;6.365292868564463e-05;4.704087848387218e-05;1.0448461099649602;10.002271440911608;0.833531859841512;0.015560817048360525;0.015562364091326128;0.7978295566037606;-0.014895020435716546;0.7980913459096098
6.136384;1.0445042690567727;0.8332926980894017;0.7979040562456324;6.353463449903699e-05;4.947822632092378e-05;1.0448483472735117;10.002277789035597;0.8335330812169827;0.015560793547546184;0.015562335899266613;0.7978303921855477;-0.014895019629920129;0.7980907829338783
6.146384;1.0445036331050688;0.8332917166673611;0.7979034029357348;6.339833798556891e-05;5.193391758304134e-05;1.0448505855822392;10.002283012693812;0.8335343288881597;0.015560772361114588;0.015562308197584246;0.797831186034766;-0.014895018792999325;0.7980899912103512
6.156384;1.0445029395658996;0.8332907258794063;0.797902751471713;6.324536099008832e-05;5.440755121576714e-05;1.0448528181012617;10.002287066865529;0.8335355991265069;0.015560753619624801;0.015562281091836418;0.7978319445401698;-0.014895017924938499;0.7980889696385832
6.166384;1.0445021885663595;0.8332897258438234;0.7979020977547894;6.307636879534863e-05;5.689578478679661e-05;1.0448550378132937;10.002289946718445;0.8335368879549243;0.01556073749342819;0.015562254705789563;0.797832673275362;-0.014895017026163452;0.7980877195904152
6.176384;1.0445013809734256;0.8332887168961289;0.7979014369665733;6.289158611575808e-05;5.939286489428977e-05;1.0448572378770447;10.002291706175937;0.8335381903870078;0.015560724178696793;0.015562229179753423;0.7978333772372805;-0.014895016097105269;0.7980862469328531
6.186384;1.0445005177272766;0.8332877000108826;0.7979007649523432;6.26912824540841e-05;6.189267987221289e-05;1.0448594122256822;10.002292447952271;0.8335394996050518;0.01556071387726038;0.015562204667485988;0.797834061291217;-0.014895015137807183;0.7980845620497734
6.196384;1.0444995997061461;0.8332866771361616;0.7979000789709326;6.247608208955957e-05;6.439076146339558e-05;1.0448615559417074;10.00229229924062;0.8335408074625079;0.015560706775652454;0.01556218132934788;0.7978347296347381;-0.014895014147832057;0.7980826772792383
6.206384;1.04449862775856;0.8332856508971891;0.7978993775154276;6.224680420288755e-05;6.688475809362689e-05;1.0448636656161174;10.002291393698137;0.8335421056352295;0.0155607030278255;0.015562159323554292;0.7978353851375612;-0.014895013126692322;0.7980806051255604
6.216384;1.0444976026249606;0.8332846240286284;0.7978986601943134;6.200424753859827e-05;6.937358536449021e-05;1.0448657394905612;10.002289856304504;0.8335433866062755;0.015560702757472292;0.01556213879957184;0.7978360293788682;-0.014895012074363143;0.7980783594161335
6.226384;1.0444965253947682;0.8332835992327542;0.7978979279946692;6.174944591976687e-05;7.185626604684945e-05;1.044867776969148;10.002287793226435;0.8335446442162212;0.015560706073593236;0.015562119887881488;0.7978366628191895;-0.014895010991407859;0.7980759567722255
6.236384;1.0444953986394085;0.8332825792860596;0.797897183187657;6.148420732433956e-05;7.433141034201317e-05;1.0448697776404028;10.002285293199618;0.833545873945439;0.015560713075023765;0.015562102688574648;0.7978372849324635;-0.014895009878989124;0.7980734160019828
6.246384;1.0444942272796078;0.8332815670581006;0.7978964285058536;6.121138291005676e-05;7.679755592891685e-05;1.0448717405784114;10.002282433368064;0.833547073138007;0.015560723845604805;0.015562087270315514;0.7978378945051913;-0.014895008739016433;0.7980707572916733
6.256384;1.0444930180747651;0.8332805656772663;0.7978956664746245;6.093456106589649e-05;7.925365718116946e-05;1.0448736645404642;10.002279288223509;0.833548241050894;0.01556073845245895;0.015562073670342248;0.7978384902141341;-0.014895007574287253;0.7980680020611094
6.266384;1.0444917783264989;0.8332795789464286;0.7978948996531344;6.0657302956695604e-05;8.16994341788116e-05;1.0448755484287429;10.002275941545824;0.8335493786630598;0.015560756934610764;0.01556206189572057;0.7978390712602897;-0.01489500638855826;0.7980651713594152
6.276384;1.0444905151948924;0.8332786115010526;0.7978941311445147;6.038248326807991e-05;8.413578037475979e-05;1.0448773910978781;10.002272491068613;0.8335504885419048;0.01556077929250487;0.015562051932975045;0.7978396375080705;-0.014895005186467001;0.7980622834458118
6.286384;1.0444892354174504;0.8332776682599059;0.7978933646499573;6.0112227409335655e-05;8.656477901081608e-05;1.0448791909024;10.002269039965228;0.8335515742657904;0.015560805505948712;0.015562043752003204;0.7978401892545596;-0.01489500397312596;0.7980593535152283
6.296384;1.0444879449250515;0.8332767537768938;0.797892604627571;5.9847993191695165e-05;8.898899888424974e-05;1.044880945860282;10.002265680842692;0.8335526391838424;0.015560835559070023;0.015562037309662538;0.7978407270430574;-0.014895002753602546;0.7980563949124948
6.306384;1.0444866486427369;0.8332758722098957;0.7978918565648201;5.959052531023379e-05;9.141053197512627e-05;1.0448826543876957;10.002262481653869;0.8335536862265013;0.01556086944805166;0.015562032557928675;0.7978412513158376;-0.014895001532702715;0.7980534192337048
6.316384;1.044485350466433;0.8332750273517144;0.7978911263706704;5.934016986860434e-05;9.383050463539996e-05;1.0448843155454388;10.002259478090862;0.833554719126634;0.01556090716842731;0.015562029439548526;0.7978417621608616;-0.014895000315092286;0.7980504356341944
6.326384;1.0444840533952697;0.83327422217579;0.7978904194385169;5.9097047439343395e-05;9.625011997300322e-05;1.0448859282536669;10.002256674054376;0.8335557431578101;0.015560948676576428;0.015562027875481263;0.7978422598309176;-0.014894999105457184;0.798047451295893
6.336384;1.0444827598819901;0.8332734584035724;0.7978897404453408;5.886060361034038e-05;9.86732595901546e-05;1.0448874906434855;10.002254049118948;0.8335567648006053;0.015560993856692306;0.015562027760431111;0.7978427452123354;-0.014894997908245295;0.7980444732143097
6.346384;1.0444814720824027;0.8332727365578368;0.7978890936088257;5.862943715560173e-05;0.00010110823087671504;1.044889000337613;10.00225156812099;0.8335577908520158;0.01556104253329326;0.0155620289647311;0.7978432193733659;-0.014894996727210447;0.7980415091006143
6.356384;1.044480191971016;0.8332720561232217;0.7978884833687087;5.840189503470663e-05;0.00010356648531192161;1.0448904547006173;10.002249187734371;0.8335588272110719;0.015561094508764176;0.01556203134129703;0.7978436831134957;-0.01489499556560076;0.7980385653236953
6.366384;1.0444789217768982;0.8332714155789878;0.7978879154480043;5.817689113800521e-05;0.00010605924531930383;1.0448918506653977;10.002246856366714;0.8335598780528408;0.015561149586718828;0.015562034755652463;0.7978441371322508;-0.014894994426811053;0.798035643674864
6.376384;1.0444776646681178;0.8332708126900613;0.7978873970093064;5.7954096738126334e-05;0.00010859502645675066;1.0448931848089806;10.00224451131409;0.8335609459882511;0.015561207575380143;0.015562039125986325;0.7978445821812394;-0.014894993314610477;0.7980327405965266
6.386384;1.0444764248993235;0.8332702449122557;0.7978869354945948;5.77330460262939e-05;0.0001111802773665088;1.0448944536685727;10.002242082560961;0.8335620326588962;0.015561268279966;0.015562044426650386;0.7978450184687624;-0.014894992232878405;0.7980298490368118
6.396384;1.0444752073967882;0.8332697096084184;0.7978865374005851;5.75121754416544e-05;0.0001138220001219378;1.0448956541677346;10.00223950326077;0.8335631388808071;0.015561331497786669;0.015562050655377887;0.7978454448564879;-0.014894991185243147;0.7980269610160717
6.406384;1.044474017520184;0.8332692041360464;0.7978862078585556;5.7289150923869945e-05;0.00011652879944461509;1.0448967840559809;10.002236714254048;0.8335642641458497;0.015561397021753423;0.0155620578007852;0.7978458590460773;-0.014894990174822386;0.7980240696560442
6.416384;1.044472860919514;0.83326872576576;0.7978859511362268;5.706206743121076e-05;0.00011930979986186846;1.044897841765262;10.00223365735293;0.8335654062272043;0.01556146464199377;0.015562065829017471;0.7978462580868199;-0.014894989204174426;0.7980211701039434
6.426384;1.0444717428944352;0.8332682717012898;0.7978857717130158;5.6830252758861445e-05;0.000122174039778043;1.0448988259367755;10.00223026908163;0.8335665618308243;0.015561534148959248;0.015562074684752028;0.7978466385332318;-0.014894988275206609;0.7980182598389381
6.436384;1.0444706675545186;0.8332678391668775;0.7978856748865195;5.659434486793726e-05;0.0001251310832204345;1.0448997353587757;10.002226481363886;0.8335677278673194;0.015561605348218313;0.015562084290228529;0.7978469973827793;-0.014894987388827014;0.7980153382521669
6.446384;1.044469637738323;0.8332674250747093;0.7978856660046822;5.6356026299434256e-05;0.0001281917511458484;1.044900569341193;10.002222228109373;0.8335689021286019;0.015561678075631856;0.015562094550143377;0.7978473329161501;-0.014894986545044413;0.79801240463713
6.456384;1.0444686557710892;0.8332670256776691;0.7978857487410986;5.611755695465226e-05;0.0001313679062136606;1.0449013279507482;10.002217458990264;0.8335700834827312;0.015561752200774145;0.015562105383509443;0.7978476435135737;-0.014894985743777055;0.7980094559584413
6.466384;1.0444677239408107;0.8332666368533971;0.7978859241353304;5.588116914658859e-05;0.00013467088964412544;1.0449020113906449;10.002212151541432;0.8335712721499592;0.015561827615527823;0.015562116759430863;0.797847926126078;-0.01489498498538326;0.798006486607782
6.476384;1.0444668441238225;0.8332662547409442;0.7978861911513216;5.564878146156121e-05;0.00013810969775220725;1.0449026192024424;10.002206308086524;0.8335724692669307;0.015561904205893276;0.015562128699313532;0.797848176243092;-0.014894984270372058;0.7980034895007985
6.486384;1.0444660174981506;0.8332658760692038;0.797886547500192;5.54221851672017e-05;0.00014169015572954588;1.0449031504341466;10.002199942469606;0.8335736758200091;0.015561981826813764;0.015562141247415891;0.7978483884845315;-0.014894983598836507;0.7980004570050186
6.496384;1.0444652447967282;0.8332654978586254;0.7978869898333196;5.5203198595890004e-05;0.00014541483766672105;1.0449036042449176;10.002193069948344;0.8335748929785964;0.01556206030031606;0.015562154431242859;0.7978485574073726;-0.014894982970284736;0.7979973815720072
6.506384;1.0444645262381693;0.8332651169553517;0.7978875137007609;5.499341939671966e-05;0.00014928270935631938;1.0449039805885534;10.002185697913347;0.8335761235913793;0.015562139428854184;0.015562168237542518;0.7978486784866827;-0.014894982384067073;0.7979942557928558
6.516384;1.0444638612433237;0.8332647302263299;0.7978881137808919;5.479379183055251e-05;0.00015328896260586577;1.0449042810793152;10.002177817449708;0.8335773718215881;0.01556221901497896;0.015562182616969884;0.7978487487582158;-0.014894981840035725;0.7979910726303404
6.526384;1.0444632489241827;0.8332643351782368;0.7978887840782684;5.46045179236472e-05;0.0001574263403110748;1.0449045090926747;10.002169405417453;0.8335786408732945;0.015562298881565968;0.015562197504183034;0.7978487670646655;-0.014894981338725497;0.7979878279475779
6.536384;1.0444626889416497;0.8332639301359552;0.7978895176154243;5.442544665522133e-05;0.0001616869710404012;1.04490466908112;10.002160433504393;0.8335799316599907;0.015562378876157154;0.015562212834790057;0.7978487336803151;-0.014894980880747572;0.7979845240036754
6.546384;1.044462181724016;0.833263514142511;0.7978903064726327;5.425632790829203e-05;0.0001660627873971536;1.0449047658126591;10.002150880164804;0.8335812426067271;0.015562458850218936;0.015562228542832622;0.797848649124217;-0.014894980466112689;0.7979811696358541
6.556384;1.0444617280579904;0.833263086862973;0.7978911430418271;5.409674419405108e-05;0.0001705453808275797;1.044904803276369;10.002140743198586;0.8335825693700445;0.015562538638518964;0.015562244543108813;0.7978485129500674;-0.014894980094173844;0.7979777766736285
6.566384;1.0444613285290811;0.8332626481786507;0.797892021638;5.3946347909787684e-05;0.00017512703705768946;1.0449047839442982;10.002130038808666;0.8335839047169038;0.015562618067080975;0.01556226071767105;0.7978483234826979;-0.014894979763896338;0.79797435634448
6.576384;1.0444609829644347;0.8332621979300189;0.7978929386887709;5.3805177566582366e-05;0.0001798014065082049;1.0449047092591381;10.00211878987541;0.8335852391311159;0.015562696979476511;0.015562276913443258;0.7978480784694475;-0.014894979474052135;0.7979709182301961
6.586384;1.0444606899547997;0.8332617362366725;0.7978938911725342;5.367357918220216e-05;0.00018456196350524138;1.044904580200008;10.002107022662274;0.8335865623274709;0.015562775265412457;0.015562292957809616;0.7978477758482515;-0.014894979223268861;0.7979674707476211
6.596384;1.0444604470216734;0.8332612636470965;0.7978948755362136;5.35521288189147e-05;0.00018940016745086545;1.0449043973808656;10.00209476595052;0.8335878644836331;0.015562852872770297;0.015562308683196316;0.7978474140760727;-0.014894979009964367;0.7979640214060553
6.606384;1.0444602514383388;0.8332607809165105;0.7978958882429015;5.344146527421019e-05;0.00019430519334293346;1.0449041616937003;10.002082043210425;0.833589136178558;0.015562929785364159;0.01556232393688766;0.7978469920941267;-0.014894978832308529;0.7979605766945833
6.616384;1.0444601009214256;0.8332602890653551;0.7978969262153235;5.334207991756302e-05;0.00019926446221646494;1.0449038753607331;10.002068873016169;0.8335903682518943;0.015563005990888262;0.01556233858115589;0.7978465092985619;-0.014894978688210362;0.7979571413404396
6.626384;1.0444599942632;0.8332597895841845;0.7978979863357544;5.325450606152325e-05;0.00020426406741971852;1.044903542228952;10.002055278633405;0.8335915524005507;0.015563081461549368;0.015562352499259422;0.7978459657388594;-0.014894978575410498;0.7979537171065547
6.636384;1.0444599319777081;0.8332592841719914;0.7978990651888309;5.317932551641217e-05;0.0002092887519963185;1.0449031668728044;10.00204129083749;0.8335926818006337;0.01556315614624901;0.015562365599305425;0.7978453622440667;-0.014894978491929054;0.7979503025830995
6.646384;1.0444599163203796;0.8332587742891134;0.7979001596589297;5.311674663243046e-05;0.00021432141978345643;1.0449027536023707;10.002026947466268;0.8335937512957078;0.015563229976492095;0.015562377803528924;0.7978447001652134;-0.014894978436568061;0.7979468942825506
6.656384;1.0444599506281935;0.8332582612726339;0.7979012675886259;5.3066378099065684e-05;0.00021934316789955203;1.044902306860277;10.002012295655414;0.8335947571010125;0.015563302871433465;0.015562389037996439;0.7978439810362863;-0.014894978408938438;0.7979434881565198
6.666384;1.0444600383128155;0.8332577469450609;0.7979023879553069;5.302739964570052e-05;0.0002243348126419617;1.0449018322479842;10.001997384847165;0.8335956961138073;0.015563374730382454;0.015562399239572276;0.7978432062536728;-0.014894978409014187;0.7979400806185231
6.676384;1.0444601819027977;0.8332572339938833;0.7979035209400631;5.299895080339769e-05;0.00022927845908417058;1.0449013364532402;10.00198224917173;0.8335965657455896;0.015563445430416658;0.015562408363151297;0.7978423766837056;-0.014894978436410727;0.7979366683982104
6.686384;1.0444603826394614;0.8332567256435709;0.7979046679448061;5.298024683144947e-05;0.00023415722942083544;1.0449008262826087;10.001966896348984;0.8335973648879503;0.015563514843712722;0.015562416372921547;0.7978414925689719;-0.014894978489870456;0.7979332483202117
6.696384;1.0444606403043448;0.8332562250086036;0.7979058312641051;5.297030779837971e-05;0.00023895444588912772;1.0449003080420225;10.00195131214831;0.8335980947745556;0.015563582857931399;0.015562423229426952;0.7978405537017226;-0.014894978567477637;0.7979298179307382
6.706384;1.044460952730107;0.8332557349935475;0.7979070135871376;5.296789083157771e-05;0.00024365437034216362;1.0448997876003026;10.001935474010594;0.833598758944887;0.015563649370569681;0.015562428898422853;0.7978395592859847;-0.014894978667225011;0.7979263752515248
6.716384;1.0444613157820717;0.8332552588077471;0.7979082176373453;5.297175800533069e-05;0.0002482443519976526;1.044899270300878;10.001919364862376;0.8335993628908671;0.015563714264735141;0.015562433381761002;0.7978385076772917;-0.014894978787361252;0.7979229174359743
6.726384;1.0444617244276277;0.8332548003952607;0.7979094460779832;5.298126450958369e-05;0.0002527160796866997;1.0448987603521993;10.001902981306051;0.8335999134451174;0.015563777406195918;0.015562436726558519;0.7978373968403055;-0.014894978926574149;0.7979194407041967
6.736384;1.0444621737384938;0.8332543643367709;0.7979107018831256;5.29968838117355e-05;0.00025706433026852573;1.0448982606106616;10.001886331008567;0.8336004180688747;0.015563838671804288;0.015562438997962967;0.7978362253615471;-0.014894979083982098;0.7979159413085576
6.746384;1.044462659151252;0.8332539553550098;0.797911988808962;5.3019843224395665e-05;0.0002612849784904682;1.0448977730376996;10.00186942326274;0.8336008846081236;0.015563897974106912;0.015562440257952365;0.7978349927226022;-0.014894979258806394;0.7979124151326477
6.756384;1.0444631767595671;0.8332535777183117;0.797913311063727;5.305125389666395e-05;0.00026537381180585096;1.0448972991440704;10.001852265252989;0.833601321633499;0.015563955257041377;0.015562440570604201;0.7978336982851881;-0.014894979450032781;0.7979088569268763
6.766384;1.0444637236970244;0.8332532347601971;0.7979146722952926;5.309132431777041e-05;0.00026932522250467186;1.0448968404650587;10.001834866414269;0.8336017387540475;0.015564010475370163;0.015562440007510907;0.7978323400548007;-0.014894979656301332;0.7979052618105634
6.776384;1.0444642981168475;0.8332529287039713;0.7979160747660207;5.313885886660376e-05;0.0002731312487211039;1.0448963990629734;10.001817241225972;0.8336021455553051;0.015564063582212866;0.015562438635511048;0.7978309144419744;-0.014894979875985186;0.7979016275578623
6.786384;1.044464898902812;0.8332526608350822;0.7979175189670509;5.319172579038384e-05;0.0002767823147192946;1.0448959772645223;10.00179940213362;0.8336025493514856;0.015564114534233876;0.015562436499345111;0.7978294171447778;-0.014894980107494129;0.797897955010249
6.796384;1.0444655250716905;0.833252431906572;0.7979190033812293;5.324803245158668e-05;0.00028026863052417537;1.0448955770156896;10.001781346115862;0.8336029542590141;0.015564163303375006;0.015562433617578041;0.7978278444907329;-0.014894980349482355;0.7978942479026755
6.806384;1.044466175035012;0.8332522425300516;0.7979205246723724;5.330671821338728e-05;0.00028358130805596353;1.0448951999360385;10.001763047016484;0.8336033623157644;0.015564209883518277;0.015562429996819319;0.7978261943596211;-0.014894980600571995;0.7978905132444681
6.816384;1.0444668464313007;0.8332520934506401;0.7979220789616601;5.33672121776445e-05;0.00028671290986936426;1.0448948475960012;10.001744460523764;0.8336037744867273;0.015564254286705824;0.015562425655705085;0.7978244663715349;-0.014894980859138386;0.7978867604646459
6.826384;1.0444675363474776;0.8332519856230864;0.7979236631255593;5.342900635502962e-05;0.0002896561952341182;1.0448945214457261;10.001725539544287;0.833604190780281;0.015564296528776266;0.015562420640435995;0.7978226618939972;-0.014894981123482365;0.7978829996336283
6.836384;1.0444682414323532;0.8332519198495437;0.7979252743676933;5.34918980467773e-05;0.0002924022251081277;1.0448942230705986;10.001706250209335;0.8336046103646514;0.015564336617863741;0.015562415010074281;0.7978207841405537;-0.014894981391789987;0.7978792404734173
6.846384;1.0444689580548463;0.8332518965635096;0.797926908917429;5.355648691679001e-05;0.0002949407687909502;1.0448939546201381;10.001686578442193;0.8336050312339;0.015564374560583226;0.015562408805143587;0.7978188375608223;-0.014894981662004803;0.797875491653892
6.856384;1.0444696825275341;0.8332519163198239;0.7979285617975098;5.362398914974519e-05;0.00029726288337525485;1.04489371862036;10.001666531308011;0.8336054496284551;0.01556441038771125;0.015562402044202653;0.7978168261885106;-0.014894981932184735;0.7978717602938443
6.866384;1.0444704112620866;0.8332519800638489;0.7979302275116871;5.369561166788696e-05;0.0002993630774470969;1.0448935176447007;10.00164613834262;0.8336058609595166;0.01556444417498645;0.015562394746143383;0.7978147527258672;-0.014894982201022882;0.7978680523138361
6.876384;1.0444711407955967;0.8332520886021761;0.797931900685077;5.377223290288311e-05;0.00030123975319208614;1.0448933542377923;10.001625446238373;0.8336062617389077;0.015564476031001914;0.015562386940382691;0.7978126196248712;-0.014894982468072023;0.7978643731885945
6.886384;1.0444718677622111;0.8332522420938464;0.7979335766445138;5.3854017645389906e-05;0.00030289453829708123;1.0448932306243028;10.001604511796089;0.8336066503462634;0.015564506066195855;0.015562378659675274;0.7978104301894902;-0.01489498273353553;0.7978607283849593
6.896384;1.0444725892736304;0.8332524400437177;0.7979352519471213;5.393991237815779e-05;0.0003043311173409581;1.0448931481980972;10.001583403034635;0.8336070261228308;0.015564534369790915;0.015562369935087717;0.7978081877541772;-0.014894982997695419;0.7978571233034978
6.906384;1.044473303740847;0.8332526813292326;0.7979369243162012;5.402787627254956e-05;0.00030555397665573694;1.0448931070908896;10.001562202981866;0.8336073882315729;0.015564560999167823;0.015562360803277024;0.7978058943633164;-0.014894983260401765;0.79785356366195
6.916384;1.0444740113153363;0.8332529639308495;0.7979385916311873;5.4115409379627046e-05;0.00030656741433272085;1.0448931058030952;10.001541008395348;0.8336077354605181;0.015564585988278937;0.01556235131537525;0.7978035511784078;-0.014894983520992063;0.7978500564402743
6.926384;1.0444747135816188;0.8332532847048872;0.797940250530488;5.419950925739558e-05;0.0003073748791693827;1.0448931410033861;10.001519920192402;0.833608066686087;0.015564609369961905;0.015562341537422412;0.7978011600117707;-0.014894983778553231;0.7978466100777893
6.936384;1.0444754130405434;0.8332536395173971;0.7979418956115809;5.427669892286087e-05;0.0003079786374381123;1.0448932079333053;10.001499034911092;0.8336083817502037;0.015564631183540685;0.015562331547486777;0.7977987240755967;-0.014894984032217751;0.797843233706657
6.946384;1.044476112727656;0.8332540235342151;0.797943519736798;5.434350832185737e-05;0.0003083790623589381;1.0448933012200599;10.001478447317263;0.8336086821043864;0.015564651465815493;0.015562321429466118;0.7977962478591624;-0.01489498428125816;0.7978399355014296
6.956384;1.0444768157589672;0.8332544314745716;0.7979451151974218;5.4396658232253614e-05;0.000308573426495049;1.0448934153543588;10.00145825015904;0.8336089703041119;0.01556467023937031;0.015562311262630935;0.7977937367827691;-0.0148949845250038;0.7978367207276088
6.966384;1.0444775247620315;0.833254857993426;0.7979466749271068;5.443265027382378e-05;0.0003085556618030417;1.0448935451289967;10.001438521614133;0.833609249117668;0.015564687500132134;0.015562301113750525;0.797791196665169;-0.014894984762762516;0.797833591267675
