time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.976384;1.0444782416759162;0.833255298183717;0.7979481931937465;5.444737371148306e-05;0.0003083177197183135;1.0448936866816003;10.001419310275386;0.8336095212280337;0.015564703216452118;0.01556229103533056;0.7977886336287288;-0.014894984993780853;0.7978305461966806
6.986384;1.0444789681846003;0.833255747914899;0.7979496656508311;5.443644731145762e-05;0.0003078512852473322;1.0448938383518511;10.001400629724968;0.8336097893349494;0.015564717351140402;0.015562281068020082;0.7977860546956687;-0.014894985217305956;0.797827581087982
6.996384;1.0444797062797289;0.8332562039459601;0.7979510889212696;5.439611851607928e-05;0.00030714848583482797;1.0448940006304872;10.001382474822;0.8336100562473205;0.015564729889959324;0.015562271243772513;0.7977834677300868;-0.014894985432876203;0.7978246871397795
7.006384;1.0444804585154022;0.8332566638619086;0.7979524601464151;5.432381320837449e-05;0.0003062017013078542;1.044894176044204;10.001364846589516;0.8336103247080943;0.01556474084256817;0.015562261593941092;0.7977808803500404;-0.014894985640655466;0.7978218532551826
7.016384;1.0444812280444569;0.8332571258087202;0.7979537768251496;5.4218104888479346e-05;0.00030500337122875936;1.0448943691132144;10.001347754561047;0.8336105969152504;0.015564750216039636;0.015562252155052624;0.7977782995623344;-0.014894985841300558;0.7978190696808295
7.026384;1.0444820186565766;0.8332575881480305;0.7979550371461895;5.4078344659934754e-05;0.00030354579371510846;1.0448945854479903;10.001331202590377;0.8336108743230001;0.015564758001833875;0.01556224295997083;0.7977757327926748;-0.01489498603541756;0.7978163291340117
7.036384;1.0444828349318926;0.8332580491973476;0.7979562405193589;5.390414713878356e-05;0.00030182088301111345;1.0448948304082437;10.001315181839281;0.8336111581348817;0.015564764196163821;0.015562234035216784;0.7977731882393709;-0.014894986223304998;0.7978136253339874
7.046384;1.0444836821168417;0.8332585071841944;0.7979573872408449;5.3695458306745575e-05;0.000299820959765068;1.0448951083971114;10.001299668564917;0.8336114497767966;0.015564768827442704;0.015562225412768969;0.7977706736080208;-0.014894986405103913;0.7978109518188645
7.056384;1.0444845653602657;0.8332589605619719;0.7979584770582668;5.345304084809193e-05;0.00029754022244515746;1.0448954227659595;10.001284624123329;0.8336117508938711;0.01556477196155062;0.015562217130201648;0.79776819515403;-0.014894986580941337;0.7978083020971379
7.066384;1.0444854890109732;0.8332594085436397;0.7979595081587328;5.317838774093056e-05;0.0002949752076221893;1.0448957759638056;10.00127000387631;0.8336120632797689;0.015564773692120492;0.015562209216680651;0.7977657577437489;-0.014894986750815591;0.7978056703162174
7.076384;1.0444864566129306;0.8332598512767135;0.7979604775162793;5.287348658116323e-05;0.000292124736544896;1.0448961699427486;10.001255763747254;0.8336123890277645;0.01556477413265666;0.015562201683099257;0.7977633651609086;-0.01489498691411645;0.7978030512583826
7.086384;1.0444874708213314;0.8332602894821619;0.7979613817317173;5.254080857226591e-05;0.00028899038949838465;1.0448966065137775;10.001241852359184;0.833612731150333;0.015564773412286936;0.015562194519825248;0.7977610205553419;-0.014894987069231737;0.7978004396684755
7.096384;1.0444885327617661;0.8332607241416073;0.797962217767698;5.218304491117803e-05;0.0002855769106161097;1.0448970871909193;10.001228205547147;0.8336130939915547;0.015564771672953951;0.015562187704933927;0.7977587267913641;-0.01489498721371684;0.7977978305179353
7.106384;1.0444896418047047;0.8332611564836617;0.797962983437203;5.1802955399147175e-05;0.0002818921160511731;1.0448976127858822;10.00121475836713;0.8336134822844392;0.01556476906271676;0.015562181221134362;0.7977564866065174;-0.0148949873447786;0.7977952204003769
7.116384;1.0444907960399825;0.8332615880535309;0.7979636769251428;5.140345385924888e-05;0.00027794638447993807;1.044898183284454;10.0012014586415;0.8336138996010737;0.01556476571668985;0.015562175058939894;0.7977543027475661;-0.01489498745983764;0.7977926080777529
7.126384;1.044491992761459;0.8332620207869711;0.7979642955589459;5.098716722787778e-05;0.0002737517868175033;1.0448987980502016;10.001188267100888;0.8336143476424087;0.015564761731508756;0.015562169202458958;0.797752177779376;-0.014894987557039906;0.7977899932602601
7.136384;1.0444932289287399;0.8332624569734391;0.7979648356896383;5.055569287647642e-05;0.00026932088283525377;1.044899456178956;10.00117515095398;0.8336148266639589;0.01556475715929312;0.0155621636159767;0.7977501138823672;-0.014894987635324625;0.79778737540379
7.146384;1.0444945016598999;0.8332628991319924;0.7979652943562485;5.010949631127488e-05;0.0002646656277565714;1.0449001567593064;10.00116207935164;0.8336153365559182;0.015564752024334622;0.015562158242922713;0.797748113235358;-0.01489498769408893;0.7977847536254987
7.156384;1.0444958085217082;0.8332633498952091;0.7979656708120363;4.964831172360343e-05;0.00025979766018508334;1.0449008985730244;10.001149020274385;0.8336158777393325;0.015564746333603423;0.015562153024573774;0.7977461784382686;-0.014894987733031675;0.7977821273522164
7.166384;1.0444971475810996;0.8332638118542622;0.7979659663418552;4.917134737650699e-05;0.0002547292207610483;1.044901679386508;10.001135937944523;0.8336164513016322;0.015564740076206654;0.015562147923218654;0.7977443124949131;-0.01489498775223564;0.7977794978840463
7.176384;1.0444985171646641;0.8332642874529375;0.7979661828566192;4.8677235680770176e-05;0.00024947285962338407;1.044902495902183;10.001122793564665;0.8336170585261288;0.015564733229376465;0.015562142923242055;0.7977425186225372;-0.014894987752127902;0.7977768694030518
7.186384;1.0444999154131829;0.8332647789230386;0.7979663215917342;4.816416042257876e-05;0.00024404094077006667;1.0449033445131901;10.00110954913379;0.8336177003910343;0.015564725770261419;0.015562138021166653;0.7977408002752867;-0.01489498773337064;0.7977742480312687
7.196384;1.0445013397731688;0.8332652882521145;0.7979663830225805;4.763044582811114e-05;0.00023844534934962578;1.0449042218033358;10.001096172063033;0.8336183774075985;0.015564717687338261;0.015562133232130234;0.7977391615751911;-0.014894987696824544;0.7977716407271572
7.206384;1.0445027866396972;0.8332658172605886;0.7979663678315057;4.707503615407205e-05;0.0002326966949987465;1.0449051246112693;10.001082638842691;0.833619089697587;0.015564708986661903;0.015562128601338088;0.7977376073467558;-0.014894987643666216;0.7977690549167561
7.216384;1.0445042515850955;0.8332663675825904;0.7979662777767333;4.649737235435043e-05;0.00022680425595053894;1.0449060502362701;10.001068933496992;0.8336198368983065;0.015564699682366815;0.015562124203284506;0.7977361423124683;-0.014894987575609983;0.7977664977449959
7.226384;1.0445057298065847;0.8332669405858669;0.7979661160744688;4.589733570046627e-05;0.00022077682813121185;1.0449069967128433;10.00105504267694;0.8336206177156488;0.01556468978595863;0.01556212014101468;0.7977347708109533;-0.014894987494819266;0.7977639749195365
7.236384;1.0445072160645155;0.8332675375523207;0.7979658874167422;4.527560394058006e-05;0.00021462309598202142;1.04490796277729;10.001040953204518;0.8336214299295739;0.01556467931964238;0.015562116546125729;0.7977334974517124;-0.014894987403463126;0.7977614901784993
7.246384;1.044508704500558;0.8332681599308844;0.7979655976480213;4.463381621798856e-05;0.00020835142697908055;1.0449089475776279;10.00102664678925;0.8336222712478787;0.015564668337718556;0.015562113571656945;0.7977323269538036;-0.014894987303306002;0.7977590461272298
7.256384;1.0445101888866046;0.8332688093153001;0.7979652533802092;4.3974261374457034e-05;0.00020196977067700992;1.044909950297726;10.00101208665014;0.8336231396722165;0.015564656925802712;0.01556211138596318;0.7977312627931833;-0.014894987195664103;0.7977566462674459
7.266384;1.0445116631067979;0.8332694871523428;0.7979648613722011;4.3299538039906106e-05;0.00019548618811384688;1.0449109697944496;10.000997209902973;0.8336240327088767;0.015564645179979426;0.015562110170044437;0.7977303061662888;-0.014894987081786597;0.7977542970555893
7.276384;1.0445131216031855;0.8332701944833498;0.7979644273693526;4.261248828704752e-05;0.000188910108455699;1.0449120046223983;10.000981941273087;0.8336249468274096;0.015564633188011524;0.01556211010695789;0.797729455797031;-0.01489498696320341;0.7977520086162829
7.286384;1.0445145596545407;0.8332709321572773;0.797963955399762;4.191617849532961e-05;0.00018225273193268665;1.0449130534291;10.000966213415959;0.833625877937055;0.015564621026609396;0.015562111364246;0.7977287084935584;-0.014894986841728282;0.7977497938249923
7.296384;1.0445159734428884;0.8332717012416799;0.7979634487231108;4.1214075792636024e-05;0.00017552493010702686;1.0449141149551666;10.000949969824413;0.8336268217610034;0.01556460877338472;0.015562114083304194;0.7977280602570355;-0.014894986719399098;0.7977476665375549
7.306384;1.0445173600601114;0.8332725029198901;0.7979629117006461;4.0510603947642294e-05;0.00016873501325060267;1.0449151874812255;10.000933158452428;0.8336277739028466;0.01556459652520186;0.01556211837440281;0.7977275071131528;-0.014894986598335028;0.7977456400890403
7.316384;1.0445187176150676;0.8332733380853574;0.7979623507787564;3.981135695994959e-05;0.0001618897123017897;1.044916268530618;10.000915731168584;0.8336287301998226;0.015564584407895756;0.01556212431578326;0.7977270452410573;-0.014894986480204002;0.7977437271596499
7.326384;1.044520045362072;0.8332742073099231;0.7979617737498221;3.912225631238268e-05;0.00015499669893930315;1.0449173551765707;10.000897644088003;0.8336296865844369;0.015564572557440468;0.01556213196302442;0.797726670724663;-0.014894986365731012;0.7977419402382036
7.336384;1.0445213437558463;0.8332751109703069;0.7979611876583775;3.8448174207457496e-05;0.0001480652246983148;1.0449184444870705;10.00087886132323;0.8336306382546871;0.015564561078038016;0.015562141354062023;0.7977263797707147;-0.01489498625487102;0.7977402912620357
7.346384;1.0445226144091582;0.833276048968197;0.7979605968464352;3.77922736032427e-05;0.00014110521841047985;1.0449195337708375;10.000859367775854;0.8336315794976772;0.015564550015735689;0.015562152495152581;0.7977261695977633;-0.014894986147280617;0.7977387912689831
7.356384;1.0445238599105053;0.8332770204010594;0.79796000270937;3.7156344487782004e-05;0.00013412687935505368;1.0449206205423014;10.00083917795343;0.8336325047310095;0.015564539373073193;0.015562165343404396;0.7977260386430075;-0.014894986042446807;0.7977374505661329
7.366384;1.044525083434667;0.8332780234974583;0.7979594046344771;3.654148134949763e-05;0.00012714066591502376;1.0449217022079005;10.000818334121382;0.8336334094943261;0.015564529151113352;0.015562179803999918;0.7977259856100424;-0.014894985939564538;0.7977362786607117
7.376384;1.044526288306837;0.8332790556787102;0.7979588005595294;3.59488856599921e-05;0.00012015714695106949;1.0449227756558936;10.000796904055075;0.8336342906371702;0.015564519381635089;0.015562195744728174;0.7977260085982051;-0.014894985837626261;0.797735283736488
7.386384;1.0445274781294307;0.8332801141428927;0.797958187098415;3.5380526703256384e-05;0.00011318716534379105;1.0449238371407576;10.000774979559866;0.8336351464622178;0.015564510120320797;0.015562213022328878;0.7977261049274369;-0.014894985735916678;0.7977344717785592
7.396384;1.0445286567785512;0.833281196661034;0.7979575599370626;3.483897921676479e-05;0.00010624169252229368;1.0449248826706063;10.000752665898736;0.8336359766512695;0.015564501418454479;0.015562231498835313;0.7977262712630868;-0.014894985634449567;0.7977338463763466
7.406384;1.0445298270080072;0.8332823016316707;0.7979569148785313;3.432662039808181e-05;9.933114394956273e-05;1.044925908224678;10.000730066811496;0.8336367816191901;0.01556449330896095;0.015562251037388347;0.7977265037153516;-0.01489498553377861;0.7977334096452741
7.416384;1.044530989515222;0.8332834277190018;0.7979562492435325;3.384489859761235e-05;9.246487500684088e-05;1.0449269095322986;10.000707279209095;0.8336375617853307;0.015564485810003897;0.015562271501304067;0.7977267979705992;-0.014894985434473913;0.7977331629394824
7.426384;1.0445321442226332;0.8332845735967968;0.797955561925601;3.339396338415526e-05;8.565053621782891e-05;1.0449278824127164;10.000684395600448;0.8336383167333159;0.015564478932305666;0.015562292762401423;0.7977271496477383;-0.014894985336816954;0.797733106767329
7.436384;1.0445332915288765;0.833285737394382;0.797954851628688;3.2972943776146354e-05;7.889356126574484e-05;1.0449288236493388;10.000661506856302;0.8336390444891592;0.015564472676633651;0.015562314702527039;0.7977275544601528;-0.014894985240679705;0.7977332399147947
7.446384;1.0445344318051208;0.8332869159125335;0.797954115324149;3.258067899899284e-05;7.219754945536333e-05;1.0449297311089067;10.000638707216883;0.8336397414139731;0.01556446702634163;0.015562337212165548;0.79772800760988;-0.014894985145420887;0.7977335581839364
7.456384;1.0445355644995082;0.8332881045460326;0.7979533481122619;3.2216291403817585e-05;6.556523704298637e-05;1.044930603114192;10.000616099479041;0.8336404026909198;0.015564461953709691;0.01556236019090909;0.7977285030389728;-0.01489498504993974;0.797734054858052
7.466384;1.044536688090371;0.8332892980718862;0.7979525445082409;3.187965479031609e-05;5.89996479483604e-05;1.0449314381546788;10.00059378788123;0.8336410233130602;0.015564457429509756;0.015562383549976232;0.7977290337624882;-0.014894984952857914;0.7977347229809213
7.476384;1.0445378004515116;0.8332904914601063;0.797951700585048;3.157157648634224e-05;5.250443010381586e-05;1.0449322350711325;10.00057186051512;0.8336415993231527;0.015564453417616328;0.015562407219185037;0.7977295931270991;-0.014894984852746478;0.7977355562146953
7.486384;1.044538898915405;0.8332916803795891;0.797950814839319;3.12931695256327e-05;4.608303128489256e-05;1.0449329931578921;10.000550383468331;0.8336421289463867;0.015564449865456527;0.015562431148689809;0.7977301752646894;-0.014894984748453683;0.7977365475553823
7.496384;1.0445399801456707;0.8332928614323526;0.7979498869390432;3.1045012459229386e-05;3.973813588696553e-05;1.044933711873487;10.000529409058855;0.8336426130965646;0.01556444670208879;0.015562455303812655;0.7977307741784468;-0.014894984639293061;0.7977376883271834
7.506384;1.0445410401404835;0.8332940319830338;0.7979489164003468;3.082703613092216e-05;3.347155315012902e-05;1.0449343904232458;10.000508980128435;0.8336430547881312;0.015564443843124052;0.015562479658328117;0.7977313828538555;-0.014894984524924802;0.7977389687500143
7.516384;1.044542074415643;0.8332951897904531;0.7979479020801918;3.063905260984126e-05;2.728479902223865e-05;1.044935027840112;10.000489125272091;0.8336434580815223;0.015564441205600106;0.015562504180531409;0.7977319933653665;-0.014894984404981519;0.7977403791386204
7.526384;1.0445430785036798;0.8332963327424475;0.797946841269003;3.048100740262648e-05;2.118120470758757e-05;1.0449356232037155;10.000469854689289;0.8336438277044358;0.015564438721441472;0.015562528826882985;0.7977325975619192;-0.014894984278526938;0.7977419099443884
7.536384;1.0445440487677051;0.8332974586939051;0.7979457288171454;3.0352309357103858e-05;1.5166958107667241e-05;1.0449361752392492;10.000451167842451;0.833644168859362;0.015564436328320651;0.015562553562313695;0.7977331873592214;-0.014894984143636254;0.7977435504403387
7.546384;1.044544982937277;0.8332985653340876;0.7979445577656908;3.0251148658983654e-05;9.24900144016374e-06;1.0449366817982018;10.000433067026437;0.8336444861282867;0.015564433946402275;0.0155625783768538;0.797733754679862;-0.014894983997366213;0.7977452875804522
7.556384;1.0445458797442027;0.8332996501631789;0.7979433209157578;3.0174611743702813e-05;3.4329358927381553e-06;1.0449371399450111;10.000415562958466;0.8336447822711209;0.015564431465158868;0.015562603275805562;0.7977342919032847;-0.014894983836136003;0.7977471061141557
7.566384;1.0445467379584565;0.8333007107432125;0.7979420117231748;3.0118729243391275e-05;-2.27650043398837e-06;1.0449375463977781;10.000398676464716;0.8336450577819672;0.015564428751670804;0.015562628266412864;0.7977347924456636;-0.014894983656131074;0.7977489896792332
7.576384;1.044547555580158;0.8333017451078032;0.7979406241721764;3.007833146206159e-05;-7.874461735251744e-06;1.0449378977153139;10.000382438550101;0.8336453111529778;0.015564425676837008;0.015562653347455617;0.7977352503085252;-0.014894983453448031;0.7977509220176371
7.586384;1.0445483293649787;0.8333027519599479;0.797939152725634;3.0047471497797937e-05;-1.335617349309908e-05;1.044938190115026;10.000366878541945;0.8336455398353456;0.015564422141151373;0.015562678496639164;0.7977356590082157;-0.014894983224346793;0.7977528881534272
7.596384;1.0445490547307381;0.833303730498228;0.7979375926646424;3.0019991365901566e-05;-1.8716962098538934e-05;1.0449384194911966;10.00035200756863;0.8336457410211496;0.015564418080774743;0.01556270366914322;0.7977360113388142;-0.014894982965809883;0.7977548760588058
7.606384;1.0445497262212151;0.8333046799248316;0.7979359399195721;2.998956872405489e-05;-2.3951782246120443e-05;1.0449385819691708;10.000337812270434;0.8336459118641226;0.01556441345435959;0.015562728812987902;0.7977362998803739;-0.014894982675935479;0.7977568783886111
7.616384;1.0445503382842185;0.8333055989980213;0.7979341908634744;2.9949679030455725e-05;-2.9055260553727867e-05;1.0449386744370905;10.000324258431634;0.8336460496433471;0.015564408227439966;0.015562753888718323;0.7977365173412699;-0.01489498235372741;0.7977588921038181
7.626384;1.0445508858943864;0.8333064861439724;0.7979323432340323;2.9894180149990915e-05;-3.402207319155042e-05;1.0449386946008632;10.000311300431147;0.8336461514255463;0.015564402365187247;0.015562778879621224;0.7977366568443865;-0.01489498199860583;0.7977609153309108
7.636384;1.044551364688624;0.8333073398595168;0.7979303972123808;2.9818328947846143e-05;-3.8847223201403204e-05;1.0449386407600838;10.00029888793263;0.83364621353443;0.015564395834236182;0.015562803783376992;0.7977367125738999;-0.014894981610179998;0.7977629445925404
7.646384;1.044551770831557;0.8333081588548672;0.7979283549476278;2.971927760964816e-05;-4.352625588876241e-05;1.0449385117697623;10.00028696468776;0.8336462319211659;0.015564388612155592;0.015562828592598619;0.7977366804814406;-0.014894981188400222;0.7977649745852331
7.656384;1.0445521012568222;0.8333089421112647;0.7979262191356887;2.9595228987002147e-05;-4.805459210861227e-05;1.0449383075250973;10.000275467976495;0.8336462028851284;0.015564380695291915;0.015562853290016268;0.7977365583085136;-0.014894980733746954;0.7977669992449931
7.666384;1.0445523541784845;0.8333096890978805;0.7979239924759204;2.9443708980110645e-05;-5.242600308880455e-05;1.0449380294136223;10.00026433114649;0.8336461231365448;0.015564372093198792;0.015562877858260283;0.7977363453985532;-0.014894980246982527;0.797769012952106
7.676384;1.0445525289965394;0.8333104000173083;0.7979216779784416;2.9260835076708766e-05;-5.663201463751955e-05;1.0449376798266046;10.000253485800911;0.8336459896222406;0.015564362812655639;0.015562902283737908;0.7977360430433107;-0.014894979728672821;0.7977710112513497
7.686384;1.0445526257145799;0.8333110758351809;0.7979192789536532;2.9042417694547875e-05;-6.066303198186737e-05;1.0449372610892393;10.000242863215897;0.8336457998080491;0.015564352854981074;0.015562926550184413;0.7977356541950209;-0.014894979179114465;0.7977729899041168
7.696384;1.044552645074804;0.8333117178242526;0.7979167989319726;2.8785660894024135e-05;-6.451027758908818e-05;1.0449367748738685;10.000232393948746;0.8336455519608545;0.015564342242465149;0.015562950624054014;0.7977351822311874;-0.014894978598618169;0.7977749433797324
7.706384;1.0445525893169874;0.8333123268432312;0.7979142422440074;2.8490239819985163e-05;-6.816730412411046e-05;1.044936222160196;10.000222008382993;0.8336452450954973;0.015564331040418343;0.015562974447189676;0.7977346305396694;-0.014894977987676515;0.7977768656725046
7.716384;1.0445524622130018;0.8333129030965685;0.7979116148717035;2.8158195021360203e-05;-7.163078997493343e-05;1.0449356031690964;10.000211642118305;0.8336448787384931;0.015564319340407107;0.015562997947819419;0.7977340030794949;-0.014894977346922368;0.7977787529186365
7.726384;1.0445522681594939;0.8333134464842867;0.7979089245281573;2.7792846520334455e-05;-7.490060159465437e-05;1.044934917547222;10.00020124282285;0.8336444519578304;0.015564307235053261;0.015563021045640887;0.7977333043765173;-0.014894976677010958;0.7977806043922452
7.736384;1.0445520112005162;0.8333139566995326;0.7979061794607991;2.7397765169556295e-05;-7.797888429641426e-05;1.044934165253111;10.000190771616492;0.8336439620529954;0.015564294814185666;0.015563043643139037;0.7977325389547699;-0.014894975978435905;0.797782420794439
7.746384;1.0445516947147049;0.8333144328426466;0.7979033869956422;2.6976064270547164e-05;-8.086895978844346e-05;1.044933347368889;10.000180198251297;0.8336434050405018;0.015564282160478301;0.015563065631046211;0.7977317113906243;-0.014894975251290401;0.7977842027973028
7.756384;1.044551321778974;0.8333148733963784;0.797900553001072;2.6529769122060023e-05;-8.357442077661532e-05;1.044932466213844;10.000169492356452;0.8336427782820734;0.0155642693403162;0.015563086915170847;0.7977308270268693;-0.014894974495160607;0.7977859517657193
7.766384;1.0445508952577869;0.8333152767315654;0.7978976821646391;2.605964493557847e-05;-8.60978240338424e-05;1.044931525189747;10.000158615948937;0.8336420823691363;0.015564256409280958;0.015563107443222155;0.7977298921918374;-0.014894973709352284;0.7977876701670087
7.776384;1.0445504172263234;0.8333156415451594;0.797894778376986;2.556547705705321e-05;-8.843899894910316e-05;1.044930528682893;10.000147526830014;0.833641320214364;0.015564243414285157;0.015563127210586574;0.7977289132770787;-0.014894972893356204;0.7977893606947873
7.786384;1.0445498887451443;0.8333159671171078;0.7978918449028927;2.504634181391866e-05;-9.05940634994948e-05;1.0449294818673993;10.000136186335896;0.8336404947162107;0.015564230378086939;0.015563146248871208;0.7977278957894276;-0.014894972047020467;0.797791026373404
7.796384;1.0445493104469457;0.8333162532667628;0.7978888848718795;2.450095353629807e-05;-9.25565781559144e-05;1.0449283901965403;10.000124555189505;0.8336396071455396;0.015564217291127115;0.015563164612262845;0.7977268445532133;-0.01489497117020641;0.7977926714662712
7.806384;1.0445486830038901;0.8333164999847793;0.7978859022245022;2.3928265352832266e-05;-9.432022596542769e-05;1.0449272587408893;10.00011258508675;0.8336386571152404;0.015564204115891178;0.01556318235653151;0.7977257644727308;-0.014894970262601401;0.7977943011512987
7.816384;1.044548006871538;0.8333167075807845;0.7978829016441262;2.3328021631889172e-05;-9.588062670691073e-05;1.0449260917907868;10.000100219350108;0.8336376440893853;0.015564190790959241;0.015563199515618742;0.7977246608117206;-0.014894969324039784;0.79779591978799
7.826384;1.0445472817275632;0.833316877358598;0.7978798867245996;2.2701079430160174e-05;-9.723588948815208e-05;1.0449248929904873;10.000087392822005;0.8336365689395171;0.015564177239662599;0.01556321609422621;0.7977235387357339;-0.014894968354935008;0.7977975287847674
7.836384;1.0445465061130155;0.8333170116608695;0.7978768586360518;2.2049587115036647e-05;-9.83866613805882e-05;1.0449236656330727;10.000074028373339;0.8336354337255236;0.015564163382068017;0.01556323208043219;0.7977224030598212;-0.014894967356624033;0.7977991256857776
7.846384;1.0445456778090039;0.8333171133370343;0.7978738169646031;2.1376915977318767e-05;-9.933483052023358e-05;1.0449224126656702;10.000060043308672;0.8336342404999927;0.015564149139040537;0.015563247468045447;0.7977212586340927;-0.014894966331418869;0.7978007059759583
7.856384;1.0445447949457534;0.8333171853870085;0.7978707607361584;2.06874529550631e-05;-0.00010008144322104585;1.0449211368669262;10.000045364373845;0.8336329907166573;0.01556413442757044;0.015563262264219176;0.7977201100263162;-0.014894965282096764;0.7978022662225519
7.866384;1.0445438566397462;0.833317230777885;0.7978676882979991;1.9986446628327917e-05;-0.00010062674240348226;1.0449198410330633;10.000029938732023;0.8336316850183926;0.015564119158851458;0.015563276480709622;0.7977189607739817;-0.014894964211288388;0.7978038058748971
7.876384;1.0445428626833297;0.8333172522448703;0.7978645974528457;1.927944767757223e-05;-0.00010097234033044724;1.0449185274308241;10.000013736518891;0.8336303232928679;0.015564103250988;0.015563290133777913;0.7977178133935737;-0.014894963121314204;0.7978053271825052
7.886384;1.0445418130559758;0.8333172519541664;0.7978614861957727;1.8571256441951183e-05;-0.00010112198308833584;1.0449171976207838;9.999996752580566;0.8336289055399773;0.015564086643509044;0.015563303247400228;0.7977166693527769;-0.014894962014333147;0.7978068335835374
7.896384;1.0445407075571032;0.8333172313169024;0.7978583532989876;1.7865232862107478e-05;-0.0001010800145437009;1.0449158535776415;9.99997901120259;0.8336274329892839;0.015564069291675649;0.015563315838377282;0.7977155289758235;-0.014894960892654683;0.7978083275920479
7.906384;1.0445395455994055;0.8333171913610949;0.797855198806065;1.7163398253281012e-05;-0.0001008501917503766;1.0449144986904892;9.99996056497019;0.8336259083668149;0.015564051153870117;0.015563327898628068;0.7977143919645391;-0.014894959759140357;0.7978098104406738
7.916384;1.0445383262515424;0.8333171331808658;0.7978520241766822;1.646708941226199e-05;-0.00010043589717862174;1.0449131375628855;9.999941481320278;0.8336243353418661;0.015564032196811291;0.015563339401592503;0.7977132580452014;-0.014894958617311395;0.7978112833298566
7.926384;1.0445370483422507;0.8333170578978696;0.7978488317027906;1.5777977880285073e-05;-9.984133580570752e-05;1.0449117750945223;9.999921823754663;0.8336227179170289;0.015564012412159423;0.015563350325890565;0.7977121275460494;-0.01489495747092012;0.7978127477278458
7.936384;1.0445357107936384;0.8333169664650594;0.7978456238930217;1.5098760917883839e-05;-9.907312203113283e-05;1.0449104157844138;9.999901643756596;0.83362106017567;0.01556399182410188;0.015563360672919618;0.797711001820628;-0.014894956323416463;0.7978142043091778
7.946384;1.0445343131803906;0.8333168595278002;0.7978424035942128;1.4432607155233657e-05;-9.81404780860576e-05;1.0449090639271077;9.999880988194787;0.8336193661713581;0.015563970477189493;0.015563370464725902;0.7977098829856397;-0.014894955177857482;0.7978156524441228
7.956384;1.0445328558150502;0.83331673705346;0.7978391746096151;1.3782078845302745e-05;-9.705406243711995e-05;1.0449077242970488;9.999859905562658;0.8336176393813661;0.015563948416223392;0.015563379722429278;0.7977087731260698;-0.014894954037110596;0.7978170910560236
7.966384;1.0445313393018838;0.8333165981245674;0.7978359417502646;1.3148805262670574e-05;-9.582492443840137e-05;1.0449064023704147;9.999838442428908;0.8336158817139512;0.015563925686537156;0.015563388447594705;0.7977076737489137;-0.014894952904123447;0.7978185196566516
7.976384;1.0445297641800226;0.8333164413235213;0.7978327100135734;1.253375562401958e-05;-9.446339486989564e-05;1.0449051038848671;9.999816642166634;0.8336140927260327;0.015563902349807493;0.015563396628531626;0.7977065857248203;-0.01489495178220008;0.7978199391238951
7.986384;1.0445281308741032;0.8333162652263896;0.7978294839589912;1.1937823676975996e-05;-9.297807979164209e-05;1.0449038343997687;9.999794547412383;0.8336122697097297;0.015563878482214535;0.015563404261597073;0.797705509552619;-0.014894950674908067;0.797821352523412
7.996384;1.044526439882394;0.8333160687634212;0.7978262675268574;1.136255444200175e-05;-9.137566538091464e-05;1.0449025991850678;9.999772197022374;0.8336104092431982;0.015563854156583385;0.015563411370218256;0.7977044454825538;-0.014894949585749358;0.7978227650755181
8.006384;1.0445246919421198;0.8333158515257979;0.7978230636909467;1.081020615278904e-05;-8.966109088166766e-05;1.0449014030936534;9.999749624069528;0.8336085095641094;0.015563829433471137;0.01556341800877518;0.7977033924902075;-0.014894948518174474;0.797824183365345
8.016384;1.0445228878990682;0.8333156136640602;0.7978198745200422;1.028304005399666e-05;-8.783775138945953e-05;1.044900250315923;9.99972686256914;0.8336065717871608;0.015563804366034826;0.015563424244150739;0.7977023470017782;-0.014894947475750302;0.7978256147821685
8.026384;1.0445210287164068;0.8333153554720883;0.7978167019892398;9.782945543707444e-06;-8.590818487737496e-05;1.0448991439174242;9.999703952700797;0.8336045992368681;0.015563779005558304;0.015563430143430796;0.7977013036562146;-0.014894946462029034;0.7978270668399964
8.036384;1.0445191158729679;0.833315077492939;0.7978135481757213;9.311775203061353e-06;-8.387547370212195e-05;1.0448980854411227;9.999680938922367;0.833602595916636;0.015563753396317017;0.015563435784845208;0.7977002574700993;-0.014894945480197664;0.7978285464081859
8.046384;1.0445171514522165;0.8333147811439038;0.7978104142717473;8.871083136144834e-06;-8.174446330185738e-05;1.0448970752500721;9.999657865959197;0.8336005653081491;0.015563727569441592;0.01556344126065059;0.7976992051117269;-0.01489494453293333;0.797830059748657
8.056384;1.0445151378512645;0.8333144689603278;0.7978073000808851;8.461101132316459e-06;-7.952173525509383e-05;1.0448961130840488;9.999634768540814;0.8335985098271724;0.015563701552714365;0.015563446662460931;0.79769814491194;-0.014894943622742055;0.7978316131095482
8.066384;1.0445130776729028;0.8333141441737919;0.7978042049391696;8.080791191698085e-06;-7.72144184866634e-05;1.044895198210679;9.999611661956044;0.8335964307969663;0.015563675388237318;0.015563452067173803;0.797697076626075;-0.014894942752333178;0.7978332125227219
8.076384;1.0445109737264946;0.8333138100791903;0.7978011285702062;7.728875299488283e-06;-7.482873349283119e-05;1.0448943296049953;9.999588549068163;0.8335943290960276;0.015563649132745118;0.015563457527987287;0.7976960011101799;-0.01489494192443413;0.7978348627093204
8.086384;1.044508829067902;0.8333134695379691;0.7977980708663374;7.403898743872927e-06;-7.236915005723732e-05;1.044893506330302;9.999565426086361;0.8335922058477895;0.015563622833645631;0.01556346308091705;0.7976949193597306;-0.014894941141204788;0.7978365671115898
8.096384;1.0445066470530886;0.8333131246947606;0.7977950315248665;7.103654810966279e-06;-6.983800714267602e-05;1.0448927278315545;9.999542271632786;0.8335900617090582;0.015563596506581418;0.015563468761147965;0.7976938317964452;-0.014894940403998884;0.797838330137867
8.106384;1.0445044309077545;0.8333127770795687;0.7977920101160456;6.825547179170453e-06;-6.72349836708433e-05;1.0448919938245431;9.999519041964533;0.8335878950635226;0.015563570141134183;0.015563474597078152;0.7976927389426692;-0.01489493971373122;0.7978401594836566
8.116384;1.0445021832213652;0.8333124279228037;0.7977890062264736;6.567468061263119e-06;-6.455740653792443e-05;1.0448913037826473;9.99949568764575;0.833585701374765;0.01556354372464269;0.015563480596245297;0.7976916422877949;-0.01489493907115628;0.7978420660598924
8.126384;1.0444999063783431;0.8333120781707363;0.7977860195915614;6.327856802564799e-06;-6.180205219494229e-05;1.0448906565954592;9.9994721785315;0.833583474421366;0.015563517263572399;0.01556348675577307;0.7976905439518466;-0.014894938476812402;0.7978440623378058
8.136384;1.0444976033043005;0.8333117283063669;0.7977830502178984;6.104840866166894e-06;-5.89662299826497e-05;1.0448900507409082;9.999448516878001;0.8335812076184254;0.01556349080095932;0.01556349307192855;0.7976894459680093;-0.014894937930970463;0.7978461610613807
8.146384;1.0444952775241094;0.8333113782732755;0.7977800985229343;5.895706235378319e-06;-5.6046908124470376e-05;1.0448894846713161;9.999424730979664;0.8335788942679293;0.015563464421828549;0.015563499528288543;0.7976883500304441;-0.014894937433586584;0.7978483745304249
8.156384;1.0444929328623505;0.8333110275200623;0.7977771658195174;5.697539274586968e-06;-5.304003441084336e-05;1.0448889569638393;9.999400859416262;0.833576527749189;0.015563438242480397;0.01556350609216585;0.79768725738831;-0.014894936984309173;0.797850714401781
8.166384;1.0444905730960006;0.833310675306977;0.7977742547830019;5.5078773018507454e-06;-4.994120585814902e-05;1.0448884661251088;9.99937693843079;0.8335741023654301;0.015563412398265261;0.015563512733858337;0.7976861688161987;-0.0148949365826692;0.7978531913049243
8.176384;1.0444882016781407;0.8333103210895033;0.7977713690611451;5.324292440669886e-06;-4.67464491915124e-05;1.0448880103532727;9.999352999637255;0.833571613944533;0.015563387028974656;0.015563519446685428;0.7976850850292087;-0.014894936228365241;0.7978558140998514
8.186384;1.0444858219063091;0.8333099646944567;0.7977685123268708;5.143624240164763e-06;-4.3452771631593945e-05;1.0448875875092543;9.999329076885576;0.8335690595455536;0.015563362260177129;0.015563526247785724;0.797684007280688;-0.014894935921421146;0.7978585908728951
8.196384;1.044483437124126;0.833309606360672;0.7977656878321479;4.961488729367878e-06;-4.005926218567431e-05;1.0448871953312695;9.999305214164215;0.8335664363862465;0.015563338191247786;0.015563533153675695;0.7976829372595067;-0.014894935662025134;0.7978615298983974
8.206384;1.0444810506547648;0.8333092463881501;0.7977628989848601;4.7722261971258164e-06;-3.656819966831801e-05;1.0448868316420075;9.99928147231208;0.8335637408448;0.015563314889508765;0.01556354014269916;0.7976818766360738;-0.014894935450096684;0.7978646371962486
8.216384;1.044478666070066;0.833308884568951;0.7977601501392096;4.569694918274141e-06;-3.298457856933178e-05;1.0448864941732219;9.999257934332155;0.8335609687202408;0.015563292398418973;0.015563547142226393;0.7976808273332537;-0.014894935284814535;0.7978679141776476
8.226384;1.0444762873837032;0.8333085200515604;0.7977574461282351;4.348314701691503e-06;-2.9314739767311215e-05;1.0448861804280978;9.999234700976254;0.8335581163479613;0.015563270768490131;0.0155635540606403;0.7976797925286607;-0.014894935164532056;0.7978713589409855
8.236384;1.0444739184517793;0.8333081513520599;0.7977547910489394;4.103244490682694e-06;-2.5566118491110687e-05;1.0448858881549787;9.999211872941169;0.8335551817182653;0.01556325008551236;0.015563560829460437;0.7976787774699409;-0.014894935087215915;0.7978749688950612
8.246384;1.0444715622371474;0.8333077762791294;0.7977521882431798;3.830128746975383e-06;-2.1747523379056373e-05;1.0448856159142215;9.999189531573428;0.8335521651747984;0.015563230470539145;0.015563567406260755;0.7976777890318818;-0.014894935050815126;0.7978787423685261
8.256384;1.0444692206257977;0.8333073919913627;0.7977496413764589;3.5251421382734317e-06;-1.7868601565248253e-05;1.0448853630589725;9.999167731803094;0.8335490685902376;0.01556321205905097;0.015563573741582931;0.7976768341931201;-0.014894935053351863;0.7978826789632361
8.266384;1.0444668950265459;0.8333069949839259;0.797747154837571;3.184899276040863e-06;-1.3939308030481349e-05;1.0448851290510812;9.999146505142225;0.8335458934179379;0.015563194978561972;0.015563579763401487;0.797675918766314;-0.014894935093126683;0.7978867787182509
8.276384;1.0444645873856135;0.8333065810730391;0.7977447326244368;2.806146582687694e-06;-9.97038497402543e-06;1.0448849125372188;9.999125861716445;0.8335426397442257;0.015563179331292568;0.015563585397187232;0.7976750469711834;-0.014894935169016495;0.7978910407952153
8.286384;1.0444623003982663;0.8333061456618258;0.7977423768254666;2.385756703524839e-06;-5.973876296755572e-06;1.0448847109146508;9.999105791761867;0.8335393068380792;0.015563165184482435;0.015563590588163647;0.7976742213343687;-0.014894935280427556;0.7978954627666031
8.296384;1.0444600368375347;0.8333056843749658;0.7977400876516014;1.92097301669503e-06;-1.9626602184809743e-06;1.0448845207230695;9.999086267553876;0.8335358941099172;0.015563152580954347;0.015563595305741357;0.797673442624855;-0.014894935426775405;0.7979000403797376
8.306384;1.0444577991769048;0.833305193837639;0.7977378646254591;1.409810557486867e-06;2.050273961768796e-06;1.044884338496146;9.99906724039212;0.8335324021389288;0.01556314155888096;0.015563599528744634;0.7976727098228067;-0.014894935607057323;0.7979047670452842
8.316384;1.0444555897753753;0.8333046717132515;0.7977357068894774;8.51541401542365e-07;6.052552591450983e-06;1.0448841613163051;9.999048641754948;0.8335288340425085;0.015563132150152427;0.015563603220630103;0.7976720199690591;-0.014894935819903015;0.7979096335056532
8.326384;1.0444534112289077;0.8333041159456457;0.7977336126771595;2.4657690032621606e-07;1.0033767327769186e-05;1.04488398686261;9.99903039793046;0.8335251961131416;0.01556312437250544;0.015563606321047259;0.7976713683672769;-0.014894936063807162;0.7979146285126911
8.336384;1.0444512668562282;0.833303524276497;0.797731579155418;-4.0411138851299406e-07;1.3986644289152003e-05;1.0448838134044733;9.999012444509837;0.8335214967412086;0.0155631182475261;0.015563608764683717;0.7976707495388731;-0.014894936337330722;0.7979197399645995
8.346384;1.044449161206024;0.8333028942676993;0.7977296032800857;-1.099208456607147e-06;1.7906789881024236e-05;1.0448836398797892;9.99899472817297;0.8335177451351694;0.01556311382478282;0.015563610505882466;0.7976701580630933;-0.014894936639103084;0.7979249551692454
8.356384;1.0444471002656526;0.8333022234725628;0.7977276832125465;-1.8372792581082393e-06;2.1791874729726507e-05;1.0448834659861912;9.998977202320985;0.8335139512262334;0.015563111178027795;0.015563611523128091;0.7976695886897559;-0.014894936967637133;0.7979302607118225
8.366384;1.0444450914085037;0.8333015096717367;0.7977258186547248;-2.6172089671413145e-06;2.564187229182258e-05;1.0448832922077576;9.998959825410546;0.8335101260407733;0.015563110378700899;0.015563611802583406;0.7976690367178936;-0.014894937321412047;0.7979356437351117
8.376384;1.0444431432592705;0.8333007509510149;0.7977240098863364;-3.438050346700295e-06;2.9459443092726637e-05;1.0448831193678105;9.998942564567834;0.8335062812901038;0.015563111473731397;0.015563611314756719;0.7976684987973547;-0.014894937699197213;0.7979410937509491
8.386384;1.044441265216931;0.8332999455970967;0.7977222570118853;-4.298441713114832e-06;3.3248426567016767e-05;1.0448829477611146;9.998925402162936;0.8335024277614119;0.01556311448333789;0.015563609996862083;0.7976679722855426;-0.014894938100221071;0.7979466025862761
8.396384;1.0444394666030685;0.8332990921705099;0.797720560177702;-5.196492172280221e-06;3.701124514905347e-05;1.0448827766486746;9.99890834281757;0.8334985734995106;0.015563119418547459;0.015563607755210675;0.7976674534248575;-0.014894938524150362;0.7979521625090474
8.406384;1.0444377561722606;0.8332981897189601;0.7977189200006354;-6.13015718796421e-06;4.074776766894473e-05;1.0448826043136061;9.998891419319623;0.8334947233550759;0.01556312630653178;0.015563604487128097;0.7976669373378589;-0.014894938971017522;0.7979577637464137
8.416384;1.0444361420141683;0.8332972377853217;0.7977173371587121;-7.0977701439393086e-06;4.445610128555602e-05;1.044882428230878;9.99887469064292;0.8334908805990555;0.015563135202317413;0.015563600103925199;0.7976664198192056;-0.01489493944128866;0.7979633930749421
8.426384;1.0444346311220654;0.8332962362796578;0.7977158118022218;-8.098568810534016e-06;4.813363889425731e-05;1.0448822453547537;9.998858235630637;0.8334870493109392;0.015563146179586849;0.015563594541958313;0.7976658981970183;-0.014894939935872565;0.7979690353559767
8.436384;1.0444332290566605;0.8332951855212033;0.797714343595117;-9.132829462234713e-06;5.1777150315182064e-05;1.0448820527188352;9.998842150709455;0.8334832352779561;0.015563159317404218;0.015563587763844153;0.7976653710037013;-0.014894940455710855;0.7979746763413744
8.446384;1.0444319403641036;0.8332940864541596;0.797712931774835;-1.0201075917310993e-05;5.538303489305629e-05;1.0448818480452504;9.998826540275232;0.8334794455852642;0.015563174689727344;0.01556357976050385;0.7976648377111845;-0.014894941001326972;0.797980303644219
8.456384;1.0444307692055277;0.8332929407430446;0.7977115751365174;-1.130269577297213e-05;5.894890343218582e-05;1.0448816300307144;9.99881149914465;0.833475688830502;0.015563192347413088;0.015563570550817677;0.7976642989484178;-0.01489494157264879;0.7979859060583118
8.466384;1.0444297195504646;0.8332917505120323;0.7977102719819632;-1.2435517830683e-05;6.247439218593927e-05;1.0448813983664063;9.9987971073523;0.8334719757670558;0.0155632123032406;0.01556356016790532;0.7976637570229783;-0.014894942169003745;0.7979914724300956
8.476384;1.0444287950338116;0.833290517874563;0.7977090201880727;-1.3596784389611947e-05;6.59599030892493e-05;1.0448811537311768;9.998783435769113;0.8334683188435685;0.015563234539160427;0.015563548646484607;0.7976632158391567;-0.014894942789485789;0.7979969907231327
8.486384;1.0444279984989029;0.8332892448048554;0.7977078183098052;-1.4783968453765799e-05;6.940597986418002e-05;1.0448808978265112;9.998770547204021;0.8334647306360322;0.0155632590211878;0.015563536025457358;0.7976626797454713;-0.014894943433544312;0.7980024480841028
8.496384;1.0444273309613512;0.8332879336243147;0.7977066666460383;-1.5994664412926955e-05;7.281434184472807e-05;1.0448806329909055;9.998758497423715;0.833461222420666;0.015563285703174626;0.015563522354658384;0.7976621521706251;-0.014894944101114903;0.798007831276051
8.506384;1.0444267907912033;0.833286587496541;0.7977055666444285;-1.7226434945686734e-05;7.618798272031357e-05;1.0448803614076252;9.998747340237786;0.8334578034149314;0.015563314523155902;0.015563507697025029;0.7976616351263491;-0.01489494479214109;0.7980131264214966
8.516384;1.0444263740337976;0.8332852103846542;0.7977045197906388;-1.8477144434987312e-05;7.95294824825812e-05;1.0448800851120912;9.998737128914529;0.8334544801156539;0.015563345395447582;0.015563492125738772;0.7976611297162727;-0.014894945506047001;0.7980183184431353
8.526384;1.0444260750987864;0.8332838069017303;0.7977035268736767;-1.9745329432242273e-05;8.283944578021866e-05;1.0448798068572211;9.998727919054511;0.8334512558369214;0.015563378199927074;0.015563475717110167;0.7976606365986358;-0.014894946241513374;0.7980233901438487
8.536384;1.0444258870233853;0.8332823824272322;0.7977025875629619;-2.1030242408952842e-05;8.611638443510558e-05;1.044879530316244;9.998719774653063;0.8334481311200818;0.015563412783270376;0.01556345853639897;0.797660156001562;-0.014894946996431794;0.7980283219387102
8.546384;1.0444258018498778;0.833280943225092;0.7977017013350785;-2.2331371626849364e-05;8.935797472691132e-05;1.044879259401481;9.998712763873925;0.83344510460112;0.015563448984867459;0.01556344061647112;0.7976596879406371;-0.014894947768017183;0.7980330946833438
8.556384;1.0444258112278428;0.8332794964062489;0.7977008691050784;-2.3647846751090037e-05;9.256260973952042e-05;1.0448789975732569;9.998706942164777;0.8334421735110631;0.01556348666043693;0.0155634219474583;0.7976592324407696;-0.014894948553147503;0.7980376932136394
8.566384;1.0444259065135006;0.8332780496028073;0.7977000934417888;-2.4978649581008527e-05;9.572949984769861e-05;1.0448787475117276;9.998702331436984;0.8334393339047957;0.015563525673795526;0.015563402486486553;0.797658789593083;-0.014894949348699622;0.7980421066104758
8.576384;1.0444260786098336;0.8332766102870454;0.7976993776935727;-2.6323314187181004e-05;9.885753588843503e-05;1.0448785110253005;9.998698908917257;0.8334365812718214;0.01556356587754504;0.015563382173390938;0.7976583602303962;-0.014894950151602322;0.7980463262888747
8.586384;1.0444263184139144;0.8332751851810104;0.7976987252991585;-2.7682241676054376e-05;0.00010194489619164439;1.0448782888152843;9.998696619319675;0.8334339114742648;0.015563607104597347;0.015563360945793962;0.7976579468120919;-0.014894950958731019;0.7980503440968469
8.596384;1.0444266175865473;0.8332737802046013;0.7976981391491252;-2.9056432317314167e-05;0.00010498947224874226;1.044878080389972;9.998695404588258;0.833431321275348;0.015563649166933797;0.015563338751316831;0.7976575528630561;-0.014894951766926533;0.7980541519649039
8.606384;1.0444269686584904;0.8332724008749477;0.7976976210253859;-3.0446885525592808e-05;0.0001079888326272191;1.0448778845073996;9.998695221844583;0.8334288083432787;0.015563691859069494;0.015563315553331129;0.7976571813583898;-0.014894952573204206;0.7980577433178027
8.616384;1.044427364583944;0.8332710526465127;0.7976971719235931;-3.185421001343671e-05;0.00011093962418904419;1.0448776996351838;9.998696030365577;0.8334263712534823;0.015563734968166413;0.015563291339949119;0.7976568344095372;-0.014894953374983727;0.7980611133638192
8.626384;1.044427798777528;0.8332697407840194;0.7976967932485486;-3.327893680895277e-05;0.00011383762465737047;1.0448775242616775;9.99869777305533;0.8334240095887738;0.015563778293670326;0.015563266136862729;0.7976565144970814;-0.014894954170114617;0.7980642582693156
8.636384;1.0444282656875705;0.8332684698255419;0.7976964876654643;-3.472222426711004e-05;0.00011667888302105143;1.0448773571901637;9.998700381121841;0.8334217236604433;0.015563821660809864;0.015563240011784305;0.797656225042253;-0.014894954956745664;0.798067175944084
8.646384;1.0444287608994534;0.8332672429647605;0.797696258975868;-3.618555114885377e-05;0.0001194602752588158;1.0448771974942352;9.998703789711973;0.8334195139396189;0.015563864912536939;0.015563213074474124;0.7976559695473102;-0.014894955733181845;0.798069867546081
8.656384;1.044429280650112;0.8332660618538592;0.7976961115836886;-3.7669468686223974e-05;0.0001221790229499527;1.0448770442733069;9.99870794746859;0.8334173809489605;0.01556390790139537;0.015563185472176288;0.7976557509209671;-0.014894956497658268;0.7980723372294516
8.666384;1.0444298217821877;0.8332649270804161;0.7976960497296536;-3.9173321437685225e-05;0.00012483312505345354;1.0448768967041393;9.99871281834331;0.8334153256331044;0.015563950491900224;0.01556315736516032;0.797655571942454;-0.014894957247956813;0.7980745897272391
8.676384;1.0444303822674743;0.8332638386922951;0.7976960764096552;-4.0695842291857825e-05;0.000127422739326763;1.0448767541690216;9.99871837809345;0.833413349386626;0.015563992552775146;0.015563128898728004;0.7976554358145407;-0.014894957981037484;0.7980766281234215
8.686384;1.044430961375698;0.833262796140131;0.7976961926674256;-4.223530295763971e-05;0.00012995041489133997;1.044876616016064;9.99872461468712;0.8334114533570949;0.015564033939664526;0.015563100207227117;0.7976553457890171;-0.014894958693092509;0.798078453808533
8.696384;1.0444315592542437;0.8332617981829535;0.7976963974975899;-4.378946412704756e-05;0.00013241994371748208;1.0448764812798106;9.998731529939148;0.8334096377191537;0.015564074489327638;0.015563071441362314;0.7976553045860552;-0.01489495938010446;0.7980800668577123
8.706384;1.0444321762122657;0.8332608434100296;0.7976966878274329;-4.535573314030284e-05;0.00013483522312042316;1.0448763489627924;9.998739130125797;0.8334079014468845;0.015564114026688525;0.015563042778898598;0.7976553148992989;-0.014894960038275324;0.7980814648645258
8.716384;1.044432812119385;0.8332599309208496;0.797697058771914;-4.693135536177929e-05;0.0001371994306287993;1.0448762184801383;9.998747419102346;0.8334062424163022;0.015564152370632658;0.015563014409255777;0.7976553804156128;-0.01489496066407536;0.7980826412351715
8.726384;1.0444334662940533;0.8332590607357551;0.7976975047034967;-4.851398631525804e-05;0.00013951436716135005;1.0448760895594036;9.998756405663997;0.8334046576590931;0.015564189329422775;0.015562986518488343;0.7976555055238489;-0.014894961254409292;0.7980835857203374
8.736384;1.0444341374540742;0.8332582340497992;0.7976980205196991;-5.010248021935008e-05;0.00014178051624943674;1.0448759620794068;9.998766104285362;0.8334031433954504;0.015564224688629183;0.015562959288944356;0.7976556937107624;-0.014894961806860315;0.7980842879733159
8.746384;1.04443482356935;0.8332574529946615;0.797698601779293;-5.1696655054281415e-05;0.000143997200845469;1.0448758362750192;9.998776525043159;0.8334016952816262;0.015564258213911636;0.015562932904336017;0.7976559465197001;-0.014894962319624417;0.7980847408344298
8.756384;1.0444355221720683;0.8332567198215671;0.7976992438167335;-5.32961163648955e-05;0.00014616207891081462;1.0448757127753279;9.998787674675029;0.8334003094171614;0.015564289676261785;0.015562907546783597;0.7976562640732332;-0.014894962791387592;0.7980849407077018
