time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.766384;1.0444362310548692;0.8332560362224185;0.7976999411933279;-5.489957634081772e-05;0.00014827144908752507;1.0448755923740836;9.998799562308335;0.8333989826707113;0.015564318871130588;0.01556288338464045;0.7976566463164899;-0.014894963221451488;0.7980848864144732
8.776384;1.0444369486487728;0.8332554031248277;0.797700687656402;-5.6504942694810884e-05;0.00015032151382263703;1.0448754758174057;9.998812194756814;0.8333977117886568;0.015564345617692462;0.015562860573132891;0.7976570938407991;-0.014894963609924036;0.7980845784750986
8.786384;1.0444376736104397;0.8332548207009552;0.7977014761134227;-5.810930859152574e-05;0.0001523088599725112;1.0448753636255188;9.998825578653555;0.8333964926725123;0.015564369755217605;0.01556283926646429;0.7976576081993719;-0.014894963957607525;0.7980840185540918
8.796384;1.0444384041389119;0.8332542882385564;0.7977022991689862;-5.9708414117996166e-05;0.00015423047222340574;1.044875255981672;9.998839734178727;0.833395320092461;0.015564391144883073;0.015562819610780702;0.7976581918000941;-0.014894964265528252;0.7980832090360466
8.806384;1.0444391378259803;0.8332538039668096;0.7977031503986689;-6.12961421067583e-05;0.00015608408700285877;1.0448751529038813;9.998854698885996;0.833394187996126;0.015564409675180203;0.015562801722001343;0.7976588471101255;-0.014894964534472007;0.7980821539169475
8.816384;1.0444398717912429;0.8332533654752119;0.7977040252348275;-6.286465064096752e-05;0.00015786802565544332;1.0448750546939942;9.99887051928541;0.8333930907121677;0.015564425275887963;0.015562785674005429;0.7976595758385372;-0.014894964764977469;0.7980808604749382
8.826384;1.0444406027800557;0.8332529706562304;0.7977049208199859;-6.44051155668774e-05;0.0001595800984795082;1.044874961953313;9.99888724205916;0.8333920237365087;0.015564437928845057;0.01556277150652922;0.7976603788651384;-0.014894964957821702;0.7980793401529972
8.836384;1.044441327621704;0.8332526182559049;0.7977058350364721;-6.590918590703533e-05;0.0001612169919658222;1.0448748752118107;9.998904906723173;0.8333909836998457;0.015564447659352902;0.015562759242567194;0.7976612566130002;-0.014894965114428591;0.7980776081032404
8.846384;1.0444420436509503;0.8332523075849634;0.7977067652388985;-6.737053128325427e-05;0.00016277477876424327;1.0448747949558241;9.998923537980094;0.8333899686314585;0.015564454527507285;0.015562748894237787;0.7976622094961678;-0.014894965236860848;0.7980756817767362
8.856384;1.0444427483503407;0.8332520378679464;0.7977077078617351;-6.878507679131067e-05;0.00016424893084300386;1.0448747214457503;9.998943140737817;0.8333889781066738;0.015564458630926706;0.015562740449624815;0.7976632378987926;-0.014894965327634204;0.7980735797377403
8.866384;1.044443439068253;0.8332518079537765;0.7977086592643161;-7.015023828038954e-05;0.0001656337146577292;1.0448746541246385;9.998963701426677;0.8333880129068445;0.015564460098292975;0.015562733844579615;0.7976643412572734;-0.014894965389432833;0.7980713214033819
8.876384;1.044444113546157;0.8332516164226379;0.7977096165409896;-7.146414979742477e-05;0.0001669227008426173;1.0448745917561544;9.998985195770224;0.8333870750988992;0.015564459073628936;0.015562728942014452;0.7976655174173496;-0.01489496542480339;0.7980689274802847
8.886384;1.0444447704079076;0.8332514616272803;0.7977105775403657;-7.272494429226457e-05;0.00016810948446499611;1.0448745330426512;9.999007597305647;0.8333861678796327;0.015564455712053438;0.015562725550703024;0.7976667632199146;-0.014894965436257065;0.7980664201509655
8.896384;1.0444454089686503;0.8332513415888216;0.7977115408118939;-7.393039467037133e-05;0.00016918734959386832;1.0448744767099953;9.999030878066211;0.8333852944106882;0.015564450190025047;0.015562723464079093;0.7976680750987264;-0.014894965426698107;0.7980638223800159
8.906384;1.0444460285769128;0.8332512540317856;0.7977125057665357;-7.507807798138483e-05;0.00017014982900363275;1.0448744211955114;9.999055005631618;0.8333844569167269;0.015564442706416317;0.015562722479939194;0.7976694491903653;-0.014894965399653931;0.7980611573643517
8.916384;1.044446628371716;0.8332511966799034;0.7977134721069579;-7.6165761647263e-05;0.0001709920173469836;1.0448743646275214;9.999079947073533;0.8333836569344018;0.015564433458840583;0.015562722405059456;0.7976708820025386;-0.014894965359231477;0.7980584480475928
8.926384;1.0444472078048355;0.8332511676657272;0.7977144384345117;-7.719184248955899e-05;0.00017171030141687954;1.0448743053463443;9.999105677789231;0.8333828958489079;0.015564422622720146;0.01556272305586766;0.7976723713558561;-0.014894965309844603;0.7980557155898309
8.936384;1.0444477665887844;0.8332511658383224;0.7977154015298731;-7.81556294513451e-05;0.0001723020102640631;1.044874242215225;9.999132187263681;0.8333821745920578;0.01556441035124444;0.015562724263271004;0.797673916513034;-0.014894965255621355;0.7980529779439473
8.946384;1.0444483037393897;0.833251190829515;0.7977163574232605;-7.905721077033883e-05;0.00017276635628437964;1.0448741741097884;9.999159472225157;0.8333814930002749;0.015564396782690722;0.015562725886497385;0.7976755173264823;-0.014894965200025808;0.7980502494553147
8.956384;1.044448817288483;0.8332512428518806;0.7977173032814191;-7.989684591959557e-05;0.00017310459442577722;1.0448740994637709;9.999187520909244;0.8333808502028407;0.0155643820541535;0.015562727809934045;0.797677173159198;-0.014894965146333556;0.7980475406756066
8.966384;1.0444493051954244;0.8332513222214536;0.7977182379691891;-8.067453998310094e-05;0.0001733187408699387;1.0448740164131898;9.999216307522559;0.8333802455313493;0.015564366310836006;0.015562729918857508;0.7976788823614038;-0.014894965098368245;0.7980448591705123
8.976384;1.0444497662517007;0.8332514289099471;0.7977191612174468;-8.139048532706958e-05;0.00017340989911356972;1.0448739229798143;9.999245793449138;0.8333796783075446;0.015564349694746609;0.015562732090664347;0.7976806418606697;-0.014894965060556013;0.7980422123854166
8.986384;1.0444501999106302;0.833251562664361;0.7977200734407702;-8.204580135068816e-05;0.0001733773410229427;1.0448738175752947;9.999275922579654;0.833379146826646;0.015564332338863292;0.01556273420604272;0.7976824466797046;-0.014894965037598696;0.7980396100593087
8.996384;1.0444506056258602;0.8332517233435937;0.7977209766019352;-8.264271152400015e-05;0.0001732196932875763;1.044873700045482;9.999306620151478;0.8333786481408637;0.015564314393391482;0.015562736160477344;0.7976842903293239;-0.01489496503435441;0.7980370635617238
9.006384;1.0444509827311008;0.8332519108134441;0.7977218746837753;-8.318412173033871e-05;0.00017293686614634803;1.0448735722358367;9.999337799403788;0.8333781787979189;0.015564296051971911;0.015562737872818058;0.7976861659290747;-0.014894965055708797;0.7980345840099179
9.016384;1.0444513306489285;0.8332521247748914;0.7977227733867671;-8.367289876396136e-05;0.00017253005161726537;1.0448734374804305;9.99936936636772;0.8333777355840702;0.015564277536440971;0.01556273928473912;0.7976880669649618;-0.014894965106253008;0.7980321816923501
9.026384;1.0444516489190927;0.8332523647800025;0.7977236795305257;-8.41110478499502e-05;0.00017200065448915242;1.0448732994598149;9.999401220637928;0.8333773156594709;0.015564259061948504;0.015562740359399444;0.7976899873478779;-0.014894965190061959;0.798029865294
9.036384;1.0444519369668404;0.833252630048043;0.7977246002716204;-8.449908196118017e-05;0.00017135006390047114;1.0448731614356925;9.999433256212335;0.8333769161104874;0.01556424081892881;0.015562741100079672;0.7976919212309006;-0.014894965310773658;0.798027639536814
9.046384;1.0444521937312714;0.8332529193243262;0.7977255425319238;-8.483609805565234e-05;0.00017057974912672094;1.044873026278017;9.999465363285092;0.8333765340499386;0.01556422296355497;0.015562741568771358;0.7976938627330015;-0.01489496547181024;0.7980255045138809
9.056384;1.0444524174872611;0.83325323105277;0.7977265128559828;-8.512067036640416e-05;0.00016969092908036555;1.0448728964903442;9.9994974258998;0.8333761681561981;0.015564205602305637;0.015562741873508932;0.7976958055420508;-0.014894965676324015;0.798023458128173
9.066384;1.0444526058320807;0.8332535634043408;0.7977275172086066;-8.535177485267795e-05;0.00016868392219347803;1.0448727738853962;9.99952931529442;0.83337581988804;0.015564188785975505;0.015562742136278592;0.7976977432490913;-0.014894965926697189;0.7980214980039018
9.076384;1.0444527554478444;0.8332539141425138;0.7977285605231577;-8.552906583025259e-05;0.00016755754111292054;1.04487265910005;9.99956089162192;0.8333754924391258;0.015564172528015834;0.015562742471846145;0.7976996704364786;-0.014894966224020067;0.7980196217380089
9.086384;1.0444528618596816;0.8332542806911385;0.7977296464551445;-8.565263783884592e-05;0.00016630942393276312;1.0448725508205174;9.99959201696823;0.8333751889717655;0.015564156823383633;0.015562742986754767;0.7977015833005325;-0.014894966567891901;0.7980178272273502
9.096384;1.0444529197451158;0.8332546603812993;0.7977307778254601;-8.572267575652583e-05;0.0001649376930425076;1.044872445265823;9.999622565839761;0.8333749120046909;0.015564141643045605;0.015562743791004984;0.7977034795578244;-0.014894966956493982;0.7980161126568831
9.106384;1.044452923694135;0.8332550506897972;0.7977319574597828;-8.573958924273418e-05;0.00016344271233649318;1.0448723368481605;9.999652423400391;0.8333746632342981;0.015564126925396066;0.0155627450078004;0.7977053584449832;-0.014894967386907525;0.7980144752567816
9.116384;1.0444528687471337;0.833255449271387;0.7977331887061339;-8.570471997133523e-05;0.00016182714298306798;1.0448722197330458;9.999681475114357;0.8333744431713824;0.01556411258806934;0.015562746762745994;0.7977072212933357;-0.014894967855620679;0.7980129104240158
9.126384;1.0444527504220096;0.8332558539830378;0.7977344749959081;-8.5620633907606e-05;0.00016009454635482355;1.044872088994454;9.999709603479701;0.833374251018649;0.015564098549188228;0.01556274916604726;0.7977090717858826;-0.01489496835889474;0.7980114120196969
9.136384;1.0444525648178904;0.8332562632586077;0.7977358185138375;-8.549039265150057e-05;0.00015824851457234268;1.0448719404469877;9.99973670026022;0.8333740851015212;0.015564084741584454;0.01556275231529068;0.797710914872737;-0.014894968892799032;0.7980099724604406
9.146384;1.0444523090658882;0.8332566764707499;0.7977372195781354;-8.531631238519549e-05;0.00015629254837521564;1.0448717698099492;9.99976267877429;0.8333739437794153;0.015564071117823326;0.015562756305366073;0.797712755308056;-0.014894969453323005;0.7980085833820255
9.156384;1.0444519814635425;0.8332570937478717;0.797738677632436;-8.509910930831279e-05;0.00015422962141494267;1.0448715727690407;9.999787469798644;0.8333738264169192;0.015564057650633454;0.015562761232526789;0.7977145972429401;-0.014894970036869;0.7980072378873572
9.166384;1.0444515810784023;0.8332575154996538;0.7977401925973547;-8.48379911075337e-05;0.0001520618402308371;1.044871346062846;9.999811008515811;0.8333737341257871;0.015564044332929202;0.015562767195935825;0.7977164444657849;-0.014894970640638211;0.7980059322354305
9.176384;1.0444511072312845;0.8332579422388124;0.7977417649949095;-8.453159033919065e-05;0.00014979086100065227;1.0448710882144197;9.999833231351857;0.8333736696482599;0.015564031180226262;0.015562774290625315;0.7977183005614376;-0.014894971262495381;0.7980046649784361
9.186384;1.04445055920052;0.8332583746618152;0.7977433946075138;-8.417899941916932e-05;0.0001474187909794946;1.0448707992535418;9.99985408664475;0.833373636257783;0.015564018229764989;0.015562782600181875;0.7977201692485402;-0.014894971900435422;0.7980034347837196
9.196384;1.0444499367224778;0.8332588135297829;0.7977450793602378;-8.378013237836512e-05;0.00014494914805346045;1.04487047991298;9.999873545281556;0.8333736370713264;0.015564005528540058;0.015562792193792436;0.7977220545232473;-0.014894972552216616;0.798002239876102
9.206384;1.0444492411013793;0.8332592592799062;0.7977468157552785;-8.333555876457122e-05;0.00014238677754861397;1.0448701311206647;9.99989159853662;0.8333736749627948;0.015563993120561068;0.015562803119624304;0.7977239601434464;-0.014894973215522007;0.7980010788455374
9.216384;1.0444484755132217;0.833259711809971;0.7977485999979455;-8.284600650886174e-05;0.00013973621367797994;1.044869754429101;9.999908246864283;0.8333737520337458;0.01556398104729096;0.015562815405965512;0.7977258892089755;-0.014894973888095997;0.7979999501598183
9.226384;1.0444476442473989;0.8332601707651447;0.7977504285661459;-8.231152874095482e-05;0.00013700018514458426;1.0448693528890143;9.999923490929994;0.833373868979872;0.01556396935883833;0.015562829078591063;0.7977278442512205;-0.01489497456754162;0.7979988505960978
9.236384;1.0444467520540246;0.8332606358577707;0.7977522979449024;-8.173138761957754e-05;0.00013417993067707813;1.0448689310787886;9.999937329229356;0.8333740251919943;0.015563958129478087;0.015562844176901083;0.7977298271980374;-0.014894975251321786;0.7979977746971555
9.246384;1.0444458040408304;0.8332611066948042;0.7977542041488664;-8.110519458494831e-05;0.00013127672807326327;1.044868494103937;9.999949760613946;0.8333742196594984;0.015563947470401771;0.015562860751526908;0.7977318386720096;-0.014894975937062299;0.7979967156879628
9.256384;1.044444805580699;0.8332615825316586;0.797756142640203;-8.043428124245455e-05;0.0001282929969674329;1.044868046587091;9.999960785353451;0.833374451991437;0.015563937529245923;0.015562878845744602;0.7977338773013607;-0.014894976622696255;0.7979956662498525
9.266384;1.0444437617763198;0.8332620624898038;0.7977581084124116;-7.972219965693657e-05;0.00012523285733058751;1.044867592237356;9.999970407076802;0.8333747226990628;0.015563928473668004;0.0155628984864057;0.7977359402715367;-0.014894977306484323;0.7979946181083428
9.276384;1.0444426770337407;0.8332625459343228;0.7977600956506165;-7.897396880693166e-05;0.00012210245374944854;1.0448671337330104;9.999978645196176;0.8333750326557166;0.015563920467195624;0.015562919701812056;0.7977380248595002;-0.014894977987083623;0.7979935613730528
9.286384;1.044441555497176;0.8332630323830985;0.7977620969026368;-7.819474534648622e-05;0.00011890935884606911;1.044866672711577;9.999985545965302;0.8333753824880195;0.015563913651265703;0.01556294252638918;0.7977401293917724;-0.014894978663381252;0.7979924842120546
9.296384;1.044440401732308;0.8332635210696334;0.7977641028260123;-7.738890142961843e-05;0.00011566147368508374;1.0448662101185464;9.999991173542858;0.8333757726117648;0.015563908141855941;0.015562966965254754;0.7977422529118475;-0.01489497933404054;0.7979913731028856
9.306384;1.0444392209563809;0.8332640107596728;0.797766103304695;-7.656000089864418e-05;0.00011236687473768493;1.0448657465698532;9.99999558945334;0.8333762035033196;0.015563904032785847;0.015562992968406356;0.7977443947803696;-0.014894979997247692;0.7979902146700284
9.316384;1.0444380192363334;0.8332644999623426;0.7977680890033522;-7.571152471952602e-05;0.00010903420702633878;1.0448652819978792;9.999998839830559;0.8333766751695584;0.015563901395097227;0.015563020441604845;0.7977465549442724;-0.014894980650873477;0.7979889985966859
9.326384;1.0444368035396885;0.8332649872012348;0.7977700524265638;-7.484710135462608e-05;0.00010567142234739481;1.0448648151803646;10.000000959112748;0.8333771862670152;0.015563900276542681;0.01556304926483095;0.7977487335648703;-0.01489498129271047;0.7979877197573341
9.336384;1.044435580771438;0.8332654708156221;0.7977719886701287;-7.39694816461237e-05;0.00010228352809306649;1.0448643439439458;10.000001985361006;0.8333777344366542;0.015563900697352211;0.0155630792987556;0.7977509302907015;-0.01489498192049337;0.7979863783010473
9.346384;1.0444343562103358;0.8332659484877935;0.7977738955853145;-7.307967708552741e-05;9.887225683172707e-05;1.0448638655264546;10.000001970498694;0.8333783172746111;0.015563902636212785;0.015563110376725616;0.7977531447384514;-0.014894982531835294;0.7979849774092036
9.356384;1.0444331329493142;0.8332664173385116;0.7977757727286494;-7.21777191905075e-05;9.54372687011101e-05;1.0448633765963544;10.000000980515244;0.8333789325307986;0.01556390603175789;0.015563142290684097;0.7977553772034244;-0.014894983124371848;0.7979835205547162
9.366384;1.0444319128261232;0.8332668744748666;0.7977776195770054;-7.126409630955339e-05;9.197724864554865e-05;1.0448628733268388;9.999999090128645;0.8333795782567889;0.01556391080803411;0.015563174788806495;0.7977576286241088;-0.014894983696135915;0.7979820102805454
9.376384;1.044430697590631;0.8332673174634991;0.7977794343883484;-7.034028878477361e-05;8.849046976175181e-05;1.0448623518367086;9.999996372500231;0.8333802530748856;0.015563916895619383;0.015563207596839712;0.7977599003892601;-0.014894984245892442;0.7979804486597908
9.386384;1.0444294890275978;0.8332677447798557;0.7977812144798733;-6.940855329467551e-05;8.497436157263327e-05;1.0448618084402126;9.999992896840768;0.8333809557075598;0.015563924243903763;0.015563240454855373;0.7977621937057296;-0.014894984773035618;0.7979788384494122
9.396384;1.044428288291168;0.8332681558725461;0.7977829567944282;-6.847169347323537e-05;8.142488424074512e-05;1.0448612393382697;9.99998873986749;0.8333816845826001;0.015563932831200243;0.015563273143970137;0.7977645084406405;-0.014894985277086825;0.7979771827888198
9.406384;1.0444270957580986;0.8332685506154724;0.7977846579501475;-6.753258452629087e-05;7.783674143292857e-05;1.044860640533112;9.999983992077537;0.8333824384557164;0.01556394266106354;0.015563305494546332;0.7977668427257286;-0.014894985757439664;0.7979754836186357
9.416384;1.0444259116517767;0.8332689289559291;0.7977863146083657;-6.659324249275797e-05;7.420434017090376e-05;1.044860008480356;9.999978748860528;0.8333832172641416;0.015563953746384267;0.015563337378739833;0.7977691938327873;-0.014894986213452827;0.79797374169377
9.426384;1.044424736576774;0.8332692911032806;0.7977879240087878;-6.565430785914193e-05;7.05235585546502e-05;1.0448593406721163;9.99997310359388;0.8333840223013218;0.015563966090737246;0.015563368689332528;0.7977715589814918;-0.014894986644656447;0.7979719579914915
9.436384;1.0444235715987786;0.8332696378127598;0.7977894839456479;-6.471552222168078e-05;6.679295868619687e-05;1.0448586354600617;9.999967154664269;0.8333848558384099;0.015563979668972801;0.015563399336846194;0.7977739352992725;-0.014894987051113927;0.7979701342549057
9.446384;1.0444224179823198;0.8332699704155436;0.7977909924891718;-6.377633892596884e-05;6.301250680889695e-05;1.044857891310161;9.999961008291772;0.8333857205931383;0.015563994423208168;0.015563429274203944;0.7977763196561252;-0.014894987433730522;0.7979682722470363
9.456384;1.0444212770914607;0.833270290447735;0.7977924477871499;-6.283579583329982e-05;5.9181263201413655e-05;1.0448571062161798;9.999954765633737;0.8333866192592527;0.015564010286130678;0.015563458498125383;0.7977787085455109;-0.014894987794274839;0.7979663731349231
9.466384;1.0444201507987945;0.8332705992201268;0.7977938478533161;-6.189215570476372e-05;5.529659677838661e-05;1.0448562780341795;9.999948516451399;0.8333875540351139;0.015564027207705892;0.015563487015678269;0.7977810982485535;-0.014894988134995145;0.7979644382453435
9.476384;1.0444190415679795;0.8332708978529398;0.7977951903751903;-6.094309146899612e-05;5.135487995831893e-05;1.044855405339701;9.999942345228202;0.8333885261220312;0.015564045159209717;0.015563514821852368;0.7977834856587517;-0.014894988457803836;0.7979624699537924
9.486384;1.0444179519452856;0.8332711875255432;0.7977964730571467;-5.998598607340057e-05;4.735261094912097e-05;1.044854487908058;9.999936328170179;0.8333895358833224;0.01556406412060804;0.015563541908054692;0.7977858687215554;-0.014894988763659446;0.7979604715483163
9.496384;1.0444168843629535;0.8332714692967254;0.7977976946670663;-5.901789493249901e-05;4.328761582335693e-05;1.0448535267524954;9.999930526144897;0.8333905839795206;0.0155640840660625;0.015563568283607374;0.7977882459798907;-0.014894989052767454;0.7979584468130224
9.506384;1.0444158410387747;0.8332717436767013;0.7977988558315827;-5.803587371174568e-05;3.9159754550695006e-05;1.0448525237621284;9.999924989258558;0.8333916723429613;0.015564104950493618;0.015563593983040226;0.797790616026045;-0.014894989325293305;0.7979563994452663
9.516384;1.0444148235821142;0.8332720104265154;0.7977999589214196;-5.7037840120112254e-05;3.497043796263565e-05;1.044851480933263;9.999919766269434;0.8333928038835876;0.015564126699341476;0.015563619048962947;0.797792977593713;-0.014894989581877252;0.7979543325735144
9.526384;1.0444138333508164;0.8332722684609803;0.7978010075072179;-5.602289098258335e-05;3.07218370127305e-05;1.044850399833267;9.999914912938282;0.8333939810627836;0.01556414920666924;0.015563643518178419;0.7977953303024224;-0.01489498982367596;0.7979522497105751
9.536384;1.044412872662329;0.8332725158089958;0.797802005671891;-5.499087828241661e-05;2.6417114576927916e-05;1.0448492819676367;9.999910498345203;0.8333952045099415;0.015564172342896086;0.015563667434430748;0.7977976751064606;-0.014894990052215347;0.7979501567562897
9.546384;1.0444119455367586;0.8332727498794392;0.7978029571225794;-5.3942282489863925e-05;2.2060521872129586e-05;1.0448481296365872;9.999906604331263;0.8333964731236047;0.015564195970840312;0.015563690860998165;0.7978000139533873;-0.014894990269240812;0.7979480626383847
9.556384;1.0444110573397025;0.8332729680019739;0.7978038646415042;-5.287836197057785e-05;1.7655792775491338e-05;1.0448469461642649;9.999903315862081;0.8333977853914605;0.015564219957855776;0.015563713866406467;0.7978023492340319;-0.01489499047640133;0.7979459780168292
9.566384;1.0444102134321094;0.8332731678892985;0.7978047299841725;-5.180060289186739e-05;1.3204630221060615e-05;1.0448457352122458;9.999900703272795;0.8333991398751784;0.015564244166909444;0.015563736503906416;0.7978046837332335;-0.014894990674938957;0.7979439142507602
9.576384;1.0444094179575303;0.8332733479423259;0.7978055535312601;-5.070982637256665e-05;8.707076375660103e-06;1.044844499796138;9.999898806850338;0.8334005342696127;0.015564268437935833;0.015563758806424426;0.7978070209162037;-0.014894990865707551;0.7979418827879537
9.586384;1.0444086739837943;0.833273507612206;0.7978063339682405;-4.960606751266204e-05;4.162691789080567e-06;1.04484324156072;9.999897640939396;0.8334019650061789;0.015564292586273102;0.015563780789001445;0.7978093647340079;-0.014894991049333174;0.797939893382977
9.596384;1.0444079840511915;0.8332736474670175;0.797807068756718;-4.848904578256977e-05;-4.286096227575439e-07;1.0448419606021222;9.999897216572357;0.8334034285855145;0.015564316424756178;0.015563802448582777;0.7978117191639144;-0.014894991226382675;0.7979379530279348
9.606384;1.0444073502578142;0.8332737685819791;0.7978077552407917;-4.7358452189172746e-05;-5.066005254538987e-06;1.0448406559873546;9.999897557497242;0.8334049227338004;0.015564339793230249;0.015563823762330628;0.7978140881496465;-0.014894991397670984;0.7979360672791134
9.616384;1.0444067744987364;0.8332738718986045;0.7978083919407097;-4.621401481097803e-05;-9.747253770972355e-06;1.0448393267593983;9.999898691881375;0.8334064461433095;0.015564362569506445;0.015563844689062637;0.7978164758427557;-0.014894991564482827;0.7979342409472435
9.626384;1.044406258768322;0.8332739582026231;0.7978089795901475;-4.505548742703274e-05;-1.446922052936122e-05;1.0448379727538029;9.999900634956878;0.8334079984076185;0.015564384657435381;0.015563865175454732;0.797818886785196;-0.01489499172856784;0.797932476887511
9.636384;1.0444058049812264;0.8332740284075799;0.7978095212556324;-4.388238477267134e-05;-1.922940057274974e-05;1.0448365946388116;9.999903386945936;0.83340958022026;0.015564405974420537;0.015563885161145407;0.7978213256165056;-0.014894991892087794;0.7979307761698952
9.646384;1.0444054143644115;0.8332740836633513;0.7978100215298928;-4.269342390817322e-05;-2.402616523492756e-05;1.0448351932970732;9.999906944943769;0.833411192849392;0.015564426451753896;0.015563904574247946;0.7978237963791398;-0.014894992057415634;0.7979291401050238
9.656384;1.0444050867648975;0.8332741251482823;0.7978104855017513;-4.148613042347293e-05;-2.8858114034742258e-05;1.044833769271791;9.999911311210358;0.8334128378330699;0.015564446042407191;0.015563923326984537;0.7978263019690647;-0.014894992226795644;0.797927571638829
9.666384;1.044404820333764;0.8332741536550368;0.7978109176238324;-4.0257203622977655e-05;-3.372442217644392e-05;1.0448323226141143;9.999916493105268;0.8334145167452496;0.015564464726862926;0.01556394132791253;0.7978288440622698;-0.014894992402141297;0.7979260758207268
9.676384;1.0444046119980028;0.8332741694908979;0.7978113207442987;-3.900340416010296e-05;-3.862491353897296e-05;1.0448308530884143;9.999922499673744;0.8334162301196285;0.015564482511267397;0.015563958497400221;0.7978314236129297;-0.014894992585001026;0.797924659438412
9.686384;1.0444044583941379;0.8332741727378495;0.7978116963434556;-3.7722187096992815e-05;-4.3559212644382585e-05;1.0448293607007852;9.999929334501928;0.8334179767856438;0.015564499420154126;0.015563974767918608;0.7978340411993916;-0.014894992776600944;0.7979233296769248
9.696384;1.0444043564499408;0.833274163044521;0.797812045669599;-3.6412079192405796e-05;-4.8526619067554865e-05;1.0448278460130926;9.99993699037407;0.8334197545425036;0.01556451549179594;0.015563990079711524;0.7978366963914492;-0.014894992978016339;0.797922093218284
9.706384;1.044404303722273;0.8332741392303459;0.7978123701919005;-3.507304139283337e-05;-5.352622965117636e-05;1.0448263099246677;9.999945453419059;0.8334215611528614;0.015564530776451273;0.015564004380489934;0.7978393866926702;-0.014894993190402642;0.7979209567301015
9.716384;1.0444042988742706;0.8332740997128462;0.797812670923282;-3.370648189803779e-05;-5.8556058775217643e-05;1.044824753300511;9.999954707598041;0.8334233943740347;0.015564545325197365;0.01556401761912882;0.797842107064859;-0.014894993414954717;0.7979199281356973
9.726384;1.0444043418623317;0.8332740432127922;0.7978129476031339;-3.231472989417943e-05;-6.361182861453458e-05;1.0448231766440694;9.999964730304143;0.8334252512147386;0.015564559167687607;0.015564029725967694;0.7978448504760379;-0.014894993652564744;0.7979190176985818
9.736384;1.0444044335883775;0.8332739689767126;0.7978131989906828;-3.090038539690464e-05;-6.868644894094022e-05;1.044821579829846;9.999975489580272;0.8334271281425634;0.015564572297984155;0.015564040592263679;0.7978476092130936;-0.014894993903559584;0.7979182381642709
9.746384;1.0444045754257218;0.8332738767223467;0.7978134241197247;-2.946588176434394e-05;-7.37711382124302e-05;1.0448199620962653;9.999986954028216;0.8334290219934998;0.015564584677369151;0.015564050075342001;0.7978503756544145;-0.014894994167605667;0.797917603188865
9.756384;1.0444047689722415;0.8332737663580968;0.7978136231189833;-2.8013194189576194e-05;-7.885769018330433e-05;1.0448183222558638;9.999999099727422;0.8334309298878296;0.015564596245218804;0.015564058024001104;0.7978531413270574;-0.01489499444371073;0.7979171241841982
9.766384;1.044405015889367;0.8332736375403015;0.7978137971558146;-2.654405184803419e-05;-8.393925490050364e-05;1.0448166587860017;10.000011898404608;0.8334328489516978;0.015564606932936594;0.015564064291849294;0.7978558954551825;-0.01489499473056897;0.7979168083096494
9.776384;1.0444053176986907;0.8332734894559473;0.7978139474473079;-2.5060574695158446e-05;-8.900908316269226e-05;1.0448149699697813;10.000025306783925;0.8334347768151135;0.015564616680935003;0.015564068739336323;0.7978586250962747;-0.014894995027149532;0.7979166594409964
9.786384;1.044405675962652;0.8332733209707988;0.7978140735661495;-2.3565129450252074e-05;-9.405936225633883e-05;1.0448132541798862;10.00003927143464;0.8334367119259389;0.015564625456471949;0.015564071249568868;0.7978613161879428;-0.014894995333064414;0.7979166795552414
9.796384;1.0444060927376013;0.8332731309550289;0.7978141731455525;-2.2059545439694543e-05;-9.90812136049741e-05;1.0448115096243606;10.000053733767226;0.8334386530788045;0.015564633257705943;0.015564071758690224;0.7978639539419097;-0.014894995648731932;0.7979168684368537
9.806384;1.044406570446303;0.8332729187482801;0.7978142438210156;-2.0545387442840046e-05;-0.00010406537973810797;1.0448097338333624;10.00006863069593;0.8334405984741347;0.015564640095073535;0.015564070268835925;0.797866523319001;-0.014894995975411331;0.7979172231654871
9.816384;1.0444071112766062;0.8332726845872913;0.797814284780742;-1.9025236292385972e-05;-0.00010900262137422335;1.0448079240351624;10.00008389862059;0.8334425449920566;0.015564645978872575;0.015564066824173045;0.7978690101920775;-0.014894996314882801;0.7979177385300343
9.826384;1.04440771689853;0.8332724294750555;0.7978142964938602;-1.7503001641124656e-05;-0.00011388356850826955;1.044806078053268;10.000099480357967;0.8334444885797426;0.01556465093222417;0.015564061480499004;0.7978714023133111;-0.014894996668772515;0.7979184077796457
9.836384;1.0444083885580757;0.8332721546431691;0.7978142800499337;-1.5982944491581476e-05;-0.00011869896119865585;1.0448041947404627;10.0001153315145;0.8334464257341727;0.015564655003720219;0.015564054301219593;0.7978736898394769;-0.01489499703796431;0.797919222757099
9.846384;1.0444091272554767;0.8332718612353506;0.7978142367314839;-1.44690582125776e-05;-0.00012344038847642166;1.0448022741257117;10.000131422285483;0.8334483549322175;0.015564658265560033;0.015564045372068899;0.7978758655103438;-0.014894997422509512;0.7979201733763099
9.856384;1.0444099339374888;0.8332715503312823;0.7978141674330124;-1.2965232158629877e-05;-0.0001281007651973254;1.0448003175261165;10.000147730784352;0.8334502769100003;0.015564660806170383;0.015564034815435952;0.7978779239986755;-0.014894997821840401;0.7979212486286239
9.866384;1.0444108094501119;0.8332712230264636;0.797814072511871;-1.1475239455733241e-05;-0.0001326740264885142;1.0447983276584771;10.000164228695091;0.8334521938210653;0.01556466271624746;0.015564022792855696;0.7978798609513503;-0.014894998234842988;0.7979224394681039
9.876384;1.0444117541854765;0.8332708803757374;0.7978139525021888;-1.000232297321484e-05;-0.00013715399851939024;1.044796309032972;10.00018087237528;0.833454108211605;0.015564664076241616;0.015564009493861806;0.7978816730091894;-0.014894998659741575;0.7979237397396106
9.886384;1.0444127679750124;0.8332705232669395;0.7978138084865242;-8.548883989708846e-06;-0.00014153337880058525;1.0447942682043454;10.000197607019754;0.8334560220661571;0.015564664959457629;0.015563995116567867;0.7978833584546849;-0.014894999094145572;0.7979251438373501
9.896384;1.0444138501940305;0.8332701525039472;0.7978136417506634;-7.116443024409585e-06;-0.0001458033707141522;1.0447922130229004;10.000214370259307;0.8334579359833453;0.015564665441350139;0.015563979849192562;0.797884917267092;-0.014894999535489869;0.7979266447235506
9.906384;1.0444149994230285;0.8332697693430836;0.7978134538337569;-5.705815841591272e-06;-0.00014995393504868505;1.0447901510463389;10.000231094510863;0.8334598492764351;0.015564665605275033;0.015563963866547575;0.797886350482243;-0.014894999981372769;0.7979282342107605
9.916384;1.0444162130143617;0.8332693760524376;0.7978132464635658;-4.3172882898876816e-06;-0.00015397472908523793;1.0447880882395681;10.000247718794565;0.8334617608252767;0.015564665544756702;0.015563947336709988;0.7978876593864608;-0.014895000429414528;0.7979299032766813
9.926384;1.0444174873636123;0.8332689759101344;0.7978130210137014;-2.9505961739042205e-06;-0.00015785614521691342;1.0447860289259363;10.000264198380629;0.833463669744881;0.015564665360505627;0.015563930418911192;0.7978888449654887;-0.014895000877255187;0.7979316416937441
9.936384;1.0444188186499002;0.833268572830962;0.7978127786065182;-1.605110105221224e-06;-0.00016159008484130299;1.0447839769558815;10.000280499853057;0.8334655758810785;0.01556466515209911;0.015563913253223266;0.7978899078468915;-0.014895001322934545;0.7979334385067602
9.946384;1.0444202035494545;0.8332681710860148;0.7978125206155751;-2.8028622429382397e-07;-0.00016517034883875605;1.04478193668173;10.000296591112772;0.8334674801890586;0.015564665006754474;0.015563895956697778;0.7978908486116959;-0.01489500176502631;0.797935282782747
9.956384;1.0444216397721187;0.8332677752446218;0.7978122488196009;1.0240400675037924e-06;-0.00016859264767306363;1.0447799126299397;10.000312436223128;0.8334693845894217;0.015564664994989886;0.015563878624978005;0.7978916677289244;-0.014895002202311797;0.7979371639413647
9.966384;1.044423126034598;0.8332673900436609;0.797811965355514;2.3075987564693573e-06;-0.0001718551173028641;1.0447779088593359;10.000327992458324;0.8334712913665301;0.015564665172297206;0.0155638613266241;0.7978923647879652;-0.014895002633333836;0.7979390725216232
9.976384;1.0444246615951887;0.8332670199841538;0.7978116726272168;3.5698979166133158e-06;-0.00017495896610995532;1.0447759287581693;10.000343208607141;0.8334732027139937;0.015564665574827713;0.01556384410032085;0.7978929383124399;-0.01489500305608885;0.7979410007920401
9.986384;1.0444262460999199;0.8332666691977635;0.7978113732852362;4.810474455538852e-06;-0.0001779079815766274;1.0447739750136629;10.000358028937544;0.8334751209218362;0.015564666212509548;0.015563826972476158;0.7978933868200855;-0.014895003468016645;0.7979429430961166
9.996384;1.0444278795527318;0.8332663419683963;0.7978110703878535;6.028823653293224e-06;-0.00018070720009107379;1.0447720501652213;10.000372401494094;0.8334770486021177;0.015564667069767264;0.015563809976668423;0.7978937096946385;-0.014895003866208225;0.7979448970130727
10.006384;1.0444295618944002;0.8332660430541657;0.7978107673069241;7.2242948708317235e-06;-0.0001833614688967572;1.0447701571545513;10.000386280866365;0.8334789879928111;0.015564668123735269;0.015563793146127118;0.797893907211662;-0.01489500424766892;0.7979468636801251
10.016384;1.0444312927645447;0.8332657771632469;0.797810467101935;8.396243178099123e-06;-0.00018587425421678607;1.0447682988528018;10.000399617613482;0.8334809401728625;0.015564669370377591;0.015563776498796712;0.7978939806905905;-0.014895004609656266;0.7979488461287491
10.026384;1.044433071636694;0.8332655483081004;0.7978101724750167;9.544140609679823e-06;-0.00018824680874040953;1.0447664776765762;10.000412341621702;0.8334829057264065;0.015564670828178324;0.015563760050851324;0.7978939328756867;-0.014895004949957456;0.7979508479493741
10.036384;1.044434897357174;0.8332653595701814;0.7978098864588412;1.0667625320782127e-05;-0.0001904781029166004;1.0447646961105952;10.000424355897579;0.8334848859945945;0.015564672522915667;0.015563743841747956;0.7978937677546308;-0.014895005266879566;0.7979528739116306
10.046384;1.0444367672210995;0.8332652130977457;0.7978096120726343;1.1766744243475576e-05;-0.0001925658756426708;1.0447629570240065;10.000435549504815;0.8334868831165302;0.01556467447885108;0.015563727944605733;0.7978934898929552;-0.014895005559158753;0.7979549315259337
10.056384;1.0444386767417486;0.8332651102480495;0.7978093510403732;1.2842196470515011e-05;-0.0001945073864715682;1.0447612633885983;10.000445821293734;0.8334888992283851;0.015564676717070233;0.015563712464685214;0.797893103773069;-0.014895005826142909;0.7979570311523045
10.066384;1.044440620082498;0.8332650518267154;0.7978091032331741;1.3895269365008632e-05;-0.00019629917467530283;1.044759618120976;10.000455095102584;0.8334909356895032;0.01556467925255898;0.0155636975202989;0.7978926131284338;-0.014895006067942907;0.7979591837820329
10.076384;1.0444425908189483;0.833265038519134;0.7978088670198585;1.4927477048954465e-05;-0.00019793731535478748;1.0447580240678807;10.000463318626524;0.8334929925929359;0.015564682082302711;0.015563683214252678;0.7978920206236363;-0.01489500628508;0.7979613981714734
10.086384;1.0444445829130673;0.8332650715112483;0.7978086400793652;1.5940266677625037e-05;-0.0001994180703524023;1.0447564841503507;10.000470456875597;0.833495068974605;0.015564685163553383;0.015563669622804083;0.797891328354071;-0.014895006477908982;0.797963678940576
10.096384;1.0444465911240404;0.8332651526467002;0.7978084204732079;1.6935143070432817e-05;-0.00020073760655944675;1.044755001979739;10.000476491374368;0.8334971634672557;0.015564688407287511;0.015563656794382038;0.7978905386844699;-0.014895006646440084;0.7979660265739655
10.106384;1.0444486107387225;0.8332652838017243;0.797808207447265;1.791391744334405e-05;-0.00020189185787813582;1.044753582179433;10.000481418582785;0.833499274725901;0.01556469170202159;0.0155636447454023;0.7978896547900735;-0.01489500679069131;0.7979684394732013
10.116384;1.0444506371957962;0.8332654663710855;0.7978080017463837;1.8878339423571055e-05;-0.00020287774107078418;1.0447522297463596;10.000485238021135;0.8335014011581414;0.015564694944391666;0.015563633471093718;0.7978886805355887;-0.0148950069110519;0.7979709160119105
10.126384;1.044452665798717;0.8332657013820914;0.7978078055211056;1.9829035759263016e-05;-0.00020369431332672799;1.0447509491199065;10.000487942787492;0.8335035403605368;0.015564698052684116;0.01556362297063372;0.7978876194718844;-0.014895007008249736;0.7979734547201613
10.136384;1.044454691907027;0.8332659895598138;0.7978076217518456;2.0764761540486484e-05;-0.00020434311942808052;1.0447497437490532;10.000489522815206;0.833505689253105;0.015564700964220019;0.015563613256817757;0.7978864738320195;-0.014895007083060074;0.7979760537873787
10.146384;1.0444567116768688;0.8332663311349597;0.7978074536607327;2.1682701168929084e-05;-0.0002048281729467232;1.0447486162751969;10.000489971006688;0.8335078448068362;0.015564703622539894;0.0155636043423145;0.7978852448997948;-0.014895007136033237;0.797978710904901
10.156384;1.0444587225748583;0.8332667259367691;0.797807304422047;2.2579041853266968e-05;-0.00020515481322092797;1.044747568726359;10.000489288309872;0.8335100048619376;0.015564705966091242;0.01556359622798008;0.7978839345170391;-0.014895007167469046;0.7979814224453295
10.166384;1.0444607233253766;0.8332671736783509;0.7978071766709017;2.3448718335813385e-05;-0.0002053277551209094;1.0447466021191558;10.00048748966834;0.8335121684984331;0.015564707937631034;0.015563588912928566;0.7978825461463571;-0.014895007177585401;0.7979841827168643
10.176384;1.044462713515043;0.8332676738993607;0.7978070719585225;2.4284743345207145e-05;-0.00020534991790796515;1.0447457157368365;10.000484606965585;0.8335143355686537;0.015564709496837865;0.015563582411988491;0.7978810849526448;-0.014895007166480118;0.7979869849901109
10.186384;1.0444646930458295;0.8332682256322016;0.7978069911315245;2.5078361564770243e-05;-0.00020522283684652377;1.0447449068134307;10.000480686982803;0.8335165063353206;0.015564710610206933;0.015563576755300698;0.7978795574951856;-0.014895007133837786;0.7979898231577618
10.196384;1.04446666182374;0.8332688271441508;0.797806935418441;2.5820190103496936e-05;-0.00020494879168415206;1.0447441710372827;10.000475781192263;0.8335186814018735;0.015564711232049793;0.015563571981503597;0.7978779710238226;-0.014895007078945432;0.7979926923237687
10.206384;1.044468619707615;0.8332694759765137;0.7978069066597355;2.6501353423547897e-05;-0.00020453228271547272;1.0447435035372217;10.000469930965666;0.8335208607473679;0.015564711288498446;0.01556356814983224;0.7978763325317195;-0.014895007001180115;0.7979955889589965
10.216384;1.0444705662970004;0.8332701693682845;0.7978069065007288;2.711396732672027e-05;-0.0002039785843518705;1.0447428996916355;10.00046316948279;0.8335230424424046;0.01556471066814292;0.015563565349267188;0.7978746484049906;-0.01489500690037237;0.797998511393211
10.226384;1.0444725006495346;0.833270904748163;0.7978069359796609;2.765132558522848e-05;-0.00020329178023333722;1.0447423554739448;10.00045554434228;0.833525222832874;0.015564709224008875;0.015563563673845312;0.7978729245586108;-0.014895006776883697;0.7980014595280405
10.236384;1.0444744212531714;0.8332716799192561;0.797806995771331;2.8107968690277725e-05;-0.00020247498830583071;1.04474186734486;10.000447133046759;0.8335273980582703;0.01556470677875534;0.015563563192402029;0.7978711662509198;-0.014895006631791477;0.7980044329885878
10.246384;1.044476326156779;0.8332724930587586;0.7978070860560712;2.8479390119543816e-05;-0.00020153190448887103;1.044741431809171;10.000438032793705;0.8335295650286164;0.015564703129020665;0.015563563951561681;0.7978693778902513;-0.014895006467007057;0.7980074298094151
10.256384;1.0444782129390389;0.8332733428036629;0.7978072063277427;2.876177703230855e-05;-0.00020046766802768391;1.0447410449775711;10.0004283382497;0.8335317211043456;0.015564698057657776;0.0155635659925511;0.79786756388108;-0.014895006284921014;0.7980104477489544
10.266384;1.0444800785884625;0.8332742283685158;0.7978073561964778;2.8952196608122195e-05;-0.00019928826051215546;1.04474070258394;10.000418131802453;0.8335338638746767;0.015564691359181213;0.015563569359987994;0.7978657300156677;-0.01489500608792754;0.7980134862075229
10.276384;1.0444819196379644;0.833275149512696;0.7978075364829009;2.9049089672999575e-05;-0.00019799958439885084;1.0447404005817629;10.000407484304043;0.8335359916017612;0.015564682865612562;0.01556357411753894;0.7978638835784543;-0.014895005878031355;0.7980165456865743
10.286384;1.044483732396971;0.833276106303977;0.7978077494622252;2.9052656082588982e-05;-0.00019660766225164795;1.0447401359271205;10.000396450730893;0.8335381033002789;0.015564672457715556;0.015563580362957005;0.7978620323552933;-0.014895005656271172;0.7980196256530805
10.296384;1.0444855130605761;0.8332770987993897;0.7978079981300941;2.896451230480365e-05;-0.0001951194454564599;1.0447399067718692;10.000385070885487;0.8335401984913193;0.015564660062184836;0.01556358822313095;0.7978601841320554;-0.01489500542248376;0.7980227238145948
10.306384;1.044487257686949;0.8332781267956272;0.7978082849971755;2.8786938620009053e-05;-0.00019354277367670763;1.0447397116723334;10.000373382253732;0.833542277161801;0.015564645641073295;0.015563597837523773;0.7978583461590817;-0.01489500517586364;0.7980258369436403
10.316384;1.0444889620393005;0.8332791896655054;0.7978086113253084;2.8522684456722208e-05;-0.0001918856724474173;1.044739548514636;10.000361426177863;0.833544339391902;0.01556462917887099;0.015563609339792556;0.7978565242840664;-0.01489500491561635;0.7980289609953726
10.326384;1.0444906216160426;0.8332802862684946;0.7978089770876723;2.8175271835202596e-05;-0.00019015689577258415;1.0447394140685329;10.00034923896299;0.8335463842580576;0.015564610670596944;0.015563622840850532;0.7978547230445079;-0.01489500464105496;0.7980320904781075
10.336384;1.0444922317588117;0.8332814149420272;0.7978093811733582;2.774898369294426e-05;-0.00018836740255836714;1.0447393043110844;10.000336840779168;0.8335484090099258;0.015564590119940295;0.01556363841647893;0.7978529463263352;-0.014895004351241662;0.7980352181230269
10.346384;1.0444937874658522;0.8332825736226706;0.7978098216192935;2.7248294504557443e-05;-0.000186529906130111;1.0447392150736958;10.000324231769444;0.8335504096577493;0.015564567550696684;0.015563656105611069;0.7978511975555402;-0.014895004044569395;0.7980383344120516
10.356384;1.0444952835390615;0.8332837601754508;0.7978102959573593;2.6677318716138695e-05;-0.00018465718793863703;1.0447391423926227;10.000311393172383;0.8335523826401219;0.015564543012677793;0.01556367592939164;0.7978494798741338;-0.014895003718777867;0.7980414276298919
10.366384;1.0444967152110625;0.833284972772133;0.7978108017949387;2.6039617139786725e-05;-0.00018276213250461093;1.0447390824452534;10.000298293910813;0.833554326366504;0.01556451657402478;0.015563697913988194;0.7978477966167796;-0.014895003371600301;0.7980444854283151
10.376384;1.0444980781804811;0.8332862100701456;0.7978113374648428;2.5338303738247465e-05;-0.00018085824276503366;1.044739031529627;10.000284897351273;0.8335562417800939;0.015564488307898312;0.015563722084602528;0.7978461514354934;-0.014895003001590525;0.798047496573564
10.386384;1.0444993680883035;0.8332874712903785;0.7978119017119231;2.4576481485556557e-05;-0.00017895852367628943;1.0447389861714254;10.00027115804935;0.8335581320735088;0.015564458284715742;0.015563748439687268;0.7978445479622354;-0.014895002608434092;0.7980504519070357
10.396384;1.0445005804301999;0.8332887563789477;0.7978124919551084;2.3757557025875962e-05;-0.0001770742465069158;1.0447389430373222;10.000257024531379;0.8335600018913142;0.015564426583825942;0.015563776940132014;0.7978429896935498;-0.014895002192565019;0.7980533446638562
10.406384;1.04450171095204;0.8332900661102656;0.7978131029617976;2.2884791237722494e-05;-0.0001752154347598395;1.044738898725796;10.0002424542967;0.8335618561804317;0.015564393309657339;0.015563807517591701;0.7978414802112835;-0.014895001754577163;0.7980561695907674
10.416384;1.044502756035595;0.8332914017756891;0.7978137275102007;2.1960490005918118e-05;-0.00017339211398885728;1.0447388499328518;10.00022741413632;0.833563699807291;0.0155643585917117;0.015563840083545203;0.7978400233132616;-0.014895001294963512;0.7980589209188496
10.426384;1.0445037127054544;0.8332927644579601;0.7978143581089101;2.0985852736037723e-05;-0.0001716141184037741;1.0447387942939568;10.00021186856869;0.8335655386700795;0.015564322578153652;0.01556387453364234;0.7978386226580909;-0.014895000814248383;0.7980615910163619
10.436384;1.044504578328857;0.8332941545237151;0.7978149882030754;1.996150570251944e-05;-0.00016988944650482118;1.0447387312418144;10.000195779888374;0.8335673806540861;0.015564285431498282;0.015563910754380178;0.7978372810410799;-0.014895000313205719;0.7980641714908961
10.446384;1.0445053507629678;0.8332955716962379;0.797815612025583;1.8887904849353066e-05;-0.00016822323497500279;1.0447386618325871;10.000179118145187;0.8335692347305409;0.01556424731975697;0.015563948626525338;0.7978360002202547;-0.014894999792766326;0.7980666553402901
10.456384;1.044506028930789;0.8332970153542342;0.7978162234208239;1.7765197166979548e-05;-0.0001666184072609584;1.0447385877871658;10.000161871840538;0.8335711093584495;0.015564208402308469;0.015563988016017398;0.7978347815167581;-0.014894999253811119;0.798069036777779
10.466384;1.044506612892055;0.8332984848192244;0.7978168154974851;1.659290743531051e-05;-0.00016507682542499276;1.0447385108745193;10.000144046601049;0.8335730118313369;0.015564168827034323;0.015564028777392998;0.7978336261138201;-0.014894998697328245;0.7980713087540406
10.476384;1.044507103455459;0.8332999795369873;0.7978173821138683;1.5370173927607848e-05;-0.00016359957583672412;1.044738432935465;10.00012564677148;0.8335749480619326;0.015564128741194987;0.015564070785443973;0.7978325346583708;-0.014894998124756049;0.7980734615783838
10.486384;1.044507501818594;0.833301498819656;0.7978179190517484;1.4096470470290123e-05;-0.00016218726253659055;1.0447383559674726;10.000106666772524;0.8335769222823434;0.015564088295176776;0.015564113956414594;0.7978315069552274;-0.014894997538191674;0.7980754839163245
10.496384;1.0445078090411675;0.8333030414572068;0.7978184228243382;1.2772081898431315e-05;-0.00016084100235432474;1.0447382818535116;10.000087106882429;0.8335789371522584;0.015564047634311143;0.015564158239096302;0.7978305419870387;-0.014894996940316926;0.7980773642658663
10.506384;1.0445080256675774;0.8333046058589612;0.7978188888302842;1.1398294666780588e-05;-0.00015956280718114018;1.0447382117435617;10.000066985589129;0.8335809943215388;0.015564006892730697;0.015564203603091813;0.797829637560826;-0.01489499633398446;0.7980790919032782
10.516384;1.044508152192493;0.8333061903922702;0.7978193114018224;9.977587197311787e-06;-0.00015835531999441012;1.0447381454521427;10.000046333618448;0.8335830951103169;0.015563966199942676;0.015564250033680931;0.7978287895788557;-0.014894995721904501;0.7980806579767513
10.526384;1.044508189915346;0.8333077935265033;0.7978196850732803;8.513668775499609e-06;-0.00015722185944613197;1.0447380815891183;10.000025187827172;0.8335852410461321;0.015563925693750825;0.015564297522104528;0.7978279919212374;-0.014894995106708827;0.798082056482315
10.536384;1.0445081412941342;0.8333094138925776;0.7978200049274382;7.011232278706928e-06;-0.00015616603206021346;1.0447380182487833;10.000003591233492;0.8335874337454398;0.015563885527823137;0.015564346062346763;0.7978272369847818;-0.014894994490954175;0.7980832839892769
