time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.546384;1.0445080096600805;0.8333110502361237;0.7978202660840482;5.475512983277082e-06;-0.00015519077870674254;1.0447379531474488;9.999981589188097;0.8335896741622183;0.015563845869376605;0.015564395662171758;0.7978265162428442;-0.014894993876778543;0.7980843382848181
10.556384;1.0445077985923754;0.8333127014752321;0.7978204634775233;3.9117655614993686e-06;-0.00015429799917048386;1.0447378833671674;9.999959222840989;0.83359196228521;0.015563806881105516;0.015564446337778577;0.7978258209652943;-0.014894993265441397;0.7980852173439359
10.566384;1.0445075113296374;0.8333143667275598;0.7978205917796729;2.3247323978071356e-06;-0.00015348821258520589;1.0447378056294465;9.999936529880308;0.8335942973108047;0.015563768696886056;0.015564498083748664;0.7978251430123356;-0.014894992657277742;0.7980859197270632
10.576384;1.044507150414033;0.8333160448053898;0.7978206452414962;7.185904678990472e-07;-0.00015276018087505237;1.0447377169332033;9.99991355277626;0.8335966774186686;0.01556373141277414;0.015564550861645087;0.7978244751008466;-0.01489499205218542;0.798086446246407
10.586384;1.0445067176067173;0.833317733653894;0.7978206181060121;-9.020189982407688e-07;-0.0001521117380523483;1.0447376150611938;9.999890347060944;0.8335990996980076;0.01556369508819758;0.015564604623463192;0.7978238105159086;-0.014894991449926726;0.7980868005562407
10.596384;1.0445062142763333;0.8333194304617262;0.7978205056305836;-2.5309044953917914e-06;-0.00015154060887367042;1.0447374987129536;9.99986698819653;0.8336015605252693;0.015563659742743964;0.015564659332825479;0.7978231429274372;-0.0148949908499383;0.7980869870778318
10.606384;1.044505642178218;0.833321132334828;0.7978203044585505;-4.160790661852263e-06;-0.00015104458713430225;1.0447373671803521;9.999843576096119;0.8336040557736599;0.015563625358576264;0.015564714956964647;0.7978224665261127;-0.014894990251342962;0.7980870089788471
10.616384;1.0445050038583807;0.8333228367908907;0.7978200120486287;-5.784685141811338e-06;-0.00015062282763431657;1.0447372199278953;9.999820232494622;0.8336065810654891;0.015563591896651323;0.015564771446169216;0.7978217759218259;-0.014894989653455397;0.7980868686581503
10.626384;1.0445043022010982;0.8333245415548153;0.7978196263670124;-7.39648460721915e-06;-0.0001502771820505031;1.0447370562541503;9.999797092509318;0.8336091319883079;0.015563559314642329;0.015564828728768599;0.7978210660798962;-0.01489498905619314;0.7980865692467594
10.636384;1.044503539872126;0.8333262442492966;0.7978191461264345;-8.99054375060969e-06;-0.00015001169082804467;1.0447368749954762;9.999774293171669;0.8336117037945777;0.015563527570466298;0.015564886717351714;0.7978203329488649;-0.014894988460197324;0.7980861152793782
10.646384;1.0445027194384695;0.8333279425270073;0.7978185712163809;-1.0561225708473395e-05;-0.00014983164236539233;1.0447366747570006;9.999751960776274;0.8336142909659641;0.015563496612646336;0.015564945302032345;0.7978195742519253;-0.014894987867024345;0.7980855123069447
10.656384;1.0445018437619114;0.8333296342499883;0.7978179031914988;-1.2103234353935952e-05;-0.0001497431690757194;1.0447364546221523;9.99973020497049;0.8336168869895358;0.01556346638173328;0.01556500433527058;0.7978187895747938;-0.014894987279317805;0.7980847654807984
10.666384;1.0445009160826604;0.8333313174296193;0.7978171454125437;-1.3611974850950442e-05;-0.0001497522616504793;1.0447362143480576;9.999709121724877;0.8336194842748385;0.015563436824814566;0.015565063628042398;0.7978179795710241;-0.014894986700606102;0.7980838776569928
10.676384;1.0444999399354002;0.8333329901193441;0.7978163027285544;-1.5083185370181854e-05;-0.0001498636523720879;1.0447359541776295;9.999688798407862;0.8336220746885991;0.015563407900521985;0.015565122962504238;0.7978171451889402;-0.01489498613497723;0.798082848714394
10.686384;1.044498919216638;0.8333346503680827;0.7978153810031754;-1.6512515632240848e-05;-0.00015008132467863358;1.0447356750573493;9.999669318629353;0.8336246509578351;0.015563379574278016;0.015565182118756266;0.7978162878640107;-0.014894985587067535;0.7980816767151118
10.696384;1.0444978581360895;0.8333362960239172;0.7978143867678578;-1.7895530069885643e-05;-0.00015040939201694948;1.0447353786407345;9.99965077074612;0.8336272078274448;0.015563351807727794;0.015565240897820465;0.7978154100382683;-0.014894985062005156;0.7980803597339026
10.706384;1.0444967607674058;0.833337924613292;0.7978133272230449;-1.9227754849362654e-05;-0.00015085092584299662;1.0447350665594555;9.999633259969533;0.8336297424903211;0.015563324543594196;0.015565299135742845;0.7978145155235409;-0.014894984564890378;0.7980788968746926
10.716384;1.0444956306688593;0.8333395338073195;0.7978122105264539;-2.0504584429290216e-05;-0.00015140608171584636;1.0447347397297144;9.999616913017602;0.8336322546533971;0.015563297702699276;0.015565356723908155;0.7978136103603122;-0.014894984100112097;0.7980772872163912
10.726384;1.0444944709393693;0.8333411219176462;0.7978110458151206;-2.1721496961309036e-05;-0.00015207153540494343;1.044734398217837;9.999601867116578;0.8336347458798442;0.015563271197286602;0.015565413609715174;0.7978127032910575;-0.014894983670966788;0.7980755277601642
10.736384;1.0444932843784895;0.8333426877147305;0.797809842766823;-2.2874623777635144e-05;-0.000152841185361807;1.0447340412571013;9.999588251935556;0.8336372188772463;0.015563244947735286;0.015565469759732683;0.797811804239711;-0.014894983279769028;0.7980736138252806
10.746384;1.0444920734004046;0.8333442301754455;0.7978086113349308;-2.396080139180377e-05;-0.00015370830412747859;1.044733667194037;9.999576176294989;0.8336396775125684;0.015563218889239519;0.015565525127541826;0.7978109218829706;-0.014894982928275548;0.7980715421279554
10.756384;1.044490840007408;0.8333457486170179;0.7978073613899391;-2.4977204573562695e-05;-0.00015466741075621028;1.044733274012544;9.999565720089914;0.8336421264593272;0.01556319296439583;0.015565579646165815;0.7978100623100748;-0.014894982617967104;0.7980693123384593
10.766384;1.0444895862497958;0.833347242624816;0.7978061012548702;-2.592126139252053e-05;-0.0001557130391294971;1.0447328601190309;9.999556929803072;0.833644570010335;0.015563167117217416;0.015565633233579628;0.7978092288901087;-0.014894982349892142;0.7980669254136474
10.776384;1.0444883145876083;0.8333487116777574;0.7978048362490789;-2.6790460325096183e-05;-0.00015683736378155317;1.0447324242975007;9.999549817676147;0.8336470109796075;0.015563141303897687;0.015565685807946405;0.7978084228626162;-0.014894982124373932;0.7980643818433379
10.786384;1.044487027528786;0.8333501550616046;0.7978035692786274;-2.758228563814857e-05;-0.000158030027047821;1.0447319656092022;9.999544360276868;0.8336494502603019;0.015563115506712544;0.015565737301187573;0.7978076441473312;-0.014894981941120766;0.7980616819728247
10.796384;1.0444857271768442;0.8333515720001496;0.797802302518036;-2.8295047101628166e-05;-0.00015927937075417767;1.0447314839520112;9.999540502819558;0.8336518870085987;0.015563089728873864;0.015565787669866922;0.7978068916419944;-0.014894981799572035;0.7980588271081469
10.806384;1.0444844151669623;0.8333529616961434;0.7978010383225376;-2.892876072283753e-05;-0.00016057382996616243;1.0447309801371503;9.999538178291443;0.8336543192773753;0.015563063983317483;0.01556583690800584;0.7978061628807571;-0.01489498169902149;0.7980558197091596
10.816384;1.0444830925158206;0.8333543235013285;0.7977997797652749;-2.9485063256139533e-05;-0.0001619033575244874;1.0447304554807053;9.99953732609096;0.8336567447322828;0.015563038287563342;0.015565885048184104;0.7978054537230577;-0.014894981638589584;0.7980526626892417
10.826384;1.0444817594543903;0.8333556569607036;0.7977985307011437;-2.9966447888695056e-05;-0.00016325947469668045;1.044729911986338;9.99953789621436;0.8336591612855822;0.015563012652329592;0.015565932147570856;0.7978047589434795;-0.01489498161718873;0.7980493589627173
10.836384;1.044480415963435;0.8333569614461356;0.7977972946262394;-3.0375329295929608e-05;-0.00016463368412609415;1.044729352703722;9.999539845638257;0.8336615677337958;0.015562987068303108;0.015565978270937135;0.7978040733647979;-0.014894981633496748;0.7980459115272608
10.846384;1.0444790626365554;0.8333582359558082;0.7977960736764003;-3.0713367660051345e-05;-0.00016601590225834092;1.0447287816476105;9.999543134415958;0.8336639636830875;0.015562961498049963;0.015566023478898296;0.7978033921317597;-0.014894981685871049;0.7980423234044627
10.856384;1.0444777007319594;0.833359479350697;0.7977948687599332;-3.0981745780643865e-05;-0.00016739401780842232;1.0447282035063616;9.99954772404524;0.833666348446698;0.015562935874616596;0.015566067824712605;0.7978027100164112;-0.014894981772162301;0.7980385976327247
10.866384;1.044476331788584;0.8333606907641418;0.797793679868037;-3.118256986175206e-05;-0.00016875492551957815;1.0447276231831284;9.999553576048905;0.8336687203057715;0.015562910113087672;0.015566111358937243;0.7978020210283469;-0.014894981889788241;0.7980347376334791
10.876384;1.0444749578084063;0.8333618699464882;0.7977925061107682;-3.132008753780648e-05;-0.000170086320421965;1.0447270454362738;9.999560646897933;0.8336710768586838;0.01556288412586456;0.01556615413390014;0.7978013188227027;-0.014894982036143537;0.7980307473900293
10.886384;1.0444735813751942;0.8333630173305147;0.797791345797052;-3.140044752693775e-05;-0.00017137786048366897;1.0447264748822935;9.999568878053713;0.83367341572667;0.015562857827165518;0.015566196198856548;0.7978005972051952;-0.014894982208813152;0.7980266318582713
10.896384;1.0444722050915067;0.8333641338334544;0.7977901965139201;-3.1430669143633836e-05;-0.00017262153810952422;1.0447259159880045;9.999578190051025;0.8336757352881783;0.015562831129543177;0.015566237585877024;0.7977998503897934;-0.014894982405511485;0.7980223979055316
10.906384;1.0444708312758162;0.8333652206172899;0.7977890548296357;-3.14177858290415e-05;-0.00017381179773274353;1.0447253729795285;9.999588491097192;0.8336780352593154;0.015562803950162052;0.015566278294621932;0.7977990733762407;-0.014894982624003881;0.79801805405667
10.916384;1.0444694626028284;0.8333662787990245;0.7977879156540648;-3.136816423339636e-05;-0.000174944480689955;1.044724849815818;9.999599686577195;0.8336803165201921;0.01556277623050596;0.015566318289633807;0.797798262507248;-0.014894982862057354;0.7980136090236799
10.926384;1.0444681029697795;0.8333673089724865;0.7977867720773703;-3.1287083709345005e-05;-0.00017601447868123029;1.04472435013947;9.999611676262045;0.833682580371816;0.015562747942440676;0.015566357510265057;0.7977974159455303;-0.014894983117473469;0.7980090711601654
10.936384;1.0444667575650726;0.8333683108674088;0.7977856159370281;-3.117857755541426e-05;-0.0001770147843758219;1.04472387726697;9.999624353818184;0.8336848283370277;0.015562719073323964;0.015566395880202621;0.7977965340269146;-0.014894983388091122;0.7980044492233928
10.946384;1.044465432234874;0.8333692835107122;0.7977844385246438;-3.1045220983255226e-05;-0.0001779371827995437;1.0447234342278402;9.9996376195015;0.8336870625638038;0.015562689617779988;0.015566433318804428;0.7977956191488499;-0.014894983671647358;0.7979997533700174
10.956384;1.0444641328271465;0.8333702255185367;0.797783231518728;-3.0888110817883224e-05;-0.0001787720344000276;1.0447230237276257;9.99965139395024;0.8336892856008746;0.015562659579131992;0.015566469750297365;0.7977946745445482;-0.01489498396563103;0.7979949951804237
10.966384;1.0444628644135865;0.8333711350880233;0.7977819881407676;-3.070729965696823e-05;-0.00017950740340271095;1.044722647922215;9.999665622292374;0.8336914997635083;0.015562628964530107;0.015566505102111047;0.7977937026196609;-0.014894984267240842;0.7979901860354978
10.976384;1.044461630461952;0.8333720099299665;0.797780703600036;-3.0502171418280653e-05;-0.00018012903317693332;1.0447223079688766;9.999680272068845;0.8336937074048613;0.0155625977759559;0.015566539312983229;0.7977927047126524;-0.014894984573576629;0.7979853347922891
10.986384;1.0444604325290132;0.8333728476563509;0.7977793747682198;-3.0271510725420812e-05;-0.00018062097712750916;1.0447220038068425;9.999695325868235;0.8336959116446979;0.01556256600636125;0.015566572352842352;0.7977916824934412;-0.014894984881956598;0.7979804473466898
10.996384;1.04445927051497;0.833373646510977;0.7977779998006357;-3.0013823320061516e-05;-0.0001809666190245277;1.0447217346413753;9.999710765999117;0.8336981169495049;0.015562533644252878;0.015566604226869956;0.797790639223937;-0.014894985190044053;0.797975528902035
11.006384;1.0444581432836966;0.8333744055301447;0.7977765777518838;-2.972817597286266e-05;-0.00018115035209764055;1.0447214998079524;9.9997265608759;0.8337003301196944;0.015562500680836571;0.015566634972631941;0.7977895799636413;-0.014894985495821573;0.7979705852010004
11.016384;1.0444570491543719;0.8333751239628633;0.7977751081981299;-2.9414798007222104e-05;-0.00018115926214490365;1.0447212994803068;9.99974266827548;0.8337025605141974;0.015562467116313667;0.015566664662688212;0.7977885110380267;-0.014894985797587197;0.7979656213026258
11.026384;1.0444559859613078;0.8333758007669081;0.7977735910407764;-2.9074768001682876e-05;-0.00018098402860828797;1.0447211350435188;9.9997590539623;0.8337048180985925;0.015562432959311876;0.015566693390018265;0.7977874387973899;-0.014894986094015097;0.7979606413009923
11.036384;1.0444549511117422;0.8333764345737373;0.7977720262720054;-2.8709353434349305e-05;-0.00018061885232594508;1.0447210090307055;9.999775705241323;0.8337071108971668;0.015562398206272459;0.015566721241727949;0.7977863682572387;-0.014894986384177503;0.7979556493218013
11.046384;1.0444539416721152;0.8333770240091407;0.7977704134676473;-2.8320078101496028e-05;-0.00018005983634421919;1.0447209246428224;9.999792624547736;0.8337094434769963;0.015562362818884245;0.015566748290992981;0.7977853030048073;-0.014894986667380811;0.7979506499398473
11.056384;1.0444529545340187;0.8333775679554628;0.7977687512982186;-2.790927658678478e-05;-0.00017930328304944837;1.0447208850091942;9.999809810917402;0.8337118162164431;0.01556232673230099;0.015566774600158827;0.7977842463984842;-0.014894986942926642;0.7979456479934003
11.066384;1.0444519869313018;0.83337806543478;0.7977670380151218;-2.747969192926035e-05;-0.00017834607987023048;1.0447208924363798;9.999827249524769;0.8337142255719917;0.015562289882875035;0.015566800213483285;0.7977832026751306;-0.014894987210040463;0.7979406483520355
11.076384;1.044451036864387;0.8333785153891425;0.7977652731686147;-2.703331888813541e-05;-0.00017718683069941563;1.0447209481027422;9.999844915585081;0.8337166656668641;0.015562252221480612;0.015566825151213826;0.7977821772903512;-0.014894987468070404;0.7979356558512449
11.086384;1.0444501033750575;0.83337891661591;0.797763458679065;-2.657143543848099e-05;-0.00017582653972270386;1.0447210524446169;9.999862781617006;0.8337191300848892;0.015562213712048028;0.015566849419104759;0.7977811765814763;-0.014894987716917189;0.7979306749038965
11.096384;1.0444491870219879;0.8333792678137357;0.7977615977972409;-2.6095901600499856e-05;-0.00017426932403438868;1.0447212059005677;9.999880822163323;0.833721612759432;0.015562174334445355;0.01556687301680696;0.7977802068130958;-0.014894987957353747;0.7979257096997714
11.106384;1.0444482900270509;0.8333795677531548;0.7977596933407689;-2.560976815891854e-05;-0.000172522064903011;1.0447214092265455;9.999899017268003;0.8337241082054221;0.015562134091174684;0.015566895938877138;0.7977792730379674;-0.014894988190705529;0.7979207655402547
11.116384;1.044447415743525;0.8333798155572525;0.7977577472156439;-2.511698281204698e-05;-0.0001705929965317108;1.0447216630093117;9.999917357614784;0.8337266116853573;0.015562093003557686;0.015566918184506397;0.7977783783535439;-0.014894988418080615;0.7979158490850876
11.126384;1.0444465681126287;0.8333800108758279;0.7977557610987149;-2.4622457010884647e-05;-0.0001684911026867896;1.0447219672489472;9.999935851976428;0.8337291193505058;0.015562051094462608;0.015566939775751708;0.7977775239548129;-0.014894988639855113;0.7979109673427948
11.136384;1.044445751370912;0.8333801538797077;0.7977537366943034;-2.4132058344932068e-05;-0.00016622615121060234;1.0447223215224941;9.999954526664606;0.8337316284299985;0.015562008377469903;0.015566960761193963;0.7977767097873939;-0.014894988855604918;0.79790612669934
11.146384;1.0444449693776554;0.8333802452233529;0.7977516753780565;-2.3651865674466844e-05;-0.00016380854523444108;1.0447227248930149;9.999973412474326;0.8337341372859334;0.015561964866195587;0.015566981200704492;0.7977759350339252;-0.014894989064381702;0.7979013317453254
11.156384;1.0444442246934438;0.8333802859502024;0.7977495779833417;-2.3187659190785396e-05;-0.0001612492061430674;1.0447231755316415;9.999992532678338;0.8337366448496242;0.015561920588234334;0.015567001153839863;0.7977751984464395;-0.014894989265041474;0.7978965849032953
11.166384;1.04444351850116;0.8333802772343522;0.7977474444993963;-2.274524577528732e-05;-0.00015855978878660698;1.0447236709072876;10.000011898290195;0.8337391496479983;0.01556187558317679;0.015567020671635314;0.7977744986273975;-0.014894989456196762;0.7978918876069798
11.176384;1.0444428514829687;0.8333802199989937;0.7977452738600764;-2.2330876361963874e-05;-0.00015575321687791503;1.0447242085223145;10.000031505000408;0.8337416494264929;0.015561829892324009;0.0155670397871009;0.7977738339783104;-0.0148949896361203;0.7978872412215233
11.186384;1.0444422249798508;0.8333801147371259;0.7977430642807886;-2.195113667505141e-05;-0.00015284361854130964;1.0447247864418499;10.000051333134646;0.8337441420312703;0.015561783568532073;0.0155670585223725;0.7977732027508718;-0.014894989803122401;0.79788264700666
11.196384;1.0444416418741194;0.833379961753614;0.7977408139824781;-2.161253984570281e-05;-0.0001498456924490936;1.0447254029089021;10.000071349259336;0.833746626465868;0.015561736699010625;0.015567076906503892;0.7977726032093884;-0.01489498995597357;0.7978781061173149
11.206384;1.0444411063317822;0.8333797614166832;0.7977385222687898;-2.132095359076743e-05;-0.0001467741642427379;1.044726055461543;10.00009150794474;0.8337491032586903;0.015561689409255989;0.015567094979485583;0.7977720336610103;-0.014894990093785473;0.7978736196613294
11.216384;1.0444406226673282;0.8333795141017492;0.7977361903503406;-2.108077552814487e-05;-0.00014364272584736014;1.0447267408176493;10.000111757212439;0.8337515745031057;0.01556164184502974;0.015567112785420889;0.7977714928483008;-0.014894990215699356;0.7978691888938835
11.226384;1.0444401947276476;0.8333792201150398;0.7977338212069978;-2.0894373294530697e-05;-0.00014046292857717546;1.0447274557370976;10.000132039925923;0.8337540429042859;0.015561594145009221;0.015567130371628204;0.7977709805424248;-0.014894990321010108;0.7978648157182572
11.236384;1.0444398256355976;0.8333788799235559;0.7977314189503855;-2.0762322707906376e-05;-0.00013724459366207882;1.044728197816101;10.000152289794675;0.8337565102129265;0.015561546413665098;0.01556714779370778;0.7977704975781523;-0.014894990409593674;0.7978605025002217
11.246384;1.0444395172576697;0.8333784943955113;0.7977289885588238;-2.0684269493341045e-05;-0.00013399751685641862;1.0447289653606782;10.0001724314134;0.833758977057497;0.0155614987051462;0.015567165112790342;0.7977700452769223;-0.014894990482034283;0.797856251291084
11.256384;1.04443927031529;0.8333780646709941;0.7977265359677466;-2.065988862211409e-05;-0.00013073271370398038;1.0447297568622411;10.000192383762625;0.8337614435668848;0.015561451037677546;0.015567182374187813;0.7977696254017138;-0.014894990539260506;0.7978520637765831
11.266384;1.0444390852989327;0.8333775919499038;0.7977240676612692;-2.0689451915223126e-05;-0.00012746235642933053;1.0447305709613786;10.00021206777502;0.8337639093413738;0.015561403436971736;0.015567199578482193;0.7977692411227256;-0.01489499058200261;0.7978479412133057
11.276384;1.0444389627570003;0.8333770773932057;0.7977215899345873;-2.0773968051364932e-05;-0.00012419876019167762;1.0447314064664643;10.000231418928884;0.8337663734348358;0.015561355960747205;0.015567216673556294;0.79776889691643;-0.014894990610492244;0.7978438838815302
11.286384;1.0444389027345387;0.8333765222135728;0.7977191086179682;-2.0915075971406628e-05;-0.00012095320926793666;1.0447322617819645;10.000250391888269;0.833768834616525;0.015561308679235953;0.015567233574642608;0.7977685964199769;-0.014894990624606162;0.7978398924942975
11.296384;1.0444389043387448;0.8333759279498663;0.797716628709949;-2.1114520339792302e-05;-0.00011773599135915458;1.0447331344125246;10.000268952912423;0.833771291532916;0.015561261647403152;0.015567250190045736;0.7977683406051479;-0.01489499062420241;0.797835970799032
11.306384;1.0444389655428576;0.833375296401557;0.7977141538378864;-2.137329925823916e-05;-0.00011455780066261803;1.0447340211953922;10.0002870775227;0.8337737425177106;0.015561214899724906;0.015567266433716942;0.7977681279800984;-0.01489499060917241;0.7978321252778431
11.316384;1.044439083086812;0.8333746293170787;0.7977116864616535;-2.1691012938497543e-05;-0.00011143042902829636;1.0447349185636556;10.000304755824736;0.8337761850393586;0.015561168465717262;0.01556728222565394;0.7977679557672143;-0.014894990579292201;0.797828362306933
11.326384;1.0444392529778392;0.8333739284126211;0.7977092283638322;-2.206568586044769e-05;-0.0001083653555306864;1.0447358226225;10.000321987518067;0.8337786156917373;0.015561122396882687;0.015567297494400792;0.7977678204365173;-0.01489499053440968;0.7978246861993387
11.336384;1.0444394716717578;0.8333731955516296;0.7977067808737491;-2.249402385879363e-05;-0.00010537202660417118;1.0447367295741328;10.000338766757054;0.8337810306597393;0.015561076787655951;0.015567312190092903;0.7977677177750907;-0.014894990474822982;0.797821099060472
11.346384;1.0444397371352996;0.8333724327315176;0.7977043451460759;-2.297187427459285e-05;-0.00010245822929620396;1.0447376358320912;10.000355074739502;0.8337834258753074;0.015561031781438387;0.01556732629551036;0.7977676434348686;-0.014894990401293506;0.7978176013675681
11.356384;1.044440049112319;0.8333716418747686;0.7977019223000426;-2.349450776017347e-05;-9.963155646121136e-05;1.0447385377101768;10.000370886569915;0.8337857973495101;0.015560987570210428;0.01556733981816148;0.7977675935368055;-0.014894990314853774;0.7978141927310705
11.366384;1.0444404086635841;0.8333708246006585;0.7976995132352155;-2.405654713654546e-05;-9.689976886139317e-05;1.0447394315753753;10.00038617747711;0.8337881416107491;0.015560944372428472;0.015567352770020693;0.7977675647712865;-0.014894990216682117;0.7978108727527126
11.376384;1.0444408172853648;0.8333699821474873;0.7976971184198489;-2.46521703017722e-05;-9.427037745836853e-05;1.0447403142008334;10.000400919211842;0.8337904555004899;0.015560902383569011;0.015567365156825394;0.7977675541123784;-0.014894990107917566;0.7978076420577611
11.386384;1.0444412760280017;0.8333691155377102;0.7976947381223988;-2.5276187389715842e-05;-9.175019116436241e-05;1.0447411830426485;10.000415076565917;0.833792735554478;0.015560861749960962;0.015567376979148935;0.79776755828638;-0.014894989989379723;0.7978045038807613
11.396384;1.0444417852110859;0.833368225985229;0.7976923731154385;-2.5924921948883317e-05;-8.934481609918436e-05;1.0447420363254833;10.000428606535543;0.833794977091893;0.015560822594012166;0.015567388233632599;0.7977675733091932;-0.014894989861274906;0.7978014651555413
11.406384;1.0444423446858988;0.8333673150801083;0.797690025178733;-2.6595738013129482e-05;-8.705839803059139e-05;1.0447428724165193;10.000441463760215;0.833797173248138;0.015560785046195404;0.015567398916564057;0.7977675945085916;-0.014894989723097163;0.7977985357766587
11.416384;1.044442954137595;0.8333663843807521;0.7976876972102105;-2.728612325843098e-05;-8.489344153326416e-05;1.0447436894494744;10.0004536153485;0.833799314740596;0.01556074923754068;0.015567409028060263;0.7977676172863563;-0.014894989573881698;0.7977957271110324
11.426384;1.044443613354583;0.8333654349479535;0.7976853934361994;-2.799358493172076e-05;-8.285092903357344e-05;1.0447444862624757;10.00046504546481;0.8338013903607127;0.015560715271902328;0.015567418558132807;0.7977676377477753;-0.014894989412609834;0.7977930514752559
11.436384;1.0444443223213038;0.8333644675299297;0.7976831198916192;-2.8716128997537062e-05;-8.093108793815452e-05;1.0447452633202126;10.000475745230908;0.8338033881763983;0.015560683219942919;0.015567427459088892;0.7977676519840121;-0.01489498923836683;0.7977905219740141
11.446384;1.044445080588399;0.8333634833002497;0.7976808843697688;-2.945257204759874e-05;-7.913406953417909e-05;1.044746022203346;10.000485706579664;0.8338052976207971;0.015560653126587368;0.015567435643341085;0.7977676549477293;-0.014894989050084682;0.7977881512169247
11.456384;1.0444458862456236;0.8333624841672731;0.7976786952207666;-3.020245786609944e-05;-7.746041264732658e-05;1.0447467642774848;10.000494923305238;0.833807111074837;0.01556062501231557;0.015567443008581483;0.7977676404734119;-0.014894988846256608;0.7977859498440829
11.466384;1.044446735517766;0.8333614720543052;0.797676559962594;-3.0965546583732376e-05;-7.591116629974539e-05;1.044747489941492;10.000503395617724;0.8338088235345453;0.015560598879495539;0.01556744944544793;0.7977676022004145;-0.014894988625105379;0.7977839265247065
11.476384;1.0444476228877748;0.8333604481451119;0.797674484641126;-3.1741002821080703e-05;-7.448709095392723e-05;1.0447481990691265;10.000511135797945;0.8338104312843292;0.015560574727300039;0.015567454828043994;0.7977675346307894;-0.014894988385064416;0.7977820893352169
11.486384;1.044448541439569;0.8333594132023268;0.7976724736475087;-3.252671147487364e-05;-7.318788479749131e-05;1.044748891516263;10.000518166618324;0.8338119312136626;0.015560552566733709;0.01556745902081627;0.797767433885512;-0.014894988124979797;0.797780446964933
11.496384;1.0444494838347904;0.8333583683734993;0.7976705296744447;-3.331899489327633e-05;-7.201196317385008e-05;1.0447495665215436;10.000524517824639;0.8338133210827933;0.015560532429049218;0.015567461894075863;0.7977672978734817;-0.014894987843955992;0.7977790075853601
11.506384;1.044450443299985;0.8333573153899703;0.7976686538431532;-3.411309973296072e-05;-7.095612107312873e-05;1.0447502223337188;10.00053022665518;0.8338145995800562;0.015560514360833947;0.015567463328591425;0.7977671262525834;-0.014894987541468924;0.7977777765079511
11.516384;1.0444514138533525;0.8333562561824425;0.7976668459236717;-3.490454962106223e-05;-7.001557531929421e-05;1.0447508571806898;10.000535329192228;0.8338157654031974;0.01556049841084911;0.015567463213992718;0.7977669205780156;-0.014894987217686452;0.7977767562279139
11.526384;1.0444523905243928;0.8333551925534821;0.7976651048541478;-3.56900844986349e-05;-6.918457165835804e-05;1.0447514700894553;10.000539848883797;0.8338168165555042;0.01556048461533638;0.015567461450103895;0.7977666843322407;-0.014894986873448415;0.7977759476803256
11.536384;1.0444533697862797;0.8333541261534668;0.7976634299265161;-3.6466983256074406e-05;-6.845661643437721e-05;1.0447520606002645;10.000543800918654;0.8338177502414704;0.01556047298541598;0.015567457951537626;0.7977664224598102;-0.014894986510186885;0.7977753499306268
11.546384;1.0444543494858936;0.8333530584500941;0.7976618219733431;-3.723175744153118e-05;-6.782442684596376e-05;1.0447526283075013;10.000547200909512;0.8338185626738235;0.015560463506141263;0.015567452653829632;0.7977661406335146;-0.01489498613002709;0.7977749597086373
11.556384;1.044455328426713;0.8333519905609221;0.7976602835272221;-3.7980017998225285e-05;-6.728012467662884e-05;1.0447531728249535;10.000550065930266;0.8338192498672891;0.015560456144253566;0.015567445521526148;0.7977658451661561;-0.014894985735613802;0.7977747716289127
11.566384;1.0444563059656213;0.8333509234734672;0.7976588182476184;-3.870737021769117e-05;-6.681547031015348e-05;1.0447536937603412;10.00055241517281;0.8338198091228557;0.015560450855121947;0.01556743654943433;0.7977655434663942;-0.014894985329680832;0.7977747787110954
11.576384;1.0444572815674533;0.8333498586696363;0.7976574301731827;-3.940999609663441e-05;-6.642244169104319e-05;1.0447541905333866;10.000554271647786;0.8338202387590805;0.015560447592562145;0.015567425750741595;0.7977652436336718;-0.014894984914747446;0.7977749737809351
11.586384;1.0444582544487586;0.8333487984191293;0.797656122331159;-4.008470989087745e-05;-6.609408078081579e-05;1.044754662291431;10.00055566394231;0.8338205367200291;0.015560446322131542;0.015567413150611388;0.7977649533136063;-0.01489498449291417;0.7977753506021316
11.596384;1.0444592234812742;0.8333477456170115;0.7976548950507013;-4.0728987516969605e-05;-6.582420980332323e-05;1.0447551079726791;10.000556631363438;0.8338207009073523;0.015560447026920821;0.015567398796562723;0.7977646791670981;-0.014894984065726778;0.7977759034018488
11.606384;1.0444601874337827;0.8333467034952711;0.7976537453582774;-4.134115742734044e-05;-6.560654749019941e-05;1.0447555265602146;10.000557229388475;0.833820731001385;0.015560449695200304;0.015567382760261457;0.7977644270169939;-0.014894983634235462;0.7977766257203689
11.616384;1.044461145364079;0.8333456752368981;0.7976526677254063;-4.1920648007201296e-05;-6.543488995069949e-05;1.0447559172921406;10.000557527759755;0.8338206289940985;0.015560454305129605;0.015567365119277473;0.7977642018105513;-0.014894983199273742;0.7977775100520492
11.626384;1.044462096807347;0.8333446636754466;0.7976516557591116;-4.246787075103211e-05;-6.53029151507795e-05;1.0447562795175696;10.000557603881376;0.8338203982427561;0.015560460828960837;0.015567345948708759;0.7977640071691504;-0.014894982761712174;0.7977785483823832
11.636384;1.0444630416239205;0.8333436713496946;0.7976507039023292;-4.298351866264449e-05;-6.520250758814655e-05;1.044756612764782;10.000557541516221;0.833820042690998;0.015560469243520147;0.015567325330103361;0.7977638449562794;-0.014894982322407135;0.7977797321915332
11.646384;1.0444639794500974;0.8333427006450436;0.7976498077425872;-4.3467661260818464e-05;-6.512275564225533e-05;1.0447569171766227;10.000557427820533;0.8338195660676148;0.015560479537248793;0.015567303353093444;0.7977637152721786;-0.01489498188188345;0.7977810513610807
11.656384;1.044464909337478;0.8333417538106904;0.7976489632527072;-4.3919295187226656e-05;-6.505045584770433e-05;1.0447571934192648;10.000557338413802;0.8338189713869539;0.015560491712675008;0.015567280101729763;0.7977636172247694;-0.0148949814402086;0.7977824934078894
11.666384;1.0444658303783083;0.8333408329969098;0.7976481666082461;-4.43369349747198e-05;-6.49710532348818e-05;1.0447574422202937;10.00055732171938;0.8338182613534627;0.015560505768397558;0.01556725563784882;0.7977635501636063;-0.014894980997482158;0.7977840447243592
11.676384;1.044466742565958;0.8333399402970242;0.7976474150578647;-4.471963962440159e-05;-6.486967907285791e-05;1.0447576643717689;10.000557391255603;0.833817438383586;0.015560521672391425;0.01556723000691804;0.7977635141343168;-0.014894980554462683;0.7977856937229154
11.686384;1.0444676466939693;0.8333390777206385;0.797646707515871;-4.506705269920032e-05;-6.473191020471553e-05;1.0447578607795278;10.000557525703657;0.8338165041728638;0.015560539356045204;0.015567203265291917;0.7977635092354478;-0.014894980112581153;0.7977874332085291
11.696384;1.0444685438848151;0.83333824698327;0.7976460439219886;-4.5378749351854634e-05;-6.454378603795377e-05;1.044758032158265;10.000557682711532;0.833815459836618;0.015560558733841831;0.015567175487823319;0.7977635346499942;-0.014894979673600916;0.7977892602131398
11.706384;1.0444694356665882;0.8333374491839551;0.7976454245215285;-4.565425855209293e-05;-6.429185374392195e-05;1.0447581789697007;10.000557821184193;0.8338143064242116;0.015560579724093554;0.015567146755072711;0.797763587726452;-0.014894979239475642;0.7977911748693535
11.716384;1.044470323897699;0.8333366848453594;0.7976448498677476;-4.5893542941979484e-05;-6.396359063899599e-05;1.0447583016306246;10.000557916468326;0.8338130451939567;0.015560602248478883;0.015567117156316942;0.7977636639848114;-0.014894978812202392;0.7977931795916807
11.726384;1.0444712102074258;0.833335954500895;0.7976443206377956;-4.6097010336561105e-05;-6.354710542073893e-05;1.0447584006243398;10.000557967262683;0.833811677924096;0.0155606262277546;0.015567086798957025;0.7977637582903012;-0.01489497839354013;0.7977952778876546
11.736384;1.0444720959111116;0.8333352593120946;0.797643837227755;-4.62653247578651e-05;-6.303099543146275e-05;1.0447584766093234;10.000557997177118;0.8338102076702398;0.015560651588652141;0.01556705579860735;0.7977638653973037;-0.014894977984885142;0.797797473135409
11.746384;1.04447298228439;0.8333346010721803;0.7976434002122559;-4.639951674266403e-05;-6.240568915424056e-05;1.0447585302727496;10.000558042147626;0.833808639071321;0.01556067826733374;0.015567024263747554;0.7977639796436915;-0.014894977587184522;0.797799768374391
11.756384;1.044473870452543;0.8333339817026215;0.797643011422265;-4.650129513563864e-05;-6.166444138112445e-05;1.044758561772628;10.000558124358275;0.8338069781065023;0.015560706204159601;0.015566992291448702;0.7977640951710699;-0.014894977200785508;0.7978021666150857
11.766384;1.0444747613244352;0.833333402867203;0.7976426744336654;-4.6573425084736775e-05;-6.080298282879179e-05;1.0447585703228632;10.000558233259422;0.8338052316700143;0.015560735334726914;0.015566959965115545;0.7977642066092585;-0.014894976825623905;0.7978046709865583
11.776384;1.0444756558469208;0.8333328659089531;0.7976423942400891;-4.661985459266772e-05;-5.9819283522074156e-05;1.0447585541992068;10.000558328149106;0.8338034063150327;0.015560765577625525;0.015566927352059305;0.7977643096791958;-0.014894976461649874;0.7978072845073809
11.786384;1.0444765549734867;0.8333323718969223;0.7976421765932669;-4.664523979245148e-05;-5.871403660702547e-05;1.0447585109926008;10.000558354219713;0.8338015070656523;0.015560796826181373;0.015566894504025638;0.7977644013735766;-0.014894976108897463;0.7978100095254416
11.796384;1.0444774592846544;0.8333319216094232;0.7976420270839054;-4.665408333284873e-05;-5.749083972032071e-05;1.0447584381017643;10.00055825753643;0.8337995373620544;0.015560828955504534;0.01556686144601967;0.7977644797020406;-0.014894975767316094;0.7978128474270507
11.806384;1.0444783687163075;0.8333315152943834;0.7976419497600702;-4.664996400840861e-05;-5.615543391802146e-05;1.044758333531001;10.000557994013356;0.83379749949556;0.015560861842476854;0.01556682816927856;0.7977645432440137;-0.014894975436907707;0.7978157983152983
11.816384;1.0444792824696374;0.8333311522832185;0.7976419462108517;-4.66352360805914e-05;-5.471507136419016e-05;1.0447581966826949;10.000557533004988;0.8337953951403076;0.01556089538838699;0.015566794656470123;0.7977645905270121;-0.014894975118115612;0.7978188606679936
11.826384;1.0444801991443236;0.8333308309757066;0.7976420164736454;-4.6611406520506864e-05;-5.317849097666747e-05;1.04475802845327;10.000556857833809;0.8337932262560604;0.015560929530372013;0.015566760905983178;0.7977646198476809;-0.014894974811944892;0.7978220320328775
11.836384;1.0444811170806843;0.8333305492560286;0.7976421606776463;-4.6579536449489176e-05;-5.155567152601387e-05;1.0447578305721985;10.000555965793609;0.8337909960761279;0.015560964227672619;0.015566726932554079;0.7977646298429296;-0.014894974519583295;0.7978253100444067
11.846384;1.044482034539612;0.8333303048377032;0.7976423795049965;-4.653988104389828e-05;-4.9857030967973303e-05;1.0447576051515992;10.000554868663627;0.8337887094267977;0.015560999435404165;0.015566692768104854;0.7977646202104209;-0.014894974242003737;0.7978286925580197
11.856384;1.0444829498053834;0.8333300953564734;0.7976426741682823;-4.649123090467491e-05;-4.809208595096144e-05;1.0447573548315976;10.000553590963747;0.8337863724390701;0.015561035091458987;0.015566658460346253;0.7977645921296551;-0.014894973979874085;0.7978321772844921
11.866384;1.0444838614175131;0.833329918389473;0.7976430470141723;-4.643067588308321e-05;-4.626850013037814e-05;1.0447570828417132;10.000552159609645;0.8337839916878811;0.015561071124690526;0.01556662406328314;0.7977645479267879;-0.01489497373345781;0.7978357617613392
11.876384;1.044484768067668;0.8333297715263114;0.7976435019169672;-4.635407034007554e-05;-4.4392785960089415e-05;1.0447567924362802;10.000550589545227;0.833781573044817;0.015561107475946764;0.01556658963661069;0.7977644900176458;-0.014894973502536163;0.797839443471248
11.886384;1.0444856681995154;0.8333296523609837;0.7976440442029579;-4.625691920955415e-05;-4.247154738296145e-05;1.044756485745361;10.000548878274419;0.8337791213678185;0.015561144113825073;0.015566555251727144;0.7977644204070334;-0.014894973286454215;0.7978432189582211
11.896384;1.0444865598157034;0.8333295585697453;0.7976446806553898;-4.6135090546462375e-05;-4.0511176817529e-05;1.0447561631045348;10.00054700951657;0.8337766405233744;0.015561181038787529;0.01556652098822787;0.7977643413353586;-0.01489497308418187;0.7978470830846636
11.906384;1.0444874404802262;0.8333294882872199;0.797645419004102;-4.598531038385131e-05;-3.851616204901643e-05;1.0447558240461272;10.00054495413455;0.8337741330272298;0.015561218281444005;0.015566486915017592;0.7977642556878181;-0.014894972894518115;0.7978510303782249
11.916384;1.0444883077708258;0.8333294402007122;0.7976462670431135;-4.5805325397127225e-05;-3.648816707605946e-05;1.0447554690893588;10.000542665789762;0.8337716002747474;0.015561255896281418;0.015566453067506328;0.797764166265718;-0.01489497271638493;0.7978550571443243
11.926384;1.0444891601738864;0.8333294131568774;0.7976472323734064;-4.5593496500415226e-05;-3.442714119738016e-05;1.0447551005213283;10.000540084777715;0.8337690435823023;0.015561293957315089;0.015566419442489262;0.7977640745823793;-0.014894972549072016;0.7978591622232266
11.936384;1.044489997480235;0.8333294058278111;0.797648322294098;-4.5348263195594334e-05;-3.2333037748352326e-05;1.0447547220334483;10.000537153133665;0.8337664652590746;0.01556133255810927;0.015566386023292751;0.7977639803443803;-0.014894972392414605;0.7978633456657913
11.946384;1.044490820406676;0.8333294165946371;0.7976495430999172;-4.5068350431110924e-05;-3.0206797956879614e-05;1.0447543383651183;10.000533826500753;0.8337638689830454;0.015561371803935693;0.015566352818985137;0.7977638824141198;-0.014894972246657706;0.7978676060916519
11.956384;1.0444916296127302;0.8333294436379953;0.7976508993364037;-4.475360102126514e-05;-2.8051479497484625e-05;1.044753955204893;10.000530076916561;0.8337612590741915;0.01556141179882533;0.015566319869398887;0.7977637802632543;-0.014894972112080754;0.797871938855415
11.966384;1.0444924243870177;0.8333294852857971;0.7976523936103761;-4.4405067320912414e-05;-2.5873502580489007e-05;1.0447535786153237;10.000525887128267;0.833758639301253;0.015561452638944392;0.015566287204366192;0.7977636744812928;-0.014894971988926548;0.7978763362616131
11.976384;1.044493202380048;0.8333295403119513;0.7976540266287298;-4.402425274596248e-05;-2.3682217579114483e-05;1.0447532140952842;10.000521237117423;0.8337560123281996;0.015561494408323086;0.015566254804011219;0.7977635665255944;-0.014894971877646873;0.7978807888309405
11.986384;1.0444939609462127;0.8333296079051894;0.7976557973885983;-4.3612701495403936e-05;-2.1487893998746518e-05;1.0447528661131855;10.000516097724146;0.8337533802442697;0.015561537180479909;0.015566222589280575;0.7977634587115543;-0.014894971779057067;0.7978852858889252
11.996384;1.0444946985803305;0.8333296874516728;0.7976577037270712;-4.317201079362698e-05;-1.929967741670927e-05;1.0447525383539702;10.00051043733028;0.8337507453161029;0.015561581025840777;0.015566190443065835;0.7977633551499574;-0.014894971694302253;0.797889815583607
12.006384;1.0444954149843786;0.833329778190942;0.7976597426990941;-4.270373294668774e-05;-1.712420182570907e-05;1.0447522343028792;10.000504228524619;0.8337481096993843;0.015561626010164078;0.015566158245443879;0.7977632626687536;-0.014894971624733105;0.7978943659759816
12.016384;1.0444961099165466;0.8333298788286587;0.7976619101455574;-4.220927639673713e-05;-1.4965772511065455e-05;1.0447519576918083;10.000497457710253;0.8337454746647308;0.015561672187678177;0.015566125891876604;0.79776318984495;-0.014894971571666268;0.7978989268342699
12.026384;1.0444967820723638;0.8333299874578627;0.7976642000309689;-4.168991887727121e-05;-1.2828053027171475e-05;1.044751712669408;10.000490140926335;0.8337428405907411;0.015561719591770152;0.015566093300031766;0.7977631445299717;-0.014894971536018842;0.797903489509703
12.036384;1.0444974288673103;0.8333301016523889;0.7976666051526403;-4.114689584857351e-05;-1.0715023018318801e-05;1.0447515035870816;10.000482329167692;0.8337402073698442;0.015561768223006096;0.015566060430414924;0.7977631319631293;-0.014894971518027428;0.7979080453294624
12.046384;1.0444980469294076;0.833330218592895;0.7976691187826285;-4.0581683031829735e-05;-8.630154458290786e-06;1.0447513341861927;10.000474098070923;0.8337375744393324;0.015561818060962605;0.015566027301917895;0.7977631544891551;-0.014894971517296924;0.7979125855610365
12.056384;1.044498632697052;0.8333303354406162;0.7976717350730804;-3.999606028452015e-05;-6.575039213288671e-06;1.0447512068184086;10.000465532061122;0.8337349405924839;0.015561869093954838;0.01556599397522818;0.7977632123543807;-0.014894971533046546;0.7979171022192554
12.066384;1.0444991828484038;0.8333304495706064;0.7976744484592078;-3.939151916081086e-05;-4.548990817405804e-06;1.0447511224161425;10.000456715247847;0.8337323042259778;0.015561921323017838;0.01556596051828479;0.7977633050470696;-0.014894971564276141;0.797921586965858
12.076384;1.0444996945149312;0.8333305584335721;0.7976772533773111;-3.876879548437769e-05;-2.5495315412783434e-06;1.0447510807419498;10.000447734298584;0.8337296641100516;0.01556197474285886;0.015565926978057277;0.7977634331318428;-0.01489497160995186;0.7979260288547769
12.086384;1.0445001653395407;0.8333306594846056;0.7976801441578099;-3.8128252980033865e-05;-5.727386623062607e-07;1.044751080532124;10.000438679119307;0.8337270200112848;0.015562029327845032;0.015565893369061124;0.7977635993074372;-0.014894971669272774;0.7979304141552971
12.096384;1.0445005933204454;0.8333307501176654;0.7976831148764681;-3.747050993109699e-05;1.3859056096969671e-06;1.0447511197849437;10.000429633217735;0.8337243727167764;0.01556208503956854;0.015565859690217624;0.7977638073827583;-0.014894971741670125;0.797934728950531
12.106384;1.0445009761453277;0.8333308274176283;0.7976861590400366;-3.679670441350928e-05;3.3296794820446907e-06;1.0447511963618155;10.000420666353644;0.8337217234586923;0.015562141858599608;0.015565825958439541;0.7977640605967069;-0.014894971826473886;0.7979389614665949
12.116384;1.0445013105717935;0.8333308880534819;0.7976892690635159;-3.610879762744281e-05;5.259256759434311e-06;1.0447513089185856;10.000411835453068;0.8337190731944688;0.015562199802715775;0.015565792218229835;0.7977643611655906;-0.014894971922770974;0.7979431023606947
12.126384;1.0445015928323003;0.8333309284103856;0.7976924362102082;-3.541008200586181e-05;7.1730905329332075e-06;1.044751457450271;10.000403188913175;0.8337164224081661;0.015562258902124858;0.015565758528143644;0.7977647105902337;-0.014894972029581786;0.797947144498169
12.136384;1.0445018196427711;0.8333309447944339;0.7976956512234228;-3.4705231126061534e-05;9.068760471572211e-06;1.0447516427475547;10.000394769722849;0.8337137716128602;0.015562319164253989;0.015565724957036222;0.7977651100863851;-0.014894972145751991;0.797951083023016
12.146384;1.0445019886423306;0.8333309335909195;0.7976989051744766;-3.3999494767164966e-05;1.0943274756097551e-05;1.0447518654780452;10.00038661303255;0.8337111217319317;0.015562380568004783;0.015565691583000954;0.7977655614849422;-0.014894972269641859;0.7979549146653724
12.156384;1.044502097936996;0.8333308913497057;0.7977021901950445;-3.3297448760823176e-05;1.2792733671883543e-05;1.0447521257086008;10.000378741396615;0.8337084732908144;0.015562443071302046;0.015565658476583435;0.7977660675974113;-0.01489497239944057;0.7979586366527585
12.166384;1.044502145428055;0.8333308149283453;0.7977054999537025;-3.260240258377717e-05;1.4613142364416883e-05;1.0447524228744585;10.000371167429888;0.833705825375131;0.015562506601765233;0.015565625682275291;0.7977666311001498;-0.014894972533905693;0.7979622470506119
12.176384;1.0445021289152692;0.8333307015666129;0.7977088296117357;-3.191692526588035e-05;1.6401782427552206e-05;1.0447527559523502;10.000363905896801;0.8337031758905353;0.015562571041806986;0.015565593220851328;0.7977672533418141;-0.01489497267268659;0.7979657457989544
12.186384;1.044502046857476;0.833330548770863;0.7977121749878076;-3.124313064660646e-05;1.815795966289479e-05;1.044753123679747;10.00035698292172;0.8337005223670825;0.015562636231134973;0.015565561114308653;0.7977679343377426;-0.014894972816097165;0.7979691343252436
12.196384;1.0445018986797447;0.8333303543029956;0.7977155313774773;-3.058198703468414e-05;1.9882919625906178e-05;1.044753525011659;10.000350427781779;0.8336978622944051;0.015562701988760226;0.015565529409975498;0.7977686735019901;-0.014894972964562703;0.7979724149203957
12.206384;1.0445016843544987;0.8333301163856774;0.7977188929705665;-2.9933302605213226e-05;2.1578544078560443e-05;1.0447539595704258;10.000344253951342;0.8336951932450062;0.015562768137984895;0.015565498183918816;0.7977694698810999;-0.014894973118022006;0.7979755911827526
12.216384;1.0445014037295468;0.8333298340525122;0.7977222530217198;-2.9297289568888596e-05;2.3245522568078956e-05;1.0447544274890228;10.000338451023083;0.8336925128606701;0.015562834518520087;0.015565467527133134;0.797770321498557;-0.01489497327571344;0.7979786679480513
12.226384;1.0445010562194819;0.8333295075192131;0.7977256039732794;-2.8675679068660745e-05;2.4882768869213593e-05;1.0447549289726796;10.000332991329689;0.8336898190540233;0.015562900985217105;0.015565437527021813;0.7977712249421032;-0.014894973436492282;0.7979816504887903
12.236384;1.0445006414331974;0.8333291381254152;0.7977289373944845;-2.807068695307114e-05;2.648803350589837e-05;1.0447554642109842;10.000327840079319;0.8336871108796359;0.01556296740556279;0.015565408260006516;0.7977721756643129;-0.014894973599363235;0.7979845443604962
12.246384;1.044500160026012;0.8333287278859427;0.7977322443178952;-2.7483159427171044e-05;2.8058122305044928e-05;1.044756033562952;10.000322966146795;0.8336843887418323;0.015563033666383693;0.015565379800361923;0.7977731687183915;-0.01489497376374228;0.7979873557580022
12.256384;1.0444996134555566;0.8333282791512051;0.7977355158418452;-2.691174598330305e-05;2.9588020254491408e-05;1.0447566375492745;10.000318348973728;0.8336816532653317;0.01556309968183239;0.01556535222988029;0.7977741997517908;-0.014894973929428897;0.7979900910324366
12.266384;1.0444990027966266;0.8333277943399527;0.7977387436925224;-2.635327141231413e-05;3.1069949504998034e-05;1.0447572763496613;10.000313977071807;0.8336789044713617;0.015563165388934198;0.015565325633280783;0.7977752652081171;-0.014894974096558312;0.7979927551088952
12.276384;1.0444983279456732;0.8333272757482686;0.7977419206282494;-2.580371792345983e-05;3.2493741208536085e-05;1.0447579492990033;10.000309848012035;0.8336761418327383;0.015563230728206904;0.015565300086342123;0.7977763614017297;-0.014894974265489115;0.7979953503578335
12.286384;1.0444975878373104;0.8333267254278719;0.7977450404210168;-2.5259162048631363e-05;3.384843445750504e-05;1.0447586551238262;10.000305970564922;0.8336733644382559;0.015563295617723186;0.015565275661883106;0.7977774838893678;-0.014894974436549488;0.797997876619726
12.296384;1.0444967811871844;0.8333261449382593;0.797748097537502;-2.471604483307097e-05;3.512418864465097e-05;1.0447593923441856;10.00030235614782;0.8336705711747507;0.015563359929060733;0.015565252444354265;0.7977786282030265;-0.014894974609904842;0.7980003316806121
12.306384;1.0444959075485172;0.8333255353072012;0.7977510870233665;-2.41708946091252e-05;3.6313504849539624e-05;1.044760158973981;10.000299004371644;0.8336677611531256;0.015563423475936746;0.015565230517914514;0.7977797912869967;-0.014894974785711234;0.7980027120301066
