time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.316384;1.0444949685241525;0.8333248972746261;0.7977540049559472;-2.3620312315537182e-05;3.7410946043207e-05;1.044760952131111;10.000295899642643;0.8336649338129055;0.015563486032796581;0.015565209943627487;0.7977809719853441;-0.01489497496439922;0.7980050137575112
12.326384;1.0444939682423982;0.8333242316899111;0.797756849127154;-2.306136315556235e-05;3.841224932039795e-05;1.0447617683051729;10.000293015336666;0.8336620881703161;0.015563547374574724;0.01556519075669624;0.7977821701754693;-0.014894975146840258;0.7980072328602814
12.336384;1.0444929129533433;0.8333235399925146;0.7977596192550994;-2.2492309866546583e-05;3.931387214631142e-05;1.0447626040100804;10.00029031515371;0.833659222579302;0.015563607307281471;0.01556517297199207;0.7977833858281593;-0.014894975334162971;0.798009364721892
12.346384;1.0444918106217815;0.8333228242180309;0.7977623167243882;-2.1913836708332033e-05;4.011230903773373e-05;1.0447634565309598;10.000287757424974;0.8336563358834693;0.015563665677824357;0.015565156582100304;0.7977846186415568;-0.014894975527371158;0.7980114036157291
12.356384;1.0444906706053874;0.8333220867198243;0.7977649437955336;-2.1329672890378696e-05;4.080387945328667e-05;1.0447643244268834;10.000285300353825;0.8336534278788802;0.015563722366134238;0.015565141549641996;0.7977858677572617;-0.014894975727259792;0.7980133436054363
12.366384;1.0444895028030656;0.8333213302707341;0.7977675022582725;-2.0745648428347605e-05;4.1385798537703204e-05;1.0447652070030293;10.000282902608266;0.8336504978469211;0.015563777277865362;0.015565127807564813;0.7977871312127295;-0.014894975934672356;0.7980151804875781
12.376384;1.0444883165697652;0.8333205582506008;0.7977699929659873;-2.0168098306968e-05;4.18566620854682e-05;1.0447661030907;10.000280526725279;0.8336475435253082;0.015563830360514168;0.015565115271632648;0.7977884055583297;-0.014894976150648652;0.7980169120842168
12.386384;1.0444871200572323;0.8333197744277211;0.797772416792268;-1.9602911870084693e-05;4.221597008795585e-05;1.0447670106696434;10.000278140810947;0.8336445622761713;0.015563881621259348;0.01556510384315132;0.7977896864721888;-0.014894976376229637;0.7980185364874319
12.396384;1.0444859198885503;0.8333189824257577;0.7977747753938493;-1.9055579351808098e-05;4.246383641405147e-05;1.0447679274989121;10.00027571022525;0.8336415524039335;0.015563931109844293;0.015565093406835017;0.7977909700666993;-0.014894976612232531;0.7980200508418723
12.406384;1.0444847212117256;0.8333181854319163;0.7977770712729272;-1.8531628263879678e-05;4.260085626998186e-05;1.0447688513702293;10.00027319044678;0.8336385131986433;0.015563978879926131;0.015565083850361747;0.7977922536642634;-0.014894976859361054;0.7980214514568547
12.416384;1.0444835281333875;0.8333173863968906;0.7977793077354063;-1.803684660311848e-05;4.262822573420608e-05;1.0447697794656228;10.000270531223432;0.8336354450394994;0.015564024966845478;0.01556507508723396;0.7977935358465891;-0.01489497711836923;0.7980227343904724
12.426384;1.0444823438763018;0.8333165882628816;0.7977814887407987;-1.7577202897338163e-05;4.254817396177741e-05;1.0447707078363653;10.000267686975505;0.8336323494478292;0.015564069385626463;0.015565067053115427;0.7977948161865377;-0.014894977389986871;0.798023896336173
12.436384;1.044481170578691;0.8333157938114042;0.7977836185937797;-1.715826337506631e-05;4.236449235794368e-05;1.0447716315475286;10.000264625938424;0.8336292280978496;0.015564112124846504;0.015565059690692742;0.7977960946859397;-0.014894977674865903;0.7980249353999446
12.446384;1.0444800091772042;0.8333150052941473;0.7977857012361679;-1.678440135968631e-05;4.208291398221361e-05;1.044772544773829;10.00026133077044;0.8336260817731624;0.01556415313682773;0.015565052946422889;0.7977973711824299;-0.014894977973613143;0.7980258507618249
12.456384;1.0444788593831518;0.8333142243575438;0.7977877395395105;-1.6458498403417364e-05;4.171071803224067e-05;1.0447734406495628;10.000257790533531;0.8336229101476806;0.015564192346641833;0.015565046769273817;0.797798645157037;-0.01489497828677542;0.798026642391926
12.466384;1.044477719773027;0.8333134522765078;0.7977897355158565;-1.6182294042839365e-05;4.1255388290038533e-05;1.0447743117609427;10.00025399749036;0.8336197122823263;0.015564229677468705;0.015565041106627956;0.7977999156686443;-0.014894978614937401;0.7980273118194295
12.476384;1.0444765881272842;0.8333126899775956;0.7977916907849868;-1.595714062216918e-05;4.072316433462831e-05;1.0447751514710872;10.00024995188661;0.8336164874870353;0.01556426507260216;0.01556503591445365;0.7978011809429232;-0.014894978958825274;0.7980278617550346
12.486384;1.044475461769024;0.8333119377963071;0.797793606391115;-1.5784400026100098e-05;4.011852170089473e-05;1.04477595477223;10.000245665343062;0.8336132354272978;0.015564298508252429;0.01556503117299005;0.7978024379176788;-0.014894979319153985;0.7980282944959513
12.496384;1.0444743376256906;0.8333111955106678;0.7977954825415909;-1.5665123237497305e-05;3.944483718810514e-05;1.0447767179647702;10.000241154843586;0.8336099549255824;0.015564329998428238;0.015565026881441839;0.7978036822372827;-0.01489497969628403;0.798028610884071
12.506384;1.0444732122177556;0.8333104629545318;0.7977973188055455;-1.559968091994256e-05;3.870574143507194e-05;1.0447774380776882;10.000236426712247;0.8336066429374929;0.015564359585934924;0.015565023037518874;0.7978049090327823;-0.01489498008991847;0.7980288098471259
12.516384;1.0444720817668487;0.8333097405624423;0.7977991142243965;-1.5587682284195594e-05;3.7906339217347326e-05;1.0447781127481632;10.000231468491048;0.8336032953309535;0.01556438731863217;0.015565019630985874;0.7978061144668119;-0.014894980499124402;0.7980288892671389
12.526384;1.0444709425603926;0.8333090291795425;0.797800867096223;-1.5627978956046836e-05;3.7053375293776605e-05;1.044778740276518;10.000226256936035;0.8335999087006096;0.01556441322573861;0.015565016653092128;0.7978072967404543;-0.01489498092255964;0.7980288479478453
12.536384;1.0444697916803618;0.8333083295442906;0.7978025752916932;-1.571866530958329e-05;3.6153974591023584e-05;1.0447793195215183;10.000220764775934;0.8335964815531363;0.015564437305605338;0.015565014093764458;0.7978084558141384;-0.0148949813585172;0.7980286862346817
12.546384;1.0444686272541892;0.833307641994436;0.7978042369716403;-1.5857216149434205e-05;3.5214045449065185e-05;1.0447798496303533;10.000214965993676;0.8335930143322541;0.015564459531467931;0.015565011925276373;0.7978095928184992;-0.014894981804990435;0.7980284050827411
12.556384;1.0444674476966358;0.8333069663934214;0.7978058507307845;-1.6040908965700873e-05;3.423803330926714e-05;1.0447803296471216;10.000208855765315;0.8335895085743368;0.015564479878088273;0.015565010103968603;0.7978107094278871;-0.014894982260023067;0.7980280051581042
12.566384;1.0444662511067218;0.8333063021904628;0.7978074160754348;-1.626744642672247e-05;3.322958587709844e-05;1.0447807585464486;10.00020247004114;0.8335859662861299;0.015564498347086187;0.015565008590556149;0.797811807209245;-0.014894982721970247;0.7980274866147704
12.576384;1.0444650357074712;0.8333056486050027;0.7978089349525468;-1.6535622313961532e-05;3.219153942317333e-05;1.0447811361382333;10.00019587883713;0.8335823896276905;0.015564514970892911;0.01556500735023503;0.7978128877177673;-0.01489498318936099;0.7980268493635078
12.586384;1.0444638005144895;0.8333050047427939;0.7978104123857053;-1.6845461360809652e-05;3.1126068878556064e-05;1.0447814638086226;10.000189165002036;0.833578779950998;0.015564529804678215;0.015565006325116178;0.7978139531373863;-0.01489498366064261;0.7980260926090162
12.596384;1.044462545018607;0.8333043693509286;0.7978118553826367;-1.71972726652619e-05;3.0036088977606656e-05;1.0447817439910139;10.000182411504776;0.8335751368935606;0.01556454291512905;0.015565005419231216;0.7978150066824617;-0.01489498413428793;0.7980252135026352
12.606384;1.0444612681961625;0.8333037404567425;0.7978132721056566;-1.7590441256824976e-05;2.892611498346735e-05;1.0447819788370654;10.000175695192342;0.8335714586408896;0.01556455436369588;0.015565004509708939;0.7978160525615507;-0.014894984609182609;0.7980242066896766
12.616384;1.0444599681462172;0.833303115502749;0.7978146717895995;-1.80230832015223e-05;2.7801092131108105e-05;1.0447821694474573;10.000169079429192;0.8335677431038057;0.015564564191257808;0.015565003455934309;0.7978170957122529;-0.014894985084759836;0.7980230656573359
12.626384;1.0444586422850544;0.833302491872104;0.7978160638824325;-1.8492402888142124e-05;2.666465721963161e-05;1.044782316463457;10.000162613533844;0.8335639890176932;0.01556457242002397;0.015565002102826351;0.7978181416896611;-0.014894985560795495;0.7980217851848919
12.636384;1.0444572874606237;0.8333018670801193;0.7978174568606478;-1.8995341819913032e-05;2.55186441092799e-05;1.0447824210868417;10.000156343694696;0.8335601960825206;0.015564579069033253;0.015565000297445267;0.7978191964593009;-0.01489498603722661;0.798020363212391
12.646384;1.0444559003283647;0.833301238394834;0.7978188580954078;-1.9529137929583406e-05;2.4363702971881725e-05;1.0447824853505956;10.000150320301918;0.8335563642778113;0.015564584169566166;0.01556499791234379;0.7978202655190996;-0.014894986514302025;0.7980188007462486
12.656384;1.0444544777882496;0.8333006023369561;0.7978202743141046;-2.0091079134317637e-05;2.319985478120689e-05;1.044782511896646;10.000144592006746;0.8335524933135812;0.015564587787670852;0.015564994858384987;0.7978213528261802;-0.014894986992787592;0.7980171002169459
12.666384;1.0444530169612207;0.8332999546720722;0.7978217119203584;-2.0677928822906465e-05;2.2025996638520898e-05;1.0447825036376142;10.000139198795047;0.8335485826770065;0.015564590051484835;0.015564991087648855;0.7978224604363857;-0.014894987473577113;0.7980152639841397
12.676384;1.0444515156405247;0.83329929115262;0.797823176801789;-2.1285877452496536e-05;2.0839011246422313e-05;1.0447824632974148;10.000134173344279;0.8335446318096048;0.015564591154698484;0.01556498659246787;0.7978235888098069;-0.014894987957135552;0.7980132939238241
12.686384;1.0444499734938315;0.8332986085237173;0.797824673448362;-2.1910360052438533e-05;1.963418619209279e-05;1.0447823931460156;10.000129540561476;0.8335406402202737;0.015564591327202141;0.015564981404110593;0.7978247371584001;-0.01489498844361571;0.7980111912593357
12.696384;1.044448392454996;0.8332979050931705;0.7978262042403015;-2.2545597286162524e-05;1.8406673313461273e-05;1.0447822953099442;10.000125306608751;0.8335366079868839;0.01556459080180051;0.015564975588371163;0.7978259035335362;-0.014894988933131592;0.7980089564513873
12.706384;1.0444467760733793;0.8332971807713624;0.7978277694474937;-2.3184793137212588e-05;1.7152798957692405e-05;1.044782172317745;10.00012145166095;0.8335325365146472;0.015564589800321077;0.015564969235315215;0.7978270845700793;-0.014894989425589578;0.7980065909184629
12.716384;1.0444451290029153;0.8332964366597228;0.7978293676020349;-2.3820973064225196e-05;1.5871014950918278e-05;1.0447820268315455;10.000117941375603;0.8335284288821234;0.015564588533058938;0.015564962449775475;0.7978282752113958;-0.014894989920462768;0.7980040998516287
12.726384;1.044443456722515;0.8332956742262271;0.7978309959526152;-2.444802788039957e-05;1.4562177043987766e-05;1.0447818603013876;10.000114743493743;0.8335242895759974;0.01556458720322;0.015564955337055646;0.7978294692534843;-0.014894990416789426;0.7980014924810852
12.736384;1.0444417650285907;0.833294894720298;0.7978326509058532;-2.506145041100881e-05;1.3228955315111046e-05;1.0447816718404124;10.000111828505514;0.8335201240038423;0.015564586010077658;0.015564947985086003;0.7978306607324425;-0.0148949909134245;0.7979987801110281
12.746384;1.0444400594621968;0.833294099279712;0.7978343287397899;-2.5657868673403112e-05;1.1874479951091865e-05;1.0447814586831508;10.000109156942672;0.8335159381223726;0.015564585139329205;0.015564940468783114;0.7978318449730268;-0.014894991409488268;0.7979959755488186
12.756384;1.0444383449342478;0.8332932890728592;0.7978360260945767;-2.6234043650207028e-05;1.0500618864493044e-05;1.0447812179115283;10.00010667227925;0.8335117381378763;0.01556458474149831;0.015564932872422041;0.7978330184337175;-0.014894991904628016;0.797993094384786
12.766384;1.0444366255661803;0.8332924650250868;0.797837739364178;-2.6787151411654413e-05;9.106929815597817e-06;1.0447809478835604;10.000104307921351;0.8335075304188978;0.015564584921528174;0.015564925299572529;0.797834177839634;-0.014894992398929743;0.7979901551574359
12.776384;1.044434904888727;0.8332916276076561;0.797839463947545;-2.7315802175801345e-05;7.690724747146793e-06;1.0447806484221775;10.000101996412667;0.8335033216080507;0.01556458576128835;0.01556491786735951;0.7978353199475754;-0.014894992892663852;0.7979871768285914
12.786384;1.0444331863651972;0.833290776990036;0.7978411945446563;-2.7819766887768796e-05;6.247686109166944e-06;1.0447803202706973;10.00009966978306;0.8334991184480948;0.015564587354297502;0.01556491069884741;0.7978364423746799;-0.01489499338593338;0.7979841763302897
12.796384;1.0444314735278677;0.8332899132441339;0.7978429259938115;-2.82984218520452e-05;4.77272070639278e-06;1.0447799645776557;10.000097258739318;0.8334949273104113;0.015564589808964238;0.015564903915563642;0.7978375442028045;-0.014894993878345976;0.7979811687251894
12.806384;1.04442976940484;0.8332890363345097;0.7978446536640998;-2.8749531484037924e-05;3.2609407343156817e-06;1.0447795823200534;10.000094697015744;0.8334907540534446;0.015564593221813486;0.015564897624707193;0.7978386255863268;-0.014894994369048667;0.7979781687072389
12.816384;1.0444280761846205;0.8332881460635614;0.7978463731794146;-2.91693073744579e-05;1.7081505573506421e-06;1.044779173707834;10.000091923591214;0.8334866045667249;0.015564597661557315;0.015564891911694995;0.7978396871763446;-0.014894994857165066;0.797975191524903
12.826384;1.0444263957814972;0.8332872422589138;0.7978480798909229;-2.9553094221029382e-05;1.1103949564410512e-07;1.0447787380756337;10.000088879951779;0.8334824854566127;0.015564603176078705;0.01556488685483326;0.7978407300670001;-0.014894995342073268;0.7979722523284473
12.836384;1.0444247306922798;0.8332863252333125;0.7978497685133112;-2.989589134632511e-05;-1.5322216637957661e-06;1.0447782741867755;10.000085508099215;0.8334784043733263;0.01556460980111214;0.015564882544872318;0.7978417564244478;-0.01489499582329283;0.7979693644266403
12.846384;1.0444230843834497;0.833285396118941;0.7978514332761648;-3.0192854668059213e-05;-3.2219311439393888e-06;1.044777780605862;10.000081757027548;0.8334743699390804;0.015564617560272513;0.015564879079623728;0.797842769916207;-0.014894996300376053;0.7979665384153967
12.856384;1.0444214609738836;0.8332844567687957;0.7978530686416834;-3.0439526455935044e-05;-4.95777976889505e-06;1.0447772557849018;10.000077595762967;0.8334703912495437;0.015564626469187605;0.015564876541388783;0.797843774490436;-0.014894996772784783;0.797963782663556
12.866384;1.044419864520298;0.8332835095129617;0.7978546703865356;-3.0631688325241286e-05;-6.7394372489982485e-06;1.0447766978475665;10.000073016948187;0.8334664771621924;0.015564636553415844;0.01556487498248892;0.7978447726903625;-0.014894997239649876;0.7979611035872356
12.876384;1.0444182987319386;0.8332825569263693;0.7978562365149453;-3.076542374692341e-05;-8.56677929177672e-06;1.0447761049623536;10.000068027526636;0.83346263541082;0.015564647859463354;0.015564874420942974;0.7978457656894538;-0.014894997699880206;0.7979585055702529
12.886384;1.0444167674601448;0.8332816016804366;0.7978577670914636;-3.083718993910936e-05;-1.044024645809208e-05;1.0447754764421466;10.000062645433244;0.8334588719361433;0.015564660441234918;0.015564874835597483;0.79784675425336;-0.014894998152607551;0.7979559918544004
12.896384;1.0444152751862779;0.8332806468699197;0.7978592631507099;-3.084373647135402e-05;-1.2360274759589904e-05;1.0447748134386683;10.000056906248325;0.8334551911613636;0.015564674341438357;0.015564876168366345;0.7978477390937939;-0.01489499859746305;0.7979535656564386
12.906384;1.0444138270826293;0.8332796964571767;0.7978607259543858;-3.0782120235355646e-05;-1.4325462745723336e-05;1.0447741186121937;10.00005085932306;0.8334515968190893;0.015564689587263507;0.015564878348435016;0.7978487206078605;-0.014894999034563539;0.7979512304030104
12.916384;1.0444124289768544;0.8332787549158803;0.7978621570969292;-3.064962819832655e-05;-1.633106442417589e-05;1.044773395047816;10.000044554507658;0.8334480928353972;0.01556470619168957;0.015564881316624157;0.797849698220441;-0.014894999464285215;0.7979489892637973
12.926384;1.0444110870347205;0.8332778263064756;0.7978635584784277;-3.0443686655924723e-05;-1.836954844706081e-05;1.044772645235162;10.000038039466117;0.8334446841350893;0.015564724145540975;0.015564885022434333;0.7978506696645689;-0.014894999886929956;0.7979468441590922
12.936384;1.04440980716131;0.833276913678926;0.7978649318262621;-3.0161975051445314e-05;-2.0433225200991385e-05;1.044771871001196;10.000031364258529;0.8334413764714509;0.015564743403815284;0.015564889414470321;0.7978516310825422;-0.014895000302459414;0.797944795456476
12.946384;1.0444085947602477;0.8332760191130489;0.7978662789266509;-2.9802527013912735e-05;-2.251651107687914e-05;1.044771073966827;10.000024580300765;0.8334381753262496;0.015564763889604106;0.015564894443949779;0.797852578115833;-0.01489500071052057;0.7979428429363583
12.956384;1.0444074546584943;0.8332751444281001;0.7978676023779869;-2.9363485924054094e-05;-2.4615563170937518e-05;1.0447702553606806;10.000017732725537;0.8334350855247312;0.015564785517490727;0.01556490007038961;0.7978535068380882;-0.014895001110609839;0.797940986393823
12.966384;1.0444063906804324;0.8332742919756432;0.7978689056680943;-2.8842907028637588e-05;-2.6726492755295885e-05;1.044769415450851;10.000010853806682;0.8334321117299324;0.015564808202449208;0.015564906269401983;0.7978544137427138;-0.014895001501923794;0.7979392256177356
12.976384;1.044405405306333;0.8332734645878792;0.7978701926046439;-2.823937372871608e-05;-2.8844729879144953e-05;1.0447685535232965;10.000003967178694;0.8334292583935267;0.015564831852384827;0.015564913041829744;0.7978552952524753;-0.01489500188307441;0.7979375610290886
12.986384;1.044404499767926;0.8332726649210423;0.7978714664735622;-2.7552681199604702e-05;-3.096519840669347e-05;1.0447676684591323;9.99999709671112;0.8334265289439546;0.01556485636723112;0.015564920405751687;0.7978561475523357;-0.01489500225220115;0.7979359944937425
12.996384;1.044403674171509;0.8332718950726016;0.7978727293728346;-2.678331856594696e-05;-3.3082232084326156e-05;1.044766759611207;9.999990266329682;0.8334239252170585;0.015564881636113206;0.01556492837393198;0.7978569669724781;-0.014895002607450815;0.7979345289239487
13.006384;1.0444029276068973;0.8332711565348706;0.7978739822728936;-2.5931563508124023e-05;-3.5190265743478e-05;1.044765827576888;9.999983495294124;0.8334214477985525;0.015564907532792669;0.015564936935787284;0.7978577505961514;-0.014895002947312096;0.7979331667050943
13.016384;1.044402258623279;0.8332704501306905;0.7978752254211952;-2.4997587834302927e-05;-3.7285085089018384e-05;1.0447648743867692;9.999976795035968;0.8334190969652212;0.015564933920080787;0.015564946052324176;0.7978584966250059;-0.014895003270408318;0.7979319082995369
13.026384;1.0444016655968316;0.8332697760741131;0.7978764585753672;-2.3982127116333706e-05;-3.936374805903475e-05;1.0447639031161209;9.999970162737805;0.8334168737030498;0.015564960658222233;0.015564955666598181;0.7978592039427091;-0.014895003575037856;0.7979307523756783
13.036384;1.0444011466476222;0.8332691342263773;0.7978776810873061;-2.2886987499357765e-05;-4.142359278305569e-05;1.0447629173271835;9.999963580022861;0.8334147805957162;0.015564987619531026;0.015564965713752951;0.7978598711834795;-0.01489500385910376;0.7979296974349253
13.046384;1.0444006998776576;0.8332685243061606;0.7978788920283609;-2.1715579658107563e-05;-4.346197004890185e-05;1.0447619205001368;9.999957027712872;0.8334128220985567;0.01556501470434602;0.015564976118184332;0.797860496578571;-0.014895004120504835;0.7979287430418947
13.056384;1.0444003237032367;0.8332679460337075;0.7978800907826435;-2.047335609134089e-05;-4.547627505927999e-05;1.0447609154353237;9.999950499651442;0.8334110039751966;0.015565041845898412;0.015564986795312248;0.7978610787121581;-0.0148950043575152;0.7979278892588689
13.066384;1.04440001636188;0.8332673992223347;0.7978812776727577;-1.9167701174536084e-05;-4.746355070343578e-05;1.0447599040573814;9.999943995902559;0.833409332310802;0.015565068999969015;0.015564997657217545;0.7978616172149863;-0.01489500456867445;0.7979271355718819
13.076384;1.044399775434371;0.8332668838894485;0.7978824532807901;-1.780712475649512e-05;-4.942021008035577e-05;1.0447588879791037;9.9999375087533;0.8334078119966016;0.015565096122293013;0.015565008605360265;0.7978621127547032;-0.014895004752280323;0.7979264806524261
13.086384;1.0443995983521437;0.8332664004905969;0.7978836170865256;-1.6400048236291482e-05;-5.1342125098862344e-05;1.0447578692841557;9.999931021165315;0.8334064449335132;0.01556512315821208;0.015565019525466049;0.797862566101883;-0.014895004906170586;0.797925922385679
13.096384;1.0443994829883436;0.83326595009848;0.7978847675511451;-1.4953812157259912e-05;-5.322537110814293e-05;1.0447568506018687;9.999924509918422;0.8334052297371611;0.015565150056202084;0.015565030298238188;0.7978629769731119;-0.01489500502794469;0.7979254574507274
13.106384;1.0443994272073513;0.8332655342172887;0.7978859032151226;-1.3474297460956552e-05;-5.506792950672865e-05;1.0447558343952343;9.999917944481505;0.833404163343536;0.015565176776594625;0.015565040817012061;0.7978633435642734;-0.01489500511518998;0.7979250807881935
13.116384;1.0443994276151491;0.833265154179172;0.7978870227858637;-1.1965892947350764e-05;-5.687108510076168e-05;1.0447548225126044;9.999911291457483;0.8334032426523089;0.015565203284708099;0.01556505100703484;0.7978636627417539;-0.014895005165730354;0.7979247857852785
13.126384;1.0443994789178408;0.8332648105186886;0.7978881243283628;-1.0431337685049782e-05;-5.8639256364221524e-05;1.0447538165008112;9.999904523478587;0.833402465079401;0.0155652295517629;0.015565060830011131;0.7978639309852985;-0.01489500517786591;0.7979245650222484
13.136384;1.0443995745627797;0.8332645026436307;0.7978892047393916;-8.87172420030465e-06;-6.037853271867393e-05;1.0447528182058101;9.999897616702343;0.8334018284087771;0.015565255564844888;0.015565070260218524;0.7978641461615625;-0.014895005150232775;0.7979244101644898
13.146384;1.0443997076965548;0.8332642289013455;0.7978902598970724;-7.287223664006738e-06;-6.209491718489936e-05;1.0447518302444159;9.999890539993393;0.8334013308698944;0.015565281329482617;0.01556507925835473;0.7978643089320171;-0.01489500508143972;0.7979243104378274
13.156384;1.0443998717947087;0.8332639871628528;0.7978912853172991;-5.678178339397155e-06;-6.379363291649034e-05;1.044750855713581;9.999883250425384;0.8334009716957551;0.015565306868048634;0.015565087770266207;0.7978644223605843;-0.014895004970047905;0.7979242523516413
13.166384;1.044400061141467;0.8332637755303088;0.7978922766503282;-4.0456401872707745e-06;-6.547984260997569e-05;1.0447498973055935;9.999875693037685;0.8334007514265643;0.015565332212951333;0.015565095745565357;0.7978644903088222;-0.01489500481499517;0.7979242228860737
13.176384;1.0444002713368103;0.83326359264668;0.7978932298676409;-2.3909681287682344e-06;-6.715927412037851e-05;1.0447489569838735;9.99986780215354;0.8334006714384049;0.01556535738943937;0.015565103159776675;0.7978645166367393;-0.014895004616028006;0.7979242123471502
13.186384;1.0444004995953682;0.833263437741733;0.7978941411392876;-7.153361166175411e-07;-6.883818317780763e-05;1.0447480363353516;9.999859508596838;0.8334007331608166;0.015565382409379352;0.015565110012519548;0.7978645056113123;-0.014895004373754425;0.7979242134155105
13.196384;1.0444007441538834;0.8332633105150304;0.7978950059795109;9.79934686105619e-07;-7.052342757289516e-05;1.0447471369935923;9.99985074779459;0.833400937724819;0.015565407280956524;0.015565116291511099;0.7978644623935703;-0.01489500408949643;0.7979242189812843
13.206384;1.044401003184726;0.8332632108762469;0.7978958185881921;2.692885610262837e-06;-7.222199624770902e-05;1.0447462610506197;9.99984146717841;0.8334012857518218;0.01556543200479894;0.015565121949952144;0.7978643928602568;-0.014895003765332471;0.7979242214092895
13.216384;1.0444012743900926;0.8332631389618184;0.7978965721271595;4.421072588923718e-06;-7.394009865027966e-05;1.0447454115112669;9.999831630517395;0.8334017766906319;0.015565456555705829;0.015565126933113323;0.7978643029821982;-0.014895003404110733;0.7979242133692671
13.226384;1.0444015552166823;0.8332630954776401;0.7978972592412216;6.161802956947085e-06;-7.568334377186388e-05;1.0447445921901133;9.999821207631445;0.8334024082604476;0.01556548087278125;0.015565131210138349;0.7978641984654883;-0.014895003008983256;0.7979241894307255
13.236384;1.0444018429672628;0.8332630818534739;0.797897872714411;7.911938146602718e-06;-7.74574352137585e-05;1.04474380676656;9.99981016062404;0.8334031765576196;0.015565504866010212;0.015565134767831093;0.7978640844461202;-0.014895002582876597;0.7979241471524998
13.246384;1.0444021347635124;0.8332630999579481;0.7978984061603664;9.667578367482287e-06;-7.926879774759517e-05;1.0447430580648451;9.999798447181778;0.833404076311797;0.015565528439304067;0.0155651375985016;0.7978639647827771;-0.014895002128535314;0.7979240869771678
13.256384;1.0444024277463848;0.8332631515239193;0.7978988543662265;1.1423754146415181e-05;-8.112503849705184e-05;1.0447423483065985;9.999786032254269;0.8334051009302998;0.015565551506744671;0.015565139709212989;0.7978638412697703;-0.014895001648729547;0.7979240106394067
13.266384;1.0444027195809102;0.8332632374503727;0.797899213441294;1.3174248594299908e-05;-8.303376642593535e-05;1.044741679618461;9.999772891316448;0.833406242750256;0.015565573984622664;0.015565141125147907;0.7978637136047476;-0.014895001146122985;0.797923918944727
13.276384;1.044403008943026;0.8332633573377141;0.7978994806168992;1.4912170856761867e-05;-8.500109768375903e-05;1.0447410540826911;9.999759004564872;0.8334074935693863;0.015565595779198116;0.015565141877630077;0.7978635808648605;-0.014895000623238059;0.7979238107154083
13.286384;1.0444032956122886;0.8332635098462274;0.7978996535612963;1.663093860138245e-05;-8.703306861508032e-05;1.0447404737048107;9.999744348228402;0.8334088445855566;0.015565616778866677;0.015565142002084958;0.7978634431262073;-0.014895000082746902;0.7979236834256109
13.296384;1.0444035798552531;0.8332636934156843;0.7978997298439382;1.8324469358346808e-05;-8.913787831011471e-05;1.044739940715694;9.99972889060587;0.8334102853505212;0.01556563685649986;0.015565141552438991;0.7978633013064775;-0.01489499952746112;0.7979235346488252
13.306384;1.0444038613340443;0.833263906131076;0.797899707150153;1.9986817400628796e-05;-9.13249408403704e-05;1.0447394578036775;9.999712599988804;0.833411803009326;0.015565655891176334;0.015565140610005194;0.7978631560059022;-0.014894998960007736;0.7979233632145549
13.316384;1.0444041383565414;0.8332641452993902;0.7978995836948582;2.1612355399658466e-05;-9.360275942905813e-05;1.0447390280850093;9.999695459469208;0.8334133829106143;0.01556567378049731;0.015565139274871345;0.7978630069200676;-0.01489499838277289;0.7979231699402755
13.326384;1.0444044080542085;0.8332644079172825;0.797899357687463;2.3196173037949816e-05;-9.597873398096781e-05;1.0447386552135054;9.99967747380233;0.8334150098811619;0.015565690421429877;0.01556513765662532;0.7978628527981758;-0.014894997797948669;0.7979229579810173
13.336384;1.0444046675293375;0.8332646912829638;0.7978990266515018;2.473371687264233e-05;-9.845923635025611e-05;1.0447383433247917;9.999658665675945;0.8334166692713809;0.015565705695048018;0.015565135874123602;0.7978626916942321;-0.014894997207402956;0.7979227321942745
13.346384;1.0444049149261796;0.8332649931737864;0.7978985879949788;2.6220048817993037e-05;-0.0001010487203016311;1.044738096411406;9.99963907168367;0.8334183477521171;0.015565719483322887;0.01556513404520932;0.7978625221819413;-0.014894996612635185;0.7979224980214839
13.356384;1.0444051493183228;0.8332653122405933;0.7978980396678302;2.7649859019651146e-05;-0.00010374979887397486;1.044737917999959;9.999618741274245;0.8334200336498133;0.015565731680541131;0.01556513226549979;0.7978623448157864;-0.014894996014972154;0.7979222610552491
13.366384;1.0444053701468046;0.8332656483175616;0.7978973800982637;2.9018097031485635e-05;-0.00010656492104413396;1.0447378116398904;9.99959773319878;0.8334217166009014;0.01556574217160776;0.015565130606631792;0.7978621619142154;-0.014894995415739697;0.7979220270892167
13.376384;1.0444055767887988;0.8332660018986126;0.7978966083232668;3.0320032863530417e-05;-0.00010949728925732665;1.0447377811423417;9.999576110211164;0.8334233873866951;0.015565750814860344;0.015565129129772351;0.7978619765617658;-0.014894994816180965;0.7979218017082099
13.386384;1.044405767880607;0.8332663733818569;0.7978957240364185;3.1550745131440024e-05;-0.00011254990295778154;1.0447378298786147;9.999553940599382;0.8334250383349785;0.015565757463425504;0.0155651278789342;0.7978617930650738;-0.014894994217418654;0.797921589635499
13.396384;1.0444059408146131;0.8332667628814632;0.7978947270598659;3.270525064671414e-05;-0.0001157247333882124;1.0447379601740343;9.999531303159078;0.8334266635521747;0.01556576200413937;0.015565126860647748;0.7978616178034666;-0.01489499362067237;0.7979213945947943
13.406384;1.0444060917773799;0.8332671701891443;0.7978936172200307;3.377953563930999e-05;-0.00011902290395848695;1.0447381737125585;9.999508283065936;0.8334282588177397;0.01556576437042457;0.015565126039753048;0.7978614583465831;-0.01489499302738287;0.7979212191406729
13.416384;1.0444062162730705;0.833267594521988;0.7978923951668271;3.477127546592478e-05;-0.0001224441747049089;1.0447384720522;9.999484961150682;0.8334298210955937;0.015565764517755924;0.015565125347480164;0.79786132153097;-0.014894992439055552;0.7979210640111365
13.426384;1.044406309819432;0.8332680343798773;0.797891063076986;3.567942393525875e-05;-0.00012598562013362412;1.0447388562871154;9.99946140487916;0.8334313475363193;0.015565762388387446;0.01556512468785728;0.7978612123653913;-0.014894991857030998;0.7979209279435713
13.436384;1.0444063682842863;0.8332684875078543;0.7978896245472633;3.6503487772772286e-05;-0.00012964184681390288;1.0447393265594076;9.999437662469473;0.8334328346043559;0.015565757897876856;0.015565123953901493;0.7978611342779123;-0.014894991282361032;0.7979208083449537
13.446384;1.0444063881230112;0.8332689510460132;0.7978880843846476;3.724350071115969e-05;-0.0001334072226013607;1.0447398821329292;9.999413767491637;0.8334342780523374;0.015565750950191953;0.015565123062007922;0.797861089723383;-0.014894990715765936;0.7979207016699988
13.456384;1.044406366777548;0.8332694221636068;0.7978864484628204;3.7900128369683135e-05;-0.0001372772965111223;1.0447405213719847;9.999389760109901;0.8334356739098124;0.015565741455591295;0.015565121973712041;0.7978610804979863;-0.014894990157361763;0.7979206025496879
13.466384;1.0444063026261632;0.8332698985511069;0.7978847229209147;3.8473713811975364e-05;-0.00014124833932624762;1.0447412413860047;9.999365707392494;0.8334370196256389;0.015565729341925202;0.015565120683523389;0.7978611083816799;-0.014894989606115785;0.7979205026644742
13.476384;1.0444061941554266;0.833270378116328;0.7978829129257176;3.896318233373089e-05;-0.00014531705831207777;1.0447420382697155;9.999341701503278;0.8334383137667027;0.015565714567071204;0.015565119203200558;0.7978611758944985;-0.014894989059684324;0.7979203907952576
13.486384;1.044406039165425;0.8332708585885279;0.7978810219213607;3.936664717215234e-05;-0.000149479811405562;1.0447429078762072;9.999317844371564;0.8334395542890191;0.015565697124236154;0.015565117565975745;0.797861286040535;-0.014894988514902757;0.7979202536618429
13.496384;1.0444058348751653;0.8332713378466591;0.7978790515592296;3.9682736904661766e-05;-0.00015373036651168556;1.0447438460123415;9.99929423673718;0.8334407373574501;0.015565677040710144;0.01556511583611118;0.7978614412144136;-0.01489498796836036;0.7979200764890366
13.506384;1.0444055785896393;0.8332718145084986;0.7978770019070509;3.991089388303559e-05;-0.00015805930620221888;1.0447448482662967;9.999270973234115;0.833441857633569;0.015565654371610744;0.015565114105606195;0.797861642189247;-0.014894987416710578;0.7979198436898316
13.516384;1.0444052681007154;0.8332722879527914;0.7978748716856778;4.005113725122034e-05;-0.0001624555128459784;1.0447459104486;9.999248141546456;0.8334429091854619;0.01556562918718526;0.01556511247478897;0.7978618877059938;-0.014894986856778291;0.7979195403501903
13.526384;1.0444049013616845;0.833272757868736;0.7978726584550361;4.010397927045294e-05;-0.00016690681924278966;1.044747029480311;9.999225823148771;0.8334438862670362;0.01556560156718671;0.01556511102546266;0.79786217508645;-0.01489498628557807;0.7979191538624151
13.536384;1.0444044757166147;0.8332732237062038;0.7978703586559956;4.00703505291365e-05;-0.00017140015770609698;1.0447482039886258;9.999204087756976;0.8334447838433626;0.01556557160688817;0.01556510979868144;0.7978625013824727;-0.014894985700488238;0.7979186752680615
13.546384;1.0444039877105291;0.8332736841661662;0.7978679676609711;3.99513776742573e-05;-0.0001759223767023613;1.0447494341861463;9.999182982501178;0.8334455983206797;0.015565539420313737;0.015565108779076405;0.7978628636851305;-0.014894985099547498;0.7979180998758016
13.556384;1.0444034336632042;0.8332741373201474;0.7978654804157156;3.974787175895205e-05;-0.00018045978760353336;1.0447507212361669;9.999162530259378;0.8334463286056427;0.015565505131168014;0.015565107889559459;0.7978632587205797;-0.014894984481409697;0.7979174265224701
13.566384;1.0444028103435132;0.8332745813025962;0.7978628929480824;3.945983774959197e-05;-0.00018499648278426272;1.044752066712425;9.999142744446845;0.8334469764189236;0.015565468862469688;0.015565107012661778;0.7978636826791287;-0.014894983844873248;0.7979166562517158
13.576384;1.0444021157743286;0.833275014466847;0.7978602038824506;3.908662664044145e-05;-0.0001895148061083515;1.0447534720611065;9.999123642581017;0.8334475455782815;0.015565430729081819;0.015565106022466467;0.7978641309900709;-0.014894983188591194;0.7979157916765276
13.586384;1.044401349993404;0.8332754349089531;0.7978574145952588;3.8627407699843146e-05;-0.00019399761192225506;1.0447549379464396;9.999105243906222;0.8334480413601113;0.015565390830129418;0.015565104798414704;0.79786459785848;-0.014894982511182235;0.7979148373898913
13.596384;1.0444005150852846;0.83327584007214;0.7978545280217685;3.808126827942585e-05;-0.00019842878759619186;1.0447564641882288;9.99908756819135;0.8334484703951799;0.015565349256243128;0.015565103234549708;0.7978650758440037;-0.014894981811330485;0.7979137998817738
13.606384;1.0443996147482564;0.8332762267176387;0.797851547485245;3.744737958730455e-05;-0.0002027919212881047;1.044758050280708;9.99907064460994;0.8334488406240973;0.015565306109917748;0.015565101250697324;0.7978655557248944;-0.014894981087864488;0.7979126861083282
13.616384;1.0443986537001937;0.8332765914072708;0.797848475975857;3.6725536501713e-05;-0.00020706949001181746;1.044759695736649;9.99905451256402;0.8334491610826775;0.015565261508270992;0.015565098792163412;0.7978660274587318;-0.014894980339998046;0.797911503139269
13.626384;1.044397636617846;0.8332769311530975;0.7978453158829423;3.5916447897749684e-05;-0.00021124324263556597;1.0447614000757997;9.99903920675968;0.8334494415373213;0.015565215564126893;0.01556509582403714;0.797866482090206;-0.01489497956751488;0.7979102602313515
13.636384;1.0443965672711908;0.8332772436154081;0.797842069526684;3.5021690211758714e-05;-0.00021529513479326675;1.0447631625290217;9.999024739042264;0.833449691492657;0.015565168375788394;0.015565092326307775;0.7978669126557324;-0.01489497877081457;0.7979089712140004
13.646384;1.044395448681572;0.8332775270025335;0.797838739547029;3.404370448332324e-05;-0.00021920822119206337;1.0447649818040274;9.999011094291372;0.8334499190123428;0.015565120033494912;0.015565088287226601;0.7978673136441851;-0.014894977950865905;0.797907654097456
13.656384;1.0443942839133065;0.8332777800566886;0.79783532847522;3.298565570988224e-05;-0.00022296698662701894;1.044766856172424;9.998998241893469;0.8334501305493595;0.015565070634384382;0.01556508369459527;0.7978676809767209;-0.014894977108890255;0.7979063275390956
13.666384;1.0443930768517924;0.833278002046268;0.797831838470938;3.18508309233247e-05;-0.0002265575934617327;1.044768783474476;9.998986151154076;0.8334503311636757;0.015565020304483661;0.015565078530615074;0.7978680127653641;-0.014894976245843508;0.7979050079876835
13.676384;1.0443918325532415;0.8332781926567924;0.7978282719799409;3.064218954885009e-05;-0.0002299683001200493;1.0447707608989356;9.998974806378671;0.833450524175074;0.015564969203020465;0.015565072777830202;0.7978683090232753;-0.014894975362216052;0.7979037095432572
13.686384;1.0443905569748544;0.8332783520174719;0.7978246330563267;2.936277409810779e-05;-0.00023318932243332198;1.0447727846442982;9.998964211496773;0.8334507106385468;0.015564917490546042;0.015565066424827089;0.7978685702580921;-0.01489497445822292;0.7979024449260528
13.696384;1.0443892563797426;0.8332784810468232;0.7978209285393942;2.8016193873092975e-05;-0.00023621266543675674;1.0447748497400813;9.998954376293717;0.8334508892537652;0.015564865288785869;0.015565059462987548;0.7978687966770478;-0.014894973533872138;0.797901226539419
13.706384;1.0443879367792366;0.8332785815081007;0.7978171680731089;2.6606286755903056e-05;-0.00023903230081611973;1.0447769503929374;9.998945302498898;0.8334510567722941;0.01556481266710979;0.01556505188940606;0.797868988757438;-0.014894972588837213;0.7979000662175335
13.716384;1.0443866033378937;0.8332786553234913;0.7978133627321038;2.513647651544472e-05;-0.00024164364943101457;1.0447790805566755;9.998936985648406;0.833451208099779;0.015564759662062576;0.015565043715614246;0.7978691481719021;-0.014894971622562802;0.7978989735149046
13.726384;1.0443852598852361;0.8332787039192875;0.7978095236256966;2.3609553715054446e-05;-0.00024404260281498248;1.0447812343154865;9.998929424108333;0.8334513359236372;0.015564706306635938;0.015565034967223588;0.7978692777909426;-0.014894970634598355;0.7978979552567121
13.736384;1.0443839092196;0.8332787282235948;0.7978056617018411;2.2028249667144584e-05;-0.00024622542078830316;1.0447834059213645;9.998922624873993;0.8334514311606358;0.01556465264761076;0.015565025680901767;0.7978693810004539;-0.014894969624848011;0.7978970167919945
13.746384;1.044382554141451;0.8332787291138953;0.7978017880193942;2.03964754003158e-05;-0.00024818925514946585;1.0447855894479106;9.998916607255945;0.8334514844191706;0.015564598763607287;0.015565015904972664;0.7978694610614651;-0.014894968593738275;0.7978961629654452
13.756384;1.0443811982257725;0.833278707955017;0.7977979133165498;1.8719770520708776e-05;-0.0002499322289896322;1.044787778527659;9.998911401913773;0.8334514872221771;0.015564544783200795;0.015565005691131619;0.7978695203177772;-0.014894967542221457;0.7978953978787086
13.766384;1.0443798458835645;0.8332786668166282;0.7977940471284843;1.7004052882783532e-05;-0.0002514536333896424;1.0447899668713008;9.998907039253615;0.8334514325676706;0.015564490876377245;0.01556499507888363;0.7978695596652904;-0.014894966471528862;0.7978947240602531
13.776384;1.044378502021357;0.8332786081918335;0.7977901977169598;1.5254200439060772e-05;-0.00025275459417878484;1.044792149288867;9.998903532841378;0.8334513151359163;0.015564437229574804;0.015564984090278474;0.7978695791257058;-0.014894965382950659;0.7978941423615313
13.786384;1.044377171564459;0.83327853449905;0.7977863732810525;1.3474082902894544e-05;-0.00025383780737428877;1.0447943222160447;9.99890087423114;0.8334511314259911;0.015564384029245322;0.015564972740698235;0.79786957873583;-0.01489496427770597;0.7978936528147133
13.796384;1.0443758591695647;0.8332784477027546;0.7977825830517523;1.1667492503834866e-05;-0.00025470629627394786;1.0447964837581116;9.998899047185178;0.8334508795768919;0.015564331454860794;0.015564961060239751;0.797869558614777;-0.01489496315677986;0.7978932549809553
13.806384;1.0443745691355997;0.8332783491092791;0.7977788369378495;9.838438949826582e-06;-0.00025536321463528815;1.0447986336794233;9.998898044019692;0.8334505582560533;0.015564279680225534;0.015564949111231642;0.7978695186922603;-0.014894962020962034;0.7978929465645065
13.816384;1.0443733051316437;0.8332782395298793;0.7977751443056161;7.990877200303228e-06;-0.0002558132470897745;1.044800773005431;9.998897866914632;0.8334501653787363;0.015564228877202184;0.015564936986721093;0.7978694589929465;-0.014894960871195791;0.7978927217376868
13.826384;1.044372070032432;0.8332781198690412;0.7977715128313301;6.129144634677167e-06;-0.00025606330988720054;1.0448029032520842;9.998898520497217;0.8334496980701908;0.01556417921194434;0.015564924785540002;0.7978693803432692;-0.014894959708943332;0.7978925721243225
13.836384;1.0443708660046032;0.8332779913900092;0.797767948126607;4.25848323053896e-06;-0.00025612146269520897;1.0448050259681785;9.998900004670837;0.8334491536731796;0.015564130835109335;0.01556491257401644;0.7978692844952346;-0.0148949585364286;0.7978924898883261
13.846384;1.04436969431052;0.8332778552252432;0.7977644549223107;2.3844099678471005e-06;-0.00025599573944216594;1.0448071428157337;9.99890230952935;0.8334485306784576;0.01556408387222457;0.015564900362129772;0.7978691732195089;-0.014894957356756855;0.7978924694456864
13.856384;1.0443685549163653;0.8332777117927854;0.7977610387796042;5.118821413803445e-07;-0.0002556935627168999;1.0448092555547017;9.998905415221765;0.8334478291526358;0.015564038423238889;0.015564888111224591;0.7978690475792167;-0.01489495617354165;0.7978925068057089
13.866384;1.0443674465917128;0.8332775608388643;0.7977577060731363;-1.3547377431935861e-06;-0.0002552217243509634;1.0448113654577644;9.99890929823282;0.8334470503684077;0.015563994572920833;0.015564875758503786;0.7978689081390244;-0.014894954990153517;0.7978925974803834
13.876384;1.04436636778577;0.8332774019741589;0.7977544625440063;-3.2112787808334573e-06;-0.0002545873087854117;1.0448134728847973;9.998913934313691;0.8334461953642466;0.015563952391359631;0.015564863234807248;0.7978687551100325;-0.014894953809499362;0.7978927347937224
13.886384;1.0443653176618948;0.8332772351246104;0.7977513126677618;-5.053285865677034e-06;-0.00025379869488414384;1.04481557758487;9.998919285647437;0.8334452636802266;0.015563911917191552;0.015564850470102889;0.7978685879532553;-0.014894952634484067;0.7978929107010351
13.896384;1.0443642963143571;0.8332770606539193;0.7977482601216186;-6.875880962508497e-06;-0.0002528661174538289;1.04481767917455;9.998925285486365;0.833444253532879;0.015563873145547967;0.015564837401852544;0.7978684052994789;-0.014894951468467418;0.7978931177972332
13.906384;1.044363304345758;0.8332768792207167;0.7977453081389687;-8.674392066528488e-06;-0.00025180192482627596;1.0448197772627756;9.998931843727688;0.8334431626905816;0.015563836028660955;0.015564823995284319;0.797868205474486;-0.01489495031539787;0.7978933508994717
13.916384;1.0443623428210425;0.8332766915221639;0.7977424594342615;-1.0445136048249547e-05;-0.00025062035744627094;1.044821870968114;9.998938867618048;0.8334419894655468;0.01556380048531297;0.015564810257044986;0.7978679868547316;-0.014894949179669584;0.7978936087862248
13.926384;1.0443614133058006;0.8332764982225538;0.7977397160705447;-1.2185452963848312e-05;-0.0002493375114050363;1.044823958173129;9.998946278511799;0.8334407339537308;0.01556376641607423;0.01556479622437033;0.7978677478083746;-0.0148949480658364;0.7978938945577447
13.936384;1.044360517180657;0.8332763002795763;0.7977370794320533;-1.3893262080387995e-05;-0.00024797185526458424;1.0448260355518462;9.998954019482705;0.8334393984647039;0.015563733708480387;0.015564781941797775;0.7978674867382852;-0.014894946978290656;0.7978942131623743
13.946384;1.0443596549084468;0.8332760992912265;0.7977345498841112;-1.5566786215482156e-05;-0.00024654370963981295;1.0448280990789622;9.998962056930957;0.8334379865714574;0.015563702231868837;0.015564767446915017;0.7978672024479883;-0.014894945921033445;0.7978945681106032
13.956384;1.0443588262834609;0.8332758973864333;0.797732125933456;-1.7204511498583906e-05;-0.0002450728063669562;1.0448301439615326;9.99897037772952;0.8334365020630845;0.015563671843262973;0.015564752774468692;0.7978668942970935;-0.014894944897556283;0.7978949597799871
13.966384;1.0443580313552987;0.8332756968709962;0.7977298037187432;-1.8805326284761525e-05;-0.00024357631248279093;1.0448321647332581;9.998978980334375;0.8334349491270779;0.015563642401520191;0.015564737971578852;0.7978665616296877;-0.014894943910749154;0.7978953857270352
13.976384;1.044357270814872;0.8332755001314219;0.7977275777006527;-2.0368604778738928e-05;-0.00024206881122699423;1.044834156046595;9.998987865078362;0.8334333335918362;0.01556361376897173;0.015564723103039697;0.7978662030776023;-0.01489494296299254;0.7978958420621505
13.986384;1.0443565456189254;0.8332753097746811;0.7977254423892554;-2.1893921338145596e-05;-0.0002405624091323765;1.044836113194265;9.998997028062037;0.8334316633542428;0.015563585808010335;0.015564708237276377;0.7978658166550774;-0.014894942056434463;0.7978963251806273
13.996384;1.044355856691374;0.8332751284563898;0.7977233937543594;-2.3380647425799735e-05;-0.0002390667405429668;1.0448380320947641;9.999006456437844;0.8334299472659477;0.015563558394026716;0.015564693426146813;0.7978654006998909;-0.014894941193145491;0.7978968329894041
14.006384;1.0443552049031335;0.8332749583718564;0.7977214294342253;-2.4827689511315646e-05;-0.00023759010714318422;1.0448399091095275;9.999016132022286;0.8334281941607595;0.015563531437227282;0.015564678694898287;0.797864955016664;-0.014894940375130753;0.7978973646169896
14.016384;1.0443545912589152;0.8332748009094849;0.7977195485118554;-2.623341047077478e-05;-0.0002361406644932971;1.0448417410094784;9.999026039635833;0.8334264126716804;0.015563504883982344;0.01556466404983212;0.7978644812146591;-0.014894939604277855;0.797897920163118
14.026384;1.0443540174622958;0.8332746565695397;0.7977177513804513;-2.7596099925935454e-05;-0.00023472642707021243;1.044843525149186;9.999036162207242;0.833424611350489;0.015563478698025315;0.015564649493330009;0.797863981646432;-0.014894938882217533;0.7978985021594976
14.036384;1.0443534862860062;0.8332745251888439;0.7977160395675504;-2.891487349396349e-05;-0.0002333546934663928;1.0448452593338398;9.999046468965265;0.833422799268026;0.0155634528604357;0.015564635024584321;0.7978634581024104;-0.014894938210215371;0.7978991164908998
14.046384;1.044353001313698;0.8332744063198615;0.7977144154648367;-3.0190209542367352e-05;-0.0002320316484905923;1.0448469413233459;9.999056917442347;0.8334209863552791;0.015563427386603506;0.015564620633264437;0.7978629118426772;-0.014894937589144503;0.7978997708693379
14.056384;1.04435256681694;0.8332742991517831;0.7977128815097781;-3.1423794942104236e-05;-0.0002307623555057802;1.0448485686845832;9.999067467549065;0.8334191826438703;0.015563402319297547;0.015564606306152765;0.797862344061715;-0.014894937019461303;0.7979004722060229
14.066384;1.0443521880608353;0.8332742021871387;0.7977114392103729;-3.261777355705606e-05;-0.00022955109240120958;1.0448501392812055;9.999078088475988;0.8334173974271077;0.015563377708218964;0.01556459203331889;0.7978617552983774;-0.014894936501124877;0.7979012244874366
14.076384;1.0443518714280906;0.8332741134739334;0.7977100890600248;-3.377363256197816e-05;-0.00022840149725141505;1.0448516519808964;9.999088753600967;0.8334156392544039;0.01556335360423899;0.015564577803640942;0.7978611448216679;-0.014894936033569301;0.7979020281064534
14.086384;1.0443516240631485;0.833274031259851;0.7977088311400227;-3.489143644287763e-05;-0.0002273161457620978;1.0448531071257348;9.999099435549715;0.8334139161234464;0.015563330055387653;0.015564563609277658;0.7978605110375667;-0.014894935615927401;0.797902880999515
