time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.096384;1.0443514531778542;0.8332739542940094;0.7977076657741193;-3.596990078006102e-05;-0.00022629623292127687;1.0448545062931056;9.999110103071226;0.8334122352306059;0.015563307097555613;0.015564549463541756;0.7978598517943543;-0.014894935247317255;0.7979037810226779
14.106384;1.0443513653915044;0.8332738814844987;0.7977065938393054;-3.700691557260255e-05;-0.0002253417268000891;1.0448558513512796;9.999120717619633;0.8334106032896329;0.015563284765060926;0.015564535405222957;0.7978591642678431;-0.014894934926890245;0.7979047285169014
14.116384;1.0443513663675057;0.8332738115993231;0.7977056162380061;-3.800010763049703e-05;-0.0002244514206254406;1.0448571441191967;9.999131236549585;0.833409028063767;0.015563263125240647;0.015564521479972684;0.7978584455736514;-0.014894934653824398;0.7979057273172687
14.126384;1.0443514605487572;0.8332737436893626;0.7977047328420139;-3.8947223767756886e-05;-0.00022362274361560757;1.0448583873721549;9.999141619258861;0.8334075192822396;0.015563242295968881;0.01556450772275914;0.7978576935454961;-0.014894934427376154;0.7979067828993371
14.136384;1.0443516506827635;0.8332736776473834;0.7977039423767078;-3.9845925101220795e-05;-0.00022285126866665447;1.0448595858323693;9.999151830324633;0.8334060875418992;0.015563222427656306;0.015564494154679687;0.7978569067339478;-0.014894934246777177;0.7979078998862207
14.146384;1.0443519375778376;0.833273614153253;0.7977032437106654;-4.069327282917593e-05;-0.0002221303584590359;1.0448607458534762;9.999161840485982;0.8334047421270007;0.015563203673894114;0.015564480794807017;0.7978560842288017;-0.01489493411116309;0.7979090823524474
14.156384;1.0443523206834542;0.8332735544429465;0.7977026367601613;-4.148583248880197e-05;-0.0002214517628048845;1.0448618741098294;9.999171619923324;0.8334034893953607;0.015563186168308882;0.015564467681877463;0.7978552252252439;-0.014894934019781073;0.7979103361593494
14.166384;1.0443527987638537;0.8332735003938739;0.7977021220641128;-4.2220408335204e-05;-0.00022080614863657507;1.0448629763203725;9.999181128892086;0.8334023325299865;0.015563170021815962;0.015564454891269024;0.7978543283251156;-0.014894933972046045;0.797911670045251
14.176384;1.0443533697651262;0.8332734544253418;0.79770170036953;-4.289438491006476e-05;-0.00022018302701330467;1.0448640564267984;9.9991903148325;0.8334012721893745;0.015563155341396493;0.015564442548688502;0.7978533918584947;-0.014894933967246567;0.79791309444338
14.186384;1.0443540305544639;0.8332734189584453;0.7977013729441131;-4.350551529635277e-05;-0.0002195712592861378;1.0448651161326676;9.999199109244458;0.8334003070723103;0.015563142239770568;0.015564430838335998;0.7978524148050475;-0.014894934004284112;0.7979146196367891
14.196384;1.0443547773532798;0.8332733959858726;0.7977011421077439;-4.4052215576730096e-05;-0.00021896036316580624;1.0448661553876233;9.999207426217758;0.833399434071846;0.015563130818019234;0.015564419984178866;0.7978513964680796;-0.014894934081489682;0.7979162543429733
14.206384;1.044355606318604;0.8332733867920691;0.7977010115174474;-4.453422687367207e-05;-0.00021834157899513866;1.0448671735681097;9.999215171840325;0.8333986487542537;0.015563121141119794;0.015564410210676699;0.7978503352991525;-0.014894934196598533;0.7979180043973354
14.216384;1.0443565136742825;0.8332733916087753;0.7977009855336669;-4.495246511544872e-05;-0.00021770744692553104;1.0448681698920896;9.99922225532444;0.8333979463587167;0.015563113232908984;0.015564401716240751;0.7978492282726705;-0.01489493434722322;0.7979198718564752
14.226384;1.0443574955416426;0.83327340979353;0.7977010675944038;-4.530840286593819e-05;-0.00021705061182678167;1.0448691434065462;9.999228592601849;0.8333973225027682;0.01556310709298423;0.015564394665268922;0.7978480707386125;-0.01489493453148259;0.7979218553005063
14.236384;1.0443585480297979;0.8332734407338493;0.7977012589989881;-4.5604153893108014e-05;-0.00021636330690347596;1.044870093460567;9.99923411063339;0.8333967731847401;0.015563102714431063;0.015564389184664958;0.7978468568921804;-0.014894934748125562;0.7979239508146796
14.246384;1.044359667968082;0.8332734846023752;0.797701559253948;-4.584319182606407e-05;-0.0002156372890686678;1.0448710200012499;9.999238751505981;0.8333962939795214;0.015563100078600378;0.015564385368346673;0.797845581042549;-0.01489493499617474;0.79792615245464
14.256384;1.0443608533496593;0.8332735424658846;0.7977019673389603;-4.603055342755841e-05;-0.00021486477347324525;1.0448719234560273;9.999242466505184;0.8333958792777535;0.015563099131299062;0.015564383291783663;0.7978442385307299;-0.014894935274478495;0.7979284524544339
14.266384;1.0443621028785997;0.8332736160072395;0.7977024825428591;-4.617211118665926e-05;-0.0002140401962220662;1.0448728045350468;9.999245207815623;0.8333955232174913;0.01556309976955146;0.01556438302536225;0.7978428260642765;-0.014894935581391327;0.7979308420723126
14.276384;1.044363415693048;0.8332737071101916;0.7977031046986053;-4.627409440575864e-05;-0.00021316068685924553;1.044873664011409;9.999246929486842;0.8333952214105699;0.015563101844732738;0.01556438463333171;0.7978413421945426;-0.014894935914690629;0.7979333124745017
14.286384;1.04436479148201;0.8332738175664506;0.7977038342911001;-4.634336387522663e-05;-0.00021222575606395533;1.044874502642931;9.999247596447201;0.833394971138334;0.01556310516615971;0.015564388151959721;0.7978397872281856;-0.014894936271757113;0.7979358548681015
14.296384;1.0443662300960237;0.8332739490521576;0.7977046723337107;-4.638728921718045e-05;-0.00021123767164357542;1.0448753210415793;9.999247192894176;0.8333947705760821;0.015563109513942254;0.01556439356955291;0.7978381620754773;-0.01489493664996898;0.7979384606392055
14.306384;1.0443677306748382;0.8332741032007428;0.7977056201739781;-4.641301165540559e-05;-0.0002102012840868456;1.0448761193509684;9.99924572120124;0.8333946184850494;0.015563114674483144;0.015564400835071573;0.7978364671542334;-0.014894937047124664;0.7979411224434337
14.316384;1.0443692910088207;0.8332742817135403;0.7977066794912187;-4.64269488974797e-05;-0.00020912277631590645;1.0448768970270248;9.999243195102288;0.8333945136527209;0.015563120473999038;0.015564409885132474;0.7978347019731054;-0.01489493746148098;0.7979438359333907
14.326384;1.0443709075702359;0.8332744864604009;0.7977078518128392;-4.6434560353548105e-05;-0.00020800840817959733;1.0448776527993873;9.999239639457457;0.8333944539427456;0.01556312678041594;0.015564420668874174;0.7978328653373067;-0.014894937891416486;0.7979466005274589
14.336384;1.0443725759417892;0.8332747193244792;0.7977091371762143;-4.6440192077567206e-05;-0.00020686300715320273;1.044878384772269;9.999235091928528;0.8333944361036996;0.015563133485662017;0.015564433163851348;0.7978309564590755;-0.01489493833515276;0.7979494178026316
14.346384;1.0443742912139167;0.8332749818580526;0.7977105333061211;-4.6447246588420253e-05;-0.00020568877485768272;1.0448790907614962;9.999229595481992;0.833394455868595;0.015563140502885818;0.015564447375880142;0.7978289761885746;-0.014894938790602474;0.797952288768404
14.356384;1.0443760485042017;0.833275275062831;0.7977120363409314;-4.645858848668401e-05;-0.0002044864074099998;1.0448797688842555;9.999223191134426;0.8333945076662641;0.015563147775028844;0.015564463323843203;0.7978269269737087;-0.01489493925540658;0.7979552124280384
14.366384;1.0443778432586905;0.8332755993500348;0.7977136414840198;-4.647702297113466e-05;-0.00020325718962060154;1.044880417782032;9.99921592125434;0.8333945850017399;0.015563155256324427;0.015564481024465471;0.7978248123363529;-0.014894939727305465;0.7979581860394191
14.376384;1.0443796707382647;0.8332759545569792;0.7977153423211788;-4.6505781630692146e-05;-0.00020200360256104996;1.0448810358732494;9.99920783344179;0.8333946817172838;0.015563162877872117;0.015564500488791677;0.7978226368234781;-0.014894940204490835;0.7979612057078307
14.386384;1.0443815254691327;0.8332763399240768;0.7977171303056921;-4.65487020099306e-05;-0.0002007293791657145;1.0448816207051512;9.999198972677808;0.833394792721792;0.015563170540780366;0.015564521727328176;0.7978204053546119;-0.014894940685669034;0.7979642660531174
14.396384;1.0443834017055844;0.8332767540159904;0.7977189954060336;-4.660993628140599e-05;-0.00019943925371435507;1.0448821696476005;9.99918936833681;0.8333949138879589;0.0155631781258296;0.015564544747872253;0.7978181222514942;-0.014894941170134105;0.7979673596763369
14.406384;1.0443852943747913;0.8332771946788323;0.7977209268911423;-4.669321465204016e-05;-0.00019813707243389873;1.0448826810196523;9.999179032341397;0.8333950418572315;0.015563185499088566;0.015564569543466055;0.797815791569351;-0.014894941657975303;0.7979704776670385
14.416384;1.044387199157874;0.8332776591996912;0.7977229137980126;-4.680110023800808e-05;-0.00019682380365498782;1.0448831543276393;9.999167967898135;0.83339517378993;0.015563192527307321;0.015564596088310331;0.7978134182092322;-0.014894942150092636;0.7979736106537137
14.426384;1.044389112024525;0.8332781447847242;0.7977249458122445;-4.6935110747931886e-05;-0.00019549800127584112;1.0448835898991726;9.999156176327975;0.8333953075754689;0.015563199097095956;0.015564624345184602;0.7978110080849805;-0.014894942647844625;0.7979767495453064
14.436384;1.044391029419701;0.8332786489596743;0.7977270143602123;-4.709648423888689e-05;-0.00019415781867494343;1.0448839887563277;9.999143662669768;0.8333954429459536;0.015563205114983089;0.015564654269706131;0.79780856708478;-0.014894943152667924;0.7979798861465833
14.446384;1.0443929483743772;0.8332791692635761;0.7977291124880495;-4.728655194567214e-05;-0.00019280191897544694;1.0448843529136056;9.999130445231762;0.8333955819497105;0.015563210494115543;0.01556468580637546;0.7978061001785685;-0.014894943666038864;0.797983013777546
14.456384;1.0443948658057156;0.8332797026826367;0.7977312334251565;-4.750667921732612e-05;-0.00019142917923911513;1.0448846856557212;9.999116559030169;0.8333957276472581;0.015563215143812738;0.01556471888933327;0.7978036115083865;-0.014894944189428393;0.79798612715949
14.466384;1.0443967781046437;0.8332802457362258;0.7977333696867484;-4.7758285633331765e-05;-0.0001900384141296796;1.0448849910958122;9.999102048336406;0.8333958821178131;0.015563218964645468;0.015564753461024476;0.7978011048677327;-0.014894944723970903;0.7979892214125205
14.476384;1.0443986814646058;0.8332807950376562;0.7977355135342453;-4.804304317040877e-05;-0.00018862802586575307;1.0448852731336;9.99908696183276;0.8333960457645224;0.015563221855779262;0.015564789487750894;0.7977985839683802;-0.014894945270386005;0.7979922911768662
14.486384;1.044400572128905;0.8332813478027985;0.7977376575968795;-4.836287516713508e-05;-0.0001871956339580743;1.0448855350215296;9.999071351069318;0.8333962184443255;0.015563223732337353;0.015564826942150337;0.797796052687652;-0.014894945829249839;0.7979953302341033
14.496384;1.0444024463911836;0.8332819021411391;0.7977397951774684;-4.8719309156954064e-05;-0.00018573837507572036;1.0448857798013678;9.999055263104426;0.8333964004053853;0.015563224531679062;0.015564865777063272;0.7977935152139601;-0.014894946401097217;0.7979983313169021
14.506384;1.044404300795524;0.833282457002306;0.7977419207420164;-4.9112560437119496e-05;-0.00018425393059999645;1.0448860105446427;9.999038736870187;0.8333965920097713;0.015563224207250932;0.015564905931804823;0.7977909753534201;-0.0148949469863005;0.7980012865041383
14.516384;1.0444061323582794;0.8332830118831868;0.7977440303285509;-4.954125164117547e-05;-0.00018274165509242645;1.0448862302331925;9.99902181629107;0.8333967934530649;0.015563222725370097;0.01556494735739901;0.7977884358015093;-0.01489494758496198;0.7980041879186868
14.526384;1.0444079384298701;0.8332835664972196;0.79774612146046;-5.0002986310708474e-05;-0.00018120296415504496;1.0448864418631223;9.999004573515826;0.8333970047346158;0.015563220073094143;0.015564990014362906;0.797785898760781;-0.014894948196855618;0.7980070273943314
14.536384;1.0444097164572816;0.8332841206731789;0.7977481922787584;-5.0495101832419094e-05;-0.00017964100727080432;1.0448866485324593;9.9989871201581;0.8333972255770736;0.015563216269523063;0.015565033838838166;0.7977833666919371;-0.014894948821491373;0.798009795465741
14.546384;1.0444114641397468;0.8332846746707148;0.7977502402661866;-5.101485857149126e-05;-0.00017806019980290465;1.044886853253068;9.998969594130681;0.8333974555859188;0.01556321135977067;0.015565078727538435;0.7977808420287926;-0.014894949458335457;0.7980124812503517
14.556384;1.0444131798080656;0.8332852294295287;0.797752261893821;-5.1559137346293876e-05;-0.0001764652527978202;1.0448870587042682;9.99895213603271;0.8333976944740332;0.015563205403255497;0.01556512455844022;0.797778326803788;-0.014894950106969845;0.7980150730975455
14.566384;1.0444148624525318;0.8332857862996247;0.7977542534179936;-5.2124439045674556e-05;-0.0001748599734715696;1.0448872668800708;9.998934876704913;0.8333979422653603;0.015563198479370412;0.015565171209421172;0.7977758227122547;-0.014894950767164749;0.7980175589016286
14.576384;1.0444165114260473;0.833286346474104;0.7977562119753763;-5.2707586331724873e-05;-0.00017324678036410504;1.044887478900218;9.998917938045347;0.8333981994460788;0.01556319068973582;0.015565218559633876;0.797773331306765;-0.0148949514390102;0.7980199266640686
14.586384;1.0444181262104646;0.8332869107342203;0.7977581361482022;-5.330645922157391e-05;-0.00017162661890456722;1.0448876953295498;9.998901433071724;0.8333984668302301;0.015563182140985165;0.015565266486744197;0.7977708539705439;-0.014894952123060584;0.7980221661725501
14.596384;1.0444197063240832;0.8332874800090895;0.7977600256460033;-5.391990994979424e-05;-0.00016999958349255006;1.044887916386569;9.998885462292616;0.8333987456163262;0.0155631729273813;0.015565314867385776;0.7977683915247347;-0.014894952820328987;0.7980242699092167
14.606384;1.0444212512574782;0.8332880562720697;0.7977618806576047;-5.454696883629259e-05;-0.00016836684465377046;1.0448881417075426;9.99887011384708;0.8333990376353646;0.015563163124047381;0.015565363578055345;0.7977659440540089;-0.01489495353192131;0.7980262319800184
14.616384;1.0444227601863314;0.8332886427622033;0.7977637014451031;-5.5186025357116014e-05;-0.00016673206662086654;1.0448883702738583;9.998855463925551;0.8333993452001837;0.015563152788537473;0.01556541249067653;0.7977635113260175;-0.01489495425854195;0.7980280476055712
14.626384;1.0444242316813273;0.833289243378856;0.7977654884560632;-5.583446284551473e-05;-0.00016510042331636826;1.0448886005528926;9.998841573371255;0.8333996704779096;0.015563141974937434;0.015565461469941434;0.7977610933593692;-0.01489495500046736;0.7980297138965426
14.636384;1.0444256643471337;0.8332898620063436;0.7977672424800202;-5.6488988356736784e-05;-0.00016347658043463847;1.0448888303726382;9.998828490242406;0.8334000144175867;0.015563130747116153;0.015565510383359434;0.7977586907997714;-0.014894955757775575;0.7980312298793986
14.646384;1.0444270579736599;0.8332905024235465;0.7977689643470699;-5.714638286617456e-05;-0.00016186456679406164;1.0448890568789406;9.998816263735659;0.8334003760433504;0.015563119171029332;0.01556555912103656;0.7977563051159341;-0.014894956530166042;0.7980325955267933
14.656384;1.0444284136615596;0.83329116839223;0.7977706549396381;-5.780378335328445e-05;-0.00016026954949565977;1.0448892771034113;9.99880495573392;0.8334007527873566;0.01556310730662061;0.015565607609425644;0.7977539386384735;-0.014894957316749497;0.7980338106239897
14.666384;1.0444297330216563;0.8332918632437194;0.7977723153991512;-5.8458111146631715e-05;-0.00015869872086380515;1.0448894885367939;9.99879463882525;0.8334011408055327;0.015563095218272649;0.015565655804814943;0.7977515945458606;-0.014894958116339136;0.7980348744544368
14.676384;1.0444310175208356;0.8332925893070013;0.7977739471246119;-5.9105555450850764e-05;-0.00015716044430670354;1.0448896890123043;9.998785389435241;0.8334015350738541;0.015563082979502615;0.01556570367296875;0.7977492768296306;-0.014894958927653646;0.798035786493242
14.686384;1.0444322682881202;0.8332933477047761;0.7977755521876959;-5.9741899087402364e-05;-0.00015566322047486875;1.0448898764052192;9.998777281595725;0.8334019304974326;0.015563070658645728;0.015565751179580948;0.7977469896652136;-0.014894959749230803;0.7980365469207754
14.696384;1.0444334858953723;0.83329413855592;0.7977771335774714;-6.0363082817396236e-05;-0.00015421522352687705;1.044890048729021;9.9987703777185;0.8334023235116407;0.01556305830521618;0.015565798301632692;0.7977447360026675;-0.014894960579719932;0.7980371559162815
14.706384;1.044434669745898;0.8332949613390432;0.7977786946469118;-6.09650942193789e-05;-0.00015282403883774357;1.0448902043761203;9.998764723336393;0.8334027126475957;0.015563045950724242;0.015565845033668082;0.7977425164749058;-0.014894961418417778;0.7980376118860737
14.716384;1.0444358178322786;0.8332958149801808;0.7977802384532968;-6.154337525866263e-05;-0.0001514964072432761;1.0448903421078422;9.998760355239524;0.8334030982368729;0.01556303361450104;0.015565891371410536;0.7977403294236598;-0.014894962265416008;0.7980379110847162
14.726384;1.044436927416685;0.8332966976787195;0.7977817677008104;-6.209289145344726e-05;-0.00015023861379513648;1.0448904607556477;9.998757317898228;0.8334034821043879;0.015563021304955363;0.01556593729026481;0.7977381715510646;-0.014894963121379163;0.7980380496090187
14.736384;1.0444379960389076;0.8332976068208393;0.7977832855292464;-6.260912757763742e-05;-0.00014905812171427132;1.0448905591984867;9.99875567143041;0.8334038666863225;0.01556300902796523;0.015565982728717911;0.7977360383786603;-0.01489496398713724;0.7980380250350163
14.746384;1.0444390221171012;0.8332985391696318;0.7977847963687553;-6.308893010540776e-05;-0.00014796472228800766;1.0448906369078728;9.998755483043327;0.8334042533059104;0.015562996800935413;0.015566027577596512;0.797733924467116;-0.014894964863284227;0.7980378362925169
14.756384;1.0444400047503792;0.8332994913494893;0.7977863061116786;-6.353059362026693e-05;-0.00014696912316575602;1.0448906941637066;9.998756811071521;0.8334046415210923;0.015562984652304565;0.015566071692216025;0.7977318241471562;-0.014894965749931516;0.7980374824185321
14.766384;1.0444409429769412;0.8333004602155338;0.7977878222420098;-6.393360737111868e-05;-0.00014608065213610142;1.0448907314098461;9.998759693279439;0.8334050299952213;0.015562972611755996;0.015566114932906123;0.7977297327988596;-0.01489496664664297;0.798036961168614
14.776384;1.0444418351244547;0.8333014428223979;0.7977893541013424;-6.429821820907933e-05;-0.00014530680320466477;1.044890748689865;9.99876414203052;0.8334054168490959;0.015562960703060895;0.01556615719979159;0.7977276472486687;-0.014894967552696706;0.7980362689480527
14.786384;1.0444426787101466;0.8333024363094721;0.7977909121443123;-6.46243278147613e-05;-0.0001446544992254922;1.0448907457750145;9.998770137811128;0.8334057991743591;0.01556294894413422;0.015566198432375262;0.797725564978159;-0.014894968467331703;0.7980354021120903
14.796384;1.044443471018005;0.8333034379068098;0.7977925058384263;-6.491044742850805e-05;-0.00014413125186476297;1.04489072237762;9.99877762226881;0.8334061729754874;0.01556293736420028;0.015566238586847064;0.7977234839428722;-0.014894969389481151;0.7980343580895802
14.806384;1.044444209810758;0.8333044449781474;0.79779414181693;-6.51542627914577e-05;-0.0001437446246625084;1.0448906781749085;9.998786510315856;0.8334065340594091;0.015562926019353596;0.015566277611497944;0.7977214032517689;-0.014894970317464748;0.7980331354691457
14.816384;1.0444448935986466;0.83330545502212;0.7977958238905721;-6.535409366722937e-05;-0.00014350008760869142;1.0448906128447204;9.998796719728185;0.8334068791854167;0.015562914977368057;0.01556631543255483;0.7977193232142784;-0.014894971249205122;0.7980317331971124
14.826384;1.044445521686438;0.8333064656922877;0.7977975544185546;-6.550930697043919e-05;-0.0001433995506904399;1.044890526301095;9.998808187075;0.8334072064710953;0.015562904292277671;0.015566351961942497;0.7977172448441056;-0.01489497218272071;0.7980301498643697
14.836384;1.0444460942628848;0.8333074749666716;0.7977993354859179;-6.561962807422241e-05;-0.00014344258635052187;1.0448904193249173;9.998820861684326;0.8334075150683935;0.015562894003607799;0.015566387113729768;0.7977151695730385;-0.014894973116444096;0.7980283846970049
14.846384;1.0444466124497498;0.8333084813823418;0.7978011689431127;-6.568468603325877e-05;-0.00014362870412494165;1.0448902939080087;9.998834699374648;0.8334078044599716;0.01556288415346052;0.015566420799801738;0.7977130991057665;-0.014894974049140112;0.7980264395185256
14.856384;1.044447078295378;0.8333094842210295;0.7978030558676396;-6.570409490207867e-05;-0.00014395747023304402;1.0448901527263659;9.998849662104046;0.8334080737619048;0.015562874794340521;0.015566452916405894;0.797711035425134;-0.014894974979632587;0.7980243194267551
14.866384;1.0444474945257496;0.8333104836150645;0.7978049968670937;-6.567729401414284e-05;-0.0001444273149836139;1.0448899983981383;9.9988657178095;0.8334083213826248;0.015562865977199056;0.0155664833494503;0.7977089808073238;-0.014894975906693449;0.7980220323428153
14.876384;1.0444478638112897;0.833311480557281;0.7978069928297283;-6.5603331973471e-05;-0.00014503570345387063;1.0448898329338003;9.9988828407095;0.8334085450236011;0.015562857733968663;0.015566511987155095;0.7977069377383069;-0.014894976828967295;0.7980195881888987
14.886384;1.0444481880500687;0.8333124766902055;0.7978090449178593;-6.548102359138239e-05;-0.00014577942171123913;1.044889657415334;9.998901010098647;0.833408742427891;0.015562850077121968;0.015566538730622947;0.7977049088172635;-0.014894977744785752;0.7980169974999418
14.896384;1.0444484683663036;0.8333134736435708;0.7978111542605032;-6.530900026925952e-05;-0.00014665318753116638;1.0448894722558448;9.998920206893562;0.8334089126194;0.015562843017725583;0.015566563499408922;0.7977028966125178;-0.014894978652250722;0.7980142701498611
14.906384;1.044448705452402;0.8333144721845926;0.79781332176421;-6.508560073704731e-05;-0.00014764879626814347;1.0448892777377574;9.998940407627762;0.8334090561883736;0.015562836576283845;0.015566586218233387;0.7977009036286076;-0.014894979549654975;0.7980114149544871
14.916384;1.044448899736805;0.8333154717535953;0.7978155478451052;-6.480891037736478e-05;-0.00014875680914132702;1.044889074273843;9.998961577958292;0.8334091740950486;0.015562830766060232;0.015566606803787247;0.7976989319028287;-0.014894980435706239;0.7980084397325374
14.926384;1.0444490515496416;0.833316470715076;0.7978178323081535;-6.447704051090057e-05;-0.00014996864548040483;1.0448888625256605;9.998983668418978;0.8334092659009426;0.015562825570139464;0.015566625182284764;0.7976969820735178;-0.014894981309442517;0.7980053517772772
14.936384;1.0444491613123625;0.8333174672898421;0.7978201741328469;-6.408859324501689e-05;-0.00015127688170461483;1.0448886432706956;9.99900661073568;0.8334093288165522;0.01556282094449772;0.015566641318036143;0.7976950531148269;-0.014894982170339481;0.7980021583607769
14.946384;1.0444492295963865;0.8333184604268281;0.7978225708365545;-6.364286600012362e-05;-0.00015267515824244482;1.0448884168349204;9.999030323369164;0.8334093583574654;0.015562816833422154;0.015566655209764323;0.797693142954658;-0.01489498301869453;0.7979988657156737
14.956384;1.0444492567991601;0.8333194499739961;0.7978250182386399;-6.313984109116448e-05;-0.0001541583986227945;1.0448881827147631;9.999054731282673;0.8334093502559591;0.015562813172986993;0.015566666861244888;0.7976912490988836;-0.014894983855626865;0.7979954773938691
14.966384;1.0444492426085297;0.8333204363282857;0.7978275113806114;-6.258035913417991e-05;-0.00015572203577656095;1.0448879398382527;9.999079781922076;0.8334093024975213;0.01556280989232957;0.01556667626591608;0.7976893689556074;-0.014894984682428307;0.797991994338429
14.976384;1.0444491861710512;0.8333214197988456;0.7978300453948112;-6.196604829971867e-05;-0.0001573612217097498;1.044887687054025;9.999105441771379;0.8334092159121287;0.015562806921245316;0.01556668341100454;0.7976875001155252;-0.014894985499869395;0.7979884160240635
14.986384;1.0444490869157201;0.8333223998961894;0.7978326149222672;-6.12989075558327e-05;-0.00015907080495318197;1.0448874233819279;9.999131681194372;0.8334090927311948;0.015562804194502473;0.015566688283484793;0.7976856408335632;-0.014894986307881497;0.7979847415279199
14.996384;1.0444489449455319;0.8333233749150643;0.7978352134925736;-6.058120890878814e-05;-0.0001608449410892015;1.0448871481422342;9.99915846709049;0.8334089344046643;0.015562801652143491;0.015566690867859693;0.7976837900823547;-0.014894987105707937;0.7979809707948491
15.006384;1.0444487608492496;0.8333243420633728;0.7978378343308665;-5.981565137758365e-05;-0.0001626769142306009;1.0448868610720554;9.99918576998224;0.8334087407487014;0.015562799244740409;0.01556669114410108;0.7976819467221763;-0.014894987892403528;0.7979771052897283
15.016384;1.0444485354833934;0.8333252979411968;0.7978404711531351;-5.9005484007879316e-05;-0.00016455972130004123;1.0448865621586407;9.999213568509541;0.8334085112882521;0.015562796942422486;0.01556668910673933;0.7976801090919953;-0.014894988667036103;0.7979731476449643
15.026384;1.044448269855571;0.8333262385975971;0.7978431182909353;-5.8154545178018804e-05;-0.00016648655681163126;1.0448862514562103;9.999241835548355;0.8334082471469413;0.015562794738680904;0.015566684788532613;0.797678275620507;-0.014894989428257706;0.7979691010646539
15.036384;1.0444479652700391;0.8333271592434177;0.7978457713831878;-5.726678035218592e-05;-0.00016845112051022858;1.0448859292905524;9.999270515892853;0.8334079512277792;0.01556279264330611;0.015566678253791141;0.7976764450117385;-0.014894990173890937;0.7979649687961685
15.046384;1.0444476236042861;0.8333280547239738;0.7978484279564045;-5.6345558324277975e-05;-0.00017044782367758027;1.0448855964900576;9.999299519161656;0.8334076268102684;0.015562790670144652;0.015566669573475201;0.7976746156813289;-0.014894990901221568;0.7979607542848656
15.056384;1.044447247149651;0.8333289203159501;0.7978510864655985;-5.539353932544871e-05;-0.00017247184328621066;1.044885254467463;9.999328737563502;0.8334072767015958;0.015562788829205818;0.015566658809598732;0.797672785492507;-0.014894991607842833;0.7979564615487165
15.066384;1.0444468381932104;0.833329751479039;0.797853744537015;-5.441275443621372e-05;-0.00017451910088829036;1.0448849052483755;9.999358070303183;0.8334069032744236;0.015562787119684998;0.015566646015163905;0.7976709521827783;-0.014894992292119625;0.7979520947453745
15.076384;1.0444463987296995;0.833330543175418;0.7978563975524078;-5.340448620504166e-05;-0.00017658594581002003;1.0448845514523015;9.999387436162813;0.8334065078644752;0.015562785532581565;0.015566631250757383;0.7976691144067648;-0.014894992952874504;0.7979476578640887
15.086384;1.0444459303598006;0.8333312900101126;0.797859038265274;-5.236927480756795e-05;-0.0001786689890593449;1.0448841963469078;9.999416777517826;0.8334060901659374;0.015562784074725161;0.01556661460568828;0.7976672727211428;-0.014894993588957897;0.7979431554257082
15.096384;1.0444454345585985;0.833331986902146;0.7978616580152309;-5.130728556902138e-05;-0.00018076536324447643;1.0448838436906023;9.999446057460492;0.8334056488280522;0.015562782780356162;0.015566596199261117;0.7976654295892266;-0.01489499419921846;0.797938593723167
15.106384;1.0444449131088414;0.8333326295413633;0.7978642484631603;-5.021884833018425e-05;-0.00018287295823784107;1.044883497262261;9.999475251238318;0.8334051820941308;0.015562781686586025;0.015566576162835055;0.7976635883282338;-0.01489499478276102;0.7979339815973558
15.116384;1.0444443683572868;0.8333332143688998;0.7978668020915676;-4.910490965235271e-05;-0.00018499092169242418;1.0448831605152304;9.999504343638185;0.8334046878014857;0.01556278081095438;0.015566554624914087;0.7976617517502879;-0.01489499533900249;0.7979293298281657
15.126384;1.0444438032985477;0.83333373845977;0.7978693116848028;-4.796712282674479e-05;-0.0001871205848986723;1.044882836652321;9.999533331819228;0.8334041638805134;0.01556278015563634;0.01556653170916571;0.7976599214519327;-0.01489499586724786;0.7979246491658051
15.136384;1.0444432214303263;0.8333341999149055;0.7978717704251292;-4.680756191545088e-05;-0.00018926609681420392;1.0448825293699358;9.999562224943608;0.8334036093217756;0.015562779710219174;0.015566507538408344;0.797658098085486;-0.01489499636647892;0.7979199480838931
15.146384;1.0444426264199969;0.8333345981358935;0.7978741728551473;-4.5628671673095104e-05;-0.00019143416707049157;1.0448822437941592;9.999591039055964;0.8334030243874291;0.015562779444664046;0.015566482238259167;0.7976562821919604;-0.014894996835744795;0.7979152315557249
15.156384;1.0444420217542445;0.8333349330370684;0.79787651535831;-4.443354657476426e-05;-0.00019363314185647816;1.0448819866162486;9.999619784786798;0.8334024098991514;0.015562779322979973;0.015566455940139074;0.7976544747249824;-0.01489499727413636;0.7979105013228993
15.166384;1.044441410727051;0.8333352039440296;0.797878795831076;-4.3225706023963285e-05;-0.00019587203726234768;1.044881765679717;9.999648457410531;0.8334017661388167;0.015562779328028768;0.015566428776176538;0.7976526768345241;-0.014894997680033868;0.7979057573877719
15.176384;1.0444407970070368;0.8333354094236436;0.7978810130543035;-4.200813571630263e-05;-0.0001981596222668425;1.044881589780041;9.999677046519084;0.8334010923390766;0.01556277945823675;0.015566400866230266;0.7976508896939666;-0.014894998050678641;0.7979010005588606
15.186384;1.0444401850017428;0.8333355477980064;0.7978831657601309;-4.078259702369626e-05;-0.0002005035068373337;1.0448814682972;9.999705555221306;0.8334003872061985;0.015562779706364365;0.015566372311247322;0.7976491151571848;-0.014894998382706191;0.7978962350103688
15.196384;1.0444395794059065;0.8333356173219935;0.7978852519725609;-3.9549961739402476e-05;-0.00020290916720529072;1.0448814100935273;9.999734008645087;0.8333996495574783;0.015562780048165126;0.015566343189022988;0.7976473567372153;-0.014894998673205819;0.7978914685483872
15.206384;1.0444389846878217;0.8333356160399433;0.7978872692751335;-3.831075398208279e-05;-0.0002053788393174775;1.0448814222115514;9.999762454254824;0.8333988785132836;0.015562780437225893;0.015566313547540064;0.7976456197936509;-0.01489499892032035;0.7978867107590141
15.216384;1.0444384049469175;0.8333355419499833;0.7978892154514844;-3.7065110376811706e-05;-0.0002079112830527465;1.0448815092524568;9.99979095941718;0.8333980732412485;0.01556278080606037;0.015566283413916474;0.7976439108431442;-0.01489499912321646;0.7978819720211255
15.226384;1.0444378435074702;0.8333353933144683;0.7978910890347918;-3.5812700685209075e-05;-0.00021050323081329327;1.0448816736128033;9.99981960059509;0.83339723302292;0.015562781088810452;0.015566252816379847;0.7976422369992451;-0.014894999282031631;0.7978772636248586
15.236384;1.044437302277136;0.8333351687982058;0.7978928898439641;-3.4553332206022896e-05;-0.00021315117470210867;1.044881916175413;9.999848448956003;0.8333963582229054;0.015562781245946919;0.01556622179367835;0.7976406059169782;-0.01489499939778702;0.79787259728947
15.246384;1.0444367815241418;0.8333348675170135;0.7978946190147478;-3.328820053989122e-05;-0.0002158519880165969;1.0448822369221142;9.99987756547231;0.8333954506837395;0.015562781252942161;0.015566190391012116;0.7976390258209076;-0.014894999472050722;0.7978679845119341
15.256384;1.0444362799645415;0.8333344888914695;0.7978962783956189;-3.202063262005637e-05;-0.0002186026144249498;1.04488263540579;9.999907002012742;0.8333945131442878;0.015562781068935374;0.015566158655684987;0.7976375053177531;-0.014894999506420968;0.7978634360366008
15.266384;1.0444357951857666;0.8333340324781702;0.7978978701009628;-3.075529675525318e-05;-0.00022139946576877763;1.0448831113216408;9.999936797045892;0.8333935490456126;0.015562780625452752;0.015566126629100813;0.7976360527751538;-0.014894999502025021;0.7978589611055847
15.276384;1.044435324673373;0.833333498268174;0.7978993962439328;-2.9496688029567906e-05;-0.0002242380440837921;1.0448836645057322;9.999966970021484;0.8333925624120068;0.015562779836819198;0.015566094331885634;0.7976346756432806;-0.01489499945935911;0.7978545669486102
15.286384;1.044434866592748;0.8333328871352489;0.797900858515673;-2.8248506208645854e-05;-0.00022711307413596238;1.044884293716856;9.999997522760612;0.8333915570243083;0.015562778617545119;0.015566061761190537;0.7976333805215382;-0.014894999378502045;0.7978502584099547
15.296384;1.044434419702159;0.8333322005864112;0.7979022580743232;-2.7014115253109115e-05;-0.00023001885540564973;1.0448849956630986;10.000028442874127;0.8333905357978202;0.01556277690425233;0.015566028913411101;0.7976321738306771;-0.014894999259449811;0.7978460383671918
15.306384;1.0444339831448697;0.8333314397805553;0.7979035957777997;-2.579711424586504e-05;-0.00023294991649368938;1.04488576570848;10.000059703821378;0.8333895011081892;0.01556277466962656;0.015565995805303589;0.7976310621381242;-0.014894999102232418;0.7978419098149602
15.316384;1.0444335567585246;0.8333306049096871;0.7979048721870377;-2.460178455924938e-05;-0.0002359016342801104;1.0448865989858203;10.000091265615268;0.8333884552842664;0.01556277190475667;0.01556596247154147;0.7976300516515403;-0.014894998906632081;0.7978378770716523
15.326384;1.0444331413782457;0.8333296957050459;0.7979060872722961;-2.34333407526584e-05;-0.0002388697105867416;1.0448874908369512;10.000123076824067;0.833387400641412;0.015562768587036927;0.015565928964301689;0.7976291476318903;-0.01489499867178377;0.7978339438232337
15.336384;1.0444327382846383;0.8333287123448507;0.7979072400179725;-2.2297183666964707e-05;-0.0002418488969858831;1.044888437082012;10.000155069615364;0.833386339396507;0.01556276467214149;0.015565895362884186;0.7976283547853943;-0.014894998396134285;0.7978301105385481
15.346384;1.044432348258963;0.8333276559575284;0.7979083281809153;-2.1197313083357658e-05;-0.00024483229733792306;1.0448894338375152;10.00018714959173;0.8333852733791691;0.01556276010649859;0.015565861763745102;0.797627677962662;-0.014894998077967512;0.7978263738855803
15.356384;1.0444319713245585;0.8333265287498239;0.7979093484064177;-2.0135623072770322e-05;-0.0002478117823836428;1.0448904768956369;10.000219197076209;0.8333842032765161;0.015562754840757767;0.0155658282507474;0.7976271217053809;-0.014894997716211202;0.7978227277275685
15.366384;1.0444316068396855;0.8333253338702686;0.7979102965438766;-1.9112828154230698e-05;-0.0002507790444009067;1.0448915616069263;10.000251078007897;0.8333831285543077;0.015562748840951183;0.015565794873338949;0.7976266891197129;-0.014894997310897547;0.7978191649509473
15.376384;1.044431253095306;0.8333240752007132;0.7979111684020229;-1.8129480175179554e-05;-0.0002537260601308925;1.0448926831521261;10.00028265022166;0.8333820490102896;0.015562742093543922;0.015565761651080836;0.7976263814207315;-0.014894996863044708;0.7978156791740142
15.386384;1.0444309070010689;0.8333227571609737;0.7979119609424693;-1.718594788045768e-05;-0.0002566450100078492;1.044893836515944;10.000313770586018;0.8333809660947148;0.015562734602860565;0.015565728597447627;0.7976261983333429;-0.014894996374418917;0.797812264902481
15.396384;1.0444305647849195;0.8333213842233023;0.7979126727564066;-1.628200873285181e-05;-0.0002595287754071811;1.0448950163712174;10.000344307354922;0.8333798821201446;0.0155627263891282;0.015565695734360774;0.7976261388585819;-0.014894995847343964;0.7978089162768812
15.406384;1.0444302229754658;0.8333199603664693;0.7979133032905085;-1.541658680853186e-05;-0.0002623712416500336;1.04489621746536;10.000374148965925;0.8333787988448013;0.015562717484186434;0.015565663088619442;0.7976262016370801;-0.014894995284409273;0.7978056256284412
15.416384;1.0444298786454416;0.8333184888818783;0.7979138516958014;-1.4587813428639866e-05;-0.00026516622095847065;1.0448974353341427;10.00040320334425;0.8333777170314466;0.015562707914136843;0.015565630688499402;0.7976263844670781;-0.01489499468826214;0.7978023827215919
15.426384;1.0444295294290755;0.8333169721974539;0.7979143165368012;-1.3793418780134006e-05;-0.000267905939205528;1.0448986665991786;10.000431390559779;0.833376636644309;0.015562697687579891;0.015565598565319184;0.7976266839024537;-0.014894994061518032;0.7977991765263693
15.436384;1.0444291736942046;0.8333154119590007;0.7979146968069468;-1.3030800265720733e-05;-0.00027058028427195057;1.044899908606613;10.000458640706546;0.833375557261446;0.015562686811775618;0.015565566748547904;0.7976270958994031;-0.014894993406759025;0.797795999428541
15.446384;1.0444288101365056;0.8333138099231252;0.7979149932420465;-1.2296661254566896e-05;-0.0002731772732303562;1.0449011588804362;10.000484896702725;0.8333744782047238;0.015562675312912062;0.015565535256288445;0.7976276167475961;-0.014894992726685452;0.7977928499389757
15.456384;1.0444284369909607;0.8333121687872871;0.7979152088024642;-1.1586774488081802e-05;-0.00027568495998052676;1.0449024148911847;10.000510106473625;0.8333733981025422;0.015562663234121156;0.01556550408972565;0.7976282432154732;-0.014894992024138727;0.7977897323006355
15.466384;1.0444280519017963;0.8333104921316492;0.7979153481080031;-1.0896117131203873e-05;-0.0002780938721622987;1.0449036741626294;10.000534210027057;0.833372314700908;0.015562650618449034;0.015565473233688596;0.7976289721736598;-0.014894991301826229;0.7977866543176624
15.476384;1.0444276522792892;0.8333087839760328;0.7979154160972586;-1.021939394018262e-05;-0.00028039839482319037;1.0449049341810115;10.000557144839634;0.8333712256244387;0.015562637490748423;0.015565442667972508;0.7976298006087211;-0.014894990562032192;0.7977836243406451
15.486384;1.0444272357698605;0.8333070484366539;0.7979154168753874;-9.551520233625397e-06;-0.00028259624458351845;1.044906191772915;10.00057886570011;0.8333701291204452;0.015562623851098658;0.015565412382988213;0.7976307262942501;-0.014894989806689471;0.7977806492422992
15.496384;1.0444268009463968;0.8333052894538274;0.7979153539093963;-8.887468301167533e-06;-0.0002846866438506946;1.0449074428182554;10.000599347261796;0.8333690235910434;0.015562609675522192;0.015565382381227757;0.7976317481197821;-0.014894989037816208;0.7977777341867147
15.506384;1.0444263474308715;0.8333035105840677;0.7979152311354833;-8.221830872783708e-06;-0.00028666896515341494;1.0449086829568324;10.000618564221007;0.8333679068825035;0.015562594913726706;0.015565352664554957;0.7976328652320694;-0.014894988257729091;0.7977748827454265
15.516384;1.0444258750656676;0.8333017147740529;0.7979150533965857;-7.549022026378458e-06;-0.0002885422741504222;1.0449099081988895;10.000636480669348;0.8333667764083073;0.015562579500301385;0.015565323231305828;0.7976340757473942;-0.014894987468648518;0.7977720971206484
15.526384;1.0444253830399381;0.8332999041200766;0.7979148259458859;-6.864010763947988e-06;-0.0002903048572272339;1.0449111148130388;10.000653058946677;0.8333656294318954;0.015562563382538502;0.015565294094140756;0.797635376048697;-0.014894986672253566;0.7977693789665187
15.536384;1.044424869522113;0.8332980799986989;0.7979145540614041;-6.16269991678961e-06;-0.00029195459958555886;1.044912299377901;10.000668269191856;0.833364463469086;0.015562546535230919;0.01556526528336522;0.7976367607412844;-0.014894985869719723;0.7977667303587271
15.546384;1.0444243318866702;0.8332962435170376;0.7979142433564045;-5.441492449713961e-06;-0.0002934908996696701;1.0449134590536922;10.000682092920222;0.833363276573012;0.015562528946994876;0.015565236819154475;0.7976382232897218;-0.014894985062154902;0.7977641548275244
15.556384;1.044423767412486;0.833294395850156;0.797913900422605;-4.696427715387004e-06;-0.0002949154060749578;1.044914591398266;10.000694525328097;0.8333620664069161;0.015562510601545893;0.015565208699863076;0.7976397572937101;-0.014894984251085458;0.7977616582923736
15.566384;1.0444231737772516;0.833292538563306;0.7979135331230748;-3.9228578327313804e-06;-0.00029623011468081115;1.0449156940554454;10.000705578718748;0.8333608295301019;0.015562491481809075;0.015565180920068032;0.7976413576107713;-0.01489498343851276;0.7977592487656404
15.576384;1.0444225490985146;0.8332906738045825;0.797913150405227;-3.1160566376859017e-06;-0.00029743551949312644;1.044916765066526;10.000715285282084;0.8333595628396208;0.015562471577536926;0.015565153478970108;0.7976430206746961;-0.014894982626398207;0.7977569345854947
15.586384;1.044421892071434;0.8332888039389229;0.797912761616348;-2.2723510899587375e-06;-0.0002985301390257909;1.0449178035213031;10.000723692002106;0.8333582658508146;0.01556245087523304;0.015565126374097779;0.7976447439471934;-0.014894981815879473;0.7977547222733016
15.596384;1.0444212023431572;0.8332869311413063;0.7979123753173676;-1.389750739037682e-06;-0.0002995105671431082;1.0449188096223538;10.000730849649639;0.8333569411765755;0.015562429351975968;0.015565099596478393;0.7976465248167568;-0.014894981006761834;0.7977526152917599
15.606384;1.044420480707551;0.8332850576324086;0.7979119984847753;-4.672690759801123e-07;-0.0003003723752344321;1.044919784380999;10.000736808056281;0.8333555933961595;0.015562406974400658;0.015565073119531578;0.797648359627478;-0.01489498019788409;0.7977506146724611
15.616384;1.044419728929419;0.8332831859525478;0.7979116365711877;4.959727067245137e-07;-0.00030111128192712234;1.0449207296228595;10.000741620257626;0.8333542286328377;0.015562383692633642;0.015565046884993168;0.7976502433490301;-0.014894979388020072;0.7977487207950068
15.626384;1.0444189492786355;0.8332813185506582;0.7979112938247482;1.5006013690407794e-06;-0.00030172331505996455;1.0449216479212415;10.000745343875252;0.8333528546343327;0.015562359446938017;0.01556502080469688;0.7976521702256633;-0.014894978576377909;0.7977469346216376
15.636384;1.0444181441388285;0.833279457294259;0.7979109734768668;2.5463115819782266e-06;-0.00030220471275717656;1.0449225421616852;10.000748031974284;0.8333514801655674;0.015562334181727639;0.015564994774831031;0.7976541351024251;-0.014894977762571286;0.7977452582376167
15.646384;1.044417316024807;0.8332776037267955;0.7979106780627128;3.6315564800425124e-06;-0.00030255239036416166;1.044923415127987;10.000749725414797;0.8333501140465374;0.015562307853350913;0.015564968695227584;0.7976561341765039;-0.014894976946546835;0.7977436954112026
15.656384;1.0444164678065222;0.8332757598106586;0.7979104099839891;4.753752262721078e-06;-0.00030276469923610507;1.0449242692022342;10.000750456000311;0.8333487640872667;0.015562280448126468;0.01556494248951566;0.7976581648340199;-0.014894976128489267;0.7977422514521605
15.666384;1.0444156026780824;0.8332739283133879;0.7979101712939228;5.909626264948117e-06;-0.0003028420374427823;1.0449251060720919;10.000750256408438;0.8333474365670714;0.015562251998988221;0.015564916110200618;0.7976602256936668;-0.014894975308560798;0.7977409316110214
15.676384;1.0444147237368469;0.8332721125203303;0.7979099626969355;7.095562231003557e-06;-0.0003027868734378987;1.0449259266868172;10.000749175665625;0.8333461369602209;0.015562222563450924;0.015564889528258881;0.7976623171868462;-0.014894974486855566;0.7977397398019719
15.686384;1.0444138337478652;0.8332703157851487;0.7979097836838659;8.307923558931856e-06;-0.00030260314852455884;1.0449267312797992;10.0007472859117;0.8333448711187952;0.015562192180244691;0.015564862722265196;0.797664441404121;-0.014894973663767377;0.7977386789887142
15.696384;1.0444129354673781;0.8332685413857595;0.7979096337976858;9.542971869998588e-06;-0.0003022954155371851;1.0449275191049971;10.000744666952665;0.8333436457064849;0.015562160857873864;0.01556483567386402;0.7976666008814751;-0.014894972840308116;0.7977377521477681
15.706384;1.0444120320987644;0.8332667924928207;0.7979095128838295;1.0796419475702196e-05;-0.0003018684599798295;1.0449282884522593;10.000741388340382;0.8333424681272792;0.015562128604376547;0.015564808374449313;0.7976687974317355;-0.014894972018049063;0.7977369632273615
15.716384;1.0444111276161603;0.8332650720308682;0.7979094200660256;1.2063397417529396e-05;-0.00030132740690174515;1.0449290373636027;10.000737504950612;0.833341346544988;0.015562095466809658;0.015564780841040269;0.7976710313692417;-0.014894971198777696;0.7977363175747942
15.726384;1.04441022693088;0.833263382646577;0.797909353023052;1.3338862796395786e-05;-0.00030067663451361964;1.0449297644511593;10.00073305564653;0.8333402890595427;0.015562061545966415;0.015564753123372644;0.7976733011386313;-0.014894970384222071;0.7977358209592637
15.736384;1.0444093357840338;0.8332617268064172;0.7979093080222579;1.4617725068641537e-05;-0.0002999178097884877;1.0449304690939045;10.000728064255874;0.8333393022466926;0.015562026970598936;0.015564725293786186;0.7976756036611907;-0.014894969576155643;0.7977354779691009
15.746384;1.0444084604240684;0.8332601067189771;0.7979092803678457;1.5894966731556976e-05;-0.0002990500472732703;1.0449311510492045;10.00072255090013;0.8333383910336788;0.015561991861734669;0.015564697434076;0.7976779353851364;-0.014894968776431929;0.7977352913248417
15.756384;1.044407607262668;0.8332585240840471;0.7979092651627101;1.716634481127757e-05;-0.00029807208424955343;1.0449318100265688;10.000716546859808;0.833337559469311;0.015561956318324428;0.01556466962655861;0.7976802933515507;-0.014894967986652288;0.7977352625968284
15.766384;1.0444067824812535;0.833256979841439;0.7979092580639352;1.842889762594913e-05;-0.0002969836805762642;1.0449324456399078;10.00071010684587;0.8333368108831998;0.015561920411544618;0.015564641943094848;0.7976826751173454;-0.014894967208066993;0.7977353930241158
15.776384;1.0444059913665646;0.8332554740943965;0.7979092557169718;1.968039825404691e-05;-0.0002957860409648013;1.0449330577391782;10.000703316247632;0.8333361482979733;0.015561884184937123;0.015564614428863059;0.7976850775433715;-0.014894966441757756;0.7977356834434661
15.786384;1.0444052376237796;0.8332540064153389;0.7979092554098098;2.0918564114374064e-05;-0.0002944819140162325;1.0449336466594674;10.000696281767878;0.8333355753898237;0.015561847670809719;0.015564587089032706;0.7976874956982329;-0.01489496568871414;0.7977361342854344
15.796384;1.0444045231491488;0.8332525764082948;0.7979092541032058;2.2140930437821765e-05;-0.0002930745015481405;1.0449342131293449;10.000689109319811;0.8333350964123094;0.015561810915485823;0.015564559900267403;0.7976899227221086;-0.014894964949899878;0.7977367462835621
15.806384;1.0444038484194527;0.833251184133913;0.7979092481087761;2.334504223696096e-05;-0.0002915656410108555;1.0449347582375226;10.000681890501003;0.8333347149910707;0.015561774002907676;0.015564532846972253;0.7976923506057463;-0.014894964226237152;0.7977375214854319
15.816384;1.0444032134450305;0.8332498301018251;0.7979092335515758;2.4528570137356905e-05;-0.0002899553490459902;1.0449352834011107;10.000674699582396;0.833334433431398;0.015561737061223524;0.015564505944067062;0.7976947711551392;-0.01489496351844185;0.7977384639002423
15.826384;1.044402618618395;0.8332485148373905;0.7979092066836406;2.5689352107378235e-05;-0.00028824315389925785;1.0449357897898246;10.00066759020611;0.8333342531820642;0.015561700251112084;0.015564479217670844;0.7976971766946565;-0.01489496282693083;0.79773957902446
15.836384;1.0444020649699266;0.8332472384460395;0.7979091643260845;2.6825536432490873e-05;-0.00028642964484147914;1.0449362781096643;10.000660590140722;0.8333341755370488;0.015561663750714947;0.015564452660922493;0.797699560589776;-0.014894962151914182;0.7977408722105326
15.846384;1.04440155432522;0.8332460007086581;0.7979091046805449;2.7935744331383793e-05;-0.0002845173447890138;1.0449367493785406;10.000653696921734;0.833334202072552;0.015561627735912555;0.015564426211130931;0.7977019174520157;-0.014894961493571512;0.7977423468505019
15.856384;1.0444010893808278;0.8332448014886488;0.7979090272405202;2.9018840236796077e-05;-0.00028251094035156043;1.0449372050363936;10.000646879505998;0.8333343350723094;0.015561592367301811;0.015564399766605052;0.7977042429148495;-0.014894960852064196;0.7977440034584954
