time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.866384;1.0444006732947693;0.8332436407264939;0.7979089316484843;3.007346909527309e-05;-0.0002804166041079041;1.0449376461049296;10.000640089840294;0.8333345779051311;0.015561557797406016;0.015564373214227836;0.7977065330213843;-0.01489496022755616;0.7977458401569821
15.876384;1.0444003092847125;0.8332425182766026;0.7979088171157718;3.1097799681171885e-05;-0.00027824067858254505;1.0449380731284075;10.000633281697409;0.8333349350408645;0.015561524175893104;0.015564346444347964;0.79770878353802;-0.014894959620430278;0.7977478537916134
15.886384;1.0444000006167207;0.8332414342021941;0.7979086824178999;3.208974023208976e-05;-0.00027598880199908126;1.0449384869025296;10.000626427701572;0.8333354110734777;0.015561491643618966;0.0155643193617219;0.797710989860136;-0.014894959031346883;0.797750040127605
15.896384;1.0443997506133793;0.8332403891113482;0.7979085253266226;3.304752420401315e-05;-0.00027366588847685;1.0449388889558342;10.000619519396926;0.8333360089882869;0.015561460327719009;0.015564291896309717;0.7977131475711563;-0.014894958461100316;0.7977523929675213
15.906384;1.044399562692851;0.8332393840637938;0.7979083423417556;3.3970036187110344e-05;-0.00027127652648399234;1.0449392817860033;10.000612548412123;0.833336729212634;0.015561430335881235;0.015564264002334153;0.7977152530386228;-0.014894957910601631;0.7977549032964917
15.916384;1.0443994404121941;0.833238420171903;0.7979081294393371;3.4856466461138656e-05;-0.00026882555457259427;1.044939668792094;10.000605493309502;0.8333375702992557;0.015561401751419053;0.01556423565098681;0.7977173037995094;-0.0148949573810144;0.797757559029201
15.926384;1.044399386929526;0.8332374979455185;0.7979078823801674;3.57056716980956e-05;-0.0002663188458512725;1.044940053568568;10.0005983281834;0.8333385305675126;0.015561374636346456;0.015564206825865531;0.7977192985252044;-0.014894956873806414;0.797760345269627
15.936384;1.0443994039654816;0.8332366166337866;0.7979075965880658;3.651619534426648e-05;-0.0002637644346296281;1.044940439107141;10.000591037524668;0.8333396094886947;0.015561349038643198;0.015564177508170662;0.7977212362479236;-0.01489495639062535;0.79776324510494
15.946384;1.0443994911672867;0.8332357743695766;0.7979072681491477;3.728704225113371e-05;-0.0002611732766857091;1.044940827665467;10.000583617102874;0.8333408081754836;0.015561324992968863;0.01556414765570319;0.7977231157480378;-0.014894955933180784;0.7977662409492928
15.956384;1.044399646226938;0.8332349692164774;0.7979068953922538;3.8018213506566025e-05;-0.0002585580920936724;1.0449412214321323;10.00057606616554;0.8333421286905605;0.015561302512535909;0.015564117201917046;0.7977249360447973;-0.014894955503245192;0.7977693161290649
15.966384;1.0443998650100998;0.8332341999079963;0.7979064795586637;3.871061647015563e-05;-0.000255931027929796;1.0449416233601139;10.000568392420663;0.8333435725144662;0.015561281588456051;0.015564086070045129;0.7977266971758636;-0.014894955102652202;0.7977724562362258
15.976384;1.0444001412398494;0.8332334656975029;0.7979060242516846;3.936569328133725e-05;-0.00025330257180044977;1.0449420370535099;10.000560621533346;0.8333451392629676;0.015561262194186878;0.015564054183370282;0.7977284002763342;-0.014894954733262748;0.7977756496423046
15.986384;1.0444004664994682;0.8332327661912604;0.7979055345883304;3.9985146605946496e-05;-0.0002506817086240067;1.0449424656866566;10.000552787045484;0.8333468261500876;0.015561244267251684;0.015564021475500931;0.797730047185903;-0.014894954397090265;0.7977788869549135
15.996384;1.0444008311578303;0.833232101682951;0.797905017306712;4.0570993999133416e-05;-0.00024807576614401265;1.0449429108583352;10.000544916717141;0.8333486284700315;0.015561227689295751;0.015563987900441998;0.7977316403252542;-0.014894954096369659;0.7977821598551232
16.006384;1.0444012256744866;0.8332314734886114;0.7979044812815319;4.1125518646005704e-05;-0.0002454901809545964;1.0449433719969634;10.000537040355566;0.8333505408948962;0.015561212307016794;0.01556395343689852;0.7977331829058184;-0.014894953833213686;0.7977854601529416
16.016384;1.0444016414213382;0.8332308839223964;0.7979039370846652;4.165063376323282e-05;-0.00024292910616670544;1.0449438468312238;10.000529206408038;0.8333525581949011;0.015561197963639339;0.015563918088303449;0.7977346784864144;-0.014894953609257942;0.7977887797144835
16.026384;1.0444020706416077;0.83323033605844;0.797903395836617;4.214734709763192e-05;-0.0002403960053214478;1.044944332456078;10.000521486156295;0.8333546751380694;0.015561184504280451;0.01556388187275289;0.7977361297351131;-0.014894953425698137;0.7977921106700788
16.036384;1.0444025059311695;0.8332298332630016;0.7979028682030681;4.2616252125513446e-05;-0.00023789346948574787;1.0449448259844498;10.000513966975143;0.8333568866263572;0.01556117178282028;0.015563844809979578;0.797737538079044;-0.014894953283344416;0.7977954453071047
16.046384;1.0444029399953894;0.8332293782935957;0.7979023639775534;4.305867047593739e-05;-0.00023542303219823815;1.0449453247170666;10.000506741771334;0.8333591882175699;0.01556115968684802;0.015563806924608762;0.7977389046755138;-0.01489495318244307;0.7977987762505991
16.056384;1.044403365991161;0.8332289724290679;0.7979018922564551;4.347727220837584e-05;-0.00023298533203848463;1.044945825756122;10.00049989592452;0.8333615767884587;0.015561148159120648;0.0155637682520365;0.7977402309485175;-0.014894953122638985;0.7978020969110872
16.066384;1.0444037782173807;0.8332286157036373;0.7979014615660047;4.387582913469357e-05;-0.0002305802325249364;1.0449463252496944;10.000493503450855;0.8333640506772257;0.01556113720179968;0.015563728824810346;0.7977415183237945;-0.014894953103087864;0.7978054013433761
16.076384;1.0444041727890554;0.8332283081465011;0.7979010797719533;4.425863670554923e-05;-0.00022820668023685478;1.0449468185224844;10.000487635278546;0.8333666084406756;0.015561126860278779;0.015563688660998505;0.7977427682518496;-0.014894953122275546;0.7978086833822848
16.086384;1.0444045479171398;0.8332280504452738;0.7979007543192975;4.462988999858441e-05;-0.00022586306101717214;1.044947301416373;10.000482362470368;0.8333692476413717;0.01556111719606298;0.015563647775071777;0.7977439823561541;-0.014894953177805497;0.7978119358795092
16.096384;1.0444049035098317;0.8332278435495107;0.7979004926299028;4.4993315742540885e-05;-0.00022354893355234305;1.0449477711840767;10.000477749384629;0.8333719654579856;0.015561108269755127;0.015563606183237072;0.7977451621311923;-0.014894953266684018;0.7978151508531852
16.106384;1.0444052406538948;0.8332276884688747;0.7979003022241469;4.535234001874215e-05;-0.00022126646782133654;1.0449482260077985;10.000473844123348;0.8333747597382577;0.015561100128753391;0.015563563886893356;0.7977463084440948;-0.01489495338588235;0.7978183202061239
16.116384;1.0444055615766028;0.8332275865690819;0.7979001906544377;4.571020686567813e-05;-0.00021901935551926795;1.0449486645728587;10.00047067985184;0.8333776286898921;0.0155610927895352;0.015563520860984267;0.7977474211772472;-0.014894953532618885;0.7978214358629999
16.126384;1.044405869501;0.8332275394455403;0.7979001651056163;4.60698477531777e-05;-0.00021681017462451348;1.0449490864752062;10.000468290428294;0.8333805701223825;0.015561086237074117;0.015563477066207908;0.7977484990748805;-0.014894953704368835;0.7978244891360023
16.136384;1.044406168075956;0.833227548436685;0.7979002316440512;4.6434226911845145e-05;-0.0002146389478878123;1.0449494923888942;10.000466716346825;0.833383581412775;0.015561080446586197;0.015563432479522972;0.7977495398092159;-0.014894953899010958;0.7978274707646739
16.146384;1.0444064608841188;0.833227614414826;0.7979003947478165;4.680664932903313e-05;-0.00021250380217488057;1.0449498835618225;10.00046599537371;0.8333866594208346;0.01556107539629234;0.01556338711963502;0.7977505404164134;-0.014894954115061183;0.7978303716955066
16.156384;1.0444067512971031;0.833227737843895;0.7979006574194559;4.7190067108062814e-05;-0.00021040218634100472;1.0449502611600285;10.00046615808256;0.8333897999053704;0.015561071062525255;0.015563341047829717;0.7977514978335214;-0.014894954351581195;0.7978331830622272
16.166384;1.0444070427173424;0.8332279189052171;0.7979010217741404;4.7586352974055313e-05;-0.00020833138995605892;1.0449506261710344;10.000467230938211;0.8333929975429427;0.015561067421308595;0.015563294356541291;0.7977524090279998;-0.014894954607771311;0.797835895958664
16.176384;1.0444073388458166;0.8332281574982852;0.7979014899732914;4.79962703507858e-05;-0.00020628834495945396;1.0449509799012637;10.000469236209033;0.833396246407387;0.015561064466239278;0.015563247158254459;0.7977532712099814;-0.01489495488256465;0.7978385014971123
16.186384;1.0444076433404759;0.8332284529126831;0.797902064705531;4.841941464436173e-05;-0.0002042692234109037;1.0449513237667338;10.000472185990446;0.8333995396821308;0.01556106222688988;0.015563199567637829;0.7977540822404191;-0.014894955174461651;0.7978409902916344
16.196384;1.0444079591331636;0.833228803580765;0.7979027487817704;4.885407356258315e-05;-0.00020226977405159123;1.0449516582828609;10.000476076171516;0.8334028692708533;0.015561060760087817;0.015563151681699226;0.7977548404931823;-0.014894955481679585;0.7978433521474604
16.206384;1.0444082883167936;0.8332292075021085;0.7979035445023972;4.929756641562998e-05;-0.0002002858581316068;1.0449519830548943;10.000480884944377;0.8334062264429255;0.015561060112566088;0.015563103580408839;0.7977555447075504;-0.01489495580233453;0.7978455762129908
16.216384;1.044408632643263;0.8332296628256243;0.7979044531290596;4.974720046045529e-05;-0.00019831293397285014;1.0449522979164583;10.000486577544024;0.8334096026313762;0.01556106030539058;0.015563055348883059;0.7977561941336542;-0.014894956134462019;0.7978476506364293
16.226384;1.0444089939297174;0.8332301678525916;0.7979054748009224;5.0201047928466964e-05;-0.00019634525726737383;1.0449526032382663;10.000493114346028;0.8334129893683109;0.015561061360048771;0.015563007091554733;0.7977567881372533;-0.014894956475980785;0.7978495627720066
16.236384;1.044409374165369;0.8332307209427342;0.79790660904993;5.0657751230534756e-05;-0.00019437577789189795;1.044952898844666;10.00050045473263;0.8334163781704556;0.015561063318587838;0.015562958923359472;0.7977573258798946;-0.014894956824619932;0.7978513011515862
16.246384;1.0444097754280532;0.8332313208448512;0.7979078549654264;5.111615355372596e-05;-0.00019239629865929752;1.0449531830733427;10.000508557764897;0.833419760761978;0.015561066235801788;0.015562910948814637;0.7977578069773175;-0.01489495717778528;0.7978528578465973
16.256384;1.0444101993142476;0.8332319669495919;0.7979092108674144;5.157554329282777e-05;-0.00019039787485688922;1.044953453047034;10.000517382924883;0.8334231289477781;0.015561070171036799;0.015562863250750947;0.7977582322552171;-0.014894957532426477;0.7978542294054521
16.266384;1.0444106460101386;0.8332326589528027;0.7979106742432842;5.203608319628322e-05;-0.00018837182590868883;1.0449537057487623;10.000526886161154;0.8334264748503237;0.01556107519074906;0.015562815904832515;0.7977586038348747;-0.014894957884999503;0.7978554163148436
16.276384;1.044411113984414;0.8332333961434444;0.7979122417565581;5.249886189439066e-05;-0.00018631052016374074;1.044953938668181;10.00053701310635;0.8334297919761138;0.015561081362619331;0.015562768998110921;0.7977589253088662;-0.0148949582316094;0.7978564219673772
16.286384;1.0444116007555393;0.8332341767890409;0.7979139089198714;5.296549446356053e-05;-0.00018420763505926132;1.0449541495479637;10.000547699470927;0.8334330757406483;0.015561088735006856;0.01556272262220179;0.797759202505351;-0.014894958568110213;0.7978572519230455
16.296384;1.0444121039297725;0.8332349979354168;0.7979156697210199;5.343757107229433e-05;-0.0001820583036750303;1.0449543362066622;10.000558877817491;0.8334363230677959;0.015561097328116594;0.015562676859293351;0.7977594433906002;-0.01489495889004846;0.7978579141002868
16.306384;1.0444126215581149;0.8332358558689079;0.7979175166457753;5.3915928277634625e-05;-0.00017985822494283047;1.044954496992329;10.000570481193389;0.8334395320062749;0.015561107157930047;0.015562631785543237;0.7977596562652982;-0.014894959192898963;0.7978584199215383
16.316384;1.0444131520272155;0.8332367469757909;0.7979194411717737;5.439991410719435e-05;-0.0001776023581702102;1.044954631071921;10.000582438491195;0.8334427016527989;0.015561118267033462;0.01556258747390873;0.7977598479911872;-0.014894959472782597;0.7978587849121427
16.326384;1.0444136942400337;0.833237668134682;0.7979214346091191;5.488735962054293e-05;-0.00017528527918274361;1.044954737875871;10.000594663169075;0.8334458322401854;0.015561130724987876;0.015562543982527958;0.7977600236150989;-0.014894959727115601;0.7978590273411872
16.336384;1.044414247949022;0.8332386164870667;0.797923488874565;5.5375165398447126e-05;-0.00017290216713235364;1.0449548164715161;10.000607051076592;0.8334489253397085;0.015561144602533527;0.015562501350307414;0.7977601869433704;-0.014894959954861066;0.7978591652445683
16.346384;1.0444148135214033;0.8332395893069671;0.7979255964019311;5.5859606617456565e-05;-0.00017044871757328624;1.0449548657768144;10.000619498222994;0.8334519835923329;0.0155611599454007;0.015562459611007037;0.7977603411157765;-0.014894960156445489;0.7978592140515434
16.356384;1.0444153912293423;0.8332405842341171;0.7979277492938354;5.6335854792248873e-05;-0.00016792131925889563;1.0449548850488641;10.000631916692358;0.8334550096299749;0.015561176767674214;0.015562418808835804;0.7977604887182449;-0.01489496033336401;0.797859187373774
16.366384;1.0444159808567515;0.8332415993168812;0.7979299387508881;5.679731627528798e-05;-0.00016531847985393812;1.0449548739488959;10.000644232961626;0.8334580051604512;0.015561195066088008;0.015562379009402341;0.7977606314950321;-0.01489496048765861;0.7978590997891544
16.376384;1.0444165817693165;0.8332426325504068;0.7979321553290664;5.723555317336295e-05;-0.00016264153314166205;1.0449548323059077;10.00065638370804;0.8334609708419121;0.01556121482829408;0.01556234030319663;0.7977607696986808;-0.014894960621481598;0.7978589671902805
16.386384;1.0444171931105661;0.8332436815987756;0.7979343901717184;5.7640670996852445e-05;-0.00015989319090080122;1.0449547599600504;10.000668313289891;0.8334639064506532;0.015561236026199899;0.01556230278165465;0.7977609021030712;-0.014894960736862963;0.7978588039827645
16.396384;1.0444178140360152;0.8332447443106066;0.7979366365254538;5.8002247599215414e-05;-0.00015707528966724086;1.0449546570780093;10.000679967384661;0.8334668112519119;0.015561258621662386;0.015562266498823083;0.7977610276065831;-0.014894960835815575;0.7978586216449429
16.406384;1.0444184441053705;0.8332458193599385;0.79793888981447;5.831078614120272e-05;-0.0001541876668195877;1.044954524585773;10.000691293458058;0.8334696848520112;0.015561282583862421;0.015562231459736089;0.7977611466305209;-0.01489496092052584;0.7978584300430829
16.416384;1.0444190834896667;0.8332469061789429;0.7979411463045466;5.8558778624149704e-05;-0.00015122846222596887;1.0449543638465446;10.000702253523;0.8334725280346513;0.015561307890141601;0.015562197639472851;0.7977612606989439;-0.014894960993248003;0.797858238050352
16.426384;1.04441973241455;0.8332480044993191;0.7979434024251526;5.874082785697626e-05;-0.0001481945489467952;1.0449541758269874;10.000712837046546;0.833475342941741;0.01556133451301615;0.015562165006780402;0.7977613716282626;-0.014894961055998331;0.7978580526109564
16.436384;1.0444203906230827;0.8332491140638122;0.797945655128947;5.885319125853609e-05;-0.00014508144727616056;1.0449539606891751;10.00072306244393;0.8334781328123684;0.015561362416400255;0.015562133538273957;0.7977614813396214;-0.014894961110448217;0.7978578778510622
16.446384;1.0444210576401558;0.8332502345060069;0.7979479017766458;5.8893463692340906e-05;-0.0001418839146246468;1.0449537179693578;10.000732966873985;0.8334809014501996;0.01556139156226009;0.015562103224391714;0.7977615912707938;-0.014894961158252382;0.7978577144609105
16.456384;1.0444217331731935;0.8332513652113321;0.7979501393915028;5.886036480778941e-05;-0.00013859787042405525;1.0449534469694524;10.000742592026139;0.8334836524531013;0.015561421903886796;0.015562074055751702;0.7977617013172061;-0.01489496120141811;0.7978575594421247
16.466384;1.0444224173476848;0.8332525050873005;0.7979523644046521;5.875305613145495e-05;-0.00013522189943131297;1.0449531472810614;10.000751971742517;0.8334863885962763;0.015561453367024978;0.015562045987369488;0.797761809536851;-0.014894961242227476;0.7978574074059928
16.476384;1.044423110813542;0.8332536524635193;0.7979545730743364;5.857062426144767e-05;-0.00013175688113687144;1.0449528194151894;10.000761120241398;0.8334891114333833;0.015561485844720897;0.015562018917726381;0.79776191296722;-0.014894961282906549;0.797857252642908
16.486384;1.0444238145235414;0.833254805208462;0.7979567621008818;5.83124547592613e-05;-0.0001282049430091349;1.0449524650035211;10.000770024475266;0.8334918213004744;0.01556151920499313;0.015561992710895178;0.7977620082591137;-0.014894961325588409;0.79785708932086
16.496384;1.0444245296339985;0.8332559609148565;0.7979589291399657;5.797872903062769e-05;-0.00012456890537318024;1.044952086460308;10.00077864840544;0.8334945177525314;0.015561553309457854;0.015561967234547098;0.7977620913307653;-0.014894961372675194;0.7978569109383016
16.506384;1.0444252575175927;0.8332571170719456;0.7979610728394292;5.757046444206983e-05;-0.00012085162612239112;1.0449516865285482;10.000786943535283;0.8334971999068774;0.015561588039527662;0.015561942364558653;0.7977621574057744;-0.01489496142695475;0.7978567115660519
16.516384;1.0444259991790263;0.8332582708128266;0.7979631921688475;5.708921013619943e-05;-0.00011705544552244842;1.0449512677270976;10.000794859933062;0.8334998668962584;0.015561623305618206;0.015561917961497135;0.7977622021146188;-0.014894961491136963;0.7978564874616333
16.526384;1.0444267547624746;0.833259418290864;0.7979652855059702;5.6536453012686325e-05;-0.00011318323004823155;1.0449508322241436;10.000802357196488;0.8335025185346284;0.015561659044326796;0.015561893860388898;0.7977622222607169;-0.014894961567415599;0.7978562368388622
16.536384;1.044427523981194;0.833260554756119;0.7979673503503154;5.591329405964441e-05;-0.00010923999272195485;1.044950382560479;10.000809406006747;0.8335051556175891;0.015561695226140157;0.015561869883006877;0.7977622153161134;-0.014894961657487275;0.797855958718961
16.546384;1.0444283068220923;0.8332616754774743;0.7979693836110024;5.522078615811244e-05;-0.00010523196019039461;1.0449499218735834;10.000815979885338;0.8335077799194346;0.015561731858614302;0.015561845858899397;0.7977621782624803;-0.014894961762631914;0.797855652631014
16.556384;1.0444291040923614;0.8332627763273684;0.7979713815951902;5.4460351747326704e-05;-0.00010116405039921727;1.0449494529227439;10.000822049679488;0.8335103939134604;0.015561768962798149;0.015561821632928859;0.7977621069570789;-0.014894961883518968;0.7978553184548194
16.566384;1.0444299176429717;0.8332638536454859;0.7979733399906943;5.363362703663679e-05;-9.703958449154404e-05;1.0449489775193543;10.000827587492763;0.8335129997895694;0.015561806542735342;0.015561797067560886;0.7977619965728577;-0.014894962020099843;0.7978549556123681
16.576384;1.0444307497856333;0.8332649041185014;0.7979752544060454;5.274199972052822e-05;-9.286184283398136e-05;1.044948496994977;10.000832573326228;0.833515598562888;0.015561844577904313;0.015561772070908371;0.7977618426596345;-0.014894962172020037;0.7978545623975186
16.586384;1.0444316023155058;0.8332659250780343;0.797977120398852;5.178686982577888e-05;-8.863472598141079e-05;1.044948012397307;10.000836993074804;0.8335181903297553;0.015561883029315979;0.015561746621789174;0.7977616419017219;-0.014894962339248434;0.7978541359288996
16.596384;1.0444324761142352;0.833266914928428;0.7979789327250731;5.077060130431762e-05;-8.436232319925473e-05;1.0449475240668324;10.000840831455374;0.8335207749411557;0.015561921840304783;0.015561720762548522;0.7977613918930043;-0.014894962522108604;0.7978536732130788
16.606384;1.0444333712895895;0.8332678732147916;0.7979806854921274;4.969693996108471e-05;-8.004859360080104e-05;1.0449470313433842;10.000844069976218;0.8335233521834369;0.015561960943405269;0.015561694585134293;0.7977610901486781;-0.014894962720766267;0.7978531735659457
16.616384;1.0444342872741295;0.8332688001692374;0.7979823737465381;4.857075253558957e-05;-7.56977345091651e-05;1.0449465325874487;10.000846686296102;0.8335259215778626;0.015562000279454664;0.015561668214547927;0.7977607334798672;-0.014894962935131137;0.797852640701455
16.626384;1.0444352226871438;0.8332696962362216;0.7979839948004673;4.7397892113687916e-05;-7.131427570109569e-05;1.0449460252371068;10.00084864850184;0.8335284821054872;0.015562039803917927;0.015561641781244492;0.797760318469301;-0.014894963165179995;0.7978520820623637
16.636384;1.0444361750020377;0.8332705621179514;0.797985547870984;4.618517086756686e-05;-6.690192070059441e-05;1.0449455057479804;10.000849913644577;0.8335310324521905;0.015562079473576318;0.015561615407086712;0.7977598423860067;-0.014894963410890794;0.7978515057190084
16.646384;1.0444371405528077;0.8332713991358406;0.7979870329270273;4.493990496903678e-05;-6.246251097933084e-05;1.0449449697066937;10.000850438581617;0.8335335719862595;0.015562119240373774;0.015561589217515194;0.7977593036132599;-0.014894963671998801;0.7978509181938794
16.656384;1.0444381153161182;0.833272209343893;0.7979884502166043;4.3669314400694645e-05;-5.799651689626255e-05;1.0449444124605887;10.000850191924448;0.833536101259271;0.01556215905921956;0.015561563360523674;0.7977587012657211;-0.014894963948131258;0.7978503245482889
16.666384;1.044439095594144;0.8332729952124254;0.7979898002895742;4.2380404612448923e-05;-5.350444080869745e-05;1.0449438297714393;10.000849156086906;0.8335386211215207;0.01556219889040452;0.015561538015240737;0.7977580345342912;-0.014894964238851765;0.7978497284606281
16.676384;1.044440077818076;0.8332737591403677;0.7979910838737528;4.108010171803847e-05;-4.8988060945089584e-05;1.044943217815272;10.000847323597704;0.8335411316687052;0.015562238688757873;0.01556151338161489;0.7977573032655272;-0.01489496454325748;0.7978491316336892
16.686384;1.044441058404234;0.8332745031296304;0.7979923015365069;3.977514825354822e-05;-4.4450434812423334e-05;1.0449425728324668;10.00084469834192;0.8335436324985025;0.015562278389856524;0.015561489662237402;0.7977565091787022;-0.014894964859502908;0.7978485342736592
16.696384;1.0444420343463512;0.8332752288588896;0.7979934533549257;3.8471725959917165e-05;-3.989455803720578e-05;1.044941890922095;10.000841303627537;0.8335461235012763;0.015562317908845854;0.015561467060562101;0.7977556549661294;-0.01489496518468528;0.7978479362734818
16.706384;1.0444430036401304;0.8332759381517914;0.7979945391047807;3.7174800607387684e-05;-3.532244665180129e-05;1.0449411679799152;10.000837185475184;0.8335486049051682;0.015562357159643716;0.015561445780484887;0.7977547418445001;-0.014894965515370904;0.7978473373621148
16.716384;1.0444439647584691;0.8332766332590968;0.79799555879594;3.588742809312043e-05;-3.073554386426128e-05;1.044940399869504;10.000832400181128;0.8335510771610983;0.015562396085048886;0.015561425996821268;0.797753768667987;-0.01489496584830306;0.7978467368458162
16.726384;1.044444915993545;0.8332773166224656;0.797996513006062;3.461090997685744e-05;-2.6135841012891645e-05;1.0449395826540975;10.000826997155006;0.8335535411062519;0.015562434671117602;0.01556140782273161;0.7977527329745421;-0.014894966180512292;0.7978461341145089
16.736384;1.0444458557551541;0.8332779905473096;0.7979974032646594;3.334598938802827e-05;-2.152685275027851e-05;1.0449387127438898;10.000821015466133;0.8335559979272756;0.015562472931174551;0.015561391315601211;0.7977516323037832;-0.01489496650918102;0.7978455289587169
16.746384;1.0444467831335769;0.8332786569539001;0.797998232417073;3.20938640453653e-05;-1.6913108568770272e-05;1.0449377873094294;10.000814483213684;0.8335584491569225;0.015562510880107329;0.01556137649986442;0.797750465028765;-0.014894966831955255;0.7978449210313637
16.756384;1.0444476978748336;0.8332793173114648;0.7979990044833004;3.0856162472207526e-05;-1.2298483994408045e-05;1.044936804536859;10.000807408009104;0.8335608966010459;0.01556254852298475;0.01556136337380568;0.7977492309290419;-0.014894967147191464;0.7978443095163491
16.766384;1.0444486000140432;0.833279973025048;0.7979997242186034;2.9634550185178935e-05;-7.685747348032125e-06;1.0449357633002516;10.000799778989874;0.8335633419388631;0.015562585858831142;0.01556135191325768;0.7977479315948289;-0.014894967453597604;0.7978436936451526
16.776384;1.0444494893750107;0.8332806259384978;0.7980003966658732;2.843120777524835e-05;-3.077914249298459e-06;1.0449346630166771;10.000791588015659;0.8335657868510131;0.015562622888369206;0.015561342082080038;0.797746570326594;-0.014894967749874193;0.7978430733747252
16.786384;1.0444503653429547;0.8332812786100374;0.7980010265056077;2.7249856600867366e-05;1.520360750354613e-06;1.0449335038959748;10.000782844618309;0.8335682336715957;0.015562659612103426;0.015561333838641616;0.7977451515128124;-0.01489496803484598;0.7978424492944577
16.796384;1.0444512269210722;0.8332819345409296;0.7980016174713239;2.6095545482262235e-05;6.102583869718626e-06;1.0449322869246591;10.000773573313861;0.8335706854028029;0.015562696015777672;0.015561327136896326;0.7977436797244458;-0.014894968307674374;0.7978418219095096
16.806384;1.044452072544156;0.8332825980729558;0.7980021724168711;2.4973484537887633e-05;1.0660877881420227e-05;1.0449310134372534;10.000763810366776;0.8335731449591872;0.015562732059573705;0.01556132192877819;0.7977421589873106;-0.014894968567795364;0.797841191243164
16.816384;1.0444528999058356;0.8332832736357203;0.7980026935824835;2.3888990382704983e-05;1.518590161379511e-05;1.0449296845762934;10.000753608578242;0.8335756145884726;0.015562767680005198;0.015561318169285092;0.7977405930141561;-0.014894968814799908;0.7978405571079469
16.826384;1.044453705944959;0.8332839651298334;0.7980031824051297;2.2848252699989093e-05;1.966651856799653e-05;1.04492830087129;10.000743038096047;0.8335780959950242;0.01556280279883279;0.015561315824912863;0.7977389861920744;-0.014894969048541646;0.797839919351109
16.836384;1.0444544869640011;0.8332846759185839;0.7980036391658103;2.1857927443838265e-05;2.4090565995464836e-05;1.0449268620374204;10.000732176881083;0.8335805906434725;0.015562837342573492;0.015561314880923357;0.7977373440750839;-0.014894969269354639;0.7978392772824905
16.846384;1.0444552393839666;0.8332854090998031;0.7980040630292291;2.0923758964089278e-05;2.8446329554718914e-05;1.044925367234508;10.000721105199753;0.8335830998672804;0.015562871265761984;0.015561315333496618;0.797735672882659;-0.014894969478170357;0.7978386293752674
16.856384;1.044455960746138;0.8332861679473679;0.7980044524194322;2.0049974872884178e-05;3.272302731365271e-05;1.0449238155652452;10.000709912443588;0.8335856251789113;0.015562904557354673;0.015561317175612335;0.797733978938178;-0.014894969676627698;0.7978379745907207
16.866384;1.0444566501023749;0.8332869560307316;0.7980048050669748;1.9239420696237873e-05;3.690968823264451e-05;1.0449222060024272;10.000698700937042;0.8335881685162833;0.015562937234683123;0.015561320395347107;0.7977322688827797;-0.014894969867048594;0.7978373134852944
16.876384;1.044457307893304;0.8332877768020999;0.7980051176740587;1.8493473663643302e-05;4.099385658560666e-05;1.0449205371431691;10.000687578595816;0.8335907315395594;0.015562969337467971;0.015561324975818112;0.7977305499981577;-0.014894970052068891;0.7978366468697586
16.886384;1.044457935750856;0.83328863342083;0.7980053861214543;1.7811984106617224e-05;4.496216836661602e-05;1.044918807764908;10.000676647455421;0.8335933145107765;0.015563000916557867;0.01556133088759333;0.7977288299677685;-0.014894970234096565;0.7978359738933241
16.896384;1.0444585363892704;0.8332895289550932;0.7980056065597644;1.719355246744447e-05;4.8802494419970945e-05;1.0449170176882459;10.000665992389353;0.8335959162592332;0.015563032022556829;0.015561338085582507;0.7977271165446873;-0.014894970414875376;0.7978352921348312
16.906384;1.0444591134793517;0.8332904663743338;0.7980057766727714;1.663591200933363e-05;5.250556013610457e-05;1.044915167897772;10.00065567867524;0.8335985352240509;0.015563062708535748;0.015561346517713685;0.7977254171730984;-0.014894970595457238;0.7978345983198548
16.916384;1.044459671474311;0.8332914483047553;0.7980058962486516;1.6136588059108613e-05;5.606485158832797e-05;1.0449132599177076;10.000645764044478;0.8336011702675281;0.015563093034225987;0.01556135613797846;0.7977237382049354;-0.014894970776635484;0.797833888269821
16.926384;1.044460215480333;0.8332924768730792;0.7980059665577258;1.5693649818528492e-05;5.9475045512835846e-05;1.0449112951615165;10.00063630838036;0.8336038208442546;0.015563123049110922;0.015561366905823245;0.7977220842816929;-0.014894970959387516;0.7978331573091056
16.936384;1.0444607508204504;0.8332935536134678;0.7980059888851812;1.53059164602612e-05;6.273025124431676e-05;1.0449092748786748;10.00062736579454;0.8336064871859913;0.015563152765500238;0.015561378771187821;0.7977204585095681;-0.01489497114496037;0.797832400896258
16.946384;1.0444612818541408;0.8332946794947128;0.7980059633272255;1.4972944990261606e-05;6.582355937080577e-05;1.0449072008995366;10.000618972125848;0.8336091704847961;0.015563182155851634;0.0155613916734346;0.7977188631746287;-0.014894971334687186;0.7978316143068744
16.956384;1.0444618107093282;0.8332958551837705;0.798005889004639;1.4695375878671359e-05;6.874817174326731e-05;1.0449050764250223;10.000611143799144;0.8336118723985012;0.015563211174481924;0.015561405550481796;0.7977173005294627;-0.014894971529844892;0.7978307926303221
16.966384;1.0444623373236546;0.8332970812305842;0.7980057655054976;1.447512804720114e-05;7.149850371658897e-05;1.0449029062108954;10.000603883238373;0.8336145942839659;0.015563239771257923;0.015561420324791964;0.7977157732480225;-0.014894971731631113;0.7978299322038795
16.976384;1.0444628609223434;0.833298358090951;0.7980055936245766;1.4314706688933445e-05;7.407014838202585e-05;1.0449006964617118;10.000597184237234;0.8336173370081462;0.015563267891414847;0.015561435883038184;0.797714284340929;-0.014894971941064821;0.7978290318287642
16.986384;1.0444633814688082;0.8332996861169667;0.7980053748360203;1.4216202290398226e-05;7.646020239949493e-05;1.0448984544528306;10.000591038450368;0.8336201009129612;0.015563295474724202;0.015561452085642183;0.7977128366936693;-0.014894972158799645;0.797828092382529
16.996384;1.0444638998981737;0.8333010651826466;0.7980051109929684;1.4181351866723575e-05;7.866844612744377e-05;1.0448961880970462;10.000585438440455;0.8336228854148505;0.015563322457178116;0.015561468795460552;0.7977114324872551;-0.014894972385085511;0.7978271159156191
17.006384;1.0444644173507716;0.8333024938476562;0.798004804396626;1.4212434249367527e-05;8.069777660175445e-05;1.0448939058784794;10.000580375695602;0.8336256888727248;0.015563348776830093;0.015561485897742007;0.7977100731293434;-0.01489497261991745;0.7978261053582609
17.016384;1.0444649347464812;0.8333039688457499;0.7980044574681665;1.431236370346451e-05;8.255371796029149e-05;1.0448916165432522;10.000575839538806;0.8336285091177743;0.015563374372321569;0.015561503307295917;0.7977087597455114;-0.014894972863244252;0.7978250646105453
17.026384;1.044465453208509;0.8333054853183722;0.7980040727134069;1.4484072659030413e-05;8.424325044254215e-05;1.0448893284365637;10.000571818738079;0.8336313442349349;0.015563399166150817;0.01556152096635969;0.797707493260065;-0.014894973115108083;0.7978239983453946
17.036384;1.044465973841261;0.8333070372952012;0.7980036535652039;1.4730558880363148e-05;8.57731474473331e-05;1.0448870494500486;10.000568311019242;0.8336341931451496;0.01556342306390229;0.015561538827558275;0.7977062740469255;-0.014894973375485095;0.7978229111071573
17.046384;1.0444664966114292;0.8333086182478121;0.7980032051452909;1.5055018143477274e-05;8.714932911861173e-05;1.0448847875082343;10.000565334519244;0.8336370558198186;0.01556344598943532;0.015561556841793224;0.7977051018801835;-0.01489497364399742;0.7978218065261525
17.056384;1.0444670201836161;0.8333102216962723;0.7980027339592207;1.546018068052833e-05;8.837746508186573e-05;1.044882550557627;10.000562923460889;0.8336399330242303;0.015563467918595947;0.015561574975609881;0.7977039762283293;-0.014894973920070857;0.7978206874716982
17.066384;1.0444675427812984;0.8333118415032893;0.798002246728032;1.5947903238801626e-05;8.946328628415473e-05;1.0448803460697567;10.00056111447497;0.8336428254995234;0.015563488876607526;0.015561593231186523;0.7977028966380031;-0.014894974203434882;0.7978195565732611
17.076384;1.0444680627902583;0.8333134718355407;0.7980017492957071;1.6519338156120614e-05;9.041216321322852e-05;1.0448781807617677;10.000559937584956;0.833645733449064;0.015563508910930706;0.01556161164357095;0.797701863144574;-0.014894974494434469;0.7978184169340046
17.086384;1.044468578881474;0.8333151070337969;0.7980012461555578;1.71747198388832e-05;9.122854149309067e-05;1.0448760604286553;10.000559410816505;0.8336486571462236;0.01556352805800197;0.015561630267274635;0.7977008763358967;-0.014894974793932222;0.7978172731458725
17.096384;1.0444690896898405;0.8333167415070856;0.7980007403616025;1.7912772863633464e-05;9.191593704110751e-05;1.0448739894644379;10.00055953473049;0.8336515977651918;0.015563546315558138;0.015561649152379108;0.7976999366319808;-0.014894975102997017;0.7978161317957295
17.106384;1.0444695934329067;0.8333183698192609;0.7980002336735151;1.873030138412965e-05;9.247801532764506e-05;1.044871970468914;10.000560288229213;0.8336545572157059;0.015563563639123887;0.01556166830822737;0.7976990434461484;-0.014894975422790415;0.7978150008532211
17.116384;1.0444700880830886;0.8333199869115696;0.7979997273631767;1.962228166712363e-05;9.291944459547972e-05;1.0448700047401636;10.000561633172834;0.8336575368446449;0.01556357996773939;0.015561687678394436;0.7976981951811819;-0.014894975754621044;0.7978138876104742
17.126384;1.0444705715208156;0.8333215880772815;0.7979992235743196;2.0582479183790274e-05;9.324554690598154e-05;1.0448680931894707;10.00056352602463;0.8336605359072545;0.015563595256215673;0.01556170714072593;0.7976973900522016;-0.014894976099921532;0.797812796305116
17.136384;1.0444710410912323;0.8333231686348072;0.7979987259495617;2.1603917734224118e-05;9.346206722190143e-05;1.0448662364454913;10.00056592265576;0.8336635511372108;0.01556360948460508;0.015561726524530079;0.7976966271657958;-0.014894976460356299;0.7978117286710716
17.146384;1.0444714932549555;0.8333247236175308;0.7979982387294994;2.2679071330920656e-05;9.357519851908394e-05;1.0448644346145264;10.000568779963523;0.8336665776257255;0.0155636226553641;0.015561745642252834;0.7976959071224586;-0.014894976837940811;0.7978106868680295
17.156384;1.0444719242551324;0.8333262478465479;0.7979977654359327;2.3800484129351086e-05;9.359113664670135e-05;1.0448626878457867;10.000572066698798;0.8336696101281837;0.015563634803671593;0.015561764327386604;0.7976952317068147;-0.014894977234728565;0.7978096739857969
17.166384;1.0444723314502804;0.8333277364628592;0.7979973086267628;2.496138823958973e-05;9.35159066135365e-05;1.0448609969724247;10.000575768192475;0.8336726442726851;0.015563646001349062;0.015561782450406396;0.7976946028515054;-0.014894977652370946;0.7978086915841782
17.176384;1.0444727137982435;0.8333291853355367;0.7979968704376434;2.6155340922160134e-05;9.335605337980071e-05;1.0448593632547203;10.000579879047539;0.833675677090141;0.015563656340790261;0.015561799904672075;0.7976940210885007;-0.014894978092093017;0.7978077389331012
17.186384;1.0444730713110029;0.8333305907823868;0.797996452785713;2.7375631039424838e-05;9.311955515741043e-05;1.0448577878981329;10.000584404223904;0.8336787064610096;0.015563665916263004;0.015561816587954816;0.7976934842971447;-0.014894978554896927;0.7978068156763578
17.196384;1.0444734048264184;0.8333319488711715;0.7979960570327544;2.861569129645671e-05;9.281615979706282e-05;1.0448562720100933;10.000589356745094;0.8336817299990391;0.015563674802864354;0.015561832396776826;0.7976929884067958;-0.014894979041647494;0.7978059236105629
17.206384;1.0444737164840718;0.8333332552055556;0.797995683674589;2.98698776771562e-05;9.245677943477468e-05;1.044854816681161;10.000594736358817;0.8336847441148414;0.015563683040799468;0.015561847232972563;0.7976925295983527;-0.014894979553107942;0.7978050648841587
17.216384;1.0444740100198082;0.8333345056154197;0.7979953325093563;3.1133467716847384e-05;9.205201551587516e-05;1.0448534230431128;10.000600514156625;0.8336877439418324;0.015563690646064238;0.015561861019278566;0.7976921056142248;-0.014894980090019438;0.797804239905616
17.226384;1.0444742901333344;0.8333356968150923;0.7979950032780687;3.2402083742657664e-05;9.161088277587584e-05;1.0448520923758924;10.000606637227865;0.833690723834738;0.015563697632022267;0.015561873714105244;0.7976917158382546;-0.014894980653237808;0.7978034472137144
17.236384;1.0444745614361692;0.8333368263256621;0.797994696538847;3.367141926921323e-05;9.114080127878108e-05;1.0448508258977178;10.000613040412029;0.8336936776599513;0.015563704012230763;0.015561885314856154;0.7976913611563793;-0.014894981243873461;0.7978026839404017
17.246384;1.0444748280115914;0.8333378924124012;0.7979944138600696;3.4937665712874875e-05;9.064834261953976e-05;1.044849624208528;10.00061965681052;0.8336965990797882;0.01556370979196178;0.015561895845844272;0.7976910435474172;-0.014894981863032498;0.7978019467684809
17.256384;1.0444750935281533;0.8333388944372622;0.7979941567424707;3.6198310921384486e-05;9.013979243051776e-05;1.044848486874186;10.000626423140144;0.8336994821204162;0.015563714977982092;0.015561905335034725;0.7976907652274969;-0.0148949825112387;0.797801233608068
17.266384;1.0444753613178737;0.8333398328605143;0.7979939257625658;3.745265797233236e-05;8.962127709924535e-05;1.0448474123652747;10.00063328012305;0.833702322148087;0.01556371960332569;0.015561913801031948;0.7976905277580193;-0.014894983188378595;0.7978005439033217
17.276384;1.0444756343308266;0.8333407086534578;0.7979937211442084;3.8701636849867744e-05;8.909828520159919e-05;1.044846398263154;10.000640172992167;0.8337051170425044;0.015563723735697444;0.015561921259934785;0.797690331792658;-0.014894983894083927;0.7977998765034566
17.286384;1.0444759151254295;0.8333415230392555;0.7979935437022672;3.994717257229168e-05;8.857468884933313e-05;1.0448454415405082;10.000647047386531;0.8337078675580587;0.015563727467168777;0.015561927737857601;0.7976901777633818;-0.014894984627832234;0.7977992269892821
17.296384;1.0444762060726422;0.8333422778227961;0.7979933950810487;4.1191597607161605e-05;8.805203325939183e-05;1.0448445389846495;10.000653839267985;0.8337105763918797;0.015563730901276416;0.015561933287164284;0.7976900664880496;-0.014894985388921325;0.7977985866131679
17.306384;1.0444765098388287;0.8333429752622256;0.7979932773384366;4.243718300121267e-05;8.752992802781031e-05;1.044843687711759;10.000660473695211;0.833713246865703;0.015563734140408266;0.015561937996561205;0.7976899988583561;-0.014894986176446216;0.7977979436121745
17.316384;1.0444768298409413;0.8333436171996005;0.7979931920215748;4.3685866330091065e-05;8.700711406536507e-05;1.0448428852533487;10.000666874166987;0.8337158818697465;0.015563737276270511;0.015561941971330845;0.7976899755208829;-0.014894986989080285;0.7977972857333083
17.326384;1.0444771700258537;0.833344204529736;0.7979931390331706;4.4939476154948604e-05;8.648192241818726e-05;1.044842129194574;10.000672970682828;0.8337184825877008;0.015563740391374661;0.015561945300765236;0.7976899971129937;-0.014894987824988644;0.7977966017776761
17.336384;1.0444775337999215;0.8333447376272058;0.7979931162290615;4.620023950804346e-05;8.595230978878137e-05;1.0448414167620046;10.00067871113747;0.8337210478001641;0.015563743574344771;0.015561948053469882;0.7976900644411751;-0.014894988681987352;0.7977958817913224
17.346384;1.0444779231131145;0.8333452171687912;0.7979931199872636;4.747085777583774e-05;8.54163601257314e-05;1.0448407446677797;10.000684076561416;0.8337235749369545;0.015563746936402407;0.015561950298212642;0.7976901785674918;-0.014894989557596147;0.7977951165872065
17.356384;1.0444783387016139;0.8333456445361255;0.7979931456117096;4.8753994180770287e-05;8.487309655692843e-05;1.0448401095114217;10.000689076482907;0.8337260614633977;0.015563750609768947;0.015561952109919341;0.7976903409516113;-0.014894990449166213;0.7977942971679433
17.366384;1.044478780954796;0.8333460218211061;0.7979931877134755;5.005126867009317e-05;8.432260609880608e-05;1.0448395081812027;10.000693719234159;0.8337285048705799;0.01556375472837602;0.015561953556108595;0.7976905529915915;-0.014894991354364147;0.7977934153834483
17.376384;1.0444792503155746;0.8333463518659195;0.7979932418851745;5.1362103067694916e-05;8.376496007994743e-05;1.0448389374845235;10.000697990430066;0.8337309019863102;0.015563759413809443;0.0155619547012516;0.7976908147837373;-0.014894992271502082;0.7977924652727517
17.386384;1.044479747290019;0.8333466382851111;0.7979933060995296;5.268358859978884e-05;8.319937975693295e-05;1.044838393823953;10.000701858820477;0.8337332491229632;0.015563764773001051;0.015561955627552937;0.7976911246690489;-0.0148949931994244;0.7977914427360271
17.396384;1.0444802724998907;0.8333468855156488;0.7979933797238861;5.401139731049495e-05;8.262484502073966e-05;1.0448378735536465;10.000705289961726;0.8337355424326776;0.015563770886856683;0.015561956440631452;0.7976914807244263;-0.01489499413738557;0.7977903442086398
17.406384;1.044480826472222;0.8333470988332368;0.7979934620323824;5.534027259969858e-05;8.204113197705053e-05;1.0448373731278353;10.000708253608133;0.8337377773154291;0.015563777794725939;0.015561957260613829;0.7976918823933866;-0.014894995085028579;0.7977891669318622
17.416384;1.0444814093519383;0.8333472839549927;0.7979935517514318;5.6664112577115305e-05;8.144873199868841e-05;1.0448368891209023;10.000710728540481;0.8337399479394781;0.015563785500156203;0.015561958209335053;0.7976923301363159;-0.014894996042088209;0.7977879105260987
17.426384;1.0444820211941772;0.8333474463975122;0.797993646352029;5.797663304420298e-05;8.084753443336291e-05;1.0448364189235875;10.000712702039907;0.8337420476554683;0.015563793990669287;0.015561959396167575;0.7976928241920608;-0.014894997007858037;0.7977865772576561
17.436384;1.0444826622314753;0.8333475911816666;0.79799374160637;5.927195987026881e-05;8.023597932798144e-05;1.044835961084482;10.000714164415495;0.8337440693947189;0.015563803253624494;0.01556196090917833;0.7976933644785299;-0.014894997980939776;0.7977851701018538
17.446384;1.044483332566974;0.8333477232399419;0.797993832780736;6.054443859571608e-05;7.961151790422862e-05;1.0448355145224677;10.000715109874275;0.8337460059351668;0.015563813283583175;0.015561962812365191;0.7976939511598444;-0.01489499895956887;0.7977836908968913
17.456384;1.0444840320131232;0.8333478479699631;0.7979939164241534;6.178837287017766e-05;7.897141869154487e-05;1.0448350780095046;10.000715547772515;0.8337478510154003;0.015563824070627015;0.015561965138524095;0.7976945846741089;-0.014894999942149897;0.7977821408103721
17.466384;1.0444847601307479;0.8333479711784906;0.7979939908608729;6.299805533234852e-05;7.831327103186399e-05;1.0448346502911758;10.000715506467971;0.8337496006522639;0.015563835577396372;0.015561967876091126;0.7976952651062892;-0.01489500092739891;0.7977805219318442
17.476384;1.0444855160160453;0.8333480986462016;0.797994054724413;6.41678671978494e-05;7.763524333963758e-05;1.0448342300413582;10.000715016516565;0.8337512529015492;0.015563847738909266;0.015561970970147677;0.7976959910572259;-0.014895001914050214;0.7977788377144629
17.486384;1.0444862983732808;0.8333482357418102;0.7979941055695456;6.529256715261717e-05;7.6936317685462e-05;1.0448338159586266;10.000714097026691;0.8337528067569113;0.01556386049128682;0.015561974341911288;0.7976967591183427;-0.014895002900525353;0.797777092368224
17.496384;1.0444871062110572;0.8333483872708785;0.7979941406787607;6.63676695818454e-05;7.621605611474248e-05;1.0448334068539298;10.000712760489394;0.8337542617352194;0.01556387379360634;0.015561977902746778;0.79769756499209;-0.014895003885004426;0.7977752904693559
17.506384;1.044487939405062;0.8333485575882207;0.7979941587225122;6.738928907801607e-05;7.547356846517259e-05;1.0448330011647546;10.00071101929058;0.833755617822271;0.015563887611925571;0.015561981558625641;0.7976984048607568;-0.014895004866043735;0.7977734368400863
17.516384;1.044488798658436;0.8333487506571583;0.7979941604992217;6.835352509383084e-05;7.470690860495217e-05;1.0448325965276477;10.000708893946715;0.833756875500789;0.015563901892591412;0.015561985221480251;0.7976992752818302;-0.014895005843143017;0.7977715363115933
17.526384;1.0444896851264371;0.8333489700448498;0.7979941484230637;6.925643776503664e-05;7.391384708291577e-05;1.0448321898647648;10.000706430394391;0.8337580359731314;0.015563916576916859;0.015561988829342129;0.7977001721668836;-0.014895006816742875;0.7977695936656605
17.536384;1.044490600033644;0.8333492191056541;0.7979941248470919;7.009492681156986e-05;7.309306182347222e-05;1.0448317774248006;10.000703707447451;0.8337591008932144;0.01556393164381538;0.015561992355409577;0.7977010901155179;-0.014895007788022075;0.7977676137149231
17.546384;1.0444915444666758;0.8333495011324856;0.7979940906318811;7.086757728043386e-05;7.224459767091746e-05;1.0448313544416474;10.000700824560678;0.8337600715086966;0.015563947128120642;0.015561995784399535;0.7977020224484974;-0.014895008758775323;0.7977656013784266
17.556384;1.0444925191273047;0.833349819272055;0.7979940451189599;7.157471224821355e-05;7.136992659957956e-05;1.0448309148797092;10.000697887864346;0.8337609482016191;0.01556396310246369;0.015561999074061618;0.7977029619205033;-0.01489500973120489;0.7977635621694766
17.566384;1.0444935240244835;0.8333501764948371;0.7979939869667529;7.22177498291714e-05;7.047187512719521e-05;1.0448304518187537;10.000694997635767;0.8337617303160532;0.015563979650494992;0.01556200214918277;0.7977039017804949;-0.01489501070759221;0.7977615024943695
17.576384;1.0444945587271202;0.8333505756093026;0.7979939151934978;7.279841261822105e-05;6.955376696724165e-05;1.0448299581968545;10.000692225719952;0.8337624153521629;0.015563996861286284;0.01556200493081771;0.7977048365418284;-0.01489501168991354;0.797759428833349
17.586384;1.0444956231139007;0.8333510190276573;0.7979938297530798;7.331843330053004e-05;6.861793635811015e-05;1.0448294271856784;10.000689598414269;0.8337629985757181;0.015564014837003511;0.015562007358600388;0.7977057622020511;-0.014895012679450969;0.7977573466311327
17.596384;1.0444967175269648;0.8333515085752712;0.7979937313935914;7.377990713562942e-05;6.766466625670221e-05;1.0448288523422216;10.00068710660156;0.8337634742141097;0.015564033684764918;0.015562009385230778;0.7977066759223873;-0.01489501367657749;0.7977552600254026
17.606384;1.0444978421247737;0.8333520455515305;0.7979936215168679;7.418565060401823e-05;6.669229784228857e-05;1.044828228166265;10.000684729697841;0.8337638367490656;0.015564053497257103;0.015562010956254877;0.7977075754381764;-0.014895014680937298;0.7977531722794916
17.616384;1.0444989963955553;0.8333526306769845;0.7979935020842028;7.453906542286915e-05;6.569814188939754e-05;1.0448275507093234;10.000682446995484;0.8337640813644425;0.015564074340610362;0.0155620120036566;0.7977084587571408;-0.014895015691929483;0.797751085975763
17.626384;1.0445001791639552;0.8333532638244608;0.7979933750816527;7.484380023444593e-05;6.467949368291182e-05;1.0448268174164514;10.000680231808174;0.8337642044388749;0.015564096249757308;0.01556201246040298;0.797709324229374;-0.014895016709045443;0.797749002343596
17.636384;1.0445013888833676;0.8333539438471558;0.7979932416340094;7.51039521683681e-05;6.363474688330764e-05;1.0448260264541893;10.000678043416075;0.8337642038974369;0.015564119235788742;0.015562012264058348;0.7977101707222304;-0.014895017731852258;0.7977469206911239
