time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.646384;1.0445026240958797;0.8333546688260765;0.7979931015291486;7.532500705827847e-05;6.25640765102386e-05;1.0448251762156815;10.00067583629088;0.8337640788014837;0.015564143303510782;0.015562011343801143;0.7977109978266543;-0.014895018759896591;0.7977448390979872
17.656384;1.0445038837128142;0.8333554366614945;0.7979929540757668;7.551433585001349e-05;6.146933211405757e-05;1.044824265088963;10.000673584039454;0.833763828809789;0.015564168454621203;0.015562009625307351;0.7977118058003535;-0.01489501979267737;0.7977427563508891
17.666384;1.0445051668031486;0.83335624548749;0.7979927994326231;7.568030848157406e-05;6.0353426273282334e-05;1.0448232916074722;10.00067129177417;0.833763454306476;0.015564194671273403;0.01556200704993874;0.7977125951310413;-0.014895020829457003;0.7977406743669636
17.676384;1.0445064718346242;0.8333570937814228;0.7979926388978275;7.583091036609941e-05;5.921932573576009e-05;1.0448222549837083;10.000668985292723;0.8337629565606998;0.015564221909303053;0.015562003576086248;0.7977133663131233;-0.014895021868967987;0.7977385986687947
17.686384;1.0445077959959772;0.833357980581728;0.7979924746034113;7.597277478233766e-05;5.807009535996025e-05;1.0448211554704983;10.000666691446822;0.833762337390345;0.015564250115056338;0.01556199916746258;0.7977141198222546;-0.0148950229094161;0.7977365358337862
17.696384;1.0445091353939695;0.8333589057806741;0.79799230935617;7.6110512412592e-05;5.691020914869396e-05;1.044819994326627;10.000664430903631;0.8337615991504217;0.015564279239814923;0.01556199379111228;0.7977148555968449;-0.014895023948903676;0.7977344914638704
17.706384;1.044510485643493;0.8333598700731483;0.7979921464671637;7.624655215063447e-05;5.574569097879408e-05;1.0448187736098073;10.00066222255509;0.8337607448073209;0.015564309237217517;0.015561987429650781;0.7977155723859628;-0.014895024985960419;0.7977324707201385
17.716384;1.0445118419967778;0.8333608745653133;0.7979919895314613;7.638154805727502e-05;5.4582880425166596e-05;1.0448174959518184;10.0006600804472;0.8337597780379418;0.015564340063541016;0.015561980088897892;0.7977162677074359;-0.014895026019737422;0.7977304792571385
17.726384;1.0445131991585994;0.8333619203658513;0.7979918423950852;7.651465873130821e-05;5.342743909164917e-05;1.044816164816332;10.000658006590456;0.8337587040692097;0.01556437168430507;0.015561971789433646;0.7977169382153918;-0.01489502704983035;0.7977285240249273
17.736384;1.044514551254812;0.8333630083971875;0.7979917093541001;7.66437165662428e-05;5.228390584627046e-05;1.0448147855063235;10.000655994693156;0.8337575299576987;0.015564404073831783;0.015561962563751953;0.7977175801802194;-0.014895028075911032;0.7977266141037627
17.746384;1.0445158919870745;0.8333641393481249;0.7979915952869436;7.676559881594652e-05;5.1155367427636934e-05;1.0448133657904581;10.00065404136763;0.833756263517048;0.015564437207292463;0.01556195246083803;0.7977181899620363;-0.014895029097342326;0.7977247597980063
17.756384;1.0445172150264417;0.8333653135517122;0.7979915056383974;7.687669163472027e-05;5.004333790948411e-05;1.0448119151887223;10.00065215313873;0.8337549120363149;0.01556447104620911;0.015561941534422172;0.7977187640800655;-0.014895030113164906;0.7977229707423272
17.766384;1.0445185146449443;0.8333665309272368;0.7979914461388044;7.69733955669813e-05;4.894897910069245e-05;1.0448104437096049;10.00065034704573;0.833753481328767;0.015564505526208514;0.015561929822106418;0.7977192989080102;-0.014895031122436028;0.7977212556738524
17.776384;1.0445197862575324;0.8333677910706752;0.7979914219893544;7.705236353989204e-05;4.787481279876665e-05;1.04480896107964;10.000648652865125;0.8337519756424434;0.015564540556707656;0.015561917341414197;0.79771979090603;-0.014895032124447935;0.7977196229280881
17.786384;1.0445210268285987;0.8333690930957427;0.7979914372543945;7.711030597316381e-05;4.6824059788887014e-05;1.044807476520654;10.000647118055879;0.8337503990521917;0.0155645760281999;0.015561904110257162;0.7977202377092821;-0.014895033118624047;0.7977180791866447
17.796384;1.0445222349941992;0.8333704352778243;0.7979914950949037;7.714362623229172e-05;4.579876213991861e-05;1.0448059987186114;10.000645808832429;0.8337487570178311;0.015564611823519425;0.01556189017697662;0.7977206389363293;-0.014895034104177304;0.7977166278991551
17.806384;1.0445234105981502;0.8333718150759295;0.7979915978985703;7.714817238392547e-05;4.479999067531709e-05;1.0448045358262223;10.000644804600492;0.8337470562379042;0.015564647821764059;0.015561875636803162;0.7977209961914714;-0.014895035079851744;0.797715270125175
17.816384;1.0445245539390264;0.8333732295093075;0.7979917465988807;7.711922965823997e-05;4.3828925654212224e-05;1.0448030954762255;10.000644188440575;0.8337453032567922;0.015564683890072427;0.015561860624592938;0.7977213128378428;-0.014895036044062558;0.7977140066825924
17.826384;1.0445256651594914;0.8333746755416177;0.7979919398318819;7.705146519983576e-05;4.288639491554774e-05;1.0448016847370667;10.00064403835574;0.833743503480729;0.015564719882914834;0.01556184529697872;0.7977215934937835;-0.014895036995229404;0.7977128390655776
17.836384;1.0445267440092552;0.8333761502621443;0.797992173474852;7.693879894685416e-05;4.1972054372537184e-05;1.044800309871243;10.000644417233703;0.8337416609494582;0.01556475565696668;0.0155618298182594;0.7977218432788888;-0.01489503793197516;0.7977117694147868
17.846384;1.0445277901813914;0.8333776507050638;0.79799244069025;7.677461028070834e-05;4.10844745138129e-05;1.044798976019297;10.000645361810216;0.8337397786314584;0.015564791086439099;0.015561814343919983;0.7977220673330282;-0.014895038853215702;0.7977108006145717
17.856384;1.0445288039832648;0.8333791737266917;0.7979927328693307;7.655237463428689e-05;4.0221771268924154e-05;1.0447976873809774;10.000646877152183;0.833737859089872;0.015564826065721888;0.015561799003339536;0.7977222702696102;-0.01489503975829392;0.7977099358848644
17.866384;1.0445297864698189;0.8333807163608814;0.7979930412313272;7.626639492569197e-05;3.9382751392741325e-05;1.0447964477089071;10.0006489374841;0.8337359046469804;0.015564860501461086;0.01556178390409641;0.7977224550329509;-0.014895040647155234;0.797709177849972
17.876384;1.0445307388456984;0.8333822761269762;0.797993357999017;7.591207305529352e-05;3.85675706566103e-05;1.0447952602230077;10.000651494651379;0.8337339169496629;0.015564894310223964;0.015561769151749972;0.7977226220240002;-0.014895041520341443;0.797708528070782
17.886384;1.044531661954924;0.8333838508379832;0.7979936765449218;7.548585475810303e-05;3.777708284197444e-05;1.0447941270142467;10.000654494701958;0.8337318971374253;0.015564927434874778;0.015561754859403374;0.7977227697388692;-0.014895042378508692;0.7977079874194474
17.896384;1.0445325558658458;0.8333854382047398;0.7979939910567952;7.498530618623107e-05;3.7012288657930835e-05;1.044793048856695;10.000657892863535;0.8337298467734835;0.015564959863000617;0.015561741144649071;0.7977228961086085;-0.014895043221660478;0.7977075572690361
17.906384;1.04453341920405;0.833387035458624;0.797994296638152;7.440879191243951e-05;3.6274252878150323e-05;1.0447920257885066;10.000661658412557;0.8337277685154906;0.015564991619816159;0.015561728122012555;0.7977229988663749;-0.014895044048761942;0.797707240161796
17.916384;1.0445342488593647;0.8333886390151796;0.7979945895427036;7.375475916652901e-05;3.556373571288791e-05;1.0447910577419555;10.000665774351178;0.8337256662318282;0.015565022743316781;0.015561715902573466;0.7977230752434206;-0.014895044857948285;0.7977070391935329
17.926384;1.044535040320964;0.8333902442975458;0.7979948667599043;7.30216928616831e-05;3.488118526997118e-05;1.0447901444203789;10.000670240007468;0.8337235449922016;0.015565053261021785;0.015561704593614037;0.797723121819618;-0.014895045646965479;0.7977069580466788
17.936384;1.0445357882441295;0.8333918457412127;0.7979951255943118;7.220857397991753e-05;3.4227091214722376e-05;1.0447892846362823;10.000675075468985;0.833721411168337;0.015565083172285107;0.015561694284604083;0.7977231345113873;-0.014895046413484854;0.7977070019103132
17.946384;1.044536487258867;0.8333934371138352;0.7979953638503904;7.131497504049611e-05;3.3601827435025735e-05;1.0447884760689903;10.000680324582524;0.8337192728370785;0.015565112453700165;0.015561685044203456;0.7977231087607684;-0.014895047155081982;0.7977071779551206
17.956384;1.044537132853342;0.8333950122914926;0.7979955796683379;7.03411325210817e-05;3.300546109245355e-05;1.0447877157709642;10.000686057052285;0.8337171397218563;0.015565141089566139;0.015561676946119098;0.797723039878487;-0.01489504786903132;0.7977074954516233
17.966384;1.0445377219669438;0.8333965659499387;0.7979957709613282;6.928840426795547e-05;3.243807303732176e-05;1.044787000985227;10.000692366142749;0.833715021824683;0.015565169087223643;0.015561670094508337;0.7977229235886912;-0.014895048552364017;0.7977079645600803
17.976384;1.0445382530651266;0.8333980935727932;0.7979959356141086;6.815953090513657e-05;3.18997987736823e-05;1.0447863301206883;10.000699356398156;0.8337129284454448;0.015565196464463686;0.015561664612375428;0.7977227565704215;-0.014895049202147495;0.7977085943659205
17.986384;1.0445387254260547;0.8333995910409308;0.7979960719368048;6.695844972354224e-05;3.1389876581270434e-05;1.0447857035130848;10.000707124258097;0.8337108690182952;0.01556522324425667;0.01556166060453911;0.7977225364299323;-0.014895049815551918;0.7977093928417782
17.996384;1.0445391383882767;0.8334010543342817;0.7979961781880085;6.569008916352559e-05;3.090570893515765e-05;1.0447851233460363;10.000715743387673;0.8337088542359594;0.015565249471099009;0.015561658145426623;0.7977222615718886;-0.014895050389666209;0.7977103676645849
18.006384;1.0445394913585289;0.8334024795713849;0.7979962516237862;6.43603153964904e-05;3.0443568827408617e-05;1.0447845931711008;10.000725265673708;0.8337068957457259;0.015565275222954011;0.015561657302910297;0.7977219311510555;-0.01489505092147702;0.7977115259996029
18.016384;1.0445397837765158;0.833403863434087;0.7979962882138388;6.297593817954105e-05;3.0000241329392993e-05;1.0447841177167243;10.000735729633673;0.8337050045142113;0.015565300601363496;0.015561658154866057;0.7977215444205527;-0.014895051408131084;0.7977128741062399
18.026384;1.0445400146938193;0.8334052035967338;0.7979962834719115;6.15444372797531e-05;2.9573888477946298e-05;1.044783702437049;10.000747159284506;0.8337031894030319;0.015565325709925732;0.015561660774641068;0.797721099991287;-0.01489505184727007;0.7977144171944139
18.036384;1.044540182642959;0.8334064985616212;0.797996233937535;6.007319749048231e-05;2.916422512023379e-05;1.0447833521779946;10.000759558198741;0.8337014570592809;0.01556535063512363;0.015561665205430335;0.7977205959098607;-0.014895052237283912;0.7977161590284649
18.046384;1.0445402857441932;0.8334077470212109;0.7979961380677584;5.856899226549896e-05;2.877169361573659e-05;1.0447830698104081;10.00077291301788;0.8336998123354818;0.01556537543287843;0.015561671441932568;0.7977200302474668;-0.014895052577223199;0.7977181010773935
18.056384;1.0445403217494418;0.8334089473907833;0.797995995672314;5.703822174394504e-05;2.8395063238495595e-05;1.0447828560655181;10.000787203672438;0.833698258316098;0.015565400129991965;0.01556167943557777;0.7977194013492933;-0.014895052866451413;0.7977202414933835
18.066384;1.0445402881009838;0.8334100978424078;0.7979958070673334;5.5487177705523025e-05;2.8029599063734578e-05;1.044782710285132;10.000802407721208;0.8336967964219438;0.01556542474888563;0.015561689134420012;0.7977187076913725;-0.014895053104441896;0.7977225748233474
18.076384;1.0445401818644438;0.8334111966276627;0.7979955735681311;5.392201216962719e-05;2.76679585662664e-05;1.0447826309429575;10.000818496120404;0.8336954271257907;0.015565449326719947;0.015561700518814878;0.7977179478328489;-0.014895053290703337;0.7977250929027851
18.086384;1.0445399995708153;0.8334122422371961;0.7979952982821975;5.234861020927913e-05;2.730242038731714e-05;1.0447826158203304;10.000835425530738;0.8336941507513688;0.015565473904777367;0.015561713589411184;0.7977171204556404;-0.01489505342469972;0.7977277866305986
18.096384;1.0445397378017804;0.833413233424537;0.7979949858366915;5.077211418125428e-05;2.6925833430390182e-05;1.0447826622624254;10.000853136065881;0.8336929678142948;0.015565498514458065;0.015561728331936458;0.7977162245563658;-0.014895053505809823;0.7977306479769597
18.106384;1.0445393943965626;0.8334141692442602;0.7979946419037067;4.919661684200396e-05;2.6531349525611132e-05;1.0447827675417727;10.000871563509824;0.8336918786804377;0.015565523178187258;0.015561744699178892;0.7977152598954098;-0.014895053533364504;0.7977336711449096
18.116384;1.0445389687323894;0.8334150487960742;0.7979942730552746;4.7625396470776286e-05;2.6112237430002545e-05;1.0447829295344526;10.000890652663323;0.8336908823974315;0.015565547910184432;0.015561762610935443;0.7977142274049909;-0.01489505350681363;0.7977368532434004
18.126384;1.0445384610219095;0.8334158709536507;0.797993886359878;4.606083206519335e-05;2.5661649197284645e-05;1.0447831474606506;10.000910352100469;0.8336899760086178;0.015565572715811988;0.015561781970068394;0.797713129247454;-0.014895053426074879;0.79774019453469
18.136384;1.0445378720153728;0.8334166346285189;0.7979934885727035;4.450425960836748e-05;2.5172815101683746e-05;1.0447834216610739;10.000930599660755;0.8336891558499299;0.015565597600145408;0.015561802692922073;0.7977119683217179;-0.0148950532918341;0.7977436964292721
18.146384;1.0445372031721274;0.8334173390918735;0.79799308530043;4.2956372696804963e-05;2.4640151158707704e-05;1.044783752791035;10.000951319215822;0.8336884194461809;0.015565622578600806;0.015561824729905055;0.7977107473631742;-0.014895053105419566;0.7977473589953064
18.156384;1.0445364563883135;0.8334179839481017;0.7979926808622486;4.1417533099901456e-05;2.406001568363108e-05;1.0447841418440043;10.000972434742113;0.8336877659968579;0.015565647674600872;0.015561848062695503;0.7977094682621745;-0.014895052868340385;0.7977511811412579
18.166384;1.0445356335309905;0.8334185690757029;0.7979922790671174;3.9887766075300614e-05;2.3431034471228196e-05;1.0447845904898196;10.000993885355348;0.8336871956823545;0.015565672904728716;0.015561872689220385;0.7977081323712569;-0.01489505258210723;0.797755161934234
18.176384;1.0445347364701596;0.8334190947396533;0.7979918837036184;3.836645954591242e-05;2.275438498109685e-05;1.044785100537112;10.001015618314412;0.8336867086063712;0.015565698267412572;0.01556189860637753;0.7977067417051792;-0.01489505224858017;0.7977593006540399
18.186384;1.044533767066709;0.8334195618256507;0.7979914982384592;3.685205740496419e-05;2.2032876709933466e-05;1.0447856731932676;10.001037569075457;0.8336863040437292;0.01556572373773463;0.015561925793104047;0.7977052997809563;-0.014895051870190999;0.7977635955944293
18.196384;1.0445327267281634;0.8334199718646225;0.7979911255524466;3.534258964443493e-05;2.1269118791189907e-05;1.0447863087967229;10.001059652679796;0.8336859804920657;0.015565749264818605;0.015561954201666681;0.7977038113889731;-0.01489505144963869;0.7977680430457947
18.206384;1.0445316163941711;0.8334203266680108;0.7979907673264489;3.383633464332602e-05;2.0464611172337473e-05;1.0447870067025076;10.001081770077278;0.8336857364340342;0.015565774779807315;0.015561983765828152;0.7977022818554935;-0.014895050989600818;0.7977726373164201
18.216384;1.0445304373620374;0.8334206279314156;0.7979904228707806;3.2331625675730965e-05;1.962004473507288e-05;1.0447877656370126;10.001103823950773;0.8336855714135565;0.015565800205549424;0.015562014424841559;0.79770071641648;-0.014895050492740565;0.7977773709970643
18.226384;1.044529191830079;0.833420877116287;0.797990088706895;3.082702001705034e-05;1.8736427339663017e-05;1.0447885846234726;10.001125732263038;0.8336854863141895;0.015565825461628543;0.015562046150552877;0.7976991199778806;-0.014895049961712028;0.7977822359936577
18.236384;1.0445278823284228;0.8334210756444362;0.7979897591942662;2.9322605847310543e-05;1.781709401065174e-05;1.0447894631926697;10.00114742119485;0.8336854823361598;0.015565850475327898;0.015562078958497977;0.7976974972157923;-0.014895049399149195;0.7977872254971997
18.246384;1.044526511054291;0.8334212252187816;0.7979894277076622;2.7820809669290287e-05;1.686891352771447e-05;1.0447904003722037;10.001168801763345;0.8336855597878559;0.01556587519117204;0.015562112899360409;0.7976958525363093;-0.014895048807692499;0.7977923339620772
18.256384;1.04452507986017;0.8334213279020121;0.7979890880460263;2.6325695838708278e-05;1.5900482826578727e-05;1.0447913940061404;10.001189763129737;0.8336857175973968;0.015565899569150833;0.015562148041829127;0.7976941895931065;-0.014895048189884956;0.7977975551621007
18.266384;1.044523590330814;0.8334213858103131;0.7979887352209545;2.4841766506291173e-05;1.4918949921365178e-05;1.044792441150648;10.001210197216844;0.8336859535062504;0.015565923572837764;0.015562184453665263;0.7976925107638455;-0.014895047548031672;0.7978028814908674
18.276384;1.0445220438825695;0.8334214007953941;0.7979883651725043;2.3373262955456666e-05;1.3928862671474138e-05;1.0447935385587839;10.001230024061261;0.8336862644019666;0.01556594715003906;0.01556222218522844;0.7976908175695672;-0.014895046884204627;0.7978083049485751
18.286384;1.0445204420165541;0.8334213744517109;0.7979879739852012;2.1924368146046775e-05;1.2933121661578283e-05;1.0447946829110077;10.001249187962689;0.8336866467857065;0.015565970211310311;0.01556226125550221;0.7976891120558278;-0.014895046200206144;0.797813818760248
18.296384;1.0445187863458307;0.8334213081941091;0.7979875575398245;2.0499700592707723e-05;1.1934104588389308e-05;1.0447958709275906;10.001267636330562;0.8336870977280287;0.015565992627512786;0.015562301646649356;0.7976873977069768;-0.01489504549733478;0.7978194178059366
18.306384;1.0445170785944908;0.8334212032040137;0.7979871118882602;1.910403052516828e-05;1.0934000910402329e-05;1.0447970992798021;10.00128531008554;0.833687614761296;0.015566014269607834;0.015562343323480452;0.7976856791172984;-0.014895044776243666;0.7978250971643092
18.316384;1.0445153211675395;0.8334210603329233;0.7979866335933807;1.7741834846234232e-05;9.934448492775856e-06;1.0447983648015653;10.001302148334037;0.8336881938153707;0.015566035050025916;0.01556238625791217;0.7976839610615668;-0.014895044037208231;0.7978308511683931
18.326384;1.0445135178728082;0.8334208800199341;0.7979861193845629;1.6417483667955796e-05;8.936212918200475e-06;1.0447996650289835;10.001318090018426;0.8336888281001726;0.015566054916443278;0.015562430419661702;0.7976822482837426;-0.014895043280678148;0.7978366733267983
18.336384;1.0445116736922764;0.8334206624252299;0.7979855651710305;1.5135427840675248e-05;7.938886163450467e-06;1.0448009981211746;10.001333070942986;0.833689509463586;0.015566073831873705;0.015562475753427375;0.7976805462268601;-0.014895042507572441;0.7978425560488883
18.346384;1.0445097936738084;0.833420407749875;0.7979849653848002;1.389991733638966e-05;6.94002143728943e-06;1.0448023621780196;10.001347028727679;0.8336902296198974;0.01556609176937278;0.015562522175650077;0.7976788610856269;-0.014895041719067283;0.7978484910315407
18.356384;1.0445078823190186;0.8334201163299381;0.7979843140920805;1.2714615000308792e-05;5.935251526726325e-06;1.0448037547365827;10.00135991407592;0.8336909801029053;0.015566108702460224;0.015562569577437312;0.7976771988916067;-0.014895040916255342;0.7978544695172866
18.366384;1.0445059440745197;0.8334197885918733;0.7979836072091393;1.1582903669224223e-05;4.920663925784894e-06;1.0448051726761818;10.001371689376455;0.8336917525010258;0.01556612460423164;0.01556261782825276;0.7976755652373426;-0.014895040099856736;0.7978604813933289
18.376384;1.0445039839218857;0.8334194252594718;0.7979828433092765;1.0508598401729888e-05;3.8946342101111995e-06;1.0448066122796615;10.001382313523719;0.8336925390464424;0.015566139470447042;0.015562666786955882;0.7976739657226897;-0.014895039270029678;0.7978665149281011
18.386384;1.0445020070343753;0.8334190274700096;0.7979820227145643;9.495533240906976e-06;2.8570735319792247e-06;1.044808069195877;10.001391741913201;0.8336933324383613;0.015566153334299527;0.015562716311619481;0.7976724059116973;-0.014895038426519467;0.7978725581526218
18.396384;1.0445000180007888;0.8334185963618846;0.7979811467263016;8.546383137756143e-06;1.808831525447248e-06;1.0448095388404828;10.001399947984442;0.8336941251068964;0.01556616624839429;0.015562766266611157;0.7976708907894668;-0.014895037568914483;0.7978786008016604
18.406384;1.0444980208934405;0.8334181324504678;0.7979802175219536;7.662389092431994e-06;7.52451130985148e-07;1.0448110173589795;10.001406933069998;0.8336949090097913;0.015566178250023033;0.015562816525248852;0.7976694247120476;-0.014895036696575175;0.7978846347417059
18.416384;1.0444960197702737;0.8334176354721453;0.7979792379854;6.843629742290782e-06;-3.0812074492957624e-07;1.044812501984936;10.00141271243011;0.8336956758882487;0.015566189342446567;0.015562866963926503;0.7976680122429471;-0.014895035808394356;0.7978906517967942
18.426384;1.0444940181701234;0.833417104933903;0.7979782108584506;6.088855979861917e-06;-1.3682989231849303e-06;1.0448139903029254;10.001417303395296;0.8336964169371733;0.01556619950216864;0.015562917458142027;0.7976666588110757;-0.014895034902764705;0.7978966416389671
18.436384;1.044492018103894;0.8334165405886768;0.7979771379509052;5.395212592279931e-06;-2.4222019252107955e-06;1.0448154792308015;10.001420725398761;0.8336971228687882;0.01556620869379178;0.015562967889286402;0.7976653700374919;-0.014895033977758217;0.797902591875854
18.446384;1.0444900200107787;0.833415942188095;0.7979760210711773;4.758289227672465e-06;-3.4620224329998632e-06;1.0448169648816668;10.001422999635079;0.833697785439982;0.015566216888504524;0.015563018152765852;0.7976641504675723;-0.014895033031299892;0.7979084889255252
18.456384;1.044488023531301;0.8334153090136409;0.7979748634235055;4.172562874038895e-06;-4.478844096609975e-06;1.044818443457793;10.001424149319867;0.8336983983590694;0.015566224087312985;0.01556306815583003;0.7976630027667759;-0.014895032061151867;0.797914318672357
18.466384;1.0444860281095851;0.8334146398733179;0.7979736691663304;3.6321980617352574e-06;-5.464468829408255e-06;1.044819912241814;10.001424202678125;0.8336989569801158;0.015566230334097817;0.01556311781213141;0.7976619273254013;-0.014895031064923372;0.7979200669635899
18.476384;1.044484033370376;0.8334139335204852;0.7979724422926436;3.131682033271094e-06;-6.412985350761511e-06;1.0448213700413682;10.00142319371242;0.8336994588484988;0.01556623571551201;0.015563167038333527;0.7976609227376883;-0.014895030040520807;0.7979257203644986
18.486384;1.0444820395052898;0.8334131888201655;0.797971186736237;2.665713800496761e-06;-7.3203927984423136e-06;1.0448228167474198;10.00142116153139;0.8336999045171157;0.015566240353516739;0.01556321574558088;0.7976599874436414;-0.014895028986515518;0.7979312673289132
18.496384;1.0444800474285167;0.8334124045055792;0.7979699071498173;2.228959302080511e-06;-8.183197578212603e-06;1.0448242526906633;10.00141814999512;0.833700296806792;0.01556624439188878;0.0155632638359622;0.797659121219444;-0.01489502790179273;0.7979366984555823
18.506384;1.044478058560588;0.8334115792583554;0.79796860873101;1.8163754426144374e-06;-8.998551528850133e-06;1.0448256789862629;10.001414208605791;0.8337006391800257;0.015566247984933569;0.015563311214227545;0.7976583253637428;-0.014895026785275383;0.7979420059431301
18.516384;1.0444760742196986;0.8334107122473786;0.7979672960503471;1.4232849460091293e-06;-9.765033537444142e-06;1.044827098110557;10.001409391383172;0.8337009343438861;0.015566251292472272;0.015563357797789602;0.7976576017230581;-0.014895025636373346;0.7979471843115123
18.526384;1.0444740948925042;0.8334098034247289;0.7979659719950006;1.044727441412421e-06;-1.0481987803382907e-05;1.0448285135033875;10.00140375323141;0.8337011831043277;0.01556625447810277;0.015563403512196745;0.7976569514486307;-0.014895024455394349;0.7979522317004665
18.536384;1.0444721200650446;0.8334088533651309;0.7979646371572846;6.750312842744895e-07;-1.1148595996255905e-05;1.0448299286320164;10.001397350340632;0.8337013841026216;0.015566257711891912;0.01556344828262248;0.7976563745615656;-0.014895023243395113;0.7979571492720573
18.546384;1.0444701490127426;0.8334078631671387;0.7979632900149881;3.0816673471419626e-07;-1.176398208002489e-05;1.0448313464457522;10.001390235334311;0.8337015349947952;0.015566261175207702;0.01556349203787929;0.7976558703803355;-0.014895022001947554;0.7979619389345576
18.556384;1.0444681821734236;0.8334068346224093;0.7979619283434212;-6.16029109992699e-08;-1.2327399506727e-05;1.0448327692626769;10.00138243968463;0.8337016337537737;0.015566265064252773;0.015563534722663162;0.7976554378985508;-0.0148950207330946;0.7979666012777253
18.566384;1.0444662218170622;0.8334057701430935;0.7979605508508968;-4.3940176200183723e-07;-1.2837779372125259e-05;1.0448341983997131;10.001373966106854;0.833701678597255;0.015566269587564024;0.015563576291955239;0.7976550760346643;-0.014895019439167207;0.7979711350555982
18.576384;1.0444642712676655;0.8334046721387514;0.7979591575048315;-8.296473105812983e-07;-1.3292803180254362e-05;1.0448356337023472;10.001364805621584;0.8337016669647057;0.015566274955135998;0.015563616685173804;0.797654784110603;-0.01489501812240583;0.7979755375295565
18.586384;1.044462333859611;0.8334035422093045;0.7979577487613211;-1.2359173548906047e-06;-1.3688165235175135e-05;1.0448370737325638;10.001354963710266;0.83370159497814;0.01556628136866797;0.01556365581188788;0.7976545622891847;-0.014895016784730946;0.797979803875143
18.596384;1.0444604128182124;0.8334023810180591;0.7979563249909797;-1.6611460221825673e-06;-1.4018210912835044e-05;1.0448385162710052;10.00134447255114;0.833701457846512;0.015566289015718474;0.0155636935677613;0.7976544118810577;-0.014895015427675712;0.7979839265745512
18.606384;1.0444585117370377;0.8334011892544153;0.7979548861744542;-2.1079169371593206e-06;-1.4277609868566163e-05;1.0448399587288262;10.001333377280837;0.8337012506048159;0.015566298063459412;0.015563729868756591;0.7976543353308386;-0.014895014052460225;0.7979878965015057
18.616384;1.0444566348365458;0.8333999685883811;0.7979534314397393;-2.5781344872978085e-06;-1.4461797016043395e-05;1.0448413988858452;10.001321716128546;0.833700968583151;0.015566308655116922;0.015563764676668014;0.7976543355126703;-0.014895012660284847;0.7979917044039311
18.626384;1.0444547866689566;0.8333987216314592;0.7979519590729485;-3.0726852632735093e-06;-1.4566156564521367e-05;1.0448428357697306;10.001309517886826;0.8337006075793799;0.015566320911609232;0.015563797994886722;0.7976544149105642;-0.014895011252446548;0.7979953411634697
18.636384;1.0444529718054671;0.833397451621023;0.7979504674004666;-3.591927004703597e-06;-1.4586399498577537e-05;1.0448442699680833;10.001296804014281;0.8337001640492903;0.015566334938223613;0.015563829848197815;0.7976545753190911;-0.014895009830228402;0.7979987977376897
18.646384;1.0444511949927806;0.8333961625442464;0.7979489558057246;-4.136270288860838e-06;-1.451992094569687e-05;1.0448457033478928;10.001283587450185;0.8336996352422025;0.015566350830614918;0.015563860275100814;0.7976548179221524;-0.014895008394955613;0.7980020661900834
18.656384;1.0444494612015578;0.8333948592199009;0.7979474249105648;-4.7061479800919485e-06;-1.4365831473641846e-05;1.0448471385779905;10.001269881268907;0.8336990191536466;0.015566368675914063;0.01556388932446981;0.7976551433158071;-0.014895006948040756;0.7980051416094558
18.666384;1.044447775097966;0.8333935469749095;0.7979458755989917;-5.301842034093622e-06;-1.4123864644587564e-05;1.0448485785760033;10.001255707251577;0.8336983141927772;0.015566388553584784;0.015563917039200192;0.7976555510042165;-0.01489500549082527;0.7980080235264363
18.676384;1.0444461404336371;0.8333922311318639;0.7979443081191845;-5.9232466845210505e-06;-1.3794153654296859e-05;1.0448500259127877;10.001241088264875;0.8336975181537973;0.015566410526789006;0.015563943443241543;0.797656038981727;-0.01489500402444281;0.7980107160305375
18.686384;1.0444445600348575;0.8333909165070781;0.7979427225560118;-6.569321107615227e-06;-1.3377660959254162e-05;1.0448514823639727;10.001226038060079;0.8336966267887407;0.015566434623254358;0.015563968547339027;0.7976566043666982;-0.014895002549951577;0.7980132267990386
18.696384;1.0444430363334012;0.8333896071850261;0.7979411200790381;-7.237810283179871e-06;-1.2875727135938256e-05;1.0448529488132066;10.001210558124264;0.833695633341058;0.015566460827528963;0.015563992363838495;0.7976572441592799;-0.014895001068655073;0.7980155641094493
18.706384;1.0444415714083475;0.8333883066535269;0.797939503967377;-7.925700403397835e-06;-1.2289386680087659e-05;1.0448544255832761;10.00119463766786;0.8336945296074719;0.015566489085230293;0.015564014916791007;0.7976579552262782;-0.014894999582160682;0.798017732485202
18.716384;1.0444401661658822;0.8333870180065248;0.7979378798201642;-8.629950555828648e-06;-1.16190960193524e-05;1.0448559128868553;10.001178259227624;0.8336933074239006;0.01556651931394582;0.015564036240252424;0.7976587341407076;-0.014894998092144533;0.798019731598012
18.726384;1.0444388198682912;0.8333857440320016;0.797936254531353;-9.347808755439001e-06;-1.086399013933433e-05;1.0448574110023843;10.001161403652157;0.8336919597145508;0.015566551422705383;0.015564056368107523;0.7976595771085322;-0.01489499660024572;0.7980215601913709
18.736384;1.0444375309333265;0.8333844871870032;0.7979346345930131;-1.0076822927238526e-05;-1.002149327888883e-05;1.0448589202558956;10.001144049772195;0.8336904812757667;0.015566585319675717;0.015564075329140276;0.7976604802841426;-0.014894995108149942;0.7980232209432904
18.746384;1.0444362983509365;0.8333832494955414;0.7979330249602804;-1.0815145070057188e-05;-9.088863510248538e-06;1.0448604410623699;10.001126181677467;0.8336888693231336;0.015566620901516205;0.015564093155537634;0.7976614407554877;-0.014894993617563721;0.7980247214215511
18.756384;1.0444351223422497;0.833382032544139;0.7979314288671427;-1.1561828133985227e-05;-8.065476811736492e-06;1.0448619739389395;10.001107805988294;0.8336871233322449;0.015566658046084461;0.015564109893309482;0.7976624566649971;-0.01489499213016699;0.7980260708208093
18.766384;1.0444340039892746;0.8333808376236757;0.7979298479111426;-1.2316818158678192e-05;-6.95348159150595e-06;1.0448635191662314;10.001088958686525;0.8336852438523564;0.015566696608215278;0.015564125594784546;0.7976635257741084;-0.01489499064776178;0.7980272770828706
18.776384;1.044432944678588;0.8333796659551755;0.7979282822170569;-1.3080976161935061e-05;-5.756709407248552e-06;1.044865076335472;10.001069691386757;0.8336832312529688;0.015566736415796792;0.015564140298845707;0.7976646447557254;-0.014894989172207126;0.7980283468149569
18.786384;1.044431945562634;0.8333785189343146;0.7979267308902165;-1.3855649757572869e-05;-4.479252674623983e-06;1.0448666447105612;10.00105005548841;0.8336810859383652;0.01556677728521851;0.015564154023899672;0.7976658105837514;-0.01489498770503124;0.79802928640382
18.796384;1.044431007376879;0.8333773978606484;0.797925192413067;-1.4641767682010311e-05;-3.124240207231469e-06;1.044868224300077;10.0010301010413;0.8336788094308502;0.015566819045119865;0.01556416677361207;0.7976670220491661;-0.01489498624736122;0.7980301029230776
18.806384;1.044430131168811;0.8333763032579955;0.7979236649370615;-1.5439554394356248e-05;-1.6928098333356763e-06;1.0448698160686254;10.00100988134064;0.8336764046391221;0.015566861528826649;0.015564178544101144;0.7976682793109711;-0.014894984800191038;0.7980308037169869
18.816384;1.0444293187800557;0.8333752348358356;0.7979221465965423;-1.624875991415472e-05;-1.8411432579456502e-07;1.0448714210461845;10.000989457081848;0.8336738755676248;0.015566904538813594;0.015564189334473294;0.7976695822372223;-0.014894983364511134;0.798031395311159
18.826384;1.0444285723952647;0.8333741920092554;0.797920635618366;-1.706883241963911e-05;1.4028611238849104e-06;1.0448730398749233;10.00096890526489;0.8336712273596225;0.015566947834922552;0.015564199153747751;0.7976709297151889;-0.0148949819412213;0.7980318838215343
18.836384;1.0444278942523566;0.8333731742169579;0.7979191303684894;-1.7899162690164803e-05;3.066800404964313e-06;1.044874673031309;10.000948314772433;0.8336684662047964;0.015566991163128733;0.015564208010818707;0.7976723202093576;-0.014894980530912965;0.7980322760881624
18.846384;1.0444272866423867;0.8333721811911557;0.7979176296948162;-1.873928025942666e-05;4.803057119125859e-06;1.0448763207747602;10.00092776031526;0.8336655987245021;0.015567034282013446;0.015564215895763827;0.7976737519023713;-0.014894979133744386;0.7980325791852628
18.856384;1.0444267514317314;0.8333712133419525;0.797916133280291;-1.958918441550402e-05;6.604605936618992e-06;1.044877982813131;10.000907286522244;0.8336626315258961;0.01556707696850916;0.015564222777237126;0.7976752218871521;-0.014894977749763677;0.7980327986067851
18.866384;1.0444262891558713;0.8333702718004916;0.7979146414278889;-2.044980443489674e-05;8.463631842746657e-06;1.0448796580263169;10.000886918668686;0.8336595712610638;0.015567119025703931;0.0155642286221567;0.7976767255421815;-0.014894976379457614;0.7980329370572196
18.876384;1.0444258986858752;0.833369358126437;0.7979131545342353;-2.1322680902818737e-05;1.0372778216398536e-05;1.0448813443213236;10.000866680684334;0.8336564249394487;0.015567160286321508;0.015564233417319565;0.7976782569258568;-0.01489497502387473;0.7980329951924214
18.886384;1.0444255779546354;0.8333684743069208;0.7979116729185519;-2.2208900579562423e-05;1.2325841935216906e-05;1.0448830388448371;10.000846599937624;0.8336531999860558;0.015567200599454286;0.01556423717018701;0.7976798099115519;-0.014894973684278565;0.7980329739113249
18.896384;1.0444253248020514;0.8333676231082016;0.7979101970864484;-2.3108280726286587e-05;1.43184255560882e-05;1.0448847386278095;10.00082670195958;0.8336499039665732;0.015567239825462533;0.01556423988940659;0.7976813789966304;-0.014894972361755797;0.7980328754194786
18.906384;1.044425137249217;0.8333668081423371;0.7979087282486388;-2.4019384089763912e-05;1.6348875788066874e-05;1.0448864410941836;10.000807008790588;0.8336465448943293;0.015567277839686838;0.015564241572786046;0.7976829590341075;-0.014894971056942402;0.7980327023857247
18.916384;1.0444250133478636;0.8333660333394742;0.7979072686336864;-2.494028467132283e-05;1.841804926449955e-05;1.044888143793433;10.000787535604205;0.8336431314336306;0.015567314520907288;0.015564242216896958;0.7976845445753552;-0.014894969770082565;0.7980324578418899
18.926384;1.0444249509106032;0.8333653021850547;0.7979058209617998;-2.586920526249339e-05;2.052739549457056e-05;1.0448898438574439;10.00076828048308;0.8336396716231927;0.015567349739228017;0.015564241832187214;0.7976861302747947;-0.014894968501475585;0.7980321455787037
18.936384;1.044424947617428;0.833364617295161;0.7979043873611635;-2.6804443125981678e-05;2.2677529560403578e-05;1.0448915380071944;10.000749226430791;0.8336361716330909;0.015567383363204877;0.015564240447866279;0.7976877123337411;-0.014894967251879566;0.798031768760936
18.946384;1.044425001557944;0.8333639804861266;0.7979029685915017;-2.7744039457708894e-05;2.4868076811274704e-05;1.0448932227886232;10.000730361837373;0.8336326360516905;0.015567415274039152;0.015564238099611383;0.797689289272032;-0.014894966022486666;0.7980313276409258
18.956384;1.0444251116101604;0.8333633927799943;0.7979015642026174;-2.868564656543201e-05;2.709742930379915e-05;1.0448948944668768;10.000711695396067;0.8336290687854638;0.015567445368606056;0.015564234813774051;0.797690861228814;-0.014894964814537089;0.7980308192434763
18.966384;1.044425277295654;0.8333628540765473;0.7979001737783233;-2.9626692742172827e-05;2.9361884982906956e-05;1.0448965487531636;10.000693250343828;0.833625474134433;0.015567473543529442;0.015564230611300179;0.7976924287849528;-0.014894963628949999;0.7980302398069172
18.976384;1.0444254981477195;0.8333623630898201;0.7978987982095903;-3.056477616841525e-05;3.165521991775852e-05;1.0448981807352296;10.000675047271951;0.8336218582090428;0.01556749967207547;0.015564225516233906;0.797693992352873;-0.01489496246627099;0.7980295866200549
18.986384;1.0444257729163444;0.8333619177644943;0.7978974396326592;-3.1498083467394186e-05;3.396988233443288e-05;1.0448997848763149;10.000657093116073;0.8336182293139085;0.015567523596194361;0.015564219549668013;0.7976955520723866;-0.014894961326860084;0.7980288568898237
18.996384;1.0444260992128012;0.8333615158648006;0.7978961002356517;-3.2425609872210705e-05;3.629865876858672e-05;1.0449013549936519;10.000639385231114;0.8336145962426488;0.015567545140562241;0.015564212722437833;0.7976971074836509;-0.014894960210984473;0.7980280464308815
19.006384;1.0444264737605322;0.8333611556704973;0.7978947813213987;-3.3347014927612455e-05;3.863462159437961e-05;1.0449028848908972;10.000621922775478;0.8336109661890262;0.01556756413441896;0.01556420503473432;0.797698657052639;-0.014894959118867571;0.7980271503634642
19.016384;1.0444268930219842;0.8333608362558742;0.797893483459562;-3.4262265574559893e-05;4.097027109374272e-05;1.044904369623749;10.000604716166809;0.833607344359913;0.015567580422409662;0.015564196481416806;0.7977001986326453;-0.01489495805074267;0.7980261641612391
19.026384;1.044427353850461;0.8333605568293032;0.7978922072356884;-3.5171381722911803e-05;4.3297832086852785e-05;1.0449058060904615;10.00058779154513;0.8336037350475339;0.015567593858739362;0.015564187058301138;0.7977017307431117;-0.014894957006619216;0.7980250830712409
19.036384;1.044427853630339;0.833360316120493;0.7978909537286373;-3.6074216059087736e-05;4.560962663172398e-05;1.0449071922862407;10.000571183489123;0.8336001426679697;0.01556760429069529;0.015564176761902325;0.7977032532089854;-0.014894955986129155;0.7980239009868706
19.046384;1.044428389969202;0.8333601127237447;0.7978897243951912;-3.697010805746586e-05;4.78973733598547e-05;1.0449085259438855;10.000554917672089;0.8335965721121408;0.015567611550463151;0.015564165586429302;0.7977047670101979;-0.014894954988730663;0.7980226115088666
19.056384;1.0444289602980565;0.8333599454957373;0.7978885206784847;-3.7857788766362386e-05;5.01513998348293e-05;1.0449098038743971;10.000538999127807;0.8335930285601653;0.015567615470477487;0.01556415352711791;0.7977062742602686;-0.014894954013787882;0.7980212103457811
19.066384;1.0444295613288548;0.8333598131692378;0.797887344074704;-3.873571012421346e-05;5.236090402396291e-05;1.0449110224374423;10.000523409408602;0.8335895162412986;0.015567615909147922;0.015564140593840196;0.7977077783635586;-0.014894953060385257;0.7980196957224177
19.076384;1.0444301888178882;0.8333597138438446;0.7978861966549794;-3.960223618776672e-05;5.4515362283154453e-05;1.0449121781910073;10.000508106325707;0.8335860367515305;0.015567612764398683;0.015564126821745664;0.7977092839541877;-0.014894952127220603;0.7980180670641428
19.086384;1.0444308380298861;0.8333596450854823;0.7978850811843397;-4.045560472590354e-05;5.660568857628701e-05;1.0449132684604936;10.000493031789999;0.8335825893004235;0.015567605961234233;0.015564112262623287;0.7977107964086887;-0.014894951212860904;0.7980163248371178
19.096384;1.0444315041317374;0.8333596044419203;0.7978840004650325;-4.129411360878619e-05;5.8624718934690866e-05;1.0449142922631145;10.000478125294086;0.8335791725201718;0.015567595425304368;0.015564096968106055;0.7977123209336997;-0.014894950316157375;0.7980144714044938
19.106384;1.0444321820840978;0.833359589955451;0.7978829565428976;-4.211637550641985e-05;6.056768573336054e-05;1.0449152506951953;10.000463331144612;0.8335757854476138;0.015567581078941628;0.015564080983919043;0.7977138619004539;-0.01489494943627622;0.7980125110786267
19.116384;1.044432866790924;0.833359600458294;0.7978819503391218;-4.2921112883354165e-05;6.24321827382762e-05;1.0449161461721734;10.0004486033312;0.8335724272916161;0.015567562864600447;0.015564064350672749;0.797715423046882;-0.01489494857248303;0.7980104496097895
19.126384;1.0444335538451777;0.8333596356015786;0.797880981406318;-4.3706503562944704e-05;6.421777111753717e-05;1.0449169816890145;10.000433908683602;0.8335690970896624;0.015567540767481063;0.015564047100177716;0.7977170080681198;-0.014894947724196961;0.7980082935913659
19.136384;1.0444342399166355;0.8333596955695504;0.797880048240093;-4.446986339685061e-05;6.592544492332193e-05;1.0449177607704605;10.00041922302239;0.8335657942730131;0.015567514824714392;0.015564029257542477;0.7977186207137569;-0.01489494689111711;0.7980060501577279
19.146384;1.0444349221831297;0.8333597806127314;0.79787914940761;-4.520812461163473e-05;6.755646561880226e-05;1.0449184874937674;10.000404530598887;0.833562519486583;0.01556748512864706;0.015564010858160471;0.7977202641142871;-0.014894946073017095;0.7980037275143611
19.156384;1.0444355978357318;0.8333598909255768;0.7978782841604275;-4.5918361621650955e-05;6.911135712355162e-05;1.0449191661824873;10.000389829211773;0.8335592742880336;0.015567451833526535;0.015563991961474158;0.7977219400059437;-0.0148949452694027;0.7980013353082234
19.166384;1.0444362644126253;0.8333600268064237;0.7978774523523453;-4.659786645843611e-05;7.059023904642663e-05;1.0449198008634146;10.000375122101849;0.8335560603841325;0.015567415159820666;0.015563972646339186;0.7977236487929622;-0.014894944479473288;0.797998884050417
19.176384;1.044436920107501;0.8333601884404451;0.7978766543316896;-4.724440474677339e-05;7.199414520737423e-05;1.0449203950135388;10.000360392249174;0.833552879659548;0.015567375391182811;0.015563953003798927;0.7977253903385452;-0.014894943702257498;0.7979963837345222
19.186384;1.0444375635054064;0.8333603753425959;0.7978758907147601;-4.785698480396216e-05;7.332546545469263e-05;1.0449209522925382;10.000345585500538;0.8335497343216333;0.015567332863205231;0.015563933138620296;0.7977271643323375;-0.014894942936576238;0.7979938422575306
19.196384;1.0444381934203715;0.833360586059414;0.7978751624721007;-4.843627247280313e-05;7.458709156703783e-05;1.0449214775696918;10.000330622403084;0.8335466260036288;0.015567287940014617;0.015563913162688238;0.7977289698355008;-0.014894942181049033;0.7979912654384304
19.206384;1.0444388091058716;0.8333608184097318;0.797874471404684;-4.8984172906777e-05;7.578145098231075e-05;1.044921977006896;10.000315423976605;0.8335435547062275;0.015567240998009492;0.01556389318662223;0.797730805346789;-0.014894941434285715;0.7979886588078653
19.216384;1.044439410190286;0.8333610700416819;0.7978738203216348;-4.950345248547832e-05;7.690930455251574e-05;1.0449224575736722;10.000299926641553;0.8335405191513988;0.01556719241722768;0.015563873334020584;0.797732669502811;-0.014894940695105522;0.7979860293287597
19.226384;1.0444399962464983;0.8333613388503147;0.7978732130587947;-4.999736258920298e-05;7.796873254137483e-05;1.0449229263633812;10.000284081201848;0.8335375187557521;0.015567142547552378;0.015563853751967335;0.7977345603336876;-0.01489493996282306;0.7979833861469595
19.236384;1.0444405667174383;0.8333616230226716;0.7978726543744087;-5.046865597383965e-05;7.895579825848609e-05;1.044923389600122;10.000267847470218;0.8335345558799423;0.015567091668505001;0.015563834590141455;0.797736473451633;-0.014894939237361675;0.7979807399177116
19.246384;1.044441121252178;0.8333619206424219;0.7978721494038477;-5.0919323165336625e-05;7.986627871560046e-05;1.044923852289845;10.000251193802988;0.833531635955936;0.015567039997976628;0.015563815980189268;0.7977384019411616;-0.014894938519006244;0.7979781015526588
19.256384;1.0444416598767146;0.8333622290304286;0.7978717032026499;-5.135174163555448e-05;8.069670315774701e-05;1.0449243185689323;10.000234099757137;0.8335287653543145;0.015566987741436932;0.015563798035825365;0.797740338186083;-0.014894937808121227;0.7979754818328131
19.266384;1.0444421829223025;0.8333625444901239;0.7978713203436574;-5.1769318969244896e-05;8.144462778760374e-05;1.0449247917258453;10.000216557961343;0.8335259496254265;0.015566935124958915;0.015563780853574117;0.7977422755383261;-0.014894937104973357;0.7979728909638476
19.276384;1.044442691005726;0.8333628626039928;0.797871004109873;-5.217568960751062e-05;8.21087483960347e-05;1.0449252737789292;10.000198568927884;0.8335231927474804;0.015566882395480146;0.015563764507860638;0.797744208413225;-0.014894936409627845;0.797970337463469
19.286384;1.0444431852560172;0.8333631785805132;0.7978707561100657;-5.2573792793404e-05;8.268885360803295e-05;1.0449257649529686;10.000180127660135;0.8335204961027513;0.01556682981014073;0.015563749047575895;0.7977461310598263;-0.014894935722048723;0.7979678272940316
19.296384;1.044443667619199;0.8333634875766521;0.7978705765261683;-5.2965822735450845e-05;8.31862175735103e-05;1.0449262637810368;10.000161218105312;0.8335178579588888;0.015566777629686333;0.015563734492609355;0.7977480367392799;-0.01489493504220758;0.7979653641483129
19.306384;1.044444140868048;0.8333637851166087;0.7978704638407832;-5.3353774488610765e-05;8.36041445340834e-05;1.0449267680660923;10.000141821704412;0.8335152746203087;0.015566726111517657;0.015563720835179092;0.7977499183712317;-0.014894934369926244;0.7979629508637225
19.316384;1.044444608404782;0.8333640673601137;0.7978704142990528;-5.3739946322761535e-05;8.394711615090496e-05;1.0449272757399028;10.000121927596117;0.8335127419887716;0.015566675499935182;0.015563708054466597;0.7977517695468653;-0.014894933704771055;0.7979605900919629
19.326384;1.0444450738590096;0.8333643309648355;0.7978704225960909;-5.4126979191762555e-05;8.42195732474897e-05;1.0449277852016243;10.000101537065676;0.8335102565638308;0.015566626027588926;0.01556369613632779;0.7977535849453316;-0.01489493304616865;0.7979582843452161
19.336384;1.0444455403894408;0.8333645726770844;0.7978704833127765;-5.4517283487440154e-05;8.442615193854833e-05;1.044928295447696;10.000080664825974;0.833507815963192;0.015566577919399336;0.015563685081550444;0.7977553604369086;-0.01489493239354921;0.7979560378312174
19.346384;1.0444460104897522;0.833364788941254;0.7978705913623698;-5.491231119537209e-05;8.457210356009075e-05;1.044928806068196;10.000059340340751;0.8335054185184634;0.015566531380529939;0.015563674902154965;0.7977570928446173;-0.014894931746592864;0.7979538586949868
19.356384;1.044446486405069;0.83336497577662;0.7978707418259943;-5.531238221401527e-05;8.466287856385084e-05;1.04492931739103;10.00003760626398;0.8335030625646872;0.015566486591140363;0.015563665617647573;0.797758779362825;-0.014894931105570941;0.7979517577520406
19.366384;1.0444469701077868;0.8333651289632765;0.7978709304170731;-5.571700736579546e-05;8.470416618306181e-05;1.0449298311517539;10.000015510693355;0.8335007461174374;0.015566443721433974;0.015563657252152356;0.7977604171317014;-0.014894930471520464;0.7979497440495923
19.376384;1.0444474631410905;0.8333652444136367;0.7978711538871948;-5.61252755131781e-05;8.470293421658571e-05;1.0449303509293064;9.99999309807759;0.8334984664646007;0.015566402941978705;0.015563649822925556;0.7977620031370729;-0.014894929846189777;0.7979478216529402
19.386384;1.0444479673388225;0.8333653185820993;0.7978714092212404;-5.6536276692068084e-05;8.466843450272733e-05;1.0449308814983675;9.999970409430723;0.8334962203399391;0.015566364420080303;0.01556364331775422;0.7977635344338359;-0.014894929231750335;0.7979459897448302
19.396384;1.044448485668885;0.8333653486322093;0.7978716921663287;-5.6949601105541854e-05;8.461189579479272e-05;1.0449314278476245;9.999947493495261;0.8334940053049097;0.01556632830921822;0.015563637679395783;0.7977650085385216;-0.014894928630430605;0.7979442437218706
19.406384;1.0444490220173486;0.833365332367921;0.797871996646342;-5.736538004971426e-05;8.454490408068312e-05;1.044931994592026;9.99992441606762;0.8334918207384268;0.015566294735170773;0.015563632819081264;0.7977664237373581;-0.014894928044332704;0.797942575465238
19.416384;1.0444495802383378;0.8333652680847352;0.7978723157323389;-5.7783618643657744e-05;8.447817333624003e-05;1.0449325855662501;9.999901257809148;0.8334896672665038;0.01556626378957515;0.0155636286427545;0.797767778954758;-0.014894927475334498;0.7979409742227386
