time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.426384;1.0444501631757095;0.8333651542959397;0.7978726431459517;-5.820375882448655e-05;8.442141239301855e-05;1.044933203990805;9.999878104442999;0.8334875457582228;0.01556623553305158;0.015563625059265255;0.7977690727447242;-0.01489492692490242;0.7979394288459214
19.436384;1.0444507723830243;0.8333649896096174;0.7978729741520221;-5.8624972252163855e-05;8.438318221671732e-05;1.044933853361983;9.999855040837732;0.8334854568805268;0.015566209996475367;0.015563621974302487;0.7977703021978955;-0.014894926393989196;0.7979379297633395
19.446384;1.0444514091481998;0.8333647728868631;0.7978733057117229;-5.904625853060864e-05;8.437059364160834e-05;1.0449345376827266;9.999832154844738;0.8334834012917268;0.015566187178611244;0.015563619290386991;0.7977714629952726;-0.014894925883214276;0.7979364695657988
19.456384;1.0444520756178668;0.8333645032404815;0.7978736359509374;-5.94659776179091e-05;8.439003491948078e-05;1.044935260454812;9.999809543204202;0.8334813804598825;0.015566167041984139;0.015563616920712833;0.7977725501851439;-0.014894925393214912;0.7979350424710048
19.466384;1.0444527747554713;0.8333641798684046;0.797873963529122;-5.988169530455012e-05;8.444854288674625e-05;1.0449360238067877;9.999787306934591;0.8334793974738086;0.01556614950903449;0.015563614800184358;0.7977735586230903;-0.014894924924793768;0.7979336438963732
19.476384;1.0444535096871583;0.8333638019096397;0.7978742874413381;-6.0290521651628707e-05;8.45536365738311e-05;1.0449368287308227;9.99976552870793;0.833477457321766;0.015566134471471565;0.015563612869122476;0.7977744831879848;-0.014894924478774605;0.7979322712168216
19.486384;1.0444542830152703;0.8333633682314988;0.797874606861691;-6.0689565586482645e-05;8.471157666033587e-05;1.0449376757788906;9.999744245171351;0.8334755662449408;0.015566121812488237;0.015563611042333485;0.7977753194572301;-0.01489492405598327;0.7979309250654151
19.496384;1.0444550963666863;0.8333628774154087;0.797874921388246;-6.107663871111867e-05;8.492663632792104e-05;1.0449385653066257;9.999723443542646;0.8334737301921085;0.015566111421373836;0.015563609200842026;0.7977760645803011;-0.01489492365744661;0.797929609147248
19.506384;1.044455950286028;0.8333623280805497;0.7978752319708278;-6.145064945826981e-05;8.520247376219056e-05;1.0449394971772465;9.99970308562445;0.833471954095217;0.015566103189608696;0.015563607212169438;0.7977767174923545;-0.014894923284469801;0.7979283280652593
19.516384;1.0444568442908648;0.8333617193348075;0.7978755412683771;-6.181098366213045e-05;8.554374602424863e-05;1.0449404703716707;9.99968313222781;0.8334702423579129;0.015566096996350797;0.015563604953862368;0.7977772784307485;-0.014894922938464486;0.797927085605401
19.526384;1.0444577772127859;0.8333610511461886;0.7978758528594379;-6.215680986698496e-05;8.595604745839579e-05;1.044941483283755;9.999663550312246;0.8334685985897033;0.015566092702333924;0.015563602330179659;0.797777748463157;-0.014894922620591507;0.7979258845060628
19.536384;1.0444587473431435;0.833360324275452;0.7978761698626972;-6.248733688333198e-05;8.64446036035756e-05;1.0449425346248806;9.999644311739862;0.8334670244453461;0.015566090158523734;0.015563599291378257;0.797778129171628;-0.014894922331456468;0.797924725846917
19.546384;1.0444597519350154;0.833359539824132;0.7978764937861477;-6.280235611752357e-05;8.701385564530606e-05;1.044943623528933;9.99962539871661;0.8334655194265501;0.015566089213493804;0.01556359584076198;0.7977784220966998;-0.014894922071117382;0.7979236081649986
19.556384;1.044460787123026;0.8333586989249758;0.7978768247070965;-6.310197654060725e-05;8.766895376240216e-05;1.0449447487360561;9.999606809573768;0.8334640820893325;0.015566089711074654;0.015563592004482298;0.7977786282047891;-0.014894921839447099;0.7979225279623107
19.566384;1.0444618487360766;0.8333578026815003;0.7978771620497086;-6.338585329599028e-05;8.841693261579964e-05;1.0449459080545078;9.999588555263351;0.8334627114267166;0.015566091485099794;0.01556358778806436;0.7977787479863365;-0.014894921636547515;0.7979214807570483
19.576384;1.0444629329758686;0.8333568521246949;0.7978775045445736;-6.365341585710027e-05;8.926538292395511e-05;1.0449470981441489;9.99957065319179;0.8334614074425398;0.01556609436019472;0.015563583162350418;0.7977787821293648;-0.014894921462670461;0.7979204611563696
19.586384;1.0444640365547584;0.8333558481513921;0.7978778502374327;-6.390517326468928e-05;9.021963473035416e-05;1.0449483143716911;9.999553121132;0.8334601708671245;0.015566098159480023;0.015563578075724312;0.7977787320389177;-0.014894921317755161;0.7979194622864073
19.596384;1.044465156664931;0.8333547915802731;0.7978781971009064;-6.414311192575841e-05;9.128069363560901e-05;1.0449495512569837;9.999535969105239;0.8334590026459642;0.015566102704039401;0.015563572468550366;0.7977785994943312;-0.014894921201167392;0.7979184757128202
19.606384;1.0444662910179274;0.8333536834313207;0.7978785435136169;-6.436978431504869e-05;9.244543754316222e-05;1.0449508033909152;9.99951919321994;0.8334579035158424;0.015566107799935868;0.015563566289575633;0.7977783856461682;-0.014894921111644473;0.7979174926390481
19.616384;1.044467437899459;0.8333525252132166;0.7978788884531659;-6.458785035950325e-05;9.370831269131425e-05;1.044952065893662;9.999502774041453;0.8334568733209524;0.01556611323145925;0.015563559513731468;0.7977780905339196;-0.014894921047371026;0.7979165053464096
19.626384;1.0444685959027897;0.8333513189051972;0.7978792313329344;-6.480037417794949e-05;9.506267345877236e-05;1.044953334012304;9.99948667774773;0.8334559101431426;0.015566118765736525;0.015563552134906103;0.7977777135567949;-0.01489492100631362;0.7979155076825232
19.636384;1.0444697635952565;0.833350066858599;0.7978795715134913;-6.501053261143541e-05;9.650146598761589e-05;1.0449546023198282;9.999470862533212;0.8334550101452767;0.015566124151920196;0.01556354413259509;0.7977772538909285;-0.014894920986466905;0.7979144956437298
19.646384;1.0444709395455722;0.8333487718995328;0.7978799078405681;-6.522053286492889e-05;9.801749605409858e-05;1.0449558642622176;9.999455294031893;0.8334541686517554;0.015566129116798345;0.015563535456446757;0.797776710631588;-0.014894920985810132;0.7979134676650791
19.656384;1.0444721225245028;0.8333474373726523;0.7978802381873851;-6.543091304498502e-05;9.960411466044359e-05;1.044957112534686;9.999439961302858;0.8334533813309323;0.015566133386121613;0.015563526045051974;0.7977760831947864;-0.014894921002233772;0.7979124235160682
19.666384;1.044473311758693;0.8333460671439797;0.7978805592945378;-6.564094774685645e-05;0.00010125687031042053;1.0449583398991777;9.999424882149265;0.8334526445520646;0.015566136726678238;0.015563515848001735;0.7977753714254294;-0.014894921033580593;0.7979113634210049
19.676384;1.0444745067443972;0.8333446659547579;0.7978808674506994;-6.58494994491994e-05;0.0001029742195497883;1.0449595395783868;9.999410095590433;0.8334519556196914;0.015566138963009056;0.01556350482147205;0.7977745751997111;-0.014894921077794165;0.7979102879367664
19.686384;1.0444757066349273;0.8333432396088404;0.7978811593397893;-6.60549339611821e-05;0.000104756370420355;1.0449607052086782;9.999395643921895;0.833451313067379;0.01556613996282316;0.015563492899195328;0.7977736943911035;-0.014894921133105862;0.7979091976378112
19.696384;1.0444769103448224;0.8333417943421665;0.7978814319614238;-6.625415453849106e-05;0.00010660396640530955;1.0449618307509667;9.999381558826167;0.8334507164241657;0.015566139618651881;0.015563479979022996;0.7977727291153804;-0.014894921198260788;0.7979080932657149
19.706384;1.0444781169773187;0.8333403362847803;0.7978816820698041;-6.644246133944912e-05;0.00010851746297334123;1.044962910425631;9.999367865604912;0.8334501658436829;0.015566137833119517;0.015563465954443603;0.7977716793552292;-0.014894921272835265;0.7979069770094207
19.716384;1.0444793254020488;0.8333388716834251;0.7978819065946452;-6.661462064120592e-05;0.00011049677336828407;1.0449639388712135;9.999354595735994;0.8334496622031715;0.01556613451656855;0.015563450757565173;0.7977705441430728;-0.014894921357384605;0.7979058537561331
19.726384;1.0444805335021;0.8333374070333432;0.7978821034402929;-6.676593189430275e-05;0.00011254117032551402;1.0449649114030921;9.999341795054422;0.833449206883752;0.015566129598143602;0.015563434370688555;0.797769321550255;-0.014894921453074228;0.7979047311109839
19.736384;1.044481737869245;0.8333359489398586;0.797882270800754;-6.689261212221893e-05;0.0001146495354579333;1.0449658239401278;9.999329526393192;0.8334488004768122;0.01556612303088699;0.015563416817002193;0.797768009893582;-0.014894921561018008;0.7979036189911713
19.746384;1.0444829340438224;0.8333345040931426;0.7978824063992128;-6.699175701845928e-05;0.00011682032350536201;1.0449666726578137;9.99931786420404;0.8334484417601092;0.015566114787354606;0.015563398156343429;0.7977666089491192;-0.014894921681902392;0.7979025290977038
19.756384;1.0444841172388177;0.8333330790285208;0.7978825086320022;-6.706119094652792e-05;0.00011905099840275098;1.044967453672594;9.999306879538425;0.8334481285799038;0.015566104848682226;0.015563378481819743;0.7977651200706319;-0.01489492181609316;0.7979014729368679
19.766384;1.0444852830769251;0.833331679681564;0.7978825779776696;-6.709877261010263e-05;0.00012133785137387607;1.044968163128184;9.99929662251988;0.8334478594396384;0.015566093190007868;0.015563357905223578;0.7977635455004859;-0.014894921964211123;0.7979004592747792
19.776384;1.0444864279454609;0.833330311065685;0.7978826171330409;-6.71014645083421e-05;0.00012367621580678764;1.044968797774726;9.999287116374429;0.8334476333254488;0.015566079778093121;0.015563336534957515;0.797761887823323;-0.014894922127835343;0.7978994932265213
19.786384;1.044487548996211;0.8333289772475081;0.7978826308358674;-6.706578152018102e-05;0.00012606048144198282;1.0449693553899502;9.999278365692726;0.8334474482993515;0.015566064578398629;0.015563314462698914;0.7977601499979146;-0.014894922309481294;0.7978985770513195
19.796384;1.044488643902886;0.8333276818109747;0.797882625716223;-6.698939433930527e-05;0.0001284846855078027;1.0449698345826426;9.999270362054867;0.8334473012885273;0.01556604755493671;0.015563291775357958;0.7977583358969218;-0.014894922511671965;0.7978977115010478
19.806384;1.0444897106793316;0.8333264284635652;0.7978826094569974;-6.687182029853247e-05;0.0001309438993875122;1.0449702344633205;9.999263082030414;0.8334471891826157;0.015566028669538125;0.015563268573733637;0.797756450966459;-0.014894922736038298;0.7978968963344922
19.816384;1.0444907478370888;0.8333252214020919;0.7978825900521768;-6.671396334482903e-05;0.00013343475974110673;1.0449705546664403;9.999256490685639;0.8334471094791619;0.015566007889399854;0.015563244963471933;0.7977545022292059;-0.014894922983202582;0.7978961294869988
19.826384;1.0444917548992907;0.8333240654023787;0.7978825757505338;-6.651765269162052e-05;0.0001359544590852331;1.044970795441121;9.9992505479051;0.8334470597770542;0.015565985193960487;0.015563221034616034;0.797752497624303;-0.014894923253209248;0.7978954063301726
19.836384;1.0444927328795026;0.8333229653740097;0.7978825745954187;-6.628508756365287e-05;0.00013849994561426687;1.0449709575006865;9.999245207531276;0.8334470371702097;0.015565960578521661;0.01556319686474825;0.7977504453896084;-0.014894923545859758;0.797894720161986
19.846384;1.0444936840310786;0.8333219255239123;0.7978825934185867;-6.601796516157149e-05;0.00014106805521543292;1.0449710419372924;9.999240417480815;0.8334470385723314;0.015565934060750295;0.015563172541024496;0.7977483538047483;-0.014894923860873788;0.797894063087963
19.856384;1.0444946110326876;0.8333209488044439;0.7978826372042919;-6.571735539888898e-05;0.00014365494112871506;1.0449710503798206;9.999236127305743;0.8334470616485716;0.015565905685058593;0.015563148176873322;0.7977462310377242;-0.014894924198100807;0.797893426199163
19.866384;1.0444955167550305;0.8333200367907339;0.7978827091102112;-6.538473471447585e-05;0.00014625514358323095;1.0449709851143518;9.999232292948985;0.8334471056962063;0.015565875510702744;0.015563123913717253;0.7977440845132542;-0.014894924557720469;0.7978927990214697
19.876384;1.044496404691129;0.8333191896983458;0.7978828108075704;-6.502275580456406e-05;0.00014886180963349956;1.044970848985833;9.999228874817508;0.8334471723023035;0.015565843580508654;0.01556309991485213;0.7977419201658261;-0.014894924940195514;0.7978921695146769
19.886384;1.0444972790090044;0.8333184067016007;0.7978829432059956;-6.463474920833703e-05;0.00015146727237606687;1.0449706449291076;9.999225838703241;0.8334472651523823;0.015565809895652953;0.015563076351942862;0.7977397424617628;-0.014894925345936796;0.7978915263072006
19.896384;1.0444981442441397;0.8333176867321831;0.7978831073204764;-6.422376795643581e-05;0.0001540637462264393;1.044970375478022;9.999223159366387;0.8334473882764684;0.015565774419903894;0.015563053384051735;0.7977375552522861;-0.014894925775065201;0.7978908615940788
19.906384;1.04449900505487;0.8333170292693314;0.7978833040652664;-6.379223372783654e-05;0.0001566447153735046;1.0449700427449458;9.999220818492699;0.8334475443446738;0.015565737095250538;0.015563031151060388;0.7977353631571644;-0.014894926227540491;0.7978901714467806
19.916384;1.0444998659185918;0.8333164345431725;0.797883533465602;-6.334187782178851e-05;0.00015920587290256443;1.0449696484383812;9.999218801570294;0.8334477349165428;0.015565697851888067;0.015563009781915903;0.7977331725180077;-0.014894926703223897;0.7978894540352487
19.926384;1.0445007310906638;0.8333159031309142;0.7978837946980915;-6.287322862655934e-05;0.0001617447968595287;1.0449691936193095;9.999217099412927;0.8334479612556591;0.015565656622727303;0.015562989389541166;0.797730990947164;-0.014894927201631726;0.7978887081045604
19.936384;1.0445016047779527;0.8333154354785589;0.79788408653141;-6.238528320314467e-05;0.0001642597420600524;1.0449686786029926;9.999215707054462;0.8334482240428696;0.015565613355474042;0.015562970060311106;0.7977288263460449;-0.014894927721879772;0.7978879332458806
19.946384;1.0445024910248542;0.8333150317993319;0.7978844074879;-6.18760822030814e-05;0.00016674759718970385;1.0449681035257181;9.999214620063844;0.8334485225268489;0.015565568012203043;0.015562951864986874;0.7977266864906286;-0.014894928262871974;0.7978871320504698
19.956384;1.044503393552165;0.8333146920883124;0.7978847557720863;-6.134364039551385e-05;0.00016920268282332143;1.044967469315751;9.999213835144094;0.833448854151504;0.01556552057463913;0.015562934885583194;0.797724578775273;-0.014894928823300383;0.7978863107886599
19.966384;1.044504315728876;0.8333144158452459;0.7978851293932046;-6.0786697312713767e-05;0.00017161848286865097;1.0449667780735865;9.999213345906867;0.833449215238063;0.015565471055364181;0.015562919228206702;0.7977225099816554;-0.014894929401781064;0.7978854765738121
19.976384;1.0445052604265435;0.8333142019921296;0.7978855267444163;-6.020519453197367e-05;0.0001739898692566807;1.0449660327411994;9.99921312939317;0.8334496021192597;0.015565419492225634;0.015562905008187092;0.7977204863356759;-0.014894929997388149;0.7978846346363768
19.986384;1.0445062296925454;0.8333140494433622;0.7978859470161471;-5.960015662662864e-05;0.00017631290666442897;1.0449652366480617;9.999213139079941;0.8334500114445875;0.015565365933705803;0.015562892331109742;0.797718513450172;-0.014894930609838687;0.7978837883853072
19.996384;1.0445072244728175;0.8333139575978596;0.7978863899477108;-5.89728188399617e-05;0.00017858372737668523;1.0449643933695143;9.999213314047235;0.8334504399341061;0.015565310427852972;0.015562881287383493;0.7977165964202129;-0.014894931238721293;0.7978829399304246
20.006384;1.0445082447019107;0.8333139262921527;0.7978868551337575;-5.832399848139852e-05;0.00018079803986982112;1.044963506886116;9.99921359877759;0.833450884740027;0.015565253005540226;0.01556287194501837;0.7977147404882341;-0.014894931882495485;0.7978820899301079
20.016384;1.0445092897646662;0.8333139556045016;0.7978873415874377;-5.765452005704632e-05;0.00018295088458664778;1.0449625815030728;9.999213961487794;0.8334513439848337;0.015565193672318766;0.015562864334268211;0.7977129514335196;-0.014894932538493492;0.7978812388294045
20.026384;1.0445103590792795;0.8333140455057331;0.7978878481192295;-5.696576760861189e-05;0.00018503634764271035;1.0449616215168704;9.999214402291507;0.8334518166627409;0.015565132425313573;0.015562858445281736;0.7977112352718573;-0.014894933203716286;0.797880388413071
20.036384;1.0445114525401649;0.8333141952536529;0.7978883741719127;-5.6259548834991544e-05;0.00018704707298480136;1.0449606308679458;9.999214946488799;0.8334523021391287;0.015565069268318193;0.015562854245189555;0.7977095978782209;-0.014894933875288357;0.7978795407025407
20.046384;1.044512570489894;0.8333144031552118;0.7978889203018685;-5.5537572790153396e-05;0.00018897415311516772;1.0449596128708318;9.999215622827004;0.8334527995352884;0.015565004207897698;0.015562851698319445;0.7977080446235939;-0.014894934550526404;0.7978786960179398
20.056384;1.0445137131882873;0.8333146671500642;0.7978894878893383;-5.480064383332144e-05;0.00019080786523844036;1.0449585704616124;9.999216442154209;0.8334533073968825;0.015564937251063468;0.015562850778597375;0.7977065796904402;-0.014894935226973964;0.7978778535093888
20.066384;1.0445148803218764;0.8333149854291988;0.7978900785540336;-5.4048008218824724e-05;0.00019253867437281575;1.0449575064825902;9.999217391534733;0.8334538240229313;0.015564868409776951;0.015562851468141327;0.7977052054673445;-0.014894935902288818;0.7978770134938066
20.076384;1.0445160709637777;0.8333153563207476;0.7978906938494841;-5.3277596987580916e-05;0.0001941583680994592;1.0449564232964388;9.999218439353967;0.8334543477778671;0.015564797703016442;0.01556285374338563;0.7977039227140685;-0.014894936574280763;0.7978761790003848
20.086384;1.044517284017907;0.8333157780542438;0.7978913352506303;-5.248660348130984e-05;0.00019566036651867333;1.0449553224099868;9.999219540820416;0.83345487664431;0.015564725164914483;0.015562857559461879;0.7977027312979604;-0.014894937241315364;0.7978753546810313
20.096384;1.0445185186956416;0.833316248979686;0.7978920044055736;-5.167171914359433e-05;0.00019703866271068973;1.0449542046039906;9.99922064307266;0.8334554077376698;0.015564650854048222;0.015562862844439525;0.7977016307611691;-0.01489493790243222;0.7978745437714106
20.106384;1.0445197742596706;0.8333167676482842;0.7978927033093011;-5.082937039653079e-05;0.000198287307683987;1.044953070212828;9.999221691778786;0.8334559376930673;0.015564574848064578;0.015562869507848165;0.7977006205756585;-0.014894938556827896;0.797873746734136
20.116384;1.044521049421114;0.833317332194499;0.7978934339212683;-4.995602738556079e-05;0.00019940144829510556;1.044951919219109;9.999222639639902;0.8334564637763822;0.015564497237867042;0.015562877450689428;0.7976997007783954;-0.01489493920345102;0.7978729630565673
20.126384;1.044522342163741;0.8333179395184861;0.7978941972867107;-4.904835154421579e-05;0.0002003788212633153;1.0449507510571645;9.9992234572007;0.8334569847668388;0.015564418129255684;0.015562886562627432;0.7976988729433561;-0.01489493984117946;0.7978721929759863
20.136384;1.0445236496829375;0.8333185851978523;0.7978949930060169;-4.8103363415172545e-05;0.00020122011730757224;1.044949564619415;9.99922413697531;0.8334575005512036;0.015564337631264228;0.015562896714592062;0.7976981402972669;-0.014894940468932583;0.7978714363615054
20.146384;1.0445249682893205;0.8333192642481465;0.7978958199478314;-4.7118471506910134e-05;0.00020192764079518337;1.0449483590238842;9.999224684443753;0.8334580111651857;0.015564255834532885;0.015562907762387083;0.7976975070458274;-0.014894941085438063;0.7978706906145019
20.156384;1.0445262936964705;0.8333199719232901;0.7978966773424455;-4.609109361113611e-05;0.00020250348694526485;1.0449471342961298;9.999225105665273;0.8334585167100171;0.015564172805912138;0.015562919556259214;0.7976969778368425;-0.014894941689092618;0.7978699515281639
20.166384;1.0445276218851156;0.8333207039117071;0.7978975649958137;-4.501868018398375e-05;0.0002029483549298098;1.0449458908710758;9.9992254031325;0.8334590179117001;0.015564088596740336;0.015562931940122838;0.7976965572328454;-0.014894942278123588;0.7978692166504308
20.176384;1.0445289500056072;0.833321456207609;0.7978984830642372;-4.389948815738312e-05;0.00020326119992972592;1.0449446285969595;9.999225579622461;0.8334595167610375;0.015564003248136468;0.01556294474073007;0.7976962492603843;-0.01489494285108496;0.7978684864817508
20.186384;1.0445302761496875;0.8333222251834028;0.7978994317593728;-4.273309865921498e-05;0.00020343999759664703;1.0449433465988545;9.999225642368081;0.8334600166494913;0.015563916798205634;0.015562957764443833;0.7976960572963353;-0.014894943407370442;0.7978677626864167
20.196384;1.0445315980684715;0.8333230076168902;0.7979004109600826;-4.152031791740267e-05;0.00020348321692553945;1.0449420441432673;9.999225603294713;0.8334605215633218;0.01556382929681014;0.015562970811304243;0.7976959838381776;-0.014894943947313355;0.797867047142896
20.206384;1.0445329124203895;0.833323800426277;0.7979014204382155;-4.026292319927205e-05;0.00020339084427764163;1.0449407215318955;9.9992254764408;0.8334610350173006;0.015563740816340047;0.015562983695032602;0.7976960302213867;-0.014894944471834573;0.7978663434154009
20.216384;1.0445342153428387;0.8333246005537677;0.7979024603171488;-3.896346697153808e-05;0.0002031640448355928;1.0449393804672489;9.999225279405342;0.8334615590394757;0.015563651448348008;0.015562996255015352;0.7976961966203522;-0.0148949449818323;0.7978656582263625
20.226384;1.0445355035905235;0.8333254049912393;0.7979035303895035;-3.762486127150057e-05;0.00020280371761088807;1.0449380238818715;9.99922504053219;0.8334620934128124;0.015563561297082333;0.015563008365615619;0.7976964820630339;-0.014894945477736498;0.7978650008983362
20.236384;1.0445367750255712;0.8333262106156868;0.7979046289735372;-3.624953777767879e-05;0.00020230940267857613;1.0449366551919503;9.999224801729413;0.8334626360128005;0.015563470486108717;0.015563019948175418;0.7976968843734938;-0.014894945959595228;0.7978643820551178
20.246384;1.0445380281071774;0.83332701403119;0.7979057529232647;-3.483923347093755e-05;0.00020167908655360065;1.044935277459059;9.999224612573089;0.8334631838971245;0.01556337916232096;0.015563030971165957;0.7976974001255491;-0.014894946427472754;0.7978638131628757
20.256384;1.0445392611640547;0.8333278117284973;0.7979068986838029;-3.339597940658641e-05;0.00020090964148064157;1.044933892800607;9.99922451894674;0.8334637341146786;0.015563287481755674;0.015563041429822233;0.7976980244785943;-0.014894946881662116;0.7978633067090091
20.266384;1.0445404723217944;0.8333286006904811;0.7979080636476394;-3.192257171122677e-05;0.0001999979193069254;1.0449325022197342;9.999224553297662;0.8334642840475107;0.015563195604667332;0.015563051311718755;0.797698751293052;-0.014894947322611651;0.7978628761850338
20.276384;1.0445416599502486;0.8333293789974096;0.797909246891941;-3.0421667790481745e-05;0.0001989419090986215;1.0449311062393478;9.999224738464985;0.833464831150034;0.015563103709000298;0.015563060566290298;0.7976995739905732;-0.014894947750922597;0.7978625350471188
20.286384;1.044542822869051;0.8333301457703833;0.7979104483873088;-2.889511830419772e-05;0.0001977412000870899;1.0449297057178586;9.999225101874119;0.8334653722828526;0.015563011985223732;0.015563069105807783;0.7977004865236003;-0.014894948167450996;0.7978622954043234
20.296384;1.0445439604495677;0.8333309006696858;0.797911667581736;-2.7344544328640106e-05;0.000196396662732615;1.04492830205888;9.99922568571637;0.8334659038160199;0.015562920608992253;0.015563076837685244;0.7977014836105394;-0.014894948573193744;0.7978621671569233
20.306384;1.044545072996504;0.8333316434397309;0.7979129028212215;-2.5772152077593662e-05;0.0001949101639188491;1.0449268967387004;9.999226551442046;0.8334664228735906;0.015562829730369768;0.015563083697659576;0.7977025604399903;-0.014894948969302827;0.7978621572419052
20.316384;1.044546161937964;0.8333323735755489;0.7979141517070599;-2.418048804222597e-05;0.00019328525986343428;1.0449254902531853;9.99922777704914;0.8334669283592753;0.01556273948323767;0.01556308966395466;0.7977037128157868;-0.014894949357605672;0.7978622698388431
20.326384;1.044547229711796;0.8333330901470191;0.7979154118362114;-2.2571485335137762e-05;0.00019152746927616896;1.044924081366678;9.999229443993363;0.8334674208560221;0.01556264998876113;0.015563094752770535;0.7977049377210299;-0.014894949740746443;0.7978625076160647
20.336384;1.0445482795721246;0.8333337916820976;0.7979166812334461;-2.0945988229417288e-05;0.00018964224197557856;1.0449226676722039;9.999231624653579;0.8334679024447567;0.015562561354268558;0.015563099008461765;0.7977062329348498;-0.014894950121404533;0.79786287243489
20.346384;1.0445493150512388;0.8333344759677309;0.7979179582523473;-1.930408544405676e-05;0.00018763230907839867;1.0449212469393303;9.999234377921946;0.8334683769012138;0.015562473682292622;0.015563102495568882;0.7977075958684129;-0.014894950501497256;0.7978633652908212
20.356384;1.0445503391016393;0.8333351401691674;0.7979192415765232;-1.764600144419902e-05;0.00018549725725774195;1.0449198179572803;9.99923775154005;0.8334688493376234;0.015562387084274758;0.015563105282352186;0.7977090232267084;-0.014894950881960967;0.797863986745838
20.366384;1.0445513535077708;0.8333357814820213;0.797920530726223;-1.5972858538092983e-05;0.00018323533505316372;1.0449183803797688;9.999241793241888;0.8334693255765692;0.015562301678566636;0.015563107420280584;0.7977105113562639;-0.014894951263084925;0.7978647383207988
20.376384;1.0445523586993277;0.8333363975842855;0.7979218262973475;-1.4287008954669795e-05;0.00018084528851620486;1.0449169341540285;9.999246562792855;0.8334698117995517;0.015562217567668886;0.015563108935099955;0.7977120561410371;-0.014894951645145614;0.797865623247191
20.386384;1.0445533535044516;0.8333369866432072;0.7979231289443387;-1.2592327445117867e-05;0.00017832688082119918;1.044915479498786;9.999252131410273;0.8334703139470961;0.015562134822706538;0.015563109827245477;0.7977136524443802;-0.014894952028698817;0.7978666447232461
20.396384;1.044554334983661;0.8333375474364373;0.7979244378989485;-1.0894085628118839e-05;0.00017568092781357404;1.0449140170986955;9.999258575349131;0.8334708372154552;0.015562053495043653;0.015563110084898028;0.7977152938672163;-0.01489495241432162;0.7978678031067429
20.406384;1.0445552990171436;0.8333380794546302;0.7979257508367396;-9.197909950055632e-06;0.00017290928208940878;1.044912547575698;9.999265974981821;0.8334713863138921;0.015561973638675758;0.015563109709344184;0.7977169733049938;-0.014894952802360454;0.7978690952454647
20.416384;1.0445562415332337;0.8333385826150848;0.7979270650612936;-7.50862714558766e-06;0.00017001440222823644;1.0449110709762532;9.999274410678993;0.8334719658031451;0.015561895327716084;0.015563108728601296;0.7977186837626535;-0.014894953193123103;0.7978705159711401
20.426384;1.0445571596924672;0.8333390568310884;0.7979283782317116;-5.830150616026682e-06;0.0001669996888471063;1.044909587090895;9.99928394751567;0.8334725799476451;0.015561818663903037;0.01556310718910793;0.7977204190339866;-0.014894953587309622;0.7978720596092164
20.436384;1.044558052751353;0.8333395016419455;0.7979296879053532;-4.166049238835669e-06;0.00016387078109124376;1.0449080958115653;9.999294621180109;0.8334732328718102;0.01556174376361789;0.015563105139445532;0.7977221747236503;-0.014894953986151488;0.7978737213064031
20.446384;1.0445589222121672;0.8333399158398812;0.7979309908901399;-2.519566006844157e-06;0.00016063618592423567;1.0449065970938833;9.999306435064648;0.8334739293753877;0.01556167073306362;0.015563102628429021;0.7977239488637816;-0.014894954391245694;0.7978754981602024
20.456384;1.0445597709043404;0.8333402972918798;0.7979322831562462;-8.932230718183373e-07;0.00015730748745377497;1.0449050911663575;9.999319361841737;0.8334746750361934;0.015561599661395347;0.015563099710738685;0.7977257408510928;-0.014894954804335185;0.7978773888388463
20.466384;1.0445606018748081;0.833340643204005;0.7979335603905082;7.109371601494587e-07;0.0001538994255484727;1.0449035790238976;9.999333342101236;0.8334754752087363;0.015561530631976015;0.015563096428139545;0.7977275497028324;-0.014894955226935316;0.797879392124443
20.476384;1.0445614178584048;0.8333409507245905;0.7979348192019818;2.29049970252347e-06;0.00015042826334227488;1.0449020625763104;9.999348280699609;0.8334763341915521;0.015561463724100291;0.015563092786523354;0.7977293732262267;-0.014894955660136927;0.7978815061654235
20.486384;1.0445622209936152;0.8333412178217171;0.7979360580374311;3.841987599733862e-06;0.00014690900572636768;1.0449005444549375;9.99936405212572;0.8334772550036239;0.01556139900458319;0.015563088756372736;0.7977312078064588;-0.014894956104897118;0.7978837288033284
20.496384;1.0445630127423413;0.8333414440491125;0.7979372770014301;5.360757750205623e-06;0.00014335474494051072;1.0448990279670496;9.99938051987706;0.8334782395232941;0.015561336526869465;0.015563084278097297;0.7977330484275116;-0.014894956562205021;0.7978860578556851
20.506384;1.0445637940214503;0.833341630435662;0.7979384773535357;6.841620999092288e-06;0.00013977862015574;1.0448975172154142;9.999397554050654;0.8334792885491791;0.015561276335911782;0.015563079276970584;0.7977348894162077;-0.014894957032904537;0.7978884907542199
20.516384;1.044564565146598;0.8333417788281671;0.797939661273898;8.279593022448381e-06;0.00013619473280249836;1.0448960169226302;9.99941503412634;0.833480401643856;0.015561218473399327;0.015563073695962139;0.7977367255576558;-0.014894957517617729;0.7978910240045137
20.526384;1.0445653258378336;0.8333418915238361;0.7979408316236263;9.670084015491518e-06;0.0001326168815568762;1.044894531589208;9.999432843132487;0.8334815773762598;0.015561162984531593;0.015563067519979847;0.7977385527981556;-0.01489495801685982;0.7978936531373683
20.536384;1.0445660756964443;0.833341970983868;0.7979419915893737;1.1008955366116775e-05;0.00012905799532308978;1.0448930643397978;9.999450872778866;0.8334828140114018;0.015561109921411593;0.015563060790173541;0.7977403682793527;-0.014894958531138027;0.7978963732982345
20.546384;1.0445668145326827;0.8333420194745289;0.7979431444342108;1.2292744191983955e-05;0.00012553070298814111;1.0448916165884206;9.999469038333217;0.833484109695517;0.01556105934001582;0.01556305362221476;0.7977421696100305;-0.014894959060940745;0.7978991792642847
20.556384;1.044567541646905;0.8333420389224016;0.7979442935806239;1.3518685527651103e-05;0.00012204753005281145;1.0448901889816644;9.999487274716662;0.8334854614881483;0.01556101129303199;0.015563046202143521;0.7977439536943209;-0.014894959606808223;0.7979020645994216
20.566384;1.0445682547802997;0.8333420309745061;0.797945442693809;1.468440580021133e-05;0.00011862113197920654;1.0448887824261814;9.999505520587395;0.8334868643321748;0.015560965821993478;0.015563038746657775;0.7977457158234174;-0.01489496016948666;0.797905021651639
20.576384;1.0445689504084203;0.833341997206715;0.797946595333811;1.5787511122425044e-05;0.0001152645124492527;1.0448873981301139;9.999523722475397;0.8334883113394226;0.015560922957257793;0.015563031474938642;0.7977474492994512;-0.014894960749887935;0.7979080425046384
20.586384;1.0445696250048377;0.8333419391005463;0.797947754365025;1.68255314986111e-05;0.00011199026810287476;1.0448860370689677;9.999541849257717;0.8334897946668984;0.01556088272418414;0.015563024615847743;0.797749145568647;-0.014894961348933106;0.7979111195886099
20.596384;1.04457027567369;0.83334185769882;0.7979489213768611;1.7796234358692528e-05;0.000108809636637313;1.0448846994721037;9.9995598898871;0.8334913058403193;0.015560845139241315;0.01556301840657534;0.7977507951624973;-0.014894961967512924;0.7979142459815719
20.606384;1.0445709001817913;0.8333417537647815;0.7979500965548358;1.869777061196828e-05;0.00010573234453546127;1.0448833846973362;9.999577837948289;0.8334928362282811;0.01556081019630065;0.01556301305717176;0.7977523891001994;-0.014894962606587554;0.797917415595628
20.616384;1.0445714970333273;0.8333416284170125;0.7979512793033693;1.9528824968668953e-05;0.0001027664536469985;1.0448820916991886;9.999595681833474;0.8334943783524379;0.015560777857663763;0.015563008716872278;0.7977539197491276;-0.014894963267187108;0.7979206226169704
20.626384;1.0445720653155086;0.8333414832647069;0.7979524687976709;2.028910435720483e-05;9.991795475510454e-05;1.0448808197168291;9.999613406333758;0.8334959267359351;0.015560748054565322;0.015563005468066297;0.7977553810563761;-0.014894963950091787;0.7979238605492422
20.636384;1.044572604108984;0.8333413200048625;0.7979536638310419;2.0979353159623006e-05;9.719122090029376e-05;1.0448795689206778;9.999630996180219;0.8334974774379522;0.01556072069862597;0.015563003328824572;0.7977567684496709;-0.014894964655521094;0.7979271218177681
20.646384;1.0445731119374364;0.8333411399532096;0.7979548624370854;2.1600319301913224e-05;9.458966407889317e-05;1.044878340885595;9.999648432649362;0.833499027559357;0.015560695697279376;0.0155630022620518;0.7977580783885668;-0.014894965383190304;0.7979303976102438
20.656384;1.0445735864499741;0.8333409437177945;0.7979560616657526;2.215190733163364e-05;9.211496198474535e-05;1.0448771385597613;9.999665689419563;0.8335005755141941;0.015560672961340215;0.015563002214296679;0.7977593080238822;-0.014894966132541626;0.7979336781584235
20.666384;1.0445740241330244;0.8333407312250976;0.7979572575177737;2.263376935297137e-05;8.97657127736251e-05;1.0448759655610298;9.999682737838482;0.8335021212917888;0.015560652409763228;0.015563003162082938;0.7977604552563936;-0.014894966902782858;0.7979369542828864
20.676384;1.0445744203654879;0.8333405019834456;0.7979584450918354;2.304640717116019e-05;8.753757949750489e-05;1.0448748251786522;9.999699556419623;0.8335036661264857;0.015560633974982821;0.01556300511951872;0.7977615187364683;-0.014894967692783746;0.7979402187396311
20.686384;1.0445747700362775;0.8333402553463658;0.797959618944441;2.3391344448860693e-05;8.542488693741125e-05;1.044873720156151;9.999716132213305;0.8335052118507262;0.015560617608806145;0.015563008107894889;0.797762497644337;-0.01489496850113201;0.7979434651789165
20.696384;1.0445750682652815;0.833339990637159;0.7979607738238762;2.3670467552226704e-05;8.342180663530801e-05;1.0448726536400565;9.999732452424468;0.8335067604338556;0.01556060329022638;0.015563012115985594;0.7977633914536154;-0.014894969326188586;0.7979466856613843
20.706384;1.0445753108934126;0.8333397069547573;0.7979619055081874;2.388548918653121e-05;8.152234197769724e-05;1.0448716300108116;9.99974849036098;0.8335083136479347;0.015560591020673732;0.015563017075975705;0.7977641997883462;-0.014894970165949626;0.7979498698167475
20.716384;1.0445754946252939;0.8333394030047901;0.7979630107586426;2.403820191469197e-05;7.971977591151547e-05;1.0448706546707487;9.999764191973075;0.8335098724823471;0.015560580806210854;0.01556302287185055;0.79776492225618;-0.014894971018106898;0.7979530060267415
20.726384;1.0445756165515132;0.8333390775050915;0.7979640866835409;2.4131044228432463e-05;7.800616796143613e-05;1.044869733617077;9.999779473044343;0.8335114363970978;0.01556057264642028;0.015563029370118069;0.797765558097758;-0.01489497188035547;0.7979560830785534
20.736384;1.0445756733568243;0.833338729788447;0.7979651307450856;2.4167054608310445e-05;7.637245615357163e-05;1.0448688733285527;9.999794227021267;0.8335130027452261;0.015560566533702675;0.015563036448205614;0.7977661059506931;-0.014894972750590523;0.7979590917187841
20.746384;1.0445756612813193;0.8333383598460754;0.7979661412300416;2.414940200402398e-05;7.480908807356131e-05;1.044868080338727;9.999808338115871;0.8335145668552075;0.015560562455995745;0.01556304400639977;0.7977665639860883;-0.014894973627190092;0.7979620252346078
20.756384;1.044575576766499;0.8333379678943763;0.7979671175663097;2.408087587153569e-05;7.3306587479519e-05;1.0448673605189773;9.999821695057541;0.833516123127975;0.015560560402486288;0.015563051958921794;0.7977669301603723;-0.014894974509301866;0.7979648791998313
20.766384;1.0445754167577534;0.8333375539890956;0.797968060138719;2.39634277665709e-05;7.185616588395875e-05;1.044866718429721;9.99983419883168;0.8335176663571683;0.015560560373227436;0.01556306021744606;0.7977672023669355;-0.014894975396637604;0.7979676513778317
20.776384;1.0445751788703046;0.8333371179757941;0.7979689692039124;2.3798281115032377e-05;7.044993897535345e-05;1.0448661567603186;9.99984576830703;0.8335191919164386;0.01556056238314517;0.015563068688584931;0.7977673787169963;-0.014894976289165448;0.7979703408209464
20.786384;1.0445748618134914;0.833336659689827;0.7979698437765286;2.3586328647817843e-05;6.908035922322688e-05;1.0448656760388553;9.999856346319223;0.8335206949395296;0.01556056645594023;0.015563077291076245;0.7977674580285087;-0.014894977187075772;0.7979729463897519
20.796384;1.0445744654104065;0.8333361789114864;0.79797068168616;2.3328174410827202e-05;6.774014310179388e-05;1.0448652744570408;9.999865900684807;0.8335221698078304;0.015560572619342239;0.015563085975203245;0.7977674402520852;-0.014894978090673897;0.7979754665263494
20.806384;1.0445739900689783;0.8333356751330413;0.7979714804092577;2.302428218565891e-05;6.64233204708387e-05;1.044864947918569;9.99987442526883;0.8335236098519754;0.015560580902262342;0.01556309471184055;0.7977673265361676;-0.01489497900011488;0.7979778996596082
20.816384;1.0445734362915688;0.8333351476156944;0.7979722377096252;2.267535107919921e-05;6.512660635883196e-05;1.044864690487014;9.999881940380256;0.8335250070584964;0.015560591327233109;0.015563103459081738;0.7977671187378454;-0.014894979915141235;0.7979802441122045
20.826384;1.0445728044207838;0.8333345955384859;0.7979729518654611;2.2282367220383084e-05;6.385006348989602e-05;1.0448644946709178;9.999888482997243;0.8335263529213058;0.015560603901008664;0.01556311215305281;0.797766819003662;-0.014894980834962178;0.7979824973358356
20.836384;1.0445720946928316;0.8333340180467529;0.7979736216874495;2.1846349064963648e-05;6.259607223704354e-05;1.0448643518009677;9.999894098965706;0.833527639737998;0.015560618606338556;0.015563120724082866;0.7977664299968207;-0.014894981758515771;0.7979846547495619
20.846384;1.0445713075354328;0.8333334142345015;0.7979742464254133;2.136796398683642e-05;6.136768137918209e-05;1.0448642528133305;9.999898847534046;0.8335288610423984;0.015560635398766688;0.015563129115374033;0.7977659553421684;-0.014894982685097279;0.7979867095535036
20.856384;1.0445704436859247;0.8333327831538412;0.7979748254663585;2.0846812913897885e-05;6.016834664989266e-05;1.044864188682369;9.999902804721117;0.83353001189426;0.01556065421135243;0.01556313730644716;0.7977653999592189;-0.014894983614962371;0.7979886532694597
20.866384;1.0445695040975493;0.8333321240675966;0.7979753576725583;2.02807775240943e-05;5.900195621549172e-05;1.0448641505923864;9.999906058036425;0.8335310890917028;0.015560674962470324;0.015563145333803707;0.7977647699949635;-0.01489498454945782;0.7979904755782367
20.876384;1.0445684899373011;0.833331436666561;0.7979758407567761;1.9666603888169584e-05;5.78716875995362e-05;1.04486413021159;9.999908693552706;0.8335320913242708;0.015560697557785715;0.01556315329222083;0.7977640722494872;-0.014894985490614255;0.7979921639956385
20.886384;1.0445674026249954;0.8333307211463109;0.7979762717898805;1.9001245584827126e-05;5.6779014340272994e-05;1.0448641198839546;9.999910781511133;0.8335330195616916;0.015560721887893394;0.015563161310887856;0.7977633136960964;-0.014894986440739109;0.7979937046844873
20.896384;1.0445662438576735;0.8333299783838166;0.7979766488283413;1.828220646268635e-05;5.572383186717597e-05;1.0448641131020886;9.99991237872379;0.8335338758670048;0.015560747837056257;0.015563169519515755;0.7977625012502892;-0.014894987402168127;0.7979950842236836
20.906384;1.0445650160492825;0.8333292099185752;0.797976971931788;1.750726694878824e-05;5.470520207022157e-05;1.0448641051442926;9.99991354741561;0.8335346607578435;0.015560775302109076;0.015563178037955925;0.7977616418162169;-0.014894988376820505;0.797996290973435
20.916384;1.044563722941774;0.833328417633498;0.7979772430788086;1.6674892743747484e-05;5.3721618690121076e-05;1.044864093045276;9.999914363229815;0.8335353721278973;0.015560804201995388;0.015563186982042444;0.7977607430701439;-0.014894989365806596;0.7979973161019736
20.926384;1.0445623693122978;0.8333276036379202;0.797977465975878;1.578474804629516e-05;5.277002382764949e-05;1.0448640747927105;9.999914902828904;0.8335360061036812;0.015560834471807552;0.015563196452431392;0.7977598140072817;-0.014894990369481635;0.7979981549404959
20.936384;1.044560960108373;0.8333267704331958;0.7979776457001865;1.4837647919314174e-05;5.184475892081917e-05;1.0448640482833387;9.999915230841221;0.8335365581659617;0.015560866050595075;0.015563206519718223;0.7977588639792851;-0.01489499138767197;0.7979988070333592
20.946384;1.044559500319945;0.8333259209466798;0.7979777879684059;1.383551485584087e-05;5.093815900104404e-05;1.0448640105585159;9.999915397671325;0.8335370237730786;0.015560898873704616;0.015563217233870615;0.7977579012243189;-0.014894992419618662;0.7979992746990037
20.956384;1.044557995538674;0.8333250582821269;0.7979778985199548;1.2781227167443651e-05;5.004292801887582e-05;1.0448639576894325;9.99991543917669;0.8335373980331413;0.015560932863552042;0.015563228643927483;0.7977569321949958;-0.014894993463577042;0.7979995628769134
20.966384;1.0445564521186141;0.8333241853850475;0.7979779826863954;1.1677985461304151e-05;4.915434510666604e-05;1.0448638852676388;9.9999153751938;0.8335376749984158;0.01556096791184608;0.015563240792600427;0.7977559616410465;-0.014894994516523997;0.797999679590629
20.976384;1.0445548766278456;0.833323304963599;0.7979780450038502;1.0528985066656695e-05;4.827022913746571e-05;1.04486378904028;9.999915217359188;0.8335378481054925;0.01556100387800836;0.015563253688424426;0.7977549929371284;-0.014894995574483136;0.7979996349069581
20.986384;1.044553275474297;0.8333224196043278;0.7979780890031931;9.337567328501483e-06;4.738945069486048e-05;1.0448636651392518;9.999914981006846;0.8335379110635953;0.015561040607931554;0.015563267295533725;0.7977540285839165;-0.01489499663324414;0.7979994401132386
20.996384;1.044551654997148;0.8333215316671149;0.7979781171918499;8.10713000264427e-06;4.6510970022667103e-05;1.0448635096898418;9.999914678587512;0.833537857618535;0.015561077944799849;0.015563281553147455;0.7977530711502214;-0.014894997688839335;0.7979991077978252
21.006384;1.044550021327659;0.8333206431635729;0.7979781308463214;6.8409034991319916e-06;4.563417360438147e-05;1.0448633185702616;9.999914300110364;0.8335376815018503;0.015561115733196733;0.015563296403285744;0.7977521240092893;-0.014894998737736328;0.7979986512305259
21.016384;1.044548380224477;0.8333197560959349;0.7979781297426656;5.542045262513127e-06;4.4759960854992843e-05;1.044863087824582;9.999913814745478;0.8335373778911118;0.015561153821177395;0.015563311810125154;0.7977511912110838;-0.014894999777165753;0.7979980831288902
21.026384;1.0445467374713007;0.8333188729732208;0.7979781126331;4.21394313463559e-06;4.389116140379647e-05;1.04486281398956;9.99991319573437;0.8335369445054152;0.01556119204978134;0.015563327760081505;0.7977502770631872;-0.014895000805387297;0.7979974150323469
21.036384;1.044545099294341;0.8333179968065668;0.7979780782757881;2.8601737461228507e-06;4.303206695330996e-05;1.044862493961031;9.999912433805184;0.8335363806745876;0.015561230248360466;0.015563344244736387;0.7977493857627098;-0.014895001821310124;0.7979966576687421
21.046384;1.0445434720412692;0.8333171305955023;0.7979780257382656;1.4839910640682474e-06;4.218806826490042e-05;1.0448621247408991;9.999911528108553;0.833535685881902;0.01556126825437572;0.01556336124588937;0.7977485210147864;-0.014895002823800374;0.7979958215872087
21.056384;1.0445418613050763;0.8333162770766206;0.7979779537386552;8.80013905286879e-08;4.136552197691713e-05;1.0448617037383412;9.999910478453502;0.8335348597668286;0.015561305932026093;0.015563378727788256;0.797747686033216;-0.014895003811477634;0.7979949176668976
21.066384;1.044540271297704;0.8333154387908402;0.7979778601130679;-1.3258068148245345e-06;4.057119808322156e-05;1.0448612297683095;9.9999092937623;0.8335339031003199;0.01556134316830114;0.015563396627273745;0.7977468838147999;-0.014895004783012877;0.7979939577999585
21.076384;1.0445387049380703;0.8333146176168313;0.7979777419891593;-2.7559507908859583e-06;3.9811551081976766e-05;1.0448607032186572;9.999908003800902;0.8335328184004511;0.01556137985976571;0.015563414846650232;0.7977461171809452;-0.014895005737445977;0.7979929546223016
21.086384;1.0445371642485528;0.833313813974927;0.7979775963471896;-4.201025418397789e-06;3.909308109964229e-05;1.044860124643425;9.9999066559433;0.8335316099787845;0.015561415897975883;0.015563433260731521;0.7977453885968733;-0.014895006674282249;0.7979919189117817
21.096384;1.044535650324522;0.8333130268901137;0.7979774207436828;-5.659309299217397e-06;3.842326669116677e-05;1.0448594934072553;9.999905305798833;0.83353028336286;0.015561451153582938;0.015563451735124504;0.7977446998415157;-0.014895007593327035;0.7979908576204512
21.106384;1.0445341630537512;0.833312254709855;0.7979772141665757;-7.129352600787233e-06;3.781016838476985e-05;1.0448588078052239;9.999904023882634;0.8335288444671892;0.01556148547454893;0.015563470147033326;0.7977440519078502;-0.014895008494229147;0.797989775520622
21.116384;1.0445327014094554;0.8333114952520747;0.7979769773304479;-8.610765883030738e-06;3.726112629357511e-05;1.0448580663283764;9.999902906340036;0.8335272998120045;0.015561518704381896;0.015563488401134763;0.7977434455461687;-0.014895009375900237;0.7979886772357997
21.126384;1.0445312645600155;0.8333107454727035;0.7979767120396267;-1.010372474747119e-05;3.6782425789343373e-05;1.044857268779571;9.99990206130758;0.8335256574277676;0.015561550700960974;0.015563506429526593;0.7977428817822446;-0.014895010236256712;0.7979875672979866
21.136384;1.04452985308959;0.8333100016605429;0.7979764206586354;-1.160816199906429e-05;3.637992928723985e-05;1.0448564163257719;9.999901579816779;0.8335239262579215;0.015561581346549919;0.015563524174566664;0.7977423620641974;-0.014895011072551492;0.7979864501537142
21.146384;1.04452846904913;0.8333092604432121;0.797976105669968;-1.312403448109691e-05;3.60590558070377e-05;1.0448555107569726;9.999901517620199;0.8335221143454181;0.015561610553666994;0.015563541564012594;0.7977418885428794;-0.014895011882080108;0.7979853302659596
21.156384;1.0445271149630875;0.8333085199748135;0.7979757684134338;-1.4651489768507899e-05;3.582350756329535e-05;1.0448545538533454;9.999901894534936;0.8335202286766898;0.015561638263447947;0.015563558493426981;0.7977414641009536;-0.014895012662639751;0.7979842118032687
21.166384;1.0445257932621175;0.8333077803058223;0.7979754081518318;-1.6189955928581637e-05;3.567387903510583e-05;1.0448535470456306;9.99990270898728;0.8335182766671346;0.015561664438418318;0.015563574827983944;0.7977410917405526;-0.014895013412392839;0.797983098572618
21.176384;1.044524506451289;0.8333070428170297;0.7979750225969394;-1.773733311625491e-05;3.560773206037281e-05;1.0448524909435988;9.999903958506405;0.833516266240696;0.015561689066014706;0.015563590410143498;0.7977407738607944;-0.014895014129535523;0.7979819933848377
21.186384;1.0445232575529892;0.8333063095912577;0.7979746089732135;-1.9290052659490778e-05;3.562131596598167e-05;1.044851385215507;9.999905650484092;0.8335142043646606;0.015561712168986351;0.015563605062260956;0.7977405119612486;-0.014895014812173885;0.7979808973558027
21.196384;1.0445220502971675;0.8333055829046829;0.7979741648553189;-2.0843548516833852e-05;3.571150361971181e-05;1.044850229332769;9.999907798782221;0.8335120967714048;0.015561733794196779;0.015563618603935193;0.7977403072368278;-0.014895015458479585;0.7979798109192261
