time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.206384;1.0445208884344976;0.8333048646528609;0.7979736887096973;-2.239289732830572e-05;3.587643004590967e-05;1.0448490232851904;9.999910416215148;0.8335099489524534;0.015561753986456189;0.01556363089043833;0.7977401614888722;-0.014895016066998622;0.7979787348399283
21.216384;1.0445197746858872;0.8333041561125104;0.7979731799039653;-2.3933545330977748e-05;3.61143934293367e-05;1.0448477676384655;9.999913515925307;0.8335077662327212;0.015561772785868977;0.015563641838729443;0.797740077108636;-0.014895016636716229;0.7979776700817052
21.226384;1.0445187103721425;0.8333034580648832;0.7979726384071385;-2.546177523995269e-05;3.642304882120836e-05;1.0448464635528603;9.999917114298684;0.8335055533615324;0.015561790254770771;0.015563651414986904;0.7977400564680196;-0.014895017166835356;0.7979766184417324
21.236384;1.0445176956896405;0.8333027708303141;0.7979720645647271;-2.697496121629606e-05;3.6800510302992496e-05;1.0448451130014855;9.999921221982877;0.8335033152589211;0.015561806498009315;0.015563659604050699;0.7977401013600877;-0.014895017656565288;0.7979755836436664
21.246384;1.044516729942352;0.8333020941128294;0.7979714591464431;-2.847191608887834e-05;3.724583232903917e-05;1.044843718791541;9.999925839386092;0.8335010576097891;0.015561821656711248;0.015563666391381285;0.797740212646735;-0.014895018104915662;0.7979745712174515
21.256384;1.044515811458576;0.8333014271416724;0.7979708235604634;-2.9952922873522953e-05;3.7757243429135144e-05;1.0448422843623646;9.99993096984553;0.8334987865162116;0.01556183589361956;0.015563671757955583;0.7977403907048289;-0.014895018510593177;0.7979735881207116
21.266384;1.044514937757541;0.8333007694073055;0.7979701594607632;-3.141908307018556e-05;3.83306150886035e-05;1.0448408131718814;9.999936628777679;0.8334965086712967;0.015561849375940079;0.015563675685482663;0.7977406358848876;-0.014895018872143652;0.7979726437469198
21.276384;1.0445141063668537;0.8333001211002188;0.797969468137868;-3.287131304938122e-05;3.895975303798986e-05;1.0448393076889033;9.999942830928358;0.8334942313528794;0.015561862261702693;0.015563678175785;0.7977409477811225;-0.014895019188128607;0.7979717508464399
21.286384;1.0445133153809796;0.8332994827648904;0.7979687508220932;-3.4309597119750184e-05;3.963767601412638e-05;1.0448377690394015;9.999949573301995;0.8334919610744006;0.015561874705404734;0.015563679261371158;0.7977413244241676;-0.014895019457289604;0.7979709239135201
21.296384;1.0445125631880978;0.8332988549725786;0.7979680095286835;-3.57330224095384e-05;4.035756132710764e-05;1.0448361976112888;9.999956836862115;0.8334897023096736;0.015561886867691997;0.015563678991968633;0.7977417624003018;-0.014895019678745668;0.7979701765444975
21.306384;1.044511848181959;0.833298238081868;0.7979672477532469;-3.7140149885586324e-05;4.1112384938537286e-05;1.0448345934352516;9.999964597243352;0.833487457481936;0.015561898914328628;0.015563677423659609;0.7977422571600461;-0.014895019852190858;0.797969520248056
21.316384;1.0445111687711492;0.8332976318700416;0.7979664702900798;-3.8529180057291434e-05;4.189420814826463e-05;1.0448329559104013;9.999972823829578;0.8334852279368583;0.015561911011099465;0.01556367462691565;0.7977428032558631;-0.01489501997816985;0.7979689640039658
21.326384;1.0445105233638232;0.8332970357385541;0.7979656817454345;-3.989816711666781e-05;4.269457010398003e-05;1.0448312840764669;9.999981472355769;0.8334830151167618;0.015561923314458277;0.015563670702610666;0.7977433948535808;-0.014895020058308074;0.7979685142152958
21.336384;1.0445099106521982;0.8332964495851872;0.7979648852302296;-4.124524446399013e-05;4.350520475492297e-05;1.0448295778005041;9.99999048605713;0.8334808211695354;0.015561935960446706;0.015563665795124252;0.7977440264745381;-0.014895020095318002;0.7979681754989914
21.346384;1.0445093301718034;0.8332958743936884;0.797964082416667;-4.256894752467232e-05;4.431831776016264e-05;1.044827838490159;9.999999803504235;0.8334786489369312;0.015561949065050314;0.015563660087663723;0.7977446936672691;-0.014895020092629295;0.7979679508915692
21.356384;1.0445087823631158;0.8332953120337374;0.7979632740341402;-4.386858913101695e-05;4.512727861891992e-05;1.0448260688788835;10.000009365646514;0.8334765016923894;0.015561962726775931;0.015563653771043793;0.797745393092529;-0.014895020053610533;0.7979678413847027
21.366384;1.0445082682869515;0.8332947647029653;0.7979624599032206;-4.514395081087023e-05;4.5927531398698485e-05;1.0448242727244534;10.00001911876686;0.8334743828408961;0.015561977008232912;0.015563647009769416;0.7977461218443277;-0.014895019981041544;0.7979678463109903
21.376384;1.0445077896550605;0.8332942343697315;0.797961638552734;-4.639495047613135e-05;4.6716402417460416e-05;1.0448224545515568;10.000029010806895;0.833472295705105;0.015561991921410284;0.015563639939764399;0.7977468766165244;-0.014895019877314692;0.7979679639758517
21.386384;1.044507348620536;0.8332937222022857;0.7979608068592285;-4.762238682039109e-05;4.749202991051868e-05;1.0448206193384506;10.000038988697701;0.8334702436251483;0.015562007452345046;0.0155636326846471;0.7977476534317282;-0.01489501974472159;0.7979681916747362
21.396384;1.0445069467549606;0.833293228379256;0.7979599605619501;-4.882849318224034e-05;4.825295721247294e-05;1.0448187723155933;10.000049004611503;0.8334682305385092;0.015562023597861532;0.015563625351696123;0.7977484476923185;-0.01489501958542933;0.797968525639339
21.406384;1.044506584079101;0.8332927526401329;0.797959095723562;-5.001606505169763e-05;4.899870045053275e-05;1.0448169185561726;10.000059022603057;0.8334662616247106;0.015562040377229589;0.015563618013256111;0.7977492538095756;-0.014895019401479888;0.7979689607488484
21.416384;1.0445062589647196;0.8332922951522005;0.7979582100767098;-5.118735887660926e-05;4.973018868352127e-05;1.0448150624791934;10.000069015782005;0.8334643432862593;0.015562057816603263;0.015563610697801591;0.7977500645218536;-0.014895019194882389;0.7979694896157457
21.426384;1.044505968811904;0.8332918569640783;0.797957303596688;-5.234380808861746e-05;5.044955995440869e-05;1.0448132081140447;10.00007895654295;0.8334624824366935;0.01556207592227106;0.015563603397943307;0.797750870768043;-0.014895018967590413;0.7979701024884848
21.436384;1.044505710912932;0.8332914396974134;0.7979563784740948;-5.348600744700749e-05;5.11594100809226e-05;1.044811359868396;10.000088807386334;0.8334606859329659;0.015562094677273592;0.01556359609942851;0.7977516627749149;-0.014895018721374286;0.7979707895109093
21.446384;1.0445054827212137;0.8332910448569226;0.7979554388888256;-5.4613801753007125e-05;5.186184355288556e-05;1.0448095225528868;10.000098517793509;0.8334589605058028;0.015562114064072973;0.015563588818587723;0.7977524317034339;-0.014895018457663873;0.7979715434193416
21.456384;1.044505281664137;0.8332906735503972;0.7979544904332483;-5.572679447789606e-05;5.255811329637168e-05;1.0448077004797816;10.000108028645675;0.8334573125710583;0.015562134075730968;0.015563581614758747;0.7977531704144827;-0.014895018177447431;0.7979723595435232
21.466384;1.0445051051397256;0.8332903268235643;0.7979535388830887;-5.682467003104474e-05;5.324912552896306e-05;1.0448058967021965;10.000117279460989;0.8334557476707397;0.015562154720010308;0.015563574565209268;0.7977538732673024;-0.01489501788139528;0.7979732337413121
21.476384;1.044504950586667;0.8332900058969863;0.7979525887597453;-5.790689787730313e-05;5.39363556712527e-05;1.044804113271391;10.000126213572862;0.8334542701729212;0.015562176029489769;0.015563567735464608;0.7977545359551438;-0.014895017570207171;0.7979741610420884
21.486384;1.0445048153988288;0.8332897118198119;0.7979516423865695;-5.897257396521399e-05;5.4622113606703444e-05;1.0448023519351974;10.000134780898076;0.8334528838589671;0.015562198054300563;0.015563561169618151;0.7977551556730345;-0.01489501724496351;0.7979751355134755
21.496384;1.0445046967609746;0.8332894449934914;0.7979507003453197;-6.002075780776524e-05;5.5308187624898385e-05;1.044800614078273;10.000142939043181;0.833451593054942;0.01556222084792435;0.015563554889157782;0.7977557309615293;-0.014895016907263473;0.7979761502885362
21.506384;1.04450459152501;0.8332892052672851;0.7979497635576013;-6.105056267223798e-05;5.599405901580342e-05;1.0447989002577107;10.000150654526363;0.8334504030345117;0.015562244470182654;0.015563548891383387;0.7977562610894618;-0.014895016558981003;0.7979771977989922
21.516384;1.0445044963340517;0.8332889925603264;0.797948835059271;-6.206078534940103e-05;5.6677219407915345e-05;1.0447972102606768;10.000157905438444;0.8334493189852455;0.015562268988048794;0.015563543144692434;0.797756745945313;-0.014895016201736305;0.7979782706246936
21.526384;1.0445044080189008;0.8332888068649578;0.7979479197840673;-6.304967906341673e-05;5.735516539940391e-05;1.044795543434707;10.000164681502847;0.833448344846132;0.015562294461171773;0.015563537578142717;0.7977571864101409;-0.01489501583654253;0.7979793626523269
21.536384;1.044504323947144;0.8332886473296177;0.7979470231760374;-6.401492087441314e-05;5.8026162526342065e-05;1.044793898822444;10.000170972637143;0.8334474837833785;0.015562320930857876;0.015563532069272632;0.7977575840197203;-0.01489501546393434;0.7979804703866732
21.546384;1.0445042420411161;0.8332885119052708;0.7979461501424373;-6.495357205907185e-05;5.8688365468584376e-05;1.0447922750954937;10.000176753516106;0.8334467396070254;0.015562348431675603;0.015563526445708986;0.797757940109385;-0.014895015084204958;0.7979815939124834
21.556384;1.044504160478928;0.8332883979960377;0.7979453049161237;-6.586208499180374e-05;5.9338830187934694e-05;1.0447906704717316;10.000181987875486;0.8334461168851799;0.015562377020159031;0.015563520523286778;0.7977582554346416;-0.014895014697445062;0.7979827361307493
21.566384;1.044504077511056;0.8332883030349478;0.7979444912854338;-6.673630076209214e-05;5.9973056893368e-05;1.0447890829218707;10.000186645229363;0.833445619280083;0.015562406794926471;0.015563514165086828;0.7977585301259298;-0.014895014303636572;0.7979839004699946
21.576384;1.0445039918253212;0.8332882246702097;0.7979437123326177;-6.757172697583189e-05;6.058535022227977e-05;1.0447875106171294;10.000190702111523;0.8334452477942915;0.015562437894665864;0.015563507306129468;0.7977587638901601;-0.014895013902721684;0.7979850897999426
21.586384;1.0445039031749657;0.8332881608948259;0.7979429700079849;-6.836435392478295e-05;6.117010515895137e-05;1.0447859520406189;10.000194135314741;0.8334450004648019;0.015562470477080752;0.015563499926450201;0.7977589568726045;-0.014895013494402204;0.7979863070099424
21.596384;1.0445038126595432;0.8332881101382454;0.7979422655245477;-6.911151004062009e-05;6.172331430791072e-05;1.0447844059110152;10.00019692715571;0.8334448734992933;0.01556250468798385;0.015563492012709656;0.7977591104631352;-0.014895013078045544;0.7979875545404134
21.606384;1.0445037226172302;0.8332880712630645;0.7979416002832015;-6.98120912966408e-05;6.224328359641231e-05;1.0447828716801641;10.000199070480997;0.8334448626375682;0.01556254063762356;0.015563483544145227;0.7977592269962983;-0.014895012652942992;0.7979888331310174
21.616384;1.044503636329504;0.8332880434645146;0.7979409762395189;-7.046608547035584e-05;6.273075880581025e-05;1.0447813502108902;10.000200556725957;0.8334449637097823;0.01556257840294329;0.015563474493915702;0.7977593088330371;-0.014895012218504302;0.7979901422357698
21.626384;1.044503557334365;0.8332880259576686;0.7979403955730037;-7.107423147734012e-05;6.318940662490169e-05;1.0447798438272546;10.000201362340242;0.8334451719842892;0.01556261805055895;0.015563464823556675;0.797759358013188;-0.014895011774131441;0.7979914815507241
21.636384;1.0445034886704732;0.8332880177344083;0.7979398601268535;-7.163823760990923e-05;6.362589777045718e-05;1.044778355829394;10.000201450620196;0.8334454809798498;0.01556265965418868;0.015563454482348561;0.7977593766068924;-0.014895011319053493;0.7979928516734811
21.646384;1.0445034328892007;0.8332880179179353;0.7979393712537945;-7.21606065023018e-05;6.404829515524685e-05;1.0447768898525975;10.000200779124453;0.8334458829577922;0.015562703305185246;0.015563443428701909;0.7977593670494284;-0.01489501085252492;0.7979942537116068
21.656384;1.0445033921993094;0.8332880262781349;0.7979389303718527;-7.264384049111069e-05;6.446383459582796e-05;1.044775449355279;10.000199305385388;0.833446371134752;0.015562749122021035;0.01556343165730212;0.7977593317552437;-0.01489501037443657;0.7979956890635356
21.666384;1.044503367637628;0.8332880432492439;0.7979385390390833;-7.309011834762694e-05;6.487816614237729e-05;1.0447740375453078;10.000196996421417;0.8334469409196908;0.01556279724019849;0.015563419212293603;0.7977592719516501;-0.01489500988586247;0.7979971596073309
21.676384;1.0445033582339682;0.8332880696659715;0.7979381980463129;-7.350158750792947e-05;6.52962159205543e-05;1.0447726578401892;10.000193839404476;0.8334475892521966;0.015562847785065937;0.015563406183904054;0.797759186983736;-0.014895009389031048;0.7979986667473784
21.686384;1.0445033615376567;0.8332881063682686;0.7979379071563829;-7.38804902784506e-05;6.57227927203127e-05;1.044771314269531;10.000189846003025;0.8334483131229247;0.015562900851244623;0.015563392690526721;0.7977590753912938;-0.014895008886829125;0.798000209617304
21.696384;1.0445033748861614;0.8332881537622034;0.7979376659137353;-7.422902818072404e-05;6.616150609463164e-05;1.0447700112056468;10.000185046905328;0.8334491083838296;0.015562956491455518;0.01556337885474014;0.7977589370764777;-0.014895008382447018;0.7980017847606463
21.706384;1.0445033961259802;0.8332882117685124;0.797937473761868;-7.454909992050719e-05;6.661336480537496e-05;1.044768752790598;10.000179480690527;0.8334499694420687;0.01556301471399086;0.01556336478448118;0.7977587742566284;-0.014895007879431753;0.7980033871178063
21.716384;1.0445034237000548;0.8332882801901369;0.7979373291738324;-7.48422324740766e-05;6.707720701463269e-05;1.0447675425859055;10.000173186752269;0.8334508897634453;0.015563075491679875;0.015563350562172562;0.7977585901803297;-0.014895007381652272;0.7980050111000658
21.726384;1.0445034566762792;0.8332883591349292;0.7979372298707319;-7.511023274169884e-05;6.755155425661737e-05;1.0447663835212535;10.00016620310788;0.8334518627359526;0.015563138773350358;0.015563336246238508;0.7977583874563506;-0.014895006892793801;0.7980066511832011
21.736384;1.0445034946457747;0.8332884490348489;0.7979371743648112;-7.535569741751335e-05;6.803576577468772e-05;1.0447652781427583;10.000158561747341;0.8334528822434749;0.015563204491071675;0.015563321886950978;0.7977581680322544;-0.014895006415785275;0.7980083012742626
21.746384;1.0445035371878146;0.8332885501527587;0.7979371622997243;-7.55814823399156e-05;6.853002895618806e-05;1.0447642290243806;10.000150281890189;0.8334539427158476;0.015563272558514139;0.015563307540520821;0.7977579342247072;-0.014895005952616851;0.79800995381889
21.756384;1.0445035834935337;0.8332886622275806;0.7979371927932862;-7.57898388324533e-05;6.903499720640037e-05;1.0447632391359758;10.00014137410168;0.8334550391901476;0.01556334285746256;0.015563293271271024;0.7977576889706075;-0.014895005504509009;0.7980116002476029
21.766384;1.04450363289432;0.8332887845692311;0.7979372631070005;-7.598193492866582e-05;6.955076432553809e-05;1.0447623119399723;10.000131858924554;0.8334561678295069;0.01556341523071707;0.015563279152773564;0.7977574353164499;-0.014895005072280743;0.798013232978418
21.776384;1.044503685620847;0.8332889162112888;0.7979373695210147;-7.615808883950472e-05;7.007609821689605e-05;1.0447614511876164;10.000121778230525;0.8334573269363744;0.015563489500007997;0.015563265273244545;0.7977571765261352;-0.014895004656764035;0.7980148477985122
21.786384;1.0445037426237245;0.8332890560294615;0.797937509235008;-7.631866120073255e-05;7.060964332882572e-05;1.0447606606435007;10.000111182598168;0.8334585175536052;0.015563565494947708;0.015563251739617642;0.7977569163542848;-0.014895004259008693;0.7980164445269772
21.796384;1.0445038048656439;0.8332892029154148;0.7979376811229356;-7.646468701198707e-05;7.115153128461641e-05;1.0447599437922581;10.000100113955876;0.8334597422012036;0.01556364306527317;0.015563238671735452;0.7977566581462814;-0.014895003880110388;0.79801802569328
21.806384;1.0445038733084395;0.8332893560404719;0.7979378852631703;-7.659756216658792e-05;7.17035441716438e-05;1.0447593036018008;10.0000886079491;0.8334610021715486;0.015563722070451124;0.01556322618368727;0.7977564038717171;-0.014895003520862454;0.798019594384372
21.816384;1.0445039495592554;0.83328951527102;0.7979381222023786;-7.671824255172907e-05;7.226859685970834e-05;1.0447587425610343;10.000076707371703;0.8334622955792065;0.015563802369968141;0.01556321437083182;0.7977561542738112;-0.01489500318157932;0.7980211521318789
21.826384;1.0445040362022986;0.833289681393449;0.7979383920761621;-7.682690506504541e-05;7.284994204697697e-05;1.0447582630485817;10.000064468963712;0.8334636175639666;0.015563883832959615;0.015563203308863256;0.7977559089411708;-0.014895002862050333;0.7980226987966739
21.836384;1.044504136462675;0.8332898559057643;0.7979386938174073;-7.69233617009304e-05;7.344983935998247e-05;1.044757867651554;10.00005196158892;0.8334649618370654;0.015563966350435115;0.015563193052175137;0.7977556659743401;-0.01489500256159696;0.7980242343320043
21.846384;1.0445042535422018;0.8332900407388303;0.7979390252133823;-7.700772484117547e-05;7.406885104651658e-05;1.0447575590161438;10.000039256999228;0.8334663217359947;0.015564049834807006;0.01556318364304729;0.7977554223157091;-0.014895002279488971;0.7980257592881178
21.856384;1.0445043901941617;0.8332902379090399;0.7979393837178523;-7.70808156575132e-05;7.470666091774046e-05;1.0447573394818677;10.00002641543069;0.8334676902005543;0.0155641342164122;0.015563175127510244;0.7977551746979832;-0.014895002015288827;0.7980272742719862
21.866384;1.0445045489146545;0.8332904489208877;0.7979397670483925;-7.714415657661336e-05;7.536321262785612e-05;1.0447572108114835;10.000013471850709;0.833469059493539;0.015564219438089406;0.015563167545481572;0.7977549205500437;-0.0148950017686864;0.798028780642305
21.876384;1.044504732176562;0.8332906745591617;0.7979401732998063;-7.71995557961301e-05;7.60393356792718e-05;1.044757174074335;10.000000429948855;0.8334704214847107;0.015564305445273699;0.01556316090394925;0.797754658377343;-0.01489500153916264;0.7980302812358655
21.886384;1.044504942045954;0.8332909152698391;0.7979406008686001;-7.724867237770443e-05;7.673712940208895e-05;1.0447572297885586;9.999987270045386;0.8334717686878405;0.015564392177434177;0.015563155163764145;0.7977543874185855;-0.014895001325671212;0.7980317797970706
21.896384;1.0445051795123912;0.8332911712603406;0.7979410482032234;-7.729313899037144e-05;7.745959244664643e-05;1.0447573781012736;9.999973961079077;0.8334730954088597;0.015564479561058286;0.015563150241798896;0.7977541072974329;-0.014895001126522584;0.7980332809512541
21.906384;1.0445054440322428;0.8332914421465244;0.797941513550057;-7.733493512929843e-05;7.820962103606057e-05;1.0447576188668628;9.999960465246632;0.8334743978961302;0.01556456750924236;0.015563146021810295;0.7977538182756351;-0.014895000939766026;0.7980347918168363
21.916384;1.044505733426166;0.8332917269890489;0.7979419946129314;-7.737632011662007e-05;7.898923136819674e-05;1.0447579515178604;9.999946748481054;0.833475673758713;0.015564655929623632;0.01556314237376145;0.797753521297137;-0.014895000763604461;0.7980363227349064
21.926384;1.0445060441530518;0.833292024894768;0.7979424881371351;-7.741941566252865e-05;7.979929930597138e-05;1.044758374549101;9.999932802758657;0.8334769217620177;0.015564744729895143;0.015563139174018912;0.7977532171307703;-0.014895000596342616;0.7980378847064323
21.936384;1.0445063719511527;0.8332923353890254;0.7979429903321027;-7.746587077616285e-05;8.064011875513802e-05;1.0447588854214542;9.99991865908003;0.8334781418391461;0.015564833813701781;0.015563136318924042;0.7977529054671378;-0.014895000436365158;0.7980394859782924
21.946384;1.0445067125798642;0.8332926582613931;0.7979434979408175;-7.751644306481503e-05;8.151192479401098e-05;1.0447594812904752;9.99990437547834;0.8334793346605524;0.015564923066649928;0.015563133732398432;0.7977525848948369;-0.014895000282649824;0.7980411312388677
21.956384;1.0445070622834516;0.8332929932200043;0.797944008453946;-7.757040628251716e-05;8.24146814641563e-05;1.0447601595793943;9.999890009091885;0.8334805007027527;0.015565012349933334;0.015563131365739198;0.797752253475112;-0.014895000135183472;0.7980428221726342
21.966384;1.0445074182306828;0.8332933395615892;0.7979445195505278;-7.762581947263637e-05;8.334835558793566e-05;1.0447609178326447;9.99987559509103;0.8334816394547603;0.015565101514119306;0.015563129193261749;0.7977519093092763;-0.014894999994543464;0.7980445572767736
21.976384;1.0445077789838206;0.8332936960356045;0.7979450291093817;-7.768076719518832e-05;8.431376345714382e-05;1.0447617531364983;9.999861144279457;0.8334827493757652;0.015565190408198929;0.015563127210726632;0.7977515510082858;-0.014894999861017092;0.7980463322156759
21.986384;1.0445081443791;0.8332940609638061;0.7979455357381695;-7.77340834390166e-05;8.531256509538684e-05;1.0447626618981358;9.99984664937838;0.8334838280230371;0.015565278868588177;0.015563125430597279;0.797751178017694;-0.014894999734090893;0.7980481411891954
21.996384;1.04450851500166;0.8332944325137668;0.797946038649809;-7.778493150980874e-05;8.634608600983256e-05;1.0447636404552458;9.999832088560272;0.833484871885921;0.015565366705105482;0.015563123874967935;0.7977507903346397;-0.01489499961256761;0.7980499773299504
22.006384;1.0445088917604384;0.833294809110997;0.7979465368040976;-7.783184020644886e-05;8.741400909942862e-05;1.0447646856869697;9.999817426395547;0.8334858766631889;0.015565453696319084;0.015563122572068296;0.7977503875682785;-0.014894999495066579;0.7980518327573731
22.016384;1.044509275270022;0.8332951898399957;0.7979470284930428;-7.787213721214042e-05;8.851401407721552e-05;1.0447657948233173;9.99980261789254;0.8334868378060609;0.01556553959817825;0.0155631215468049;0.7977499684909439;-0.014894999380562036;0.7980537002334233
22.026384;1.0445096650839174;0.8332955745426747;0.7979475119002328;-7.790216649096011e-05;8.964236553104496e-05;1.0447669650708702;9.999787619767607;0.8334877506086962;0.0155656241623659;0.015563120809519604;0.7977495320427954;-0.01489499926874417;0.7980555746054172
22.036384;1.044510059608045;0.8332959635261468;0.7979479855877789;-7.791784747268526e-05;9.079469820957422e-05;1.044768193956749;9.999772401745371;0.833488610502113;0.015565707152674945;0.015563120364472636;0.7977490787735717;-0.014894999160175188;0.7980574524085756
22.046384;1.0445104569247707;0.8332963573245766;0.7979484479805266;-7.79150777190894e-05;9.196620360871286e-05;1.044769480050898;9.99975695411072;0.8334894133683889;0.01556578835154222;0.01556312022653515;0.7977486107997631;-0.01489499905611756;0.7980593316267057
22.056384;1.0445108556246583;0.8332967569734651;0.7979488970394218;-7.78899242848036e-05;9.31513221421722e-05;1.0447708232020774;9.999741295604986;0.8334901551622593;0.01556586755955348;0.015563120411132749;0.797748130537702;-0.014894998958010858;0.7980612116022642
22.066384;1.044511254746547;0.8332971641008727;0.7979493313304369;-7.783886312545739e-05;9.434419269596664e-05;1.0447722241378536;9.99972547187893;0.8334908323008704;0.015565944600604887;0.01556312090524538;0.797747640256896;-0.014894998866934532;0.7980630908302918
22.076384;1.0445116530957526;0.8332975802048674;0.7979497508064174;-7.775877895789462e-05;9.55394326846169e-05;1.0447736839879669;9.999709542759481;0.8334914433876386;0.015566019329957433;0.015563121657687466;0.7977471426513063;-0.014894998783403356;0.7980649649317025
22.086384;1.044512048787816;0.8332980058075046;0.7979501558297921;-7.764678423956075e-05;9.673143710499043e-05;1.0447752042329486;9.999693570342869;0.8334919898384313;0.015566091627035072;0.015563122591646801;0.7977466410900301;-0.014894998707584286;0.7980668279873397
22.096384;1.0445124393871883;0.8332984402020743;0.7979505460692536;-7.750076192690052e-05;9.791306508774496e-05;1.0447767868437197;9.999677613354386;0.8334924743969222;0.015566161374691875;0.015563123608564777;0.7977461392125805;-0.014894998639648134;0.7980686743521008
22.106384;1.0445128224680502;0.8332988819619661;0.7979509208062798;-7.7320102429738e-05;9.907565208547593e-05;1.044778434249078;9.999661731470738;0.8334928998849114;0.01556622845146266;0.015563124576313725;0.797745640024437;-0.014894998579810447;0.7980704980582203
22.116384;1.0445131959970144;0.8332993297940313;0.797951279813765;-7.71055871548206e-05;0.00010020978591661415;1.0447801490197046;9.999645988224593;0.8334932693942347;0.015566292743588518;0.015563125337493749;0.797745144788923;-0.014894998528124117;0.7980722922827914
22.126384;1.044513558489553;0.8332997829302717;0.7979516233466997;-7.685893109605341e-05;0.00010130566255547888;1.0447819332286659;9.999630444784657;0.8334935863040842;0.015566354145361892;0.015563125749491471;0.797744652768419;-0.01489499848433598;0.7980740502628328
22.136384;1.0445139094745095;0.8333002409105134;0.7979519510697526;-7.658239985876457e-05;0.00010235356815473779;1.0447837878545057;9.999615158937019;0.8334938534978381;0.015566412538148082;0.015563125713419527;0.7977441619106302;-0.014894998447842082;0.7980757656244006
22.146384;1.0445142496485873;0.8333007032673093;0.797952261271992;-7.627825578169487e-05;0.00010334503452445801;1.044785712488704;9.999600189224632;0.833494072514364;0.0155664677730216;0.015563125165956485;0.7977436691677117;-0.014894998417700119;0.7980774319680944
22.156384;1.0445145800018447;0.8333011695220786;0.797952551198934;-7.594817163900966e-05;0.00010427353747332217;1.0447877052494916;9.999585598397827;0.8334942429113019;0.015566519670875177;0.015563124058046909;0.7977431702652292;-0.01489499839276525;0.798079042550097
22.166384;1.0445149010651174;0.833301639528064;0.7979528177404822;-7.559302921864314e-05;0.00010513375795117879;1.0447897631172853;9.99957145824196;0.8334943623964794;0.01556656804084273;0.015563122349258657;0.7977426599523466;-0.01489499837190931;0.7980805900325737
22.176384;1.0445152132981619;0.8333021137504971;0.7979530577796461;-7.52134318534553e-05;0.00010592043463496581;1.044791882770556;9.999557848729822;0.8334944277625136;0.015566612708488648;0.015563120018578121;0.7977421329092278;-0.014894998354184029;0.7980820669750279
22.186384;1.0445155177322527;0.8333025929935004;0.7979532680663597;-7.481056811503384e-05;0.00010662844523402671;1.0447940613418465;9.999544842839292;0.8334944356347828;0.015566653534958688;0.015563117067253194;0.7977415844860474;-0.014894998338865323;0.7980834666824329
22.196384;1.0445158158845291;0.8333030778593051;0.7979534450424057;-7.438665283209255e-05;0.00010725335457982167;1.0447962965786646;9.999532480551103;0.8334943827269333;0.015566690418183437;0.015563113502577944;0.7977410107892987;-0.014894998325358495;0.7980847831979458
22.206384;1.0445161093702455;0.8333035685559422;0.7979535853685004;-7.394460888514174e-05;0.00010779068027109776;1.0447985866412708;9.999520756436215;0.8334942659566927;0.015566723286537684;0.015563109328789505;0.7977404083707398;-0.0148949983130867;0.798086010564411
22.216384;1.0445163999354163;0.833304065086675;0.7979536870668555;-7.348699050439441e-05;0.00010823552522417358;1.0448009300556853;9.999509641557209;0.8334940826655391;0.015566752097814576;0.01556310455255286;0.7977397737793094;-0.014894998301540925;0.7980871420659622
22.226384;1.0445166896508506;0.8333045676248769;0.7979537504948762;-7.301487025411503e-05;0.00010858411042042803;1.044803325533708;9.999499113605943;0.8334938310652598;0.015566776845001302;0.015563099175723466;0.7977391033560478;-0.014894998290367275;0.7980881711333937
22.236384;1.044516980935326;0.8333050767536408;0.7979537781191745;-7.252789606891661e-05;0.00010883416717743682;1.0448057713847545;9.99948915672331;0.8334935107059864;0.015566797567202617;0.015563093182226423;0.7977383936469364;-0.014894998279231438;0.7980890944275153
22.246384;1.0445172766841215;0.8333055934405857;0.7979537727955034;-7.202533245827771e-05;0.00010898307053374322;1.0448082652753887;9.999479744292826;0.8334931224147991;0.01556681435566686;0.01556308654925134;0.797737642099149;-0.014894998267554084;0.7980899135671102
22.256384;1.0445175803127538;0.8333061191557418;0.7979537360970798;-7.150678717757601e-05;0.00010902717731236638;1.0448108043537991;9.999470835245024;0.8334926676128595;0.01556682733879122;0.015563079263391589;0.797736847336813;-0.014894998254460511;0.7980906333189566
22.266384;1.0445178950007077;0.8333066559101147;0.7979536681323608;-7.097220461966842e-05;0.00010896353723944516;1.0448133850455488;9.999462377224148;0.8334921478304211;0.015566836657821059;0.015563071310544333;0.7977360083644173;-0.014894998239090674;0.798091258747242
22.276384;1.0445182223042886;0.8333072056573545;0.7979535683567849;-7.042132353275272e-05;0.00010879185336727719;1.0448160028040312;9.99945430481893;0.8334915651154778;0.01556684244878846;0.015563062663876796;0.7977351234126128;-0.01489499822088034;0.7980917932891132
22.286384;1.0445185613690655;0.8333077697521223;0.797953436855245;-6.985299417485855e-05;0.00010851455784310649;1.0448186520861762;9.999446540544138;0.8334909228246532;0.015566844820174104;0.015563053291784514;0.7977341902325777;-0.0148949981994534;0.798092237782468
22.296384;1.0445189096316003;0.8333083491724783;0.7979532756164662;-6.92650692412138e-05;0.00010813456117287693;1.0448213265216;9.999438999848769;0.8334902258450928;0.015566843837850064;0.015563043168552271;0.7977332074572929;-0.014894998174565357;0.7980925911909135
22.306384;1.0445192643351509;0.8333089449136738;0.7979530880932449;-6.865482282660242e-05;0.00010765268696852667;1.044824019549867;9.999431594328454;0.8334894803644547;0.015566839546982509;0.015563032275354797;0.7977321751372959;-0.014894998146289735;0.7980928526357596
22.316384;1.0445196232934864;0.8333095580108856;0.7979528772302357;-6.801959693474686e-05;0.00010706706575239302;1.0448267250387602;9.999424233956624;0.8334886936339442;0.015566832011020562;0.015563020587189887;0.7977310941972549;-0.014894998114948235;0.798093022867762
22.326384;1.0445199848163518;0.8333101892677305;0.7979526445378906;-6.735761799045498e-05;0.00010637527577211826;1.0448294372185463;9.999416832634196;0.8334878733655573;0.015566821320359938;0.015563008050106322;0.7977299656467934;-0.014894998080884394;0.7980931047729901
22.336384;1.044520347649753;0.8333108389112622;0.7979523907882581;-6.66683288615722e-05;0.00010557728952582986;1.0448321505187885;9.999409318721181;0.8334870266309202;0.015566807580720744;0.015562994573875088;0.7977287899871678;-0.014894998044444788;0.7980931036888672
22.346384;1.0445207107247247;0.8333115065310356;0.7979521164558278;-6.595215847528527e-05;0.00010467558422150243;1.0448348597319475;9.999401642526145;0.8334861589156553;0.015566790923888013;0.015562980060124925;0.7977275669666253;-0.014894998005932733;0.7980930281665947
22.356384;1.044521072521645;0.8333121913312923;0.7979518215516136;-6.521042503204363e-05;0.00010367287933909693;1.0448375599568813;9.999393775713912;0.8334852739285381;0.01556677152553192;0.01556296444165585;0.7977262958699488;-0.014894997965435109;0.7980928902185312
22.366384;1.0445214304333421;0.8333128922406323;0.7979515062307944;-6.444514420855483e-05;0.0001025709720499603;1.0448402463168087;9.999385706600185;0.8334843741122738;0.015566749591902448;0.015562947687829797;0.797724976110819;-0.014894997922859502;0.7980927038432586
22.376384;1.044521780470497;0.8333136078735935;0.7979511716390227;-6.365820772252823e-05;0.00010137085178958963;1.0448429142097606;9.99937743211729;0.8334834612723835;0.015566725332910354;0.015562929779607725;0.7977236075225885;-0.014894997878195898;0.7980924830765422
22.386384;1.044522117514443;0.8333143368876063;0.797950819613503;-6.28505717254692e-05;0.00010007285649042737;1.0448455601981876;9.999368949266785;0.8334825368634498;0.015566698953523021;0.015562910685102462;0.7977221905279039;-0.014894997831611549;0.7980922408633628
22.396384;1.0445224359711076;0.8333150785789041;0.797950451809107;-6.20224665617111e-05;9.867752979263785e-05;1.0448481824158666;9.999360247813549;0.8334816020088246;0.015566670659959989;0.015562890347651149;0.7977207267839757;-0.014894997783433932;0.7980919886583348
22.406384;1.04452273052346;0.8333158328121812;0.7979500692721692;-6.117413797132475e-05;9.71867239204899e-05;1.0448507799337932;9.999351303227133;0.8334806576431893;0.015566640667245469;0.015562868698932399;0.7977192197500923;-0.014894997734340996;0.7980917361429702
22.416384;1.044522996592641;0.8333165992386581;0.7979496727331614;-6.030576560165156e-05;9.560291458462944e-05;1.0448533521073557;9.999342076416166;0.8334797049852376;0.015566609204173179;0.015562845694026932;0.7977176740481227;-0.014894997685388782;0.7980914910405686
22.426384;1.0445232303561143;0.8333173767765524;0.7979492633386231;-5.941668959873309e-05;9.392766588030268e-05;1.0448558984980238;9.999332522255722;0.8334787461116631;0.015566576516881267;0.015562821336218904;0.7977160941784521;-0.01489499763746598;0.7980912601892419
22.436384;1.044523428568806;0.8333181635815538;0.7979488429182061;-5.850499165155562e-05;9.216172795425597e-05;1.0448584187995933;9.999322596849371;0.833477784328282;0.015566542857539662;0.015562795675749941;0.7977144845180111;-0.014894997590761587;0.7980910509868449
22.446384;1.044523588229335;0.833318956935477;0.7979484136235754;-5.756774055761124e-05;9.030600899128829e-05;1.04486091243112;9.999312258416193;0.8334768241629716;0.01556650844850552;0.015562768788338116;0.7977128508545809;-0.014894997544944787;0.7980908706591203
22.456384;1.044523706182336;0.833319753145704;0.797947977742142;-5.6601953890376046e-05;8.836203487158235e-05;1.0448633783280505;9.999301462640858;0.8334758709367508;0.01556647345159723;0.015562740745729704;0.797711201566273;-0.01489499749965515;0.7980907239672884
22.466384;1.0445237789107815;0.8333205479291792;0.7979475376793798;-5.560583446182919e-05;8.633231883949272e-05;1.0448658152504384;9.999290154221097;0.8334749303020008;0.015566437966597534;0.01556271160223262;0.7977095471442675;-0.014894997454657966;0.7980906127178401
22.476384;1.0445238025050547;0.8333213371410697;0.7979470959151507;-5.4579165455065366e-05;8.422035717360217e-05;1.0448682219947198;9.99927826738631;0.833474008141564;0.015566402049429315;0.015562681404830577;0.7977078990938369;-0.014894997409991114;0.7980905375191338
22.486384;1.044523772879075;0.8333221173206803;0.7979466550909536;-5.352277081061221e-05;8.202996132970267e-05;1.0448705975474781;9.999265743213575;0.8334731105719871;0.01556636573147737;0.015562650210214104;0.7977062697821804;-0.01489499736645209;0.7980904986906301
22.496384;1.0445236864061334;0.8333228857359241;0.7979462179661798;-5.243802805501924e-05;7.976501229309088e-05;1.0448729417220406;9.99925254409079;0.8334722436796913;0.015566329031354492;0.015562618098426123;0.7977046723356073;-0.014894997325875672;0.7980904963244736
22.506384;1.0445235407643092;0.8333236400556272;0.7979457873800913;-5.132695929383878e-05;7.742997413368219e-05;1.0448752555687724;9.99923864856014;0.8334714130397604;0.015566291972911974;0.015562585178634274;0.7977031192609881;-0.014894997290762787;0.7980905313532929
22.516384;1.044523335333549;0.8333243779996394;0.7979453662483038;-5.0192522555054196e-05;7.503037919875507e-05;1.0448775409033642;9.999224044052143;0.8334706233585775;0.01556625460906669;0.015562551584543883;0.7977016209740794;-0.0148949972636303;0.7980906058557079
22.526384;1.044523070725566;0.8333250970720518;0.7979449573553646;-4.903850560320679e-05;7.257321277401257e-05;1.0448797996433308;9.999208734376962;0.8334698783300802;0.015566217026180563;0.015562517472243615;0.7977001852578763;-0.014894997246705942;0.7980907220007829
22.536384;1.0445227480169246;0.8333257944271664;0.7979445637979773;-4.786898872406701e-05;7.006681071062457e-05;1.0448820335202356;9.999192749924132;0.8334691804891656;0.015566179333902296;0.015562483022908802;0.7976988175242199;-0.01489499724202586;0.7980908815977358
22.546384;1.0445223682041214;0.8333264670768739;0.7979441903226714;-4.6687632192599596e-05;6.751906553667415e-05;1.0448842438546084;9.99917614796712;0.8334685314271427;0.015566141653864652;0.015562448429596823;0.7976975218344767;-0.014894997251313578;0.7980910855943291
22.556384;1.0445219316562657;0.8333271122872106;0.7979438438313176;-4.549681981435555e-05;6.493572979027189e-05;1.0448864312767059;9.999159005910679;0.8334679324270048;0.015566104099498703;0.015562413874664918;0.7976963019974826;-0.014894997275595158;0.7980913332614009
22.566384;1.0445214378720773;0.8333277276835052;0.7979435321195651;-4.429707322508424e-05;6.232127115751024e-05;1.0448885956825023;9.999141411770074;0.8334673848036765;0.015566066759967748;0.015562379517387932;0.79769516202386;-0.01489499731521145;0.7980916232082426
22.576384;1.0445208860232158;0.8333283111055092;0.7979432624618924;-4.3087413416410564e-05;5.9680201258182806e-05;1.044890736294866;9.999123454066378;0.8334668900494678;0.01556602969974798;0.01556234548575487;0.7976941058371877;-0.014894997370211879;0.798091955040563
22.586384;1.044520275794052;0.8333288606651066;0.7979430414224076;-4.186630411703487e-05;5.701743987688471e-05;1.0448928516678744;9.999105215434355;0.8334664500507067;0.015565992959235083;0.015562311876501521;0.7976931366166746;-0.014894997440483775;0.7980923277329165
22.596384;1.0445196078202885;0.8333293749535883;0.7979428752178912;-4.0632373632055565e-05;5.43395938644414e-05;1.0448949400671197;9.999086771516874;0.833466066880748;0.015565956556483792;0.0155622787711213;0.797692256520282;-0.0148949975255529;0.7980927354403863
22.606384;1.044518883363835;0.8333298531326501;0.7979427699739662;-3.9384876710878104e-05;5.165649553152785e-05;1.0448970003089302;9.999068192418447;0.8334657423230633;0.015565920499659847;0.015562246256291672;0.7976914669446414;-0.014894997624470817;0.798093166429932
22.616384;1.0445181038001206;0.8333302949549732;0.7979427317744955;-3.812384893092255e-05;4.8980350446548586e-05;1.0448990321306535;9.999049545251742;0.8334654780367643;0.015565884802360739;0.015562214432231092;0.7976907687209199;-0.01489499773596236;0.7980936066312421
22.626384;1.0445172711798385;0.8333307008449047;0.7979427658659548;-3.6849742258986296e-05;4.632343428961605e-05;1.044901035662117;9.999030896804616;0.8334652764113176;0.015565849489190889;0.01556218340030068;0.7976901621032016;-0.014894997858651669;0.7980940430776088
22.636384;1.0445163893337448;0.8333310721791082;0.7979428751648027;-3.5563041046005765e-05;4.3697223082812936e-05;1.0449030107479333;9.999012308420635;0.8334651413805487;0.015565814588915391;0.015562153244819249;0.7976896472595354;-0.014894997991217681;0.7980944652187556
22.646384;1.044515463883248;0.83333141141925;0.7979430597896138;-3.426449776430215e-05;4.111253762983009e-05;1.0449049565030735;9.998993818745152;0.8334650784490568;0.015565780126827515;0.015562124030953242;0.7976892252170082;-0.014894998132543559;0.7980948652008768
22.656384;1.044514501296219;0.8333317216109929;0.7979433182345423;-3.295563403913881e-05;3.8579509162310964e-05;1.0449068710710454;9.998975433186196;0.8334650935644983;0.01556574613397067;0.015562095816794002;0.7976888977818;-0.014894998281811461;0.7980952370087955
22.666384;1.044513508175407;0.8333320057672996;0.7979436488459934;-3.163865148643345e-05;3.6107801250332086e-05;1.0449087518050624;9.998957137459572;0.8334651917262909;0.015565712663270776;0.015562068655906001;0.7976886658583;-0.014894998438587282;0.798095575544024
22.676384;1.0445124910071446;0.8333322666616807;0.7979440507943097;-3.0315776597705983e-05;3.370657560291962e-05;1.0449105959058873;9.998938916197185;0.8334653762062353;0.015565679788819202;0.015562042583776546;0.7976885280644501;-0.014894998603162742;0.7980958769304949
22.686384;1.0445114559885254;0.8333325066756517;0.7979445245310534;-2.8988923629609035e-05;3.1384355436949977e-05;1.0449124012780646;9.99892075654494;0.8334656481161908;0.015565647593358947;0.015562017608647753;0.797688481279148;-0.014894998776670236;0.798096139249736
22.696384;1.0445104088415864;0.8333327276549057;0.7979450714880897;-2.766014332723716e-05;2.9149392678579057e-05;1.0449141669352122;9.99890264958825;0.8334660062130597;0.015565616164269406;0.015561993712040425;0.7976885217723549;-0.014894998960544161;0.7980963623737749
22.706384;1.0445093544723711;0.833332931095823;0.7979456932965061;-2.633242052487351e-05;2.7009720658262437e-05;1.0449158923358097;9.998884597253303;0.8334664469554299;0.015565585603314488;0.015561970848244976;0.7976886454213101;-0.0148949991560287;0.7980965468361926
22.716384;1.0445082968013424;0.8333331181612245;0.7979463912734025;-2.501007839988762e-05;2.497287630742705e-05;1.044917576227133;9.998866617493897;0.8334669651383103;0.015565556031802975;0.015561948939012754;0.797688847754543;-0.014894999364105327;0.7980966937675182
22.726384;1.04450723948079;0.8333332892683903;0.7979471660580105;-2.3698330792344192e-05;2.304595339424595e-05;1.0449192160261915;9.99884874659565;0.8334675557257397;0.015565527584671942;0.015561927875388877;0.7976891244611264;-0.014894999585484557;0.7980968068629158
22.736384;1.0445061866876697;0.8333334441925648;0.7979480168045548;-2.2402321042089116e-05;2.1235989108474198e-05;1.0449208079032828;9.998831032261196;0.8334682157804408;0.015565500396661902;0.01556190753692496;0.7976894720981668;-0.014894999820584337;0.7980968935468795
22.746384;1.0445051430282781;0.8333335827803263;0.7979489405170576;-2.1126438786184708e-05;1.955013643413224e-05;1.0449223472415319;9.998813514935588;0.8334689447518709;0.015565474564281001;0.015561887806744262;0.797689888507619;-0.01489500006960368;0.7980969631712316
22.756384;1.0445041133759405;0.8333337054328797;0.7979499327155374;-1.9874248329366185e-05;1.7994989719976412e-05;1.0449238292564154;9.99879621401738;0.8334697433844073;0.015565450109633372;0.015561868563837096;0.7976903724407253;-0.014895000332612358;0.7980970244439193
22.766384;1.0445031029482232;0.8333338132511667;0.797950988908883;-1.86487711232266e-05;1.6575158662672098e-05;1.0449252494866956;9.998779134582946;0.8334706127808764;0.015565426994028535;0.015561849673847246;0.7976909229776753;-0.014895000609503368;0.7980970839536383
22.776384;1.0445021169071609;0.8333339079669491;0.7979521052775916;-1.7452380170004596e-05;1.5292208795794485e-05;1.0449266039228549;9.998762285061913;0.8334715545384191;0.015565405154647044;0.015561830997537404;0.7976915394517547;-0.01489500089983398;0.7980971449613529
22.786384;1.044501159642115;0.8333339917116822;0.797953278347498;-1.6286285388971193e-05;1.4145149129026564e-05;1.0449278892407046;9.998745682731975;0.8334725713897697;0.015565384515711883;0.01556181240175098;0.7976922215237298;-0.014895001202845164;0.7980972067903972
22.796384;1.0445002341967446;0.8333340668739415;0.797954504290981;-1.5150891240929199e-05;1.3131503016998004e-05;1.0449291035138446;9.99872934389611;0.833473666914779;0.015565364976493749;0.015561793759210251;0.7976929691682974;-0.014895001517876464;0.798097265851824
22.806384;1.0444993421486024;0.8333341361101324;0.7979557781517166;-1.4047117734914628e-05;1.2247327902732717e-05;1.044930246788195;9.998713275901848;0.8334748445923816;0.015565346400657895;0.015561774944046702;0.7976937827473982;-0.014895001844842385;0.7980973174509238
22.816384;1.044498484158673;0.8333342022576565;0.797957093438877;-1.2976961857291256e-05;1.1487441904607401e-05;1.0449313212889189;9.998697481501717;0.8334761080746119;0.015565328617352827;0.01556175582971193;0.7976946631827295;-0.014895002184195703;0.7980973571666744
22.826384;1.0444976604831746;0.8333342679737352;0.7979584423602207;-1.1942709142511082e-05;1.0846979117313291e-05;1.044932331506244;9.998681967339026;0.8334774623222191;0.015565311424159277;0.015561736291900887;0.7976956117348106;-0.014895002536487355;0.7980973814834376
22.836384;1.0444968708933777;0.833334335423497;0.7979598163511583;-1.0946136747657509e-05;1.0322368906399503e-05;1.0449332837599994;9.998666746071006;0.8334789134227177;0.015565294590077987;0.015561716218671284;0.7976966290812665;-0.014895002902206638;0.7980973873487578
22.846384;1.044496114691795;0.8333344063195345;0.7979612067401827;-9.98889139214585e-06;9.91093576453372e-06;1.0449341854046248;9.998651835834803;0.8334804667681077;0.01556527787214067;0.015561695523105712;0.7976977147189644;-0.014895003281920841;0.798097371140001
22.856384;1.0444953914698636;0.8333344821179731;0.7979626053684535;-9.073396364950262e-06;9.610564953177852e-06;1.0449350445197259;9.998637260522452;0.8334821252336654;0.01556526103534241;0.015561674147358179;0.7976988675943126;-0.014895003676254228;0.7980973286879582
22.866384;1.0444947018642956;0.833334564263907;0.7979640045741615;-8.202647543983612e-06;9.420142016731174e-06;1.0449358697250775;9.998623044160533;0.8334838887237076;0.015565243853209837;0.015561652056865912;0.7977000866404181;-0.014895004085858487;0.7980972564955021
22.876384;1.0444940471513917;0.8333346544651692;0.7979653965537583;-7.37913732114426e-06;9.340313168729524e-06;1.0449366693273952;9.9986092018035;0.833485754903937;0.015565226096942301;0.015561629227930994;0.7977013701693758;-0.014895004511577343;0.7980971528042993
22.886384;1.044493428389566;0.833334754831335;0.7979667729350619;-6.604501967939123e-06;9.373657643042572e-06;1.0449374503257167;9.998595736840368;0.8334877203466596;0.015565207532904073;0.015561605631351722;0.7977027157257179;-0.014895004954518114;0.7980970181328404
22.896384;1.0444928463877636;0.8333348678577482;0.7979681251359678;-5.8797226804101815e-06;9.523855925952487e-06;1.0449382181924978;9.998582643530105;0.8334897815664872;0.015565187930462916;0.015561581236501427;0.7977041206352122;-0.014895005415948208;0.7980968545650473
22.906384;1.044492301924166;0.83333499634512;0.7979694451482409;-5.205101046003532e-06;9.79457223383351e-06;1.0449389773924838;9.99856991160683;0.833491935348683;0.015565167069443673;0.015561556038317596;0.7977055815414046;-0.014895005897164682;0.7980966634203357
22.916384;1.0444917955969568;0.8333351432337791;0.7979707260683601;-4.580518237595354e-06;1.018855576432797e-05;1.0449397317143487;9.998557531119417;0.8334941788099097;0.0155651447398779;0.015561530068637723;0.7977070936077963;-0.014895006399331454;0.798096444184739
22.926384;1.0444913279486046;0.8333353112748769;0.7979719620610912;-4.0061393444878165e-06;1.0706868603110759e-05;1.044940483945085;9.998545493429997;0.833496510197251;0.015565120746833569;0.015561503386221722;0.7977086505279019;-0.014895006923221248;0.7980961960835837
22.936384;1.0444908999206564;0.8333355028097955;0.7979731475591941;-3.4828539379994254e-06;1.1348708276767643e-05;1.0449412357293049;9.998533792013788;0.8334989292576661;0.01556509493020449;0.015561476064656582;0.7977102447629001;-0.014895007469024906;0.7980959196032456
22.946384;1.0444905128832043;0.8333357199631449;0.7979742760978116;-3.0120678157866473e-06;1.2112255339517225e-05;1.0449419880635051;9.998522428688267;0.8335014359230546;0.015565067180354306;0.015561448177550544;0.7977118680350626;-0.014895008036422151;0.7980956169958756
22.956384;1.0444901683842551;0.8333359649610631;0.797975340094281;-2.5950341995858052e-06;1.2996182242694835e-05;1.0449427419335473;9.998511419483558;0.8335040290411502;0.015565037436123625;0.015561419783619527;0.7977135121290273;-0.0148950086248902;0.798095292588809
22.966384;1.0444898683127064;0.8333362402198217;0.7979763318865983;-2.2321190502701354e-06;1.4000489773329604e-05;1.044943498621729;9.998500790285398;0.8335067064287416;0.015565005674786034;0.01556139091841832;0.7977151691710231;-0.014895009234208223;0.7980949522100806
22.976384;1.0444896153486896;0.83333654807556;0.7979772446139383;-1.922193797861724e-06;1.512579852793967e-05;1.0449442591271672;9.998490569695514;0.8335094649942624;0.015564971889737354;0.015561361586942364;0.7977168314715513;-0.014895009864840849;0.7980946019804058
