time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.986384;1.044489413155569;0.8333368902761554;0.797978072147838;-1.6624579644918807e-06;1.63723114150623e-05;1.04494502315011;9.998480792199796;0.8335123003894823;0.015564936053488885;0.015561331762315712;0.7977184914235416;-0.014895010517763286;0.7980942479103585
22.996384;1.0444892661190295;0.8333372678054525;0.797978808771462;-1.4490007568132027e-06;1.773912770145963e-05;1.0449457890613505;9.99847150029305;0.8335152071114474;0.015564898102240153;0.015561301405446445;0.7977201412094878;-0.01489501119391405;0.7980938961210464
23.006384;1.0444891788468378;0.8333376810849279;0.7979794491949903;-1.2775139934890263e-06;1.922367091320889e-05;1.0449465549428014;9.9984627332525;0.8335181792209654;0.015564857957154298;0.015561270491093368;0.797721772639601;-0.01489501189372845;0.7980935524235078
23.016384;1.0444891556143356;0.8333381301065501;0.7979799887579103;-1.1436084817483253e-06;2.082188587560289e-05;1.0449473196281287;9.998454513521564;0.8335212112606045;0.01556481555017666;0.015561239014330297;0.7977233781394637;-0.014895012616871301;0.7980932212102848
23.026384;1.0444891995608023;0.8333386145083147;0.7979804234165437;-1.0428312286749224e-06;2.252913596244504e-05;1.0449480831640916;9.998446842076524;0.8335242993309463;0.015564770834015675;0.01556120698546915;0.7977249524406056;-0.014895013362159018;0.7980929055083137
23.036384;1.0444893119193732;0.8333391335269748;0.7979807495733358;-9.702459883834243e-07;2.4340997475652593e-05;1.0449488464339498;9.99843970419244;0.8335274412457723;0.015564723778355305;0.015561174441568718;0.7977264930365564;-0.014895014127814812;0.7980926087723321
23.046384;1.044489492354085;0.8333396857708647;0.7979809642557596;-9.200248632562425e-07;2.625369315664758e-05;1.0449496102115285;9.998433078551807;0.8335306349637314;0.01556467436966984;0.015561141472652975;0.7977279990943134;-0.01489501491204515;0.7980923359557642
23.056384;1.044489740281635;0.8333402692055605;0.7979810655196234;-8.857409868777558e-07;2.8263990747866706e-05;1.0449503747573712;9.998426939569528;0.8335338770754673;0.015564622631182886;0.015561108226472428;0.7977294704128229;-0.01489501571340767;0.798092092736119
23.066384;1.044490055465602;0.8333408814446769;0.7979810527890632;-8.60877640220264e-07;3.0368939805312455e-05;1.0449511398098992;9.99842125889203;0.8335371628973663;0.015564568641330004;0.015561074877152666;0.7977309071814899;-0.014895016530593776;0.798091884710121
23.076384;1.0444904375297253;0.8333415200494391;0.7979809272663684;-8.391641616595078e-07;3.256640234540569e-05;1.0449519039767583;9.998416015667608;0.8335404877665258;0.015564512518057369;0.01556104158881783;0.7977323103558343;-0.014895017362082269;0.7980917169320317
23.086384;1.0444908857705708;0.833342182835457;0.7979806918677609;-8.150204191033908e-07;3.485611037288165e-05;1.044952664302601;9.998411205019043;0.8335438487384015;0.015564454381318793;0.015561008502091515;0.7977336821162949;-0.01489501820614644;0.7980915930833511
23.096384;1.0444913995741902;0.8333428680821499;0.7979803502906638;-7.841095572366594e-07;3.723991481455329e-05;1.0449534165876875;9.998406836713428;0.833547245845673;0.015564394334531379;0.01556097573080331;0.7977350257360113;-0.014895019061064873;0.7980915151996266
23.106384;1.0444919786586;0.8333435741518149;0.7979799057824292;-7.435642913109612e-07;3.97208152342389e-05;1.0449541556516742;9.99840293268206;0.833550681687825;0.015564332475633885;0.015560943360854701;0.7977363450698433;-0.01489501992524926;0.7980914844768761
23.116384;1.0444926226677895;0.8333442988894053;0.7979793605082823;-6.915077040429938e-07;4.230165780205657e-05;1.0449548756635547;9.998399524180693;0.8335541593200448;0.015564268916432067;0.015560911470168998;0.7977376441064692;-0.014895020797391455;0.7980915020870224
23.126384;1.0444933301792128;0.83334503962738;0.797978716527047;-6.262156080595345e-07;4.49843290686429e-05;1.0449555708751908;9.998396644632159;0.8335576804473888;0.015564203795686585;0.015560880153239197;0.7977389267661212;-0.01489502167644795;0.7980915686618353
23.136384;1.0444940981279687;0.833345793519645;0.7979779776912165;-5.455416864159799e-07;4.7769453356024796e-05;1.044956236250987;9.998394325426036;0.8335612450437078;0.015564137278619803;0.01556084951192247;0.7977401973412677;-0.014895022561240433;0.7980916824870508
23.146384;1.0444949223119324;0.8333465577209442;0.7979771501725411;-4.4700011947567827e-07;5.0656591571331706e-05;1.0449568676343135;9.998392598487847;0.8335648518140109;0.015564069533466389;0.015560819632195902;0.7977414613057514;-0.014895023450409581;0.7980918376648436
23.156384;1.0444957981347933;0.8333473294127403;0.7979762412139526;-3.2853918988080296e-07;5.3645054733040514e-05;1.0449574615617558;9.998391497959188;0.833568498905199;0.015564000703403868;0.015560790585016065;0.7977427255868413;-0.014895024342936353;0.7980920232026515
23.166384;1.04449672083734;0.8333481056851323;0.797975258053578;-1.890356627988158e-07;5.673452610810379e-05;1.044958015051607;9.998391054312528;0.8335721840291282;0.015563930916592639;0.015560762439324064;0.7977439981626048;-0.014895025238312827;0.7980922241667351
23.176384;1.044497685376439;0.8333488833180388;0.797974208029751;-2.7985618980113378e-08;5.99241594357924e-05;1.044958525461914;9.998391281952664;0.8335759039154017;0.015563860332641908;0.015560735264833783;0.797745287180345;-0.014895026136231289;0.7980924252431184
23.186384;1.0444986863303072;0.833349658614713;0.7979730986706808;1.5473563690611484e-07;6.321051717932646e-05;1.0449589903896583;9.998392168994608;0.8335796545492647;0.015563789170151615;0.015560709122575036;0.7977466000088098;-0.014895027036258909;0.7980926140460652
23.196384;1.0444997179518933;0.833350427605306;0.797971936888086;3.5886811328258747e-07;6.658647513947083e-05;1.0449594076091955;9.99839367935636;0.8335834325724204;0.015563717685604559;0.015560684049100725;0.797747943319694;-0.014895027937695992;0.7980927814977098
23.206384;1.0445007741180152;0.833351186388861;0.7979707280796776;5.839963880139518e-07;7.004156333592854e-05;1.044959774942904;9.998395766122954;0.8335872362886587;0.01556364613724884;0.015560660051272554;0.7977493238876897;-0.014895028839841106;0.7980929205754039
23.216384;1.044501848248463;0.8333519310667923;0.7979694761285384;8.298653680939207e-07;7.356176980402151e-05;1.0449600902519083;9.998398385561625;0.8335910650558218;0.015563574774805487;0.015560637117601929;0.7977507483659747;-0.014895029742513003;0.7980930259793085
23.226384;1.0445029336661174;0.8333526575798824;0.797968184234203;1.096554074670714e-06;7.712869401481793e-05;1.044960351594276;9.998401502959629;0.8335949173981434;0.015563503845658853;0.015560615228746735;0.7977522219830999;-0.014895030646140868;0.7980930946833619
23.236384;1.0445040241962715;0.8333533617449743;0.7979668554175109;1.384431014544153e-06;8.072087132567201e-05;1.0449605571587501;9.998405084806386;0.833598789496781;0.015563433593968478;0.015560594362822106;0.7977537475647846;-0.014895031551230082;0.7980931259919494
23.246384;1.0445051144904904;0.8333540394166513;0.7979654921849445;1.6937279475357867e-06;8.431705157578809e-05;1.044960705219532;9.998409083989527;0.833602675600691;0.015563364255554855;0.015560574499866543;0.7977553250815992;-0.014895032457814627;0.7980931205048623
23.256384;1.04450620010111;0.8333546868929598;0.797964096535865;2.0239110685334526e-06;8.789782934913376e-05;1.0449607946433672;9.998413434400142;0.8336065697548464;0.015563296044802414;0.01556055562796831;0.7977569513473395;-0.014895033365370677;0.798093078298362
23.266384;1.044507277299072;0.8333553011687581;0.7979626709624851;2.37348023502165e-06;9.144536093117419e-05;1.044960825588567;9.998418053360359;0.8336104670535416;0.015563229130393895;0.015560537761212299;0.7977586203220522;-0.01489503427303002;0.7980929973582083
23.276384;1.0445083425337593;0.833355879544408;0.7979612194025567;2.7400658038045445e-06;9.49432146117822e-05;1.0449607997601615;9.998422841956817;0.8336143635734736;0.01556316362906877;0.015560520944902958;0.797760323866525;-0.01489503517980003;0.7980928733878923
23.286384;1.0445093919779775;0.833356419070766;0.7979597472682056;3.1203802807780885e-06;9.837637054630562e-05;1.0449607201623836;9.998427687849775;0.8336182554786895;0.015563099629842432;0.01556050522024435;0.7977620523368227;-0.014895036084633577;0.7980927004068751
23.296384;1.0445104217951005;0.833356916453775;0.797958260822823;3.510505066265344e-06;0.00010173099734473001;1.0449605904605535;9.998432473481959;0.833622139140983;0.015563037218289883;0.015560490588160643;0.7977637953764967;-0.014895036986323495;0.7980924711247173
23.306384;1.0445114289098765;0.8333573683796133;0.7979567664866403;3.906404271220686e-06;0.00010499458699243146;1.0449604140724424;9.99843708988119;0.833626012394503;0.015562976475926743;0.01556047701699868;0.7977655428079213;-0.014895037883473326;0.7980921782441258
23.316384;1.044512411199204;0.833357772133879;0.7979552705482749;4.303921596168126e-06;0.00010815604325496443;1.0449601937322077;9.998441453336032;0.8336298741718509;0.015562917459313881;0.01556046447800502;0.797767284880514;-0.014895038774728466;0.7980918162334122
23.326384;1.044513366741668;0.8333581262317783;0.7979537792203805;4.698593652366126e-06;0.00011120444459151604;1.0449599317266423;9.99844550843783;0.8336337227467457;0.015562860190901443;0.01556045297128754;0.7977690122729907;-0.01489503965896392;0.7980913813077606
23.336384;1.0445142930426736;0.8333584304107174;0.7979522982723797;5.085859547083167e-06;0.0001141275806817708;1.0449596296605306;9.998449216792288;0.8336375553050224;0.015562804681736155;0.015560442534181823;0.7977707160558278;-0.014895040535087384;0.7980908711396967
23.346384;1.044515187023212;0.8333586850014488;0.7979508322307736;5.461444924597525e-06;0.0001169124803777746;1.0449592877303822;9.998452552735545;0.8336413684940854;0.015562750956901369;0.01556043323943114;0.7977723871359379;-0.01489504140165835;0.7980902852444075
23.356384;1.0445160456851599;0.8333588903900454;0.7979493837328857;5.821515010208759e-06;0.00011954677211069234;1.0449589047122845;9.998455510402989;0.8336451583023997;0.015562699056487736;0.015560425181938837;0.7977740162866928;-0.014895042256723065;0.7980896233766052
23.366384;1.0445168666760374;0.83335904696571;0.797947953394103;6.162516161611428e-06;0.00012201893274585792;1.0449584786192692;9.998458108545279;0.8336489193269797;0.01556264902161145;0.015560418457467423;0.7977755954345321;-0.014895043097970658;0.798088882262664
23.376384;1.04451764794154;0.8333591554620076;0.797946540682926;6.481120155561285e-06;0.00012431828541541325;1.0449580072615654;9.998460388841353;0.8336526447382673;0.015562600884106223;0.015560413144394237;0.7977771182049378;-0.014895043923096042;0.7980880536871822
23.386384;1.0445183869770118;0.8333592173933698;0.7979451450914831;6.774457931962483e-06;0.0001264353825203187;1.044957488491006;9.998462410050099;0.8336563273464548;0.015562554666989371;0.015560409302328295;0.7977785791048878;-0.01489504473015171;0.7980871248744388
23.396384;1.0445190809062548;0.8333592352668343;0.7979437662410576;7.040048722627243e-06;0.0001283618947243272;1.0449569200298834;9.998464235824542;0.8336599603535159;0.01556251038326865;0.015560406990338872;0.797779973393185;-0.014895045517620734;0.7980860799991574
23.406384;1.0445197273290927;0.8333592123908309;0.7979424034627693;7.275295006491196e-06;0.00013008976762721684;1.044956299169098;9.99846592121748;0.8336635371632455;0.015562468025894755;0.015560406275928565;0.7977812980533079;-0.014895046284402124;0.7980849018100357
23.416384;1.044520324911464;0.8333591525404015;0.7979410559554518;7.47698723424823e-06;0.00013161103018655986;1.0449556230379182;9.998467506396379;0.8336670511214253;0.01556242757140133;0.015560407217636957;0.797782552273127;-0.014895047030136218;0.7980835737667943
23.426384;1.04452087317694;0.8333590597963332;0.7979397230038471;7.641312555633742e-06;0.00013291940982505148;1.0449548890383842;9.998469014659156;0.833670495794739;0.01556238900270026;0.015560409854341517;0.7977837367754902;-0.014895047755433105;0.798082082629554
23.436384;1.044521371873984;0.8333589383116466;0.797938403447617;7.76464952458151e-06;0.00013401169742702294;1.044954094573139;9.998470450339633;0.8336738655341385;0.01556235232431399;0.015560414223823659;0.7977848529079014;-0.01489504846150498;0.7980804196719112
23.446384;1.0445218206839137;0.8333587918214572;0.7979370947788805;7.844122727280171e-06;0.000134887367811572;1.044953236800613;9.998471800149346;0.8336771558177734;0.015562317570802061;0.015560420379539995;0.7977859022891561;-0.014895049149813171;0.7980785796513242
23.456384;1.0445222194936037;0.8333586233735589;0.797935792739619;7.877163651319522e-06;0.00013554837801180142;1.0449523133267498;9.998473047014963;0.8336803631254098;0.015562284807349098;0.015560428380065156;0.7977868864913719;-0.014895049821954585;0.7980765595559526
23.466384;1.0445225687548665;0.8333584356708573;0.7979344920447167;7.861004642900838e-06;0.00013599909968678485;1.0449513229862932;9.998474191719541;0.833683484361917;0.015562254101840988;0.015560438274188328;0.7977878066227667;-0.01489505047936025;0.7980743591216267
23.476384;1.0445228694325415;0.8333582316102739;0.7979331874897349;7.792589646419073e-06;0.00013624528774464913;1.0449502659990353;9.998475255813874;0.8336865165015536;0.01556222549559057;0.015560450103862665;0.7977886634862661;-0.01489505112312763;0.7980719819353516
23.486384;1.0445231226160656;0.8333580143755763;0.7979318737582614;7.668572786292594e-06;0.00013629328092834784;1.0449491440822465;9.99847626279544;0.8336894566599071;0.015562199000863383;0.01556046391242098;0.7977894579283257;-0.014895051754288013;0.7980694351688468
23.496384;1.0445233293667502;0.8333577870582206;0.7979305445039605;7.485528198937651e-06;0.00013614928329845494;1.0449479604262717;9.99847722519677;0.8336923017017885;0.015562174610325165;0.015560479743669857;0.7977901907786991;-0.014895052373947185;0.7980667281760925
23.506384;1.044523490982349;0.8333575522949144;0.7979291926436534;7.240379002945237e-06;0.00013581816776247606;1.044946719096595;9.998478146260078;0.8336950474770319;0.01556215230761519;0.015560497632979956;0.7977908627008682;-0.014895052982965933;0.798063870498825
23.516384;1.0445236092391392;0.8333573122942675;0.7979278118750799;6.930639041695048e-06;0.00013530360385704277;1.0449454245299603;9.998479026444649;0.8336976888244588;0.015562132074549963;0.015560517592092581;0.7977914742887582;-0.014895053581681552;0.7980608702545625
23.526384;1.044523686510537;0.8333570690973219;0.7979263979363705;6.554513931126023e-06;0.0001346096283573103;1.0449440813407744;9.9984798671404;0.8337002205131921;0.01556211390234157;0.01556053959402443;0.7977920264195546;-0.014895054169999122;0.7980577352826702
23.536384;1.044523725969386;0.8333568246148964;0.7979249483567339;6.111007208169567e-06;0.00013374110349074526;1.0449426939755182;9.9984806697274;0.8337026383063206;0.015562097815087075;0.015560563576523653;0.7977925205832777;-0.014895054747548197;0.7980544759903467
23.546384;1.0445237315950173;0.8333565804031411;0.7979234614359211;5.599859270415145e-06;0.00013270248973916418;1.0449412665285067;9.99848143672237;0.8337049397308622;0.015562083879491278;0.015560589468313022;0.797792958663045;-0.014895055313708442;0.7980511056213606
23.556384;1.0445237075937444;0.8333563376547742;0.7979219361796313;5.021410765706751e-06;0.00013149670006419936;1.044939802934116;9.998482172613647;0.8337071242314339;0.01556207218950728;0.01556061721167697;0.7977933422409352;-0.014895055867526912;0.7980476383199069
23.566384;1.0445236575684747;0.8333560975502461;0.7979203726923142;4.376447123981686e-06;0.0001301251833917961;1.0449383069853524;9.998482876165506;0.833709192075683;0.015562062849317137;0.015560646759509389;0.7977936724004367;-0.01489505640753534;0.7980440884865211
23.576384;1.0445235839805236;0.8333558616488799;0.7979187717241949;3.665923546169776e-06;0.00012858909185868892;1.0449367820689854;9.998483532955293;0.8337111428569612;0.015562055956383799;0.015560678060872055;0.7977939504389888;-0.014895056931641674;0.7980404706047308
23.586384;1.0445234878286809;0.8333556321698616;0.7979171340963404;2.890787962381697e-06;0.000126890494634313;1.044935231010406;9.998484124497669;0.8337129752719453;0.015562051583013882;0.015560711054983557;0.7977941781079412;-0.014895057437218414;0.7980367974711386
23.596384;1.0445233686117827;0.8333554119006805;0.7979154606523711;2.051968077877252e-06;0.00012503295179162944;1.04493365614077;9.99848465270842;0.8337146875918335;0.015562049775771634;0.015560745668270579;0.7977943564288514;-0.014895057921407806;0.7980330782480487
23.606384;1.0445232249760619;0.8333552035983568;0.7979137521296571;1.150093731362461e-06;0.00012302200960902774;1.0449320596749327;9.998485150019274;0.8337162772162674;0.015562050563281684;0.015560781806974783;0.7977944847077232;-0.014895058381572407;0.7980293184310338
23.616384;1.044523055727917;0.8333550096356815;0.7979120091387664;1.8498259943771657e-07;0.0001208655239909422;1.0449304441003093;9.998485658339401;0.833717739766384;0.015562053944778243;0.015560819356041533;0.7977945611340099;-0.01489505881549281;0.7980255218013231
23.626384;1.0445228603075773;0.8333548322973252;0.7979102321901794;-8.442990666396758e-07;0.00011857265956350906;1.0449288118841893;9.99848620639975;0.8337190691720904;0.015562059874787872;0.015560858194634814;0.7977945842990701;-0.014895059221303757;0.7980216920371439
23.636384;1.0445226384255104;0.8333546740884578;0.7979084214628873;-1.9387600748639005e-06;0.0001161520025700868;1.0449271649040286;9.998486807620496;0.8337202590488455;0.015562068276055987;0.01556089821788229;0.7977945543932592;-0.014895059597556184;0.7980178326383921
23.646384;1.0445223895198046;0.8333545377277175;0.7979065769696814;-3.0989784865877456e-06;0.00011361051580378965;1.0449255046442043;9.99848746510006;0.8337213046403208;0.01556207906520934;0.015560939346697784;0.7977944730805291;-0.0148950599432453;0.7980139474343907
23.656384;1.0445221127400297;0.8333544260755233;0.7979046987414607;-4.324770824062904e-06;0.000110953772893158;1.0449238329837973;9.998488175802285;0.833722204212644;0.015562092155070147;0.015560981520037907;0.7977943421889807;-0.01489506025767738;0.7980100421105444
23.666384;1.0445218072888869;0.8333543420465186;0.7979027864660174;-5.614935656956676e-06;0.00010818628439654489;1.0449221525025427;9.998488932796292;0.8337229589688495;0.015562107436778215;0.015561024678457516;0.7977941625210461;-0.014895060540522989;0.7980061246623861
23.676384;1.0445214722199316;0.8333542884372672;0.7979008391606717;-6.967661100546446e-06;0.0001053112729580967;1.044920466212182;9.998489717762766;0.833723571865285;0.015562124770035036;0.015561068753799494;0.7977939337953527;-0.014895060791898639;0.7980022047859371
23.686384;1.0445211057034558;0.833354267865679;0.7978988554005757;-8.381194807088148e-06;0.00010233086367359783;1.0449187773950441;9.998490493119936;0.8337240468023409;0.015562143990993371;0.015561113670496785;0.7977936554362175;-0.014895061012058165;0.7979982928352544
23.696384;1.0445207051615386;0.8333542828763268;0.7978968343396321;-9.853390047053304e-06;9.924702096951994e-05;1.0449170894215483;9.998491212110396;0.8337243886660998;0.015562164925674228;0.015561159357779799;0.7977933268876449;-0.014895061200953397;0.7979943991621884
23.706384;1.0445202685311568;0.8333543359014759;0.7978947770128519;-1.1380439974067408e-05;9.606241800324698e-05;1.0449154052564955;9.998491833763044;0.83372460315682;0.015562187395171588;0.015561205767420181;0.7977929470253085;-0.014895061358224255;0.7979905340987787
23.716384;1.0445197953648648;0.8333544290454953;0.7978926868977311;-1.2956551648762223e-05;9.278055765524501e-05;1.044913726959873;9.998492321440796;0.8337246957008702;0.015562211209794764;0.015561252876906583;0.7977925139737915;-0.014895061483645888;0.7979867070592722
23.726384;1.044519287188968;0.8333545640153193;0.7978905692941274;-1.457501561262548e-05;8.940529880047543e-05;1.044912055488993;9.9984926402141;0.8337246703100617;0.015562236169721437;0.015561300668603643;0.7977920260784945;-0.014895061577547863;0.7979829250373162
23.736384;1.0445187471322719;0.8333547422644761;0.7978884300742916;-1.6229796202078975e-05;8.59406840882099e-05;1.0449103908575725;9.9984927642439;0.833724529408972;0.015562262090387868;0.015561349108884428;0.797791482776013;-0.014895061640865197;0.797979191843744
23.746384;1.0445181790227676;0.8333549649301599;0.7978862748677898;-1.7916504773804822e-05;8.239055339839803e-05;1.0449087324096271;9.998492677705814;0.8337242744372212;0.015562288826492354;0.01556139815162781;0.7977908841442072;-0.014895061674809001;0.7979755082107394
23.756384;1.0445175868438168;0.8333552322625427;0.797884108881866;-1.963209320144609e-05;7.875746623460418e-05;1.0449070793063397;9.998492366616745;0.8337239068082313;0.015562316258021177;0.015561447755475822;0.7977902296718994;-0.014895061680459981;0.7979718729995176
23.766384;1.0445169749178278;0.8333555432126678;0.7978819369806817;-2.1373932817589136e-05;7.504275820338577e-05;1.0449054312650765;9.998491810677692;0.8337234289692989;0.015562344259057533;0.01556149789491125;0.7977895176855476;-0.014895061658627638;0.7979682851262946
23.776384;1.0445163480986976;0.8333558960144509;0.7978797638438493;-2.3139086212282457e-05;7.124807445598372e-05;1.0449037884294363;9.998490981427874;0.8337228448989181;0.015562372686713946;0.015561548562346154;0.797788746129109;-0.014895061609889597;0.797964744950552
23.786384;1.0445157113680414;0.833356289454609;0.7978775939895256;-2.4923825250841362e-05;6.73762150163113e-05;1.0449021502681586;9.998489854353586;0.8337221597593676;0.015562401394334955;0.01556159975682926;0.7977879135980345;-0.01489506153477148;0.7979612544749022
23.796384;1.0445150690625695;0.8333567236592136;0.7978754320973325;-2.6723645069278566e-05;6.343077731566945e-05;1.044900515207637;9.998488429713484;0.8337213791886364;0.015562430255270182;0.015561651467084683;0.7977870193252754;-0.0148950614339927;0.7979578161931924
23.806384;1.0445144245572462;0.8333571995950186;0.7978732836651189;-2.8533870880385804e-05;5.941512175800754e-05;1.044898881332754;9.998486739932746;0.8337205087500759;0.015562459175544116;0.015561703671974687;0.797786062729922;-0.014895061308456869;0.7979544314880913
23.816384;1.0445137806714377;0.8333577181137034;0.7978711545728184;-3.0350326662554722e-05;5.5330982448151865e-05;1.044897246991613;9.998484833580678;0.8337195536193057;0.015562488081963081;0.015561756346136586;0.7977850434210997;-0.014895061159290793;0.7979511004828975
23.826384;1.0445131400923366;0.8333582797479551;0.7978690497561536;-3.216979080708211e-05;5.1179248598117026e-05;1.0448956107437404;9.998482756175964;0.8337185180839926;0.015562516897933224;0.01556180945452858;0.7977839612127536;-0.01489506098814113;0.7979478230915402
23.836384;1.0445125055205897;0.833358884695039;0.7978669727573605;-3.399005194442876e-05;4.696295999765316e-05;1.0448939710102172;9.99848054924892;0.8337174050316908;0.015562545528616335;0.015561862958530253;0.7977828160370966;-0.014895060797116562;0.7979445997395676
23.846384;1.0445118798649127;0.8333595323294303;0.7978649258653986;-3.5809093442004347e-05;4.268828905787385e-05;1.0448923263813115;9.998478260017155;0.8337162162496256;0.015562573863958377;0.015561916833587644;0.7977816084187435;-0.01489506058830023;0.7979414318004873
23.856384;1.0445112663674163;0.8333602210590385;0.7978629100749894;-3.7623858381852525e-05;3.8363411996186914e-05;1.0448906766655357;9.998475942292579;0.8337149531703669;0.015562601795850433;0.015561971072439972;0.7977803401741471;-0.014895060363519454;0.797938321067873
23.866384;1.0445106683795;0.8333609488454415;0.7978609253912412;-3.9429852588735585e-05;3.399811154724305e-05;1.044889023410755;9.998473649404303;0.8337136174445717;0.015562629234303906;0.015562025677258126;0.7977790143976768;-0.014895060124456282;0.797935268004041
23.876384;1.044510088796887;0.8333617135808652;0.7978589715856759;-4.1221671108518906e-05;2.960393867377358e-05;1.0448873692971683;9.998471430065585;0.8337122112797123;0.015562656109938995;0.015562080652010323;0.7977776349587016;-0.01489505987259138;0.7979322707939318
23.886384;1.0445095294548803;0.8333625131332542;0.7978570491995116;-4.2993617124421714e-05;2.5193889614123647e-05;1.0448857171023527;9.998469327369559;0.8337107368575922;0.015562682375170554;0.015562135992549;0.7977762064110269;-0.01489505960892585;0.7979293260263175
23.896384;1.0445089912340368;0.8333633455384749;0.7978551603768399;-4.4740125666569803e-05;2.0781595336312945e-05;1.044884069147984;9.998467380045932;0.8337091952053308;0.015562708013703021;0.015562191677404828;0.7977747345921489;-0.014895059333881865;0.7979264304586572
23.906384;1.0445084750011662;0.8333642092677767;0.7978533086189254;-4.645590942406571e-05;1.6380656283378207e-05;1.0448824272803965;9.99846562763189;0.8337075860814667;0.015562733041999217;0.015562247661994015;0.7977732273219243;-0.014895059047557349;0.7979235820627639
23.916384;1.0445079822166685;0.8333651031859937;0.7978514976138369;-4.813602239304859e-05;1.2004575492302229e-05;1.044880792641189;9.9984641147455;0.8337059087608814;0.015562757492799463;0.015562303874121766;0.797771694370516;-0.014895058750002901;0.7979207784013944
23.926384;1.0445075147080065;0.8333660261444845;0.7978497301875653;-4.9775987585213034e-05;7.666661960980623e-06;1.0448791650953728;9.998462884771666;0.8337041623929072;0.015562781399247072;0.01556236021265949;0.797770146930122;-0.014895058441251585;0.7979180150668558
23.936384;1.0445070744440654;0.8333669762923658;0.7978480075743938;-5.1371456906804655e-05;3.379008125816883e-06;1.044877543141903;9.998461963507006;0.833702345804653;0.015562804798108874;0.01556241654951976;0.7977685969138932;-0.014895058121305574;0.7979152877427244
23.946384;1.0445066636495284;0.8333679504601607;0.7978463291194813;-5.291783538073287e-05;-8.490806608989381e-07;1.0448759249032078;9.998461350033075;0.8337004577204522;0.015562827743178975;0.015562472741355542;0.7977670557841383;-0.014895057790314593;0.7979125954199676
23.956384;1.044506284813497;0.8333689442094748;0.7978446932528155;-5.441069811554792e-05;-5.011492917640523e-06;1.0448743096075064;9.998461026573516;0.8336984973618603;0.015562850313198536;0.01556252865410044;0.7977655335993731;-0.01489505744873371;0.7979099404978808
23.966384;1.0445059401744246;0.8333699523999544;0.7978430990317255;-5.5846329985039206e-05;-9.104318877674414e-06;1.0448726982898227;9.998460979188021;0.8336964648675694;0.015562872609968416;0.015562584179702906;0.7977640388868789;-0.014895057097178026;0.797907326749638
23.976384;1.0445056310481202;0.8333709695190756;0.7978415462176843;-5.722183426611911e-05;-1.312489278047837e-05;1.0448710930926224;9.998461208582109;0.8336943620190751;0.015562894749835979;0.01556263923101502;0.797762579221855;-0.014895056736156266;0.7979047585920457
23.986384;1.044505357772981;0.8333719897033852;0.7978400342540831;-5.853525805776463e-05;-1.7070963704272024e-05;1.0448694961121496;9.998461720776922;0.8336921933122214;0.015562916853461402;0.01556269372292587;0.7977611621639037;-0.014895056366021744;0.7979022413836708
23.996384;1.0445051199262387;0.8333730070479318;0.797838562053915;-5.978571331805452e-05;-2.0939741781265258e-05;1.0448679090470199;9.998462517284805;0.8336899663680326;0.015562939034535192;0.015562747559471882;0.7977597954501991;-0.014895055987150898;0.7978997810546572
24.006384;1.044504916368966;0.8333740164296931;0.7978371286575819;-6.0972993081176e-05;-2.4727568054516856e-05;1.0448663330338244;9.99846359900106;0.8336876909133331;0.015562961392396836;0.015562800644939284;0.7977584862414431;-0.014895055600030335;0.797897383431177
24.016384;1.0445047454748129;0.8333750142611409;0.7978357336976774;-6.209690616983024e-05;-2.8430497112228535e-05;1.04486476785347;9.998464975051677;0.8336853768295827;0.015562984008452792;0.01556285290105145;0.7977572404202512;-0.014895055205145698;0.7978950540111226
24.026384;1.044504605544473;0.8333759983379296;0.7978343773548832;-6.315718310140923e-05;-3.2045037619674454e-05;1.044863211398222;9.998466673738273;0.833683032676903;0.015563006933762258;0.01556290426706307;0.7977560622265137;-0.014895054802927873;0.797892797960408
24.036384;1.0445044952780091;0.8333769668510647;0.7978330600541627;-6.415396807771637e-05;-3.556834025471082e-05;1.0448616600942169;9.998468746644452;0.8336806650877097;0.015563030175536409;0.015562954700104348;0.797754953784552;-0.014895054393787839;0.7978906193600188
24.046384;1.044504414127923;0.833377917492724;0.7978317818756197;-6.508795112409644e-05;-3.899789905116478e-05;1.044860109792105;9.998471253216149;0.833678278631921;0.015563053698372652;0.015563004185424379;0.7977539147104815;-0.014895053978258903;0.797888520112998
24.056384;1.0445043623381631;0.8333788471659969;0.7978305421338308;-6.596011328717163e-05;-4.2331007595163456e-05;1.0448585565612192;9.998474239306738;0.8336758760799904;0.015563077431942008;0.015563052735011103;0.7977529427374646;-0.014895053557104822;0.7978864998117061
24.066384;1.0445043412170543;0.8333797522712415;0.7978293398071106;-6.677185496416832e-05;-4.5564541304245594e-05;1.0448569973683366;9.998477728288027;0.8336734589306509;0.015563101281440828;0.015563100374789784;0.7977520351280094;-0.014895053131138938;0.7978845568255669
24.076384;1.0445043535623713;0.8333806293217035;0.7978281738778843;-6.752531117984615e-05;-4.8695007705893514e-05;1.0448554305552935;9.998481718598683;0.8336710281292329;0.015563125140787488;0.015563147140961693;0.7977511896125309;-0.014895052701142608;0.797882690394779
24.086384;1.0445044030927046;0.8333814754889559;0.7978270430048211;-6.822337745943602e-05;-5.171809221600632e-05;1.0448538557865812;9.998486179432945;0.833668584411204;0.015563148899856216;0.015563193079242055;0.7977504045179526;-0.014895052267959587;0.7978809015994399
24.096384;1.0445044929041594;0.8333822888158166;0.7978259456936189;-6.886948848097036e-05;-5.462826821501296e-05;1.0448522739669395;9.998491058438018;0.8336661276793103;0.01556317245615562;0.015563238236728501;0.7977496785351056;-0.014895051832283701;0.7978791922399777
24.106384;1.0445046244402783;0.8333830679858857;0.7978248811629152;-6.946711249202312e-05;-5.741911862693971e-05;1.0448506876057895;9.998496304901582;0.8336636571554189;0.015563195730110446;0.015563282654450618;0.7977490103713878;-0.014895051394473321;0.797877564446778
24.116384;1.044504797994952;0.8333838119581504;0.7978238498935161;-7.00191026336859e-05;-6.008440501229538e-05;1.0448491006457805;9.998501885457488;0.8336611731882727;0.01556321866148132;0.015563326359046063;0.7977483981638631;-0.014895050954714044;0.7978760211614241
24.126384;1.0445050137449237;0.8333845198812561;0.7978228531575559;-7.052727852786125e-05;-6.261957173946396e-05;1.044847517291285;9.99850778323176;0.833658677703711;0.015563241200027424;0.01556336934311442;0.7977478390285122;-0.014895050513024543;0.797874565760134
24.136384;1.0445052717410415;0.8333851911135782;0.7978218916071423;-7.099224273627443e-05;-6.502249409655084e-05;1.0448459412428936;9.99851399520965;0.8336561722562001;0.015563263313013722;0.015563411542111896;0.7977473293702778;-0.014895050069006816;0.7978732020448545
24.146384;1.0445055714139857;0.8333858250467338;0.7978209641958123;-7.141339251252363e-05;-6.729325175503499e-05;1.0448443760616781;9.99852052961045;0.8336536566972845;0.015563284993449144;0.015563452840223209;0.7977468655560067;-0.014895049621556036;0.7978719350317279
24.156384;1.0445059118043496;0.8333864207447752;0.7978200686194213;-7.178951571671189e-05;-6.943332153128723e-05;1.0448428252168187;9.99852738851317;0.8336511296997172;0.015563306250069815;0.015563493109592865;0.797746444180713;-0.014895049168648368;0.7978707708262898
24.166384;1.0445062919295212;0.8333869767476807;0.7978192026921432;-7.21199697499701e-05;-7.14447121311408e-05;1.0448412910978497;9.998534546843166;0.8336485893751988;0.01556332708901711;0.015563532238054588;0.7977460619751154;-0.014895048707691068;0.7978697155378938
24.176384;1.0445067104775876;0.8333874913649143;0.7978183649883892;-7.240555088435583e-05;-7.333015455353318e-05;1.0448397746520874;9.998541954004018;0.833646032999523;0.015563347504039825;0.015563570123457375;0.7977457156756775;-0.014895048236174532;0.7978687749578864
24.186384;1.0445071653813973;0.8333879629376947;0.7978175541833947;-7.264837163159095e-05;-7.50934802869819e-05;1.0448382762585544;9.998549549777639;0.8336434567861861;0.01556336748261918;0.015563606659965262;0.797745401784152;-0.014895047751696663;0.797867955427962
24.196384;1.0445076537597329;0.8333883895210404;0.7978167683295522;-7.285131513332839e-05;-7.673907541998535e-05;1.0448367963760274;9.998557276501383;0.8336408562932189;0.015563387026856145;0.0155636417411746;0.7977451165289503;-0.014895047251739872;0.7978672644409303
24.206384;1.044508171822757;0.8333887685349943;0.7978160050076634;-7.301803037279813e-05;-7.827135257019243e-05;1.044835335454456;9.998565088140301;0.8336382268486224;0.015563406167539736;0.015563675277633813;0.7977448560158478;-0.01489504673383085;0.7978667099678328
24.216384;1.0445087148090575;0.8333890970149761;0.7978152621175097;-7.315317133872428e-05;-7.969474110491757e-05;1.044833893697492;9.998572951180606;0.8336355639302182;0.015563424951467312;0.015563707206077563;0.7977446158348503;-0.014895046195603794;0.7978662989049645
24.226384;1.044509277602226;0.8333893722262495;0.7978145386860914;-7.326200299446999e-05;-8.101415361302053e-05;1.044832470750854;9.998580830891292;0.8336328639723832;0.01556344341771288;0.015563737480965716;0.7977443906903122;-0.014895045634705952;0.7978660353746659
24.236384;1.0445098557249075;0.8333895919882844;0.7978138348910665;-7.334955829605434e-05;-8.223570946989405e-05;1.0448310653395008;9.998588674023226;0.8336301250094337;0.015563461581987076;0.015563766067544303;0.7977441747202837;-0.014895045049026693;0.7978659200784977
24.246384;1.0445104459019017;0.8333897547628253;0.79781315154209;-7.34200211386933e-05;-8.336651228365915e-05;1.044829675743001;9.998596405477482;0.833627346316217;0.015563479427295655;0.015563792948102036;0.7977439617294764;-0.014895044437001164;0.7978659516712578
24.256384;1.0445110460863498;0.8333898599135738;0.7978124902327747;-7.347641118210693e-05;-8.441275189077852e-05;1.0448283012125827;9.998603939342646;0.83362452781196;0.015563496910133796;0.015563818127465061;0.7977437450625768;-0.014895043797579952;0.7978661283910635
24.266384;1.044511655177091;0.8333899075845325;0.7978118543005499;-7.352044668581253e-05;-8.537813883675242e-05;1.0448269426981007;9.99861119403043;0.8336216701488188;0.015563513984392725;0.015563841623522194;0.7977435175341512;-0.01489504312998502;0.7978664482975948
24.276384;1.0445122725328626;0.8333898981883376;0.7978112494296403;-7.355242858728279e-05;-8.626474483021903e-05;1.0448256023415274;9.998618108346923;0.833618774908526;0.015563530612783035;0.015563863446097295;0.7977432715778945;-0.014895042433581538;0.797866910013325
24.286384;1.0445128973767828;0.8333898325350477;0.7978106828097524;-7.357101161277017e-05;-8.707401285540839e-05;1.0448242829365455;9.99862465226504;0.8336158442117434;0.015563546760665242;0.015563883582101;0.7977429995890384;-0.014895041708005525;0.7978675141219124
24.296384;1.0445135284041225;0.8333897123065767;0.7978101611863629;-7.357363706968204e-05;-8.780592631653162e-05;1.0448229878452076;9.998630821100164;0.8336128798029353;0.015563562396035617;0.015563901998829285;0.7977426943222599;-0.014895040953378548;0.7978682625198591
24.306384;1.0445141640178413;0.8333895401036069;0.7978096893549415;-7.355788459713979e-05;-8.845854253716629e-05;1.0448217210070967;9.9986366136839;0.8336098824960314;0.015563577494282567;0.015563918654159813;0.7977423494750386;-0.014895040170222928;0.797869156879616
24.316384;1.044514803012254;0.8333893194111125;0.7978092700543942;-7.35223918242372e-05;-8.902899565875651e-05;1.0448204868283593;9.998642013659909;0.8336068526144477;0.015563592046502551;0.015563933495099382;0.7977419603877198;-0.014895039359104967;0.7978701992025924
24.326384;1.0445154447844538;0.833389054550195;0.7978089047456085;-7.346688698215597e-05;-8.951454567402356e-05;1.0448192898106872;9.9986469890847;0.833603790583241;0.015563606080109047;0.015563946449144552;0.7977415242596458;-0.014895038520518822;0.7978713928329141
24.336384;1.0445160887564227;0.8333887502354786;0.7978085940168407;-7.339187397221344e-05;-8.991340429897591e-05;1.0448181342464793;9.998651499227464;0.8336006972093744;0.015563619662046333;0.015563957435187953;0.7977410398738606;-0.014895037654941764;0.7978727411077274
24.346384;1.044516733768688;0.8333884109386143;0.7978083372603455;-7.329797478195036e-05;-9.022530093721393e-05;1.0448170241926868;9.9986554904707;0.8335975741291818;0.015563632864936642;0.015563966397297103;0.7977405075292425;-0.014895036762681826;0.7978742449348138
24.356384;1.0445173781692265;0.833388040558452;0.7978081326610227;-7.318543038359199e-05;-9.045102214549016e-05;1.0448159631826677;9.998658886729624;0.8335944243033234;0.01556364573584459;0.015563973333976255;0.7977399291037438;-0.01489503584398064;0.7978759021170484
24.366384;1.0445180205244557;0.8333876425152337;0.7978079777633836;-7.305438805713205e-05;-9.059134776305368e-05;1.0448149538658122;9.998661593319463;0.8335912518400429;0.015563658292104252;0.015563978303796336;0.7977393077087505;-0.014895034899589236;0.7978777088516005
24.376384;1.0445186601069283;0.8333872198506164;0.7978078694558953;-7.290530311534029e-05;-9.064648783955814e-05;1.0448139980204179;9.998663512235678;0.8335880610461942;0.01556367053390209;0.015563981401824176;0.7977386476686289;-0.014895033931079927;0.7978796614330617
24.386384;1.0445192966372319;0.8333867751331908;0.7978078035134205;-7.273853894778087e-05;-9.061611979866842e-05;1.0448130968547615;9.998664552318209;0.8335848559273108;0.015563682467720627;0.015563982729904531;0.7977379549211701;-0.01489503294056921;0.7978817566668069
24.396384;1.0445199296157426;0.833386310526842;0.7978077750679846;-7.255368081725902e-05;-9.049950432581685e-05;1.044812251723398;9.998664635141663;0.8335816406700216;0.015563694118687844;0.015563982399489647;0.7977372360537683;-0.014895031930204085;0.7978839917100436
24.406384;1.0445205576999053;0.8333858282119972;0.797807779421733;-7.234972779922272e-05;-9.02958063760105e-05;1.0448114646534177;9.998663705859748;0.8335784200265355;0.0155637055150411;0.015563980551760316;0.7977364961065795;-0.014895030901820969;0.7978863639510216
24.416384;1.0445211785826722;0.8333853309473933;0.7978078118414995;-7.21258556650678e-05;-9.000459801700136e-05;1.0448107378869542;9.99866173853024;0.8335751988300019;0.015563716673107417;0.01556397735616847;0.7977357374775526;-0.014895029857061337;0.7978888710735037
24.426384;1.0445217894996752;0.8333848223237019;0.7978078668481463;-7.188151907565098e-05;-8.962557965101871e-05;1.0448100730221934;9.998658723108079;0.8335719810457601;0.015563727600256677;0.015563972997219516;0.7977349606074177;-0.014895028797680315;0.7978915114439673
24.436384;1.0445223877997254;0.833384306344293;0.7978079379784069;-7.161574164473434e-05;-8.915765384053917e-05;1.0448094705893365;9.998654644955469;0.8335687695100773;0.015563738295500583;0.01556396767336942;0.7977341653010527;-0.01489502772545471;0.7978942834725936
24.446384;1.0445229711517878;0.8333837866806197;0.7978080183180215;-7.132651611110562e-05;-8.85988936189065e-05;1.0448089301582508;9.998649467881084;0.8335655664160883;0.015563748750415596;0.015563961595800214;0.7977333519912764;-0.014895026641876793;0.7978971838159307
24.456384;1.0445235376113435;0.8333832662814533;0.7978081015454924;-7.10108184110239e-05;-8.79477951469031e-05;1.0448084506310598;9.998643126511821;0.8335623735849248;0.01556375896308816;0.015563954976391804;0.7977325227543903;-0.014895025548160606;0.7979002064761803
24.466384;1.0445240860118719;0.8333827474070071;0.7978081824496157;-7.06649501807567e-05;-8.720433309300335e-05;1.0448080301373097;9.998635538945436;0.8335591927650173;0.015563768938478263;0.015563948032421879;0.7977316814166727;-0.014895024445452855;0.7979033431018109
24.476384;1.0445246165270716;0.8333822317991814;0.7978082563167228;-7.028483064884637e-05;-8.63698670804479e-05;1.0448076655290042;9.99862662890612;0.8335560266015782;0.015563778670166608;0.015563941010704968;0.7977308325333038;-0.014895023335012296;0.7979065835803354
24.486384;1.0445251306637802;0.833381720807934;0.7978083180166978;-6.986589944707167e-05;-8.544667869263174e-05;1.0448073524928378;9.998616335939683;0.8335528794297621;0.015563788138348026;0.01556393419197652;0.7977299803050384;-0.014895022218301322;0.7979099170461073
24.496384;1.044525630675934;0.8333812153492238;0.7978083616837213;-6.940304090670295e-05;-8.443793081941775e-05;1.044807086450722;9.998604613671933;0.8335497565841256;0.01556379732008973;0.015563927866303989;0.7977291279681213;-0.0148950210968864;0.7979133328746506
24.506384;1.0445261189382316;0.833380715823325;0.7978083810005046;-6.889118556435994e-05;-8.334805755232569e-05;1.0448068630907528;9.998591424804625;0.8335466632136734;0.01556380619871613;0.015563922299099123;0.7977282772083133;-0.014895019972356482;0.7979168205780506
24.516384;1.0445265972665796;0.8333802221204242;0.7978083701266749;-6.832610630238532e-05;-8.21832008532322e-05;1.04480667854947;9.998576737466863;0.8335436040627319;0.015563814785016334;0.015563917707689343;0.7977274279324426;-0.014895018846454436;0.7979203693211944
24.526384;1.044527066345805;0.8333797335285179;0.7978083249038755;-6.770472764057185e-05;-8.095107679056297e-05;1.0448065300305343;9.998560525924983;0.8335405835645807;0.015563823124761882;0.015563914261831128;0.7977265784835009;-0.014895017721087046;0.7979239683816703
24.536384;1.044527526045044;0.8333792485864778;0.7978082430461749;-6.70250033433452e-05;-7.965998909037372e-05;1.044806416110984;9.998542777263971;0.8335376061442703;0.01556383127360284;0.015563912095650891;0.7977257256497117;-0.014895016598079092;0.7979276078670753
24.546384;1.0445279763288682;0.8333787651756607;0.7978081235427189;-6.628573106843187e-05;-7.831771418657281e-05;1.04480633610412;9.99852350122664;0.8335346766214455;0.01556383928281123;0.015563911312779405;0.7977248648625386;-0.014895015478907581;0.7979312785572318
24.556384;1.0445284175309573;0.8333782808596998;0.797807966687871;-6.548643650575993e-05;-7.693152976136918e-05;1.0448062895156722;9.998502735606921;0.833531799390153;0.01556384721612584;0.015563911987126035;0.7977239907372783;-0.014895014364460103;0.7979349713475477
24.566384;1.0445288501187053;0.8333777932344183;0.7978077740616629;-6.462751765307766e-05;-7.550959895706694e-05;1.0448062760624672;9.998480541030197;0.8335289770588414;0.015563855172412724;0.015563914167222961;0.7977230969051713;-0.014895013255064869;0.7979386772744134
24.576384;1.0445292746521355;0.8333773002364184;0.7978075475005144;-6.371065475017598e-05;-7.406205105476939e-05;1.0448062954128072;9.998456988326135;0.8335262103363987;0.015563863289188403;0.015563917882793007;0.7977221757371966;-0.014895012150786714;0.7979423873410291
24.586384;1.0445296916085869;0.8333768003669308;0.7978072883337914;-6.273859246631972e-05;-7.260030666227931e-05;1.0448063465968624;9.99843215033982;0.8335234989995146;0.01556387172387901;0.015563923149306953;0.797721219501996;-0.01489501105154223;0.797946091744852
24.596384;1.0445301010409274;0.8333762925593028;0.7978069976013603;-6.171404149979205e-05;-7.113548905595468e-05;1.044806428013715;9.998406102911277;0.8335208427212296;0.0155638806438559;0.01556392996937295;0.7977202214855561;-0.014895009957139467;0.7979497809680186
24.606384;1.044530502428781;0.8333757758304445;0.7978066760332289;-6.06387167707012e-05;-6.967748276212107e-05;1.0448065379673623;9.998378932290958;0.8335182415977928;0.01556389023148321;0.015563938326118885;0.79771917523961;-0.014895008867478018;0.7979534487703074
24.616384;1.0445308945566387;0.8333752490350358;0.7978063234472543;-5.951315933102561e-05;-6.823508721349454e-05;1.0448066745944313;9.998350746545428;0.8335156970977339;0.015563900676267334;0.015563948169657189;0.797718073490717;-0.014895007782654122;0.797957093060672
24.626384;1.0445312755703566;0.8333747108704573;0.7978059388613664;-5.833722771329667e-05;-6.68166448530193e-05;1.0448068350294126;9.998321678417298;0.8335132125049054;0.015563912153488154;0.015563959413350694;0.7977169086020099;-0.01489500670287831;0.7979607137059797
24.636384;1.0445316434194643;0.8333741603507023;0.7978055216535563;-5.711092936739771e-05;-6.543090035170427e-05;1.0448070151274886;9.998291872751457;0.8335107916744875;0.015563924799787082;0.015563971947768923;0.7977156742701335;-0.014895005628389522;0.7979643106543954
24.646384;1.044531996373351;0.8333735972389538;0.7978050726630873;-5.583522720027993e-05;-6.408789688475133e-05;1.0448072104111523;9.998261476499007;0.833508437791845;0.015563938700728133;0.015563985663250861;0.7977143667825289;-0.014895004559342014;0.7979678836420346
24.656384;1.0445323333418826;0.8333730217416602;0.7978045946125679;-5.451228607428551e-05;-6.279811703591017e-05;1.0448074171893151;9.998230639412116;0.8335061536644606;0.015563953908742982;0.015564000468819278;0.7977129845777129;-0.01489500349585127;0.797971431498464
24.666384;1.0445326538367679;0.8333724340320772;0.7978040916625696;-5.314483999749754e-05;-6.156973300052922e-05;1.0448076328326978;9.998199508018132;0.8335039422482375;0.015563970476506801;0.015564016298034925;0.7977115270542414;-0.014895002438320483;0.7979749514071959
24.676384;1.0445329577314861;0.8333718343311564;0.7978035683153427;-5.173539272184235e-05;-6.04068271112712e-05;1.0448078552639397;9.99816820849571;0.8335018059391788;0.01556398847142755;0.015564033108360407;0.7977099945836166;-0.014895001387649478;0.7979784401411174
24.686384;1.0445332451295628;0.8333712233047758;0.7978030289595048;-5.0285943922775504e-05;-5.931048118712082e-05;1.0448080822034198;9.998136833934943;0.8334997456801899;0.01556400795838601;0.015564050879339103;0.797708389567846;-0.014895000345217721;0.7979818959282788
24.696384;1.0445335162994074;0.8333706023565901;0.7978024785247886;-4.87977319381841e-05;-5.8281323103843844e-05;1.0448083107486872;9.998105444347363;0.8334977615439478;0.015564028973008072;0.015564069594096654;0.797706716924667;-0.014894999312497905;0.7979853187627978
24.706384;1.0445337717499412;0.8333699736155624;0.7978019230415575;-4.727091976966468e-05;-5.732046569755146e-05;1.0448085373659084;9.998074079739954;0.8334958541259958;0.015564051509628647;0.015564089207506447;0.7977049835196921;-0.014894998290340461;0.7979887090445582
24.716384;1.0445340123408942;0.8333693395565136;0.7978013694506995;-4.5705108267555196e-05;-5.642877459951175e-05;1.0448087580635024;9.998042776371241;0.8334940251667814;0.015564075530026054;0.015564109628903434;0.7977031970112828;-0.01489499727882984;0.7979920661421815
24.726384;1.0445342390465384;0.8333687025510599;0.7978008251386055;-4.410025079909568e-05;-5.560620023525667e-05;1.0448089689208877;9.998011571197868;0.8334922771368204;0.015564100980530265;0.015564130730407317;0.7977013649188978;-0.014894996277805035;0.797995388922974
24.736384;1.0445344527483091;0.8333680647113203;0.7978002972600546;-4.2456561138376956e-05;-5.4851094932861194e-05;1.0448091668977162;9.997980502665316;0.8334906127122975;0.015564127782829016;0.015564152371416642;0.7976994946295678;-0.014894995287216727;0.797998677257289
24.746384;1.0445346541098124;0.8333674278865523;0.7977997917270832;-4.077368714731843e-05;-5.416022858628209e-05;1.0448093502918183;9.99794961354501;0.8334890346022173;0.01556415580280334;0.015564174423112158;0.7976975938173771;-0.014894994307160741;0.798001932159201
24.756384;1.0445348431730441;0.8333667936177168;0.7977993130072834;-3.905057614668604e-05;-5.353034432019379e-05;1.044809518570773;9.997918945228133;0.8334875456751686;0.015564184848751397;0.015564196779603311;0.797695670333951;-0.01489499333780274;0.7980051542114867
