time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.766384;1.0445350193393361;0.8333661633459982;0.7977988652217287;-3.728611309623074e-05;-5.295971756415261e-05;1.0448096717542814;9.997888536791992;0.8334861496900392;0.01556421470223224;0.015564219357892983;0.7976937319721056;-0.014894992379291544;0.7980083412982212
24.776384;1.044535181930146;0.8333655389314176;0.7977984525101289;-3.547957267282117e-05;-5.244864859777073e-05;1.044809809903062;9.997858437286581;0.8334848517512615;0.015564245139136516;0.015564242099084689;0.7976917868916893;-0.014894991431732738;0.7980114876470457
24.786384;1.0445353307474265;0.8333649230382583;0.7977980779630763;-3.3630663964028975e-05;-5.1999338767166244e-05;1.0448099333945688;9.997828710452104;0.8334836573441293;0.015564275933442456;0.015564264960720133;0.7976898440031573;-0.01489499049519137;0.7980145849382259
24.796384;1.044535466531956;0.8333643190810842;0.7977977430391558;-3.1739396670139954e-05;-5.1615391729469364e-05;1.0448100435790901;9.99779943189213;0.8334825708600335;0.015564306858546258;0.015564287886768648;0.7976879120028526;-0.01489498956982559;0.7980176241879395
24.806384;1.0445355912411023;0.8333637307783535;0.797797447920636;-2.9805908346737633e-05;-5.1301308022629994e-05;1.0448101427968877;9.997770690860927;0.8334815951434137;0.015564337686175472;0.015564310788701107;0.7976859977158237;-0.014894988656217457;0.7980205972938252
24.816384;1.0445357078958695;0.8333631616892877;0.7977971921846057;-2.7830694142241614e-05;-5.106238119878129e-05;1.0448102337385643;9.997742586905483;0.833480732235752;0.015564368190122538;0.015564333563733877;0.7976841059056073;-0.014894987755690108;0.7980234971527165
24.826384;1.044535819766021;0.8333626150791831;0.7977969758223786;-2.5815247844730913e-05;-5.090441356095284e-05;1.044810318907214;9.997715218251734;0.833479984090714;0.015564398163669214;0.015564356122649631;0.7976822404428153;-0.01489498687047911;0.798026316078979
24.836384;1.044535929235559;0.8333620939189028;0.7977967994931718;-2.376233233976776e-05;-5.083289767321289e-05;1.0448104007046477;9.997688667680666;0.8334793527048214;0.01556442743900529;0.01556437839482671;0.7976804047676197;-0.01489498600370234;0.7980290447707754
24.846384;1.0445360373375443;0.8333616006839547;0.7977966633636434;-2.1675690585011676e-05;-5.085272936578378e-05;1.0448104819983413;9.997662988569026;0.833478840388953;0.015564455895169025;0.015564400307657482;0.7976786014862774;-0.014894985158988478;0.7980316734563356
24.856384;1.0445361440030738;0.8333611372973753;0.7977965665123208;-1.9559777084462855e-05;-5.096874214156688e-05;1.0448105664779535;9.997638201978763;0.8334784501014267;0.015564483452662392;0.015564421767020763;0.7976768324558894;-0.014894984339832999;0.7980341933756342
24.866384;1.044536248221477;0.8333607054248783;0.7977965077889344;-1.7419400080314215e-05;-5.118516692690344e-05;1.0448106583154089;9.997614305677983;0.8334781853025064;0.015564510059582244;0.015564442660261418;0.7976750994027139;-0.014894983549006178;0.7980365973523519
24.876384;1.044536347982845;0.8333603067107956;0.7977964862950864;-1.5258864241297107e-05;-5.150394217243982e-05;1.0448107615590156;9.9975912875287;0.8334780495940352;0.015564535675925039;0.015564462874769583;0.7976734041998947;-0.014894982788328142;0.7980388806273195
24.886384;1.0445364402772945;0.8333599430093414;0.7977965005515955;-1.3081217905360557e-05;-5.1924547365006794e-05;1.044810880211502;9.997569137963376;0.8334780465418276;0.015564560255884827;0.015564482324337157;0.7976717486975956;-0.014894982058867605;0.7980410412885905
24.896384;1.0445365212904874;0.8333596164562912;0.7977965476407816;-1.0888361575184525e-05;-5.2445504738272476e-05;1.0448110188485618;9.997547852446159;0.8334781792939475;0.015564583731358191;0.015564500968720614;0.7976701344318918;-0.014894981361198571;0.7980430794736
24.906384;1.044536586579128;0.8333593289803236;0.7977966235278371;-8.681794312275939e-06;-5.306527325194062e-05;1.0448111827774798;9.997527429344961;0.8334784494720673;0.01556460601098842;0.015564518802895477;0.7976685626646445;-0.014894980695528087;0.7980449966192101
24.916384;1.0445366309274609;0.8333590820332893;0.7977967238650174;-6.463206150730346e-06;-5.378202368040458e-05;1.044811377816761;9.997507870350665;0.8334788562276836;0.01556462699079992;0.015564535826853331;0.797667034665949;-0.014894980061824428;0.7980467945746779
24.926384;1.0445366483585379;0.8333588772311052;0.7977968440724091;-4.234549826546865e-06;-5.45934889978258e-05;1.0448116099328153;9.997489176734234;0.8334793964640086;0.015564646559348907;0.015564552026312009;0.7976655515894642;-0.01489497945986085;0.79804847395385
24.936384;1.044536632843012;0.8333587171563465;0.7977969790360199;-1.997909215359274e-06;-5.549718704997462e-05;1.0448118847207193;9.997471346262294;0.83348006583305;0.015564664600936536;0.015564567381857103;0.7976641142978665;-0.014894978889063302;0.7980500329923138
24.946384;1.0445365793900518;0.8333586053992653;0.7977971233147318;2.4475213541282976e-07;-5.6489659157432305e-05;1.0448122072929429;9.997454375685695;0.8334808599396596;0.015564681001970268;0.015564581899485239;0.7976627231586153;-0.014894978348366715;0.7980514680103696
24.956384;1.04453648467728;0.8333585459514598;0.7977972719801522;2.492070804540093e-06;-5.75651477213695e-05;1.0448125822047072;9.997438261633652;0.8334817750222798;0.015564695658817712;0.015564595618548213;0.797661377562012;-0.01489497783635624;0.7980527752044023
24.966384;1.044536346952532;0.8333585424268274;0.797797421541894;4.743466764961244e-06;-5.871610075697994e-05;1.04481301297543;9.997422999599513;0.8334828074531254;0.015564708489305672;0.015564608576382904;0.7976600762490758;-0.014894977351612798;0.7980539516667113
24.976384;1.0445361660096453;0.8333585973666707;0.7977975701003684;6.998538596607806e-06;-5.993432806405804e-05;1.044813502080134;9.997408582832167;0.8334839527962862;0.015564719433161841;0.015564620770863288;0.7976588182942402;-0.014894976892886741;0.7980549937039432
24.986384;1.0445359435792378;0.8333587120488988;0.7977977167007119;9.256242874728757e-06;-6.121051163837355e-05;1.0448140513967175;9.997395000168458;0.8334852051199092;0.015564728442060978;0.01556463215781117;0.7976576035521653;-0.014894976459091243;0.7980558953636043
24.996384;1.044535683337347;0.8333588867309774;0.7977978607465477;1.1514814964945932e-05;-6.253327426851838e-05;1.044814662113478;9.997382233757612;0.8334865562707892;0.015564735488492562;0.015564642669693507;0.7976564328650556;-0.014894976049357744;0.7980566504782302
25.006384;1.0445353900412488;0.8333591208502478;0.7977980018771176;1.3772284881644672e-05;-6.38887147514218e-05;1.0448153343541142;9.997370260628811;0.8334879954804576;0.015564740584715494;0.015564652223852928;0.7976553083407568;-0.01489497566298131;0.7980572549659996
25.016384;1.044535068473375;0.8333594132018952;0.7977981401195028;1.6026835529678633e-05;-6.526062038755397e-05;1.04481606708193;9.997359065040905;0.8334895098429475;0.015564743785788681;0.015564660716089218;0.7976542332090545;-0.014894975299126489;0.7980577058878238
25.026384;1.044534723149707;0.8333597619703752;0.7977982759482953;1.8276929570794917e-05;-6.663210129867758e-05;1.0448168580205934;9.997348656112285;0.8334910850807219;0.015564745180184419;0.015564668018279697;0.7976532111920582;-0.014894974956670389;0.7980579994781365
25.036384;1.0445343586045392;0.8333601644448678;0.7977984101277944;2.0521557435920664e-05;-6.79874945303544e-05;1.044817703790839;9.997339068447584;0.8334927061435378;0.015564744875274737;0.015564673994755744;0.7976522459484161;-0.014894974634365015;0.7980581308998117
25.046384;1.0445339792449744;0.8333606168916908;0.7977985436164707;2.27604775500191e-05;-6.931354666262975e-05;1.0448186004232514;9.997330336744703;0.8334943580552939;0.015564742986668642;0.015564678537284155;0.7976513406539874;-0.014894974331006049;0.798058095322205
25.056384;1.0445335883509335;0.8333611148585209;0.7977986773671296;2.4994050648382035e-05;-7.060032737602292e-05;1.0448195436624694;9.997322469406281;0.8334960272137385;0.015564739635694264;0.015564681597153933;0.7976504972808153;-0.014894974045383867;0.7980578893181254
25.066384;1.0445331870003252;0.83336165355268;0.7977988116286988;2.7222891789372953e-05;-7.184107345790643e-05;1.0448205288272496;9.997315447647326;0.8334977026171462;0.015564734939140892;0.0155646831878032;0.7976497161827909;-0.01489497377605083;0.7980575120515682
25.076384;1.0445327740493737;0.8333622280912387;0.7977989453548726;2.9447529128228294e-05;-7.303068108389001e-05;1.044821550618468;9.997309241306317;0.8334993762340039;0.015564728989712503;0.015564683360920574;0.7976489965052677;-0.014894973521135479;0.7980569653637327
25.086384;1.0445323469337078;0.8333628338119636;0.7977990764618899;3.166829588075195e-05;-7.416479011584224e-05;1.0448226032294976;9.997303816290263;0.833501042153668;0.01556472184879691;0.015564682180764143;0.7976483365121482;-0.014894973278461178;0.7980562523997121
25.096384;1.0445319024584718;0.8333634665726732;0.797799202175834;3.388588528114565e-05;-7.524011165400296e-05;1.0448236808502498;9.997299123886583;0.833502695422974;0.015564713553117232;0.01556467971229726;0.7976477335580958;-0.014894973045848534;0.7980553760606802
25.106384;1.0445314375101757;0.8333641226506299;0.7977993187331588;3.610159529548495e-05;-7.625454657053241e-05;1.0448247784864266;9.997295083930258;0.8335043317535274;0.015564704120740723;0.015564676019588311;0.7976471842670847;-0.014894972821225384;0.7980543389589206
25.116384;1.0445309495185404;0.833364798337083;0.7977994214949871;3.831654950093309e-05;-7.720672987283747e-05;1.044825892420632;9.997291580730456;0.8335059476519397;0.01556469355776112;0.015564671162239843;0.7976466848047509;-0.014894972602587084;0.7980531443230492
25.126384;1.0445304366888586;0.8333654898062002;0.7977995062078849;4.053118874185767e-05;-7.809613251540862e-05;1.0448270199149856;9.997288476805473;0.8335075402997422;0.015564681866160869;0.015564665198229065;0.797646231309531;-0.014894972388118917;0.7980517961465412
25.136384;1.0445298982515059;0.8333661933423574;0.7977995700830949;4.2745515348375395e-05;-7.892399778565521e-05;1.0448281592308526;9.997285638001747;0.8335091073629679;0.015564669051493129;0.015564658198747994;0.7976458206507802;-0.014894972176480212;0.7980502982815232
25.146384;1.0445293342385866;0.8333669054118855;0.7977996112325355;4.495904529557381e-05;-7.96938896624696e-05;1.0448293103458517;9.99728295845821;0.8335106467063;0.015564655134707964;0.015564650247517879;0.7976454510213742;-0.014894971966921966;0.7980486535959501
25.156384;1.0445287448492793;0.8333676225471901;0.7977996270951728;4.7170396845310876e-05;-8.04112840263546e-05;1.0448304749321131;9.997280369634748;0.8335121558648511;0.015564640159286571;0.015564641419348643;0.7976451222062025;-0.01489497175895555;0.7980468641898922
25.166384;1.0445281302034326;0.8333683415137862;0.7977996134996989;4.9377471096076244e-05;-8.10830111776728e-05;1.0448316551213708;9.997277832353042;0.8335136313244567;0.015564624189465914;0.01556463177697769;0.7976448355515267;-0.014894971551830508;0.7980449317937705
25.176384;1.0445274905579887;0.8333690595958471;0.7977995646563781;5.157807418935966e-05;-8.171648673385518e-05;1.044832852412886;9.997275331956818;0.8335150684543402;0.015564607309904747;0.015564621397979664;0.797644593594909;-0.0148949713443904;0.7980428580357414
25.186384;1.044526826473024;0.8333697745523316;0.7977994736201405;5.376986782444853e-05;-8.231873366531275e-05;1.044834067521072;9.997272883710407;0.8335164625014369;0.01556458962293471;0.015564610380258229;0.7976443996951692;-0.014894971135351593;0.7980406458977959
25.196384;1.044526138433424;0.8333704843935716;0.7977993331988736;5.595001338352966e-05;-8.289653777940484e-05;1.0448353006088529;9.997270536573394;0.8335178092436536;0.01556457123232631;0.015564598800306745;0.7976442577383707;-0.014894970923746793;0.7980383010823877
25.206384;1.0445254262215977;0.8333711872541003;0.7977991370812082;5.811546119433378e-05;-8.345735531835206e-05;1.0448365516637719;9.997268372589753;0.8335191048761526;0.01556455222662604;0.015564586681255193;0.797644171797708;-0.014894970709324017;0.798035831253603
25.216384;1.0445246889928252;0.8333718813976085;0.7977988803114296;6.026319283330578e-05;-8.400931853524178e-05;1.0448378210041707;9.997266493546219;0.8335203459346656;0.015564532678591536;0.015564574008433018;0.7976441457992108;-0.014894970492630952;0.7980332448472142
25.226384;1.0445239260244588;0.8333725652159115;0.7977985585950376;6.238985861912295e-05;-8.456014223183927e-05;1.044839109630665;9.997264988533866;0.8335215292344965;0.015564512656196457;0.015564560762936537;0.7976441831155642;-0.014894970274733707;0.7980305509991685
25.236384;1.0445231371628383;0.8333732372259204;0.797798167311686;6.449157591939455e-05;-8.511600826494442e-05;1.0448404194826486;9.997263906659537;0.8335226518717148;0.01556449224214523;0.01556454694693413;0.7976442860651382;-0.014894970056618223;0.7980277589230234
25.246384;1.0445223226352212;0.8333738962180915;0.7977977012991584;6.656421707515057e-05;-8.56815887799159e-05;1.0448417534796275;9.997263252626125;0.8335237109834578;0.01556447155411472;0.015564532586297624;0.7976444556284554;-0.014894969838453133;0.7980248766789848
25.256384;1.0445214827817182;0.8333745411802259;0.7977971555544316;6.86035114924043e-05;-8.626090871086917e-05;1.0448431149499253;9.99726299683985;0.8335247029712395;0.015564450751205116;0.015564517704469896;0.7976446918268268;-0.014894969619377139;0.7980219116091599
25.266384;1.0445206179714053;0.8333751707959722;0.797796526356561;7.060501518951991e-05;-8.685811602394337e-05;1.044844506471565;9.997263093457157;0.8335256236766398;0.015564430024765562;0.015564502293900757;0.797644994502908;-0.014894969397946229;0.7980188719789955
25.276384;1.0445197284252568;0.8333757832097966;0.7977958119289315;7.256464483274421e-05;-8.747760286921126e-05;1.0448459290661456;9.997263502623621;0.8335264700479529;0.015564409576935575;0.015564486312159571;0.79764536347963;-0.014894969172692122;0.7980157680216146
25.286384;1.0445188139998756;0.8333763762758445;0.7977950123226513;7.447907762741169e-05;-8.812297069271632e-05;1.0448473825558933;9.99726420296023;0.8335272413699207;0.015564389602620526;0.015564469700616411;0.797645798244083;-0.014894968942619874;0.7980126122516897
25.296384;1.0445178742076664;0.8333769478576805;0.7977941289685531;7.634527655807354e-05;-8.879588910361116e-05;1.0448488662343214;9.997265183334322;0.8335279387723931;0.015564370281347335;0.015564452408044015;0.7976462979606689;-0.014894968707546884;0.7980094186141168
25.306384;1.0445169084345158;0.8333774961558861;0.7977931642923043;7.815987370544509e-05;-8.949627611444217e-05;1.0448503790206665;9.997266425877422;0.8335285637045077;0.01556435176271743;0.015564434409940858;0.7976468611776575;-0.014894968467864637;0.7980062002590163
25.316384;1.0445159160493607;0.8333780199571205;0.7977921215192904;7.991901922412088e-05;-9.022313196884017e-05;1.0448519193043493;9.997267902266602;0.8335291169386386;0.01556433415566789;0.015564415719174824;0.7976474854551391;-0.014894968223837351;0.798002967702277
25.326384;1.0445148961395407;0.8333785186537607;0.7977910045722262;8.161840246986466e-05;-9.09754299192254e-05;1.0448534844890156;9.997269583931606;0.8335295987187072;0.015564317542382744;0.015564396372914329;0.797648168233698;-0.01489496797514806;0.7979997286532771
25.336384;1.0445138473498032;0.833378992208893;0.7977898179873888;8.325306869671922e-05;-9.17532567347151e-05;1.0448550708550504;9.99727145046428;0.8335300090349442;0.015564301995768684;0.015564376401089633;0.7976489079609667;-0.014894967720910065;0.7979964886861424
25.346384;1.0445127683736346;0.8333794410170092;0.7977885669448332;8.48173646027424e-05;-9.255783876913838e-05;1.0448566745744674;9.997273492464862;0.8335303476522969;0.015564287570903933;0.015564355810192769;0.797649703951974;-0.014894967459822573;0.7979932516104008
25.356384;1.0445116582973746;0.8333798655981267;0.7977872573417886;8.630542522893009e-05;-9.338958473885434e-05;1.044858292744157;9.997275711074114;0.8335306145673701;0.015564274295535434;0.015564334589146758;0.7976505557377408;-0.014894967190431244;0.7979900194992887
25.366384;1.0445105162291164;0.8333802661489242;0.797785895614276;8.771177258870578e-05;-9.424640053585126e-05;1.04485992315895;9.997278108259216;0.8335308102511355;0.01556426219315893;0.015564312718283022;0.7976514630198037;-0.014894966911614953;0.7979867930486697
25.376384;1.0445093410644135;0.8333806421567191;0.7977844883645226;8.903152800731193e-05;-9.512375458206674e-05;1.0448615636993093;9.997280668256806;0.8335309351387874;0.015564251309128706;0.015564290181042148;0.7976524258042427;-0.014894966622953927;0.797983572475866
25.386384;1.044508131518433;0.8333809925149479;0.797783042092765;9.026051014117547e-05;-9.601501613396327e-05;1.0448632122054446;9.997283344716196;0.8335309895078828;0.015564241708570412;0.015564266974437734;0.7976534444319646;-0.014894966324591613;0.7979803582732288
25.396384;1.044506885977394;0.8333813158802238;0.7977815630846296;9.139554178443439e-05;-9.691175891293866e-05;1.0448648665449405;9.997286067069252;0.8335309736854527;0.01556423346442867;0.015564243109644464;0.7976545199907682;-0.014894966016807964;0.7979771506787745
25.406384;1.044505602798269;0.8333816107676022;0.7977800575768876;9.243468935538404e-05;-9.780529455167757e-05;1.0448665248308135;9.997288760413255;0.8335308876471131;0.015564226654256318;0.015564218613366437;0.7976556543791236;-0.014894965699737377;0.797973948166522
25.416384;1.0445042812229335;0.833381875527248;0.7977785323776218;9.337743595556867e-05;-9.868831217011729e-05;1.044868185863236;9.997291355285938;0.8335307309883951;0.015564221360043066;0.015564193525255147;0.797656849601133;-0.01489496537325685;0.7979707469405567
25.426384;1.0445029218903052;0.8333821084857296;0.7977769955018723;9.422507677286994e-05;-9.955431361662661e-05;1.0448698495707394;9.997293778444162;0.8335305038797239;0.015564217669038816;0.01556416788557044;0.7976581076366217;-0.014894965036980958;0.7979675410086292
25.436384;1.0445015265392537;0.8333823084039014;0.79777545594732;9.498080065546677e-05;-0.00010039626402785503;1.0448715169783387;9.997295940006778;0.8335302075718873;0.015564215683880556;0.0155641417272648;0.797659431078516;-0.014894964690533344;0.7979643211462248
25.446384;1.0445000974835787;0.8333824749932052;0.7977739223610802;9.564908238191483e-05;-0.0001012074183680869;1.0448731893448997;9.997297729428073;0.8335298440408383;0.015564215528388495;0.01556411506817697;0.7976608233010476;-0.01489496433396689;0.7979610745089165
25.456384;1.0444986373093834;0.8333826089727017;0.7977724013073025;9.623494905855066e-05;-0.00010198287911866316;1.044874867216643;9.997299024757005;0.8335294155349997;0.015564217325615148;0.015564087908528338;0.7976622878583651;-0.014894963967871412;0.7979577868262777
25.466384;1.044497148777198;0.8333827116963751;0.7977708966933451;9.67433710048659e-05;-0.00010271887972913789;1.0448765503334145;9.997299713994291;0.8335289239941943;0.015564221169455222;0.01556406025005666;0.7976638275182899;-0.014894963592981621;0.7979544456961338
25.476384;1.0444956348525856;0.8333827848117418;0.7977694113080419;9.717857191083748e-05;-0.00010341142398797063;1.044878238030362;9.997299710214193;0.833528370337099;0.015564227124454865;0.015564032111459264;0.7976654432046615;-0.014894963209650084;0.7979510426945446
25.486384;1.0444940987023617;0.8333828302179861;0.7977679486779333;9.754342473362244e-05;-0.00010405697828009344;1.0448799294521287;9.997298942482079;0.8335277541684426;0.015564235240855;0.01556400352034938;0.7976671336264883;-0.014894962817596247;0.7979475736994169
25.496384;1.044492543628159;0.8333828501024946;0.7977665131558712;9.783958365431492e-05;-0.00010465319799834625;1.0448816233967029;9.997297338284245;0.833527074052896;0.015564245563343604;0.015563974507812727;0.7976688961113424;-0.01489496241605697;0.7979440386046485
25.506384;1.0444909731145016;0.8333828468700181;0.7977651089482342;9.806821642136633e-05;-0.00010519747565002028;1.044883317872949;9.9972948236605;0.833526327423716;0.015564258135349411;0.015563945122800996;0.7976707278046428;-0.01489496200438964;0.7979404408934143
25.516384;1.0444893906713648;0.833382823084953;0.7977637396659006;9.823036779114366e-05;-0.00010568512795865846;1.0448850102382785;9.99729133599981;0.8335255100126604;0.015564273000571654;0.01556391544419202;0.7976726267010585;-0.014894961582792637;0.7979367865427514
25.526384;1.0444877993037431;0.8333827813373132;0.7977624089586439;9.832693679518727e-05;-0.00010610953764413754;1.0448866981383442;9.99728683210558;0.8335246166216355;0.01556429020601575;0.015563885572346343;0.797674592284182;-0.014894961152538773;0.7979330839677365
25.536384;1.044486201154434;0.8333827241067706;0.7977611213909552;9.835849757115573e-05;-0.00010646390327395903;1.0448883798588842;9.997281291705248;0.8335236432159386;0.015564309809539375;0.015563855612281387;0.7976766250608528;-0.014894960715556828;0.7979293451321098
25.546384;1.0444845975943216;0.8333826538237884;0.797759882484696;9.832492581329613e-05;-0.0001067422744131502;1.0448900539289678;9.997274724240759;0.8335225877266043;0.015564331880466267;0.015563825663002512;0.7976787254363189;-0.0148949602737905;0.7979255841439582
25.556384;1.0444829896715215;0.8333825728636189;0.7977586985097718;9.82253783697477e-05;-0.00010693923286487104;1.0448917191013676;9.997267176802081;0.8335214491693892;0.015564356482187607;0.015563795820877168;0.7976808930859026;-0.014894959828962816;0.7979218138206771
25.566384;1.0444813785892342;0.8333824834883305;0.797757576201039;9.805879705496543e-05;-0.00010704977649058178;1.0448933745448716;9.997258734449158;0.8335202272792012;0.015564383648492011;0.015563766193101543;0.7976831272768096;-0.014894959382816647;0.797918044387797
25.576384;1.044479765768612;0.833382388046894;0.7977565216849063;9.782451574777008e-05;-0.00010706968204850108;1.044895019502328;9.997249513564462;0.8335189230149743;0.015564413380743488;0.015563736896059678;0.7976854277930792;-0.01489495893741545;0.79791428400564
25.586384;1.0444781527852625;0.8333822890551078;0.7977555397389329;9.752260635040312e-05;-0.00010699578975505103;1.0448966528074155;9.997239651740676;0.8335175384942032;0.015564445665881582;0.015563708029209488;0.7976877952651779;-0.014894958495186895;0.7979105381482585
25.596384;1.0444765415829218;0.8333821886660363;0.7977546346293151;9.715372500977475e-05;-0.00010682655800420584;1.0448982729840384;9.997229291768997;0.8335160762601418;0.015564480486934292;0.015563679654458198;0.797690230525035;-0.014894958058712509;0.7979068086475167
25.606384;1.0444749346523006;0.8333820880003969;0.7977538112271688;9.671884810650465e-05;-0.00010656235411154694;1.0448998786837094;9.997218567341188;0.8335145390668897;0.015564517810674427;0.015563651804119184;0.7976927343072078;-0.014894957630606461;0.7979030948490063
25.616384;1.044473334754636;0.8333819870368094;0.7977530745878533;9.621936577390027e-05;-0.00010620472668967723;1.0449014689998497;9.997207600949729;0.8335129303548336;0.015564557567737378;0.015563624500109063;0.7976953078422983;-0.014894957213634735;0.7978993952857892
25.626384;1.0444717441774858;0.8333818849511104;0.7977524287329532;9.565682547566201e-05;-0.00010575596066981143;1.0449030436596416;9.99719650706919;0.8335112542281609;0.01556459965955933;0.015563597761126615;0.7976979530687632;-0.014894956810825252;0.7978957076292215
25.636384;1.0444701641688015;0.8333817804654077;0.7977518765576374;9.503179601283364e-05;-0.00010521936854679329;1.0449046029705604;9.99718538613111;0.833509514978043;0.015564643988479968;0.015563571593473227;0.7977006718987082;-0.014894956425364281;0.797892028254508
25.646384;1.0444685952234216;0.8333816719796596;0.7977514206736904;9.434311786867295e-05;-0.00010459893550514014;1.0449061475063535;9.997174315847165;0.8335077170643699;0.015564690459381051;0.015563545977600832;0.7977034656562962;-0.014894956060393132;0.7978883522670411
25.656384;1.0444670381216947;0.8333815575561497;0.7977510639043077;9.358855710500979e-05;-0.00010389869402433782;1.0449076782321485;9.997163356724117;0.8335058653191628;0.015564738950668063;0.015563520868713047;0.7977063352290295;-0.014894955718992185;0.7978846734066415
25.666384;1.044465494995911;0.8333814350581229;0.7977508092991203;9.276609537931687e-05;-0.00010312305791028958;1.0449091970975277;9.997152558803908;0.8335039652999927;0.01556478930626222;0.015563496206046154;0.7977092812407967;-0.01489495540415296;0.7978809845205639
25.676384;1.044463969333715;0.8333813024391338;0.7977506602210913;9.187485258244244e-05;-0.0001022774927941089;1.0449107067863335;9.997141961939143;0.833502023613183;0.015564841355522168;0.015563471920692459;0.7977123035018526;-0.014894955118475273;0.7978772791048162
25.686384;1.0444624649590508;0.8333811579909524;0.7977506204733509;9.091515520060682e-05;-0.00010136871598450464;1.0449122098195525;9.997131604319396;0.8335000477782596;0.015564894929675386;0.015563447955636729;0.7977154000664964;-0.014894954863931727;0.7978735533146183
25.696384;1.044460985427928;0.833381000488633;0.797750694105408;8.988792069018777e-05;-0.00010040490681198029;1.0449137085271363;9.99712152424891;0.8334980464299084;0.015564949863342581;0.015563424294336024;0.7977185670739083;-0.014894954641937356;0.7978698073791836
25.706384;1.0444595340519705;0.8333808290634781;0.7977508851492271;8.879431152094349e-05;-9.939614621687816e-05;1.0449152053825856;9.99711174161443;0.8334960295620276;0.015565005993078484;0.015563400961899988;0.7977217992200519;-0.01489495445349028;0.7978660452150463
25.716384;1.0444581137633735;0.8333806428297429;0.797751197269559;8.763587004142498e-05;-9.835405758369007e-05;1.0449167025552768;9.997102246152302;0.8334940074007955;0.015565063163800144;0.015563377990206384;0.7977250899032342;-0.014894954299263937;0.7978622728672313
25.726384;1.0444567270159957;0.8333804406188365;0.7977516325290973;8.641439783839775e-05;-9.729010603334375e-05;1.0449182013301648;9.997093012776666;0.8334919888965073;0.015565121227982105;0.015563355385086552;0.7977284309116082;-0.014894954179777122;0.7978584977516932
25.736384;1.0444553759429165;0.8333802210895412;0.7977521894713103;8.513178460088575e-05;-9.621450084238751e-05;1.0449197022710568;9.997084027105625;0.8334899817351686;0.015565180028359375;0.015563333119206406;0.7977318122596067;-0.014894954095703029;0.7978547280480602
25.746384;1.0444540623666896;0.8333799831938468;0.7977528626734095;8.379050209825227e-05;-9.513695861598437e-05;1.0449212057400792;9.99707529998405;0.8334879935363536;0.015565239392219342;0.01556331114617549;0.7977352229323099;-0.014894954048216405;0.7978509710087861
25.756384;1.0444527876931395;0.8333797265145827;0.79775364461526;8.239409198301716e-05;-9.406706680280587e-05;1.04492271213668;9.997066871442534;0.8334860325481919;0.015565299149583113;0.015563289429471341;0.7977386520317082;-0.014894954039185265;0.7978472325587908
25.766384;1.0444515530432277;0.8333794510486788;0.7977545275531205;8.094689959024775e-05;-9.301318736831907e-05;1.0449242218259345;9.997058803116701;0.8334841066115306;0.015565359150007103;0.01556326796738813;0.7977420895365197;-0.014894954071087296;0.7978435187156575
25.776384;1.0444503595851136;0.8333791567330587;0.7977555044644662;7.945384826174694e-05;-9.198167089460716e-05;1.0449257350589813;9.99705115709614;0.833482221056915;0.015565419263122974;0.015563246801591366;0.7977455264665507;-0.014894954146624926;0.7978398356221689
25.786384;1.0444492088536141;0.8333788432441307;0.7977565700834852;7.79205528824013e-05;-9.097696741204815e-05;1.0449272520707094;9.997043977159255;0.8334803780255782;0.015565479368609044;0.015563226013660007;0.797748953941367;-0.014894954268062498;0.797836188385582
25.796384;1.044448102795124;0.8333785101340259;0.7977577212757894;7.635302476926623e-05;-9.00021212308422e-05;1.0449287729734915;9.997037285592908;0.8334785778113515;0.01556553933802583;0.015563205708258076;0.7977523619339867;-0.014894954436715065;0.7978325810716089
25.806384;1.044447043310404;0.8333781569845914;0.797758956200727;7.475701412860728e-05;-8.905921221053475e-05;1.0449302972712506;9.997031095935162;0.8334768202329338;0.01556559901639121;0.015563185996042325;0.7977557392387951;-0.014894954653101531;0.7978290175916841
25.816384;1.0444460317666528;0.8333777835529045;0.7977602731886806;7.313734976832197e-05;-8.814908144275965e-05;1.0449318236324459;9.997025431302461;0.8334751049282658;0.01556565822610965;0.01556316699373502;0.7977590744340913;-0.014894954917573068;0.797825502891063
25.826384;1.0444450690669438;0.8333773900035145;0.7977616699590337;7.149741074815261e-05;-8.727112533968791e-05;1.0449333503603742;9.997020329208066;0.8334734307168447;0.01556571679097766;0.01556314882906904;0.7977623570576556;-0.01489495523085164;0.7978220446123071
25.836384;1.0444441558424147;0.8333769767909881;0.7977631437533788;6.983925233946103e-05;-8.642421084309497e-05;1.0449348763163433;9.997015832594126;0.8334717949057806;0.015565774552062971;0.015563131635746134;0.7977655785824834;-0.014894955594166374;0.7978186541480897
25.846384;1.0444432923916533;0.8333765440689822;0.7977646921409159;6.816470893658735e-05;-8.560776018123329e-05;1.0449364016221003;9.997011981970918;0.8334701938675105;0.015565831373738017;0.01556311553703605;0.797768732530383;-0.014894956008983535;0.7978153456855372
25.856384;1.0444424787101851;0.8333760913031134;0.7977663134128727;6.647681845546843e-05;-8.482252260139844e-05;1.0449379276473778;9.997008811202715;0.8334686244083254;0.015565887149790398;0.015563100627721644;0.7977718136015175;-0.014894956476605511;0.797812133596491
25.866384;1.044441714574769;0.8333756174702098;0.7977680061813543;6.478032051053937e-05;-8.407090534442279e-05;1.0449394565654326;9.99700634632402;0.8334670842044922;0.015565941799705345;0.015563086974456538;0.7977748170450134;-0.014894956997885086;0.7978090303180706
25.876384;1.0444409994744812;0.8333751213553782;0.7977697686898878;6.308070315849246e-05;-8.335559522269739e-05;1.0449409911431207;9.997004608374748;0.8334655716478221;0.015565995247848099;0.015563074636825982;0.7977777392723675;-0.014894957572995362;0.7978060464395917
25.886384;1.0444403325156022;0.8333746014945628;0.7977715989082892;6.138277624947891e-05;-8.267731183307319e-05;1.044942534976028;9.99700361270739;0.8334640864368793;0.015566047397015425;0.015563063683271984;0.797780578355814;-0.01489495820130141;0.7978031910707395
25.896384;1.0444397124712974;0.8333740561610158;0.7977734951104423;5.969020035410771e-05;-8.203434224314052e-05;1.044944092599665;9.997003363691741;0.8334626303427513;0.01556609811550295;0.015563054181953145;0.7977833331379744;-0.014894958881560543;0.7978004704006122
25.906384;1.0444391378166065;0.833373483616356;0.7977754552094499;5.800603021729047e-05;-8.142386465275872e-05;1.0449456688958256;9.997003858515303;0.8334612068236494;0.015566147249066261;0.015563046179721016;0.7977860025947934;-0.014894959612367826;0.7977978864496423
25.916384;1.0444386065651556;0.8333728823431226;0.7977774751719919;5.633305485937268e-05;-8.084317624235006e-05;1.044947267974121;9.997005101727591;0.8334598191168109;0.015566194655215701;0.015563039688920277;0.7977885862653762;-0.01489496039246139;0.7977954379828612
25.926384;1.0444381163521164;0.8333722513615468;0.79777954834322;5.467351837644977e-05;-8.029070121629044e-05;1.0449488920929628;9.997007117089586;0.8334584679020641;0.01556624023165791;0.01556303468111586;0.797791084078932;-0.014894961220744685;0.7977931226406546
25.936384;1.0444376648832965;0.8333715906594815;0.7977816656794013;5.302890529547263e-05;-7.97673287625954e-05;1.0449505411832454;9.997009949883141;0.8334571505298175;0.015566283906688782;0.0155630310829367;0.7977934954821703;-0.014894962096051673;0.7977909381712496
25.946384;1.0444372502841524;0.833370901479588;0.7977838160586264;5.139990888069894e-05;-7.927701795729118e-05;1.0449522132763838;9.9970136560406;0.833455862217671;0.015566325609569892;0.015563028777961894;0.797795819327016;-0.014894963016681913;0.7977888823480132
25.956384;1.0444368712911682;0.8333701862066252;0.7977859871381893;4.978650745121268e-05;-7.882605724289614e-05;1.0449539050688468;9.99701828529085;0.8334545977017351;0.015566365267406004;0.015563027623655884;0.7977980544875309;-0.014894963980216816;0.797786953015896
25.966384;1.044436527291366;0.8333694477360002;0.7977881668588058;4.8188526129602735e-05;-7.842217529193185e-05;1.0449556119967927;9.997023876797376;0.8334533521335242;0.01556640282828094;0.015563027479735363;0.7978002003828056;-0.014894964983973519;0.797785148703501
25.976384;1.0444362182518994;0.8333686888165175;0.7977903445434771;4.660612722944391e-05;-7.807456022741373e-05;1.044957328518662;9.997030462035164;0.8334521211658238;0.015566438267621852;0.01556302821665249;0.7978022570732831;-0.014894966025477048;0.7977834693316853
25.986384;1.0444359449820928;0.8333679118894748;0.7977925111641248;4.503950339111825e-05;-7.779430029806733e-05;1.0449590487987748;9.99703806339312;0.8334509008816636;0.015566471572521567;0.015563029694031448;0.7978042248197342;-0.01489496710240103;0.7977819162816663
25.996384;1.0444357095190904;0.8333671192412005;0.7977946589136619;4.348848407045789e-05;-7.759389660072754e-05;1.0449607675922554;9.997046696806331;0.8334496881168437;0.015566502733424772;0.015563031748876549;0.7978061037408745;-0.014894968212308004;0.797780491642639
26.006384;1.0444355149814775;0.8333663130628907;0.7977967803050725;4.195290173541996e-05;-7.748570872671712e-05;1.0449624812241118;9.997056376532427;0.8334484807488322;0.015566531741389241;0.015563034212480238;0.7978078940464635;-0.0148949693525502;0.7977791976208651
26.016384;1.0444353650454508;0.8333654952907613;0.7977988674125122;4.043343708900288e-05;-7.748039790675152e-05;1.044964187498591;9.997067116297725;0.8334472775714533;0.01556655857514409;0.015563036930369428;0.7978095964442246;-0.014894970520163647;0.7977780350239215
26.026384;1.0444352632177734;0.833364667430765;0.7978009117346948;3.893205544266859e-05;-7.758584674515297e-05;1.044965884106545;9.997078930934421;0.8334460784252586;0.015566583185076753;0.015563039773416611;0.7978112127224596;-0.014894971711695529;0.7977770002171306
26.036384;1.0444352119665012;0.8333638306555798;0.7978029046109494;3.745164380682241e-05;-7.780679530017387e-05;1.0449675671779242;9.997091835793878;0.8334448847655195;0.015566605491788834;0.015563042640607608;0.797812745933485;-0.014894972923206644;0.797776084642186
26.046384;1.0444352124427285;0.8333629859506566;0.7978048377735133;3.5995276031319936e-05;-7.814546732541952e-05;1.0449692313652819;9.997105843389253;0.8334436996081587;0.015566625397922492;0.015563045441217333;0.7978141993718814;-0.014894974150437374;0.7977752776568389
26.056384;1.0444352650248305;0.8333621338977321;0.7978067035607621;3.4565567485708265e-05;-7.860273377517704e-05;1.0449708709528545;9.997120962513604;0.8334425263902834;0.015566642803691286;0.015563048072249756;0.7978155755812628;-0.014894975389112637;0.7977745675290188
26.066384;1.0444353697991389;0.8333612745494937;0.7978084948494888;3.3164522666893553e-05;-7.917889136389453e-05;1.0449724805920544;9.997137199331085;0.8334413681951062;0.015566657629685239;0.01556305042857679;0.7978168761525032;-0.014894976635387972;0.7977739398057883
26.076384;1.0444355265062808;0.8333604079944291;0.7978102052056423;3.179412427863785e-05;-7.987352889014923e-05;1.0449740551180782;9.997154556724674;0.8334402279698772;0.015566669831296148;0.015563052434525219;0.7978181014346863;-0.014894977886166158;0.7977733770015645
26.086384;1.0444357343885247;0.83335953513616;0.7978118292755287;3.045698385365456e-05;-8.068524197713485e-05;1.0449755893374768;9.997173027779867;0.8334391081892615;0.01556667938432414;0.015563054059210137;0.7978192505037374;-0.01489497913901134;0.7977728607085681
26.096384;1.0444359921891522;0.8333586579035591;0.7978133629448763;2.915655102103879e-05;-8.16118276855613e-05;1.044977078441687;9.997192584000999;0.8334380100330159;0.01556668625925505;0.015563055312647036;0.7978203217576849;-0.01489498039179165;0.7977723742064504
26.106384;1.0444362982490003;0.8333577787885807;0.7978148031156129;2.789694760856432e-05;-8.264986782149449e-05;1.0449785183063902;9.997213170631312;0.8334369333374225;0.015566690409430109;0.015563056233525644;0.7978213134573938;-0.01489498164249629;0.7977719032498551
26.116384;1.0444366506857319;0.8333569001842982;0.7978161477100199;2.6682240291048208e-05;-8.379351009747668e-05;1.0449799052397084;9.997234713725481;0.8334358770997854;0.015566691781980673;0.015563056869285103;0.797822224189416;-0.014894982889306376;0.7977714348436452
26.126384;1.044437047579575;0.8333560240176798;0.797817395940036;2.5515921092159473e-05;-8.503441272149425e-05;1.0449812357930128;9.997257127661156;0.8334348400968409;0.015566690339760119;0.01556305725299443;0.7978230532040693;-0.01489498413065861;0.7977709566893176
26.136384;1.0444374870453887;0.8333551517155807;0.797818548092647;2.4401382486711e-05;-8.636336783283879e-05;1.0449825066230856;9.997280325153088;0.833433820900635;0.015566686069329792;0.015563057392732497;0.7978238006797315;-0.01489498536519637;0.7977704582529271
26.146384;1.044437967118346;0.8333542842736491;0.7978196050347431;2.334243899238884e-05;-8.777177820848601e-05;1.0449837139946805;9.997304233744147;0.8334328171302091;0.015566678979572665;0.015563057283063831;0.7978244681744432;-0.014894986591644633;0.797769931558126
26.156384;1.0444384855357507;0.83335342227518;0.7978205680260296;2.234319144066739e-05;-8.925197564284549e-05;1.0449848533220356;9.99732880043214;0.8334318256048308;0.01556666910853628;0.015563056917288877;0.7978250583124845;-0.014894987808708635;0.7977693706165286
26.166384;1.0444390395721723;0.8333525660139967;0.7978214387273694;2.1407740202102357e-05;-9.079660687559711e-05;1.0449859194039497;9.997353977132068;0.8334308437204699;0.015566656534385204;0.015563056282900733;0.7978255735588998;-0.014894989015023067;0.7977687702876282
26.176384;1.04443962606468;0.8333517160929528;0.7978222191569793;2.053999984567772e-05;-9.239756517165975e-05;1.0449869078685596;9.997379706973888;0.8334298704051286;0.015566641382051364;0.015563055361940257;0.7978260157405526;-0.01489499020904097;0.7977681262212459
26.186384;1.0444402417061558;0.8333508740926654;0.7978229116998496;1.9743547765244374e-05;-9.404527915225754e-05;1.0449878169662423;9.997405930391913;0.833428906187832;0.01556662380640503;0.015563054149945816;0.7978263868563982;-0.014894991388935798;0.7977674359863077
26.196384;1.0444408834949945;0.8333500423654867;0.7978235192292676;1.902165688613178e-05;-9.572899321512667e-05;1.0449886477609327;9.997432605228445;0.8334279527075382;0.015566603942645457;0.015563052667676198;0.7978266901355133;-0.014894992552772133;0.7977666995568115
26.206384;1.0444415493019747;0.8333492230935672;0.7978240450351545;1.8377449910600332e-05;-9.74381467915752e-05;1.044989402915871;9.997459716944455;0.8334270115377992;0.015566581865451302;0.015563050949184858;0.7978269301831521;-0.014894993698906924;0.7977659183646161
26.216384;1.044442238527257;0.8333484176891934;0.7978244925351302;1.7813984728643808e-05;-9.91640367778482e-05;1.0449900856381469;9.997487269092273;0.8334260831527629;0.01556655760082644;0.01556304903661439;0.797827111773228;-0.014894994826290177;0.7977650944821771
26.226384;1.0444429523302126;0.8333476269116901;0.7978248653652458;1.7334113841183022e-05;-0.00010090026459397154;1.0449906993366556;9.997515264881027;0.833425167109843;0.015566531173954188;0.015563046998480455;0.7978272386448925;-0.014894995934586758;0.7977642313963006
26.236384;1.0444436929201828;0.8333468510227813;0.7978251678081223;1.6939960191544566e-05;-0.00010264157993237049;1.044991247781094;9.997543695710917;0.8334242630238985;0.015566502639064842;0.015563044931404042;0.7978273136039175;-0.014894997024190977;0.7977633349080393
26.246384;1.0444444622449176;0.8333460897399578;0.7978254046635417;1.6632588032180795e-05;-0.00010438275939818293;1.0449917350220286;9.997572546966591;0.8334233713006602;0.015566472070577906;0.015563042933210997;0.7978273388404191;-0.014894998096037344;0.7977624126863146
26.256384;1.0444452610593797;0.833345342450645;0.7978255809501421;1.6412395277897617e-05;-0.00010611863610638842;1.0449921648912601;9.997601812121887;0.833422493253777;0.015566439539869156;0.01556304109107339;0.7978273158112024;-0.014894999151236397;0.7977614740411406
26.266384;1.0444460888521796;0.8333446086112554;0.7978257022397669;1.6279372430806475e-05;-0.00010784373294246344;1.0449925408307366;9.997631495818043;0.8334216310716558;0.015566405103567106;0.015563039487942897;0.797827245297248;-0.014895000190886836;0.797760530657342
26.276384;1.0444469441830249;0.8333438879505305;0.7978257746339581;1.6232794602500856e-05;-0.00010955091573051172;1.0449928660680825;9.99766160081105;0.8334207879258471;0.015566368804832417;0.01556303819608617;0.7978271274247914;-0.014895001216174352;0.7977595960139225
26.286384;1.0444478248914377;0.8333431803856528;0.7978258037673259;1.6271169592014935e-05;-0.00011123124326968836;1.0449931434553277;9.997692110739935;0.8334199678112146;0.01556633067077301;0.015563037267383914;0.7978269618034319;-0.014895002228392325;0.7977586832205698
26.296384;1.0444487281723442;0.8333424855694122;0.7978257939206185;1.6392488585115266e-05;-0.00011287542450329297;1.0449933751337788;9.99772298333889;0.8334191753112612;0.015566290698372988;0.015563036738188474;0.7978267478703278;-0.014895003228627138;0.7977578044532403
26.306384;1.0444496508787784;0.8333418022055762;0.7978257476772395;1.659424058004383e-05;-0.00011447498316760988;1.0449935625123439;9.997754156357352;0.8334184158170023;0.015566248836224414;0.015563036641390844;0.7978264851010296;-0.014895004217377477;0.7977569719498437
26.316384;1.0444505898235648;0.8333411278049646;0.7978256659351339;1.687336414673173e-05;-0.00011602290671805384;1.0449937062599408;9.997785560001244;0.8334176952912454;0.015566204985143372;0.01556303702254269;0.7978261734104589;-0.014895005194475903;0.7977561973521438
26.326384;1.0444515417313796;0.833340459398557;0.7978255486654615;1.7226428224291836e-05;-0.0001175143292759708;1.0449938062780146;9.997817132178882;0.8334170191737752;0.015566159043030799;0.015563037954227083;0.7978258129725113;-0.014895006159141178;0.797755489823911
26.336384;1.0444525032621295;0.8333397946383558;0.7978253959552988;1.7649653782868073e-05;-0.00011894636457311659;1.0449938620264227;9.997848828017524;0.8334163919582959;0.015566110969974779;0.015563039534336682;0.7978254031563198;-0.01489500710992999;0.7977548562318143
26.346384;1.0444534710700428;0.833339132110833;0.7978252084741644;1.8138479552383614e-05;-0.00012031709037136344;1.0449938728979185;9.997880615896575;0.8334158175488917;0.015566060823709437;0.01556304187314513;0.7978249421686756;-0.014895008044864778;0.7977543036633105
26.356384;1.0444544418191641;0.8333384707044081;0.7978249875560836;1.868723595595154e-05;-0.00012162474927767236;1.0449938382929551;9.997912467206039;0.833415299291295;0.015566008746772756;0.015563045081738579;0.7978244272393687;-0.014895008961761663;0.7977538405968005
26.366384;1.044455412622391;0.8333378092222054;0.7978247352150605;1.928916811106733e-05;-0.00012286714135987056;1.0449937575975214;9.997944348799686;0.8334148399181212;0.015565954917713957;0.015563049259386428;0.797823854369548;-0.014895009858512638;0.7977534754384733
26.376384;1.0444563814988093;0.8333371468390398;0.7978244541557098;1.9936413579257308e-05;-0.0001240414364892075;1.0449936302882599;9.997976220662263;0.8334144413729447;0.015565899511196302;0.015563054477471193;0.7978232185536028;-0.014895010733271472;0.797753215643791
26.386384;1.044457347361898;0.8333364835034012;0.7978241476915344;2.0619851905583014e-05;-0.00012514494068759465;1.044993456114079;9.998008037300057;0.8334141041331342;0.015565842699146744;0.015563060767122418;0.7978225148009108;-0.014895011584384025;0.7977530682790732
26.396384;1.0444583099145082;0.8333358196465194;0.797823819583349;2.132930032866038e-05;-0.00012617588997678464;1.0449932351445197;9.998039750147436;0.833413826852071;0.015565784660480437;0.01556306811906323;0.797821738714226;-0.014895012410046569;0.7977530400323933
26.406384;1.0444592696712383;0.8333351555789841;0.7978234740559691;2.205445899986353e-05;-0.00012713326474628374;1.0449929678009184;9.998071314515805;0.8334136069836374;0.01556572557122403;0.015563076495266063;0.797820886189668;-0.01489501320820405;0.7977531370309755
26.416384;1.0444602278394273;0.8333344911331658;0.7978231157433682;2.2785562138868175e-05;-0.0001280157146700373;1.044992655192575;9.998102693202316;0.8334134420499444;0.015565665597599605;0.01556308584217486;0.7978199531785302;-0.014895013976746429;0.7977533660226036
26.426384;1.0444611858784345;0.8333338257611748;0.7978227493665068;2.3512895175405984e-05;-0.00012882062518453056;1.0449922994863279;9.998133846101416;0.8334133304761098;0.015565604900002106;0.015563096099541164;0.797818935926734;-0.014895014713570442;0.7977537358016675
26.436384;1.0444621451003697;0.8333331587993844;0.7978223795491073;2.4226504415037383e-05;-0.00012954453746910857;1.0449919037828224;9.998164721389324;0.8334132711845743;0.015565543624368737;0.01556310720357623;0.7978178306996411;-0.014895015416679102;0.7977542560127125
26.446384;1.044463106589487;0.8333324896090656;0.7978220109477739;2.4916739229201635e-05;-0.00013018410514468724;1.0449914717435962;9.998195260756635;0.8334132628515944;0.015565481882747863;0.015563119085256755;0.7978166328021565;-0.014895016084395371;0.7977549340790647
26.456384;1.0444640711845328;0.8333318176764379;0.7978216484959679;2.557464008750211e-05;-0.00013073617804140898;1.0449910074399498;9.998225413629653;0.8334133039920315;0.015565419752033323;0.015563131675613134;0.797815336454274;-0.014895016715403978;0.7977557742984824
26.466384;1.044465039433248;0.8333311426702755;0.79782129731871;2.6192124135159708e-05;-0.00013119802411488152;1.0449905151947607;9.998255154861592;0.833413393917305;0.015565357297034472;0.015563144922191637;0.7978139360524965;-0.014895017308739763;0.7977567792140263
26.476384;1.0444660114995248;0.8333304642903925;0.7978209621250283;2.6762425531793808e-05;-0.00013156858383202446;1.0449899994830187;9.998284493089812;0.833413533734459;0.015565294595683546;0.015563158799739903;0.7978124273742841;-0.01489501786364914;0.7977579501460011
26.486384;1.044466987104524;0.8333297822129052;0.7978206467056796;2.72803965737715e-05;-0.00013184905995958799;1.0449894651639462;9.998313458691891;0.8334137262361087;0.015565231745871204;0.015563173298932746;0.7978108076695333;-0.01489501837926378;0.7977592870834466
26.496384;1.0444679659342777;0.8333290964683803;0.7978203539736985;2.7742410051978165e-05;-0.0001320416929034039;1.0449889172861886;9.998342084500944;0.8334139745591659;0.01556516884925261;0.015563188393098074;0.7978090751253442;-0.014895018854477802;0.7977607888312732
26.506384;1.0444689482788914;0.8333284078079081;0.7978200860768885;2.8145874396950407e-05;-0.00013214875419763645;1.0449883603341912;9.998370397982859;0.8334142808076724;0.015565105987272967;0.015563204009316859;0.7978072287670176;-0.014895019288105738;0.7977624519002448
26.516384;1.0444699352585982;0.833327717614058;0.7978198441335823;2.8488111115153695e-05;-0.0001321734101650163;1.044987798035749;9.998398420911858;0.8334146459538582;0.015565043213432397;0.01556322003664054;0.7978052688787611;-0.014895019679123435;0.7977642693969814
26.526384;1.044470928574343;0.8333270276306094;0.7978196279739473;2.8765383776263095e-05;-0.00013212080492277427;1.0449872336547812;9.998426170534703;0.8334150704198011;0.015564980563920737;0.015563236360684345;0.7978031969916265;-0.01489502002686225;0.7977662326721483
26.536384;1.0444719299094758;0.833326339861593;0.7978194367174256;2.8973634097402646e-05;-0.00013199772681442388;1.0449866699463533;9.998453667360138;0.8334155536898189;0.015564918066125357;0.015563252886365234;0.797801015431311;-0.014895020330954259;0.7977683340076921
