time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.546384;1.0444729404506141;0.8333256564512165;0.7978192702000214;2.9110400333500722e-05;-0.00013181131485350464;1.0449861090999326;9.998480943707301;0.833416093380885;0.01556485573573061;0.015563269542943488;0.7977987273643417;-0.014895020591079416;0.7977705674109585
26.556384;1.0444739612774339;0.8333249793991326;0.7978191300997053;2.9175853372983126e-05;-0.00013156791845915072;1.0449855532194825;9.998508039314311;0.8334166850561298;0.015564793573341677;0.01556328628729579;0.7977963372484396;-0.014895020806959546;0.7977729275416924
26.566384;1.0444749941713678;0.8333243104279504;0.7978190198906348;2.9172375042997463e-05;-0.0001312727418725123;1.0449850050835847;9.998534985584781;0.8334173229770678;0.015564731569812076;0.015563303100358016;0.7977938507051191;-0.014895020978689338;0.7977754086601945
26.576384;1.0444760417239307;0.8333236510236163;0.7978189440714569;2.910336935487503e-05;-0.00013092996223932552;1.044984468332505;9.998561798055993;0.8334180016430035;0.015564669708624964;0.0155633199673456;0.797791273804134;-0.014895021106955958;0.7977780051546162
26.586384;1.0444771070009886;0.8333230024030175;0.7978189076865868;2.8971994178109077e-05;-0.00013054240179622328;1.0449839465665691;9.998588482635485;0.8334187174140815;0.015564607957369312;0.015563336849846331;0.7977886128011914;-0.01489502119299883;0.7977807123137544
26.596384;1.0444781933093237;0.8333223656088554;0.7978189163264241;2.8780541634880415e-05;-0.00013011077036083397;1.044983441903973;9.998615038904829;0.8334194693396214;0.01556454626273697;0.015563353671242843;0.797785874607155;-0.01489502123847791;0.797783525154888
26.606384;1.0444793037473679;0.8333217417654188;0.7978189760002683;2.8530624794852645e-05;-0.0001296336631088682;1.0449829541724545;9.998641462839634;0.8334202591162707;0.015564484554395502;0.015563370328716342;0.7977830671128177;-0.01489502124521802;0.7977864368881177
26.616384;1.0444804410477913;0.833321131993365;0.7978190926540635;2.8223501437349502e-05;-0.00012910795265547913;1.0449824815896933;9.998667756127892;0.8334210906251998;0.015564422752478307;0.015563386712030019;0.7977801987156825;-0.01489502121505213;0.7977894392869407
26.626384;1.0444816082738715;0.8333205371030474;0.7978192714881632;2.786019222871131e-05;-0.00012852898194312584;1.044982021960518;9.998693924118436;0.8334219696386683;0.015564360773603542;0.015563402714728258;0.7977772774012645;-0.014895021149940178;0.797792523205363
26.636384;1.0444828089954612;0.8333199577239128;0.7978195163593103;2.7441571250612023e-05;-0.00012789160642020248;1.0449815728932168;9.998719961899427;0.8334229033702893;0.015564298535783285;0.015563418246759915;0.7977743102213601;-0.014895021051929639;0.797795677670637
26.646384;1.0444840459104765;0.8333193946710862;0.7978198296919098;2.6968672970995824e-05;-0.00012719088185073068;1.0449811317981361;9.99874585065637;0.8334238993124709;0.015564235976595679;0.015563433243359825;0.7977713038253156;-0.014895020922878905;0.7977988892751893
26.656384;1.044485319244365;0.8333188489293685;0.7978202126409045;2.644342379686882e-05;-0.00012642107904260884;1.0449806966336928;9.998771568744443;0.8334249641791185;0.01556417307561779;0.015563447664823605;0.7977682652235021;-0.014895020764529176;0.7978021426939745
26.666384;1.0444866265964874;0.8333183213329082;0.7978206649328253;2.5869071011489497e-05;-0.00012557567329446272;1.044980266485045;9.998797101601712;0.8334261037800045;0.015564109853410144;0.015563461494353828;0.7977652013157649;-0.01489502057876146;0.7978054215358195
26.676384;1.0444879643275844;0.8333178122552146;0.7978211847408954;2.5249411581118754e-05;-0.0001246492353704232;1.044979841223908;9.998822432144589;0.8334273234824399;0.015564046356418844;0.015563474731973923;0.7977621181952291;-0.014895020367337582;0.7978087097982918
26.686384;1.044489329150494;0.8333173215049474;0.7978217689189885;2.4587674445387085e-05;-0.00012363812596130733;1.0449794208125593;9.998847522368777;0.8334286285254785;0.01556398264428791;0.01556348738734381;0.7977590216665188;-0.01489502013156307;0.7978119936573691
26.696384;1.0444907185420436;0.8333168486469917;0.7978224134291392;2.3886252864383093e-05;-0.00012253944673370348;1.0449790051510186;9.998872314787413;0.8334300237551009;0.015563918769990939;0.015563499480517815;0.7977559181830833;-0.014895019872639451;0.7978152616737116
26.706384;1.044492130169074;0.8333163934801234;0.7978231141327744;2.314704024130998e-05;-0.0001213509519154107;1.0449785945085632;9.99889674823519;0.8334315127279931;0.015563854756488325;0.015563511043224967;0.7977528150408103;-0.014895019592221786;0.7978185032639238
26.716384;1.044493561630529;0.8333159560240041;0.7978238676052524;2.237187521488206e-05;-0.00012007178793966878;1.0449781896787982;9.9989207667435;0.8334330967283097;0.015563790591651831;0.015563522118536885;0.7977497197484178;-0.014895019292437854;0.7978217074265068
26.726384;1.0444950107297464;0.8333155359787616;0.7978246712223286;2.156285465219478e-05;-0.00011870246221467943;1.0449777915397123;9.998944318425629;0.8334347740998229;0.015563726254881798;0.015563532764750492;0.7977466395026014;-0.014895018975614217;0.7978248625160633
26.736384;1.0444964753204904;0.8333151323735237;0.7978255227001204;2.0722313896913896e-05;-0.0001172450572212443;1.0449774004756331;9.998967348698956;0.8334365398154258;0.015563661752290965;0.015563543054707365;0.7977435808951935;-0.014895018644194055;0.7978279566104999
26.746384;1.0444979526686793;0.8333147439727305;0.7978264199556481;1.9852805874375257e-05;-0.00011570364342170125;1.0449770160602114;9.998989799416316;0.8334383860865733;0.015563597118957672;0.015563553063362661;0.7977405495323948;-0.014895018300631122;0.7978309783424662
26.756384;1.044499439171613;0.8333143701134947;0.7978273616580732;1.8956848657975094e-05;-0.00011408380230429189;1.044976637346524;9.999011619237436;0.8334403040878046;0.015563532402050316;0.015563562853555575;0.7977375503207658;-0.014895017947244675;0.7978339177665336
26.766384;1.0445009307276085;0.8333140111433051;0.7978283476684958;1.8035979720103617e-05;-0.00011239207279810038;1.0449762635941973;9.999032769813322;0.8334422853528648;0.015563467660662397;0.015563572473497315;0.7977345880238499;-0.014895017586446966;0.7978367663876904
26.776384;1.0445024233004034;0.83331366827102;0.79782937845186;1.7090216355373373e-05;-0.00011063504156864624;1.0449758946024719;9.999053225508552;0.8334443226381272;0.015563402972797374;0.015563581958998162;0.7977316672378302;-0.014895017221029053;0.7978395163626382
26.786384;1.0445039131396086;0.8333133433044925;0.7978304539039022;1.611883124045391e-05;-0.00010881817034421062;1.0449755302520674;9.99907297951423;0.8334464104774189;0.015563338434650872;0.015563591331314915;0.7977287923238335;-0.014895016853914884;0.7978421595554452
26.796384;1.0445053966740954;0.8333130384134183;0.7978315729610388;1.512154709958553e-05;-0.00010694637039712314;1.044975169780524;9.999092045569023;0.8334485448562887;0.015563274159637057;0.015563600607563111;0.7977259674476251;-0.014895016487562732;0.7978446868651288
26.806384;1.0445068702422156;0.8333127558919653;0.7978327342140074;1.4099109637004941e-05;-0.00010502521960540453;1.0449748118250552;9.99911044283582;0.8334507222082902;0.015563210278735988;0.015563609822574735;0.7977231964955589;-0.014895016123675758;0.7978470885243145
26.816384;1.044508329751834;0.8333124979001392;0.7978339363629443;1.3053004116547456e-05;-0.00010306048557926338;1.0449744552639544;9.999128182140973;0.8334529386432932;0.015563146928431292;0.015563619026748368;0.7977204829427267;-0.014895015763454788;0.7978493559105985
26.826384;1.044509770527296;0.8333122658863891;0.7978351780340764;1.1984606847008932e-05;-0.00010105680370039172;1.04497409946146;9.999145267115882;0.8334551896899046;0.015563084227830563;0.015563628257785662;0.7977178299221874;-0.014895015407819479;0.7978514832750097
26.836384;1.0445111874018327;0.8333120602774151;0.7978364571210287;1.0894801792923475e-05;-9.90170147308573e-05;1.0449737437544164;9.999161697659595;0.8334574702180734;0.015563022271545789;0.015563637520863526;0.7977152407583691;-0.014895015057328796;0.7978534676340756
26.846384;1.044512575074892;0.8333118812551542;0.7978377702484098;9.784681054994693e-06;-9.694275256527783e-05;1.0449733872978657;9.999177465814546;0.8334597746174706;0.015562961139895753;0.015563646789513682;0.7977127194880265;-0.014895014712183376;0.7978553080368302
26.856384;1.0445139285139649;0.8333117296102069;0.7978391130166099;8.656412289360316e-06;-9.483626899733412e-05;1.044973029312652;9.999192552990186;0.8334620971635022;0.015562900900874234;0.015563656022154341;0.7977102708821985;-0.014895014372397928;0.7978570054431835
26.866384;1.044515242942808;0.8333116064276554;0.7978404802546606;7.5134273612688554e-06;-9.270182382507025e-05;1.0449726695892965;9.999206938189461;0.8334644318917664;0.015562841601524565;0.015563665185919942;0.7977079002095248;-0.014895014037968161;0.797858561968173
26.876384;1.0445165138954997;0.8333115122855248;0.7978418659074464;6.3600968047042555e-06;-9.054516906854465e-05;1.0449723092782086;9.999220610672873;0.833466772167072;0.015562783264129383;0.015563674272466766;0.7977056129759665;-0.014895013709019717;0.7978599790158477
26.886384;1.044517737849923;0.8333114472574302;0.7978432633786995;5.2013463746435955e-06;-8.837239946492511e-05;1.0449719512446831;9.999233575912504;0.8334691108979994;0.015562725894505768;0.015563683304284261;0.7977034145642695;-0.014895013385917989;0.7978612566989293
26.896384;1.044518912635721;0.8333114114137543;0.7978446662352378;4.042240755046082e-06;-8.61893374201852e-05;1.044971599591765;9.999245848567762;0.8334714414716983;0.015562669498833327;0.015563692336613835;0.7977013095770732;-0.014895013069236714;0.7978623961126703
26.906384;1.0445200371102867;0.8333114047305497;0.7978460686971074;2.8873128183209865e-06;-8.400122704704001e-05;1.0449712588234812;9.999257441250009;0.8334737584113036;0.015562614099120855;0.015563701449482008;0.7976993008338519;-0.014895012759655872;0.7978634019556187
26.916384;1.0445211107417796;0.8333114266260057;0.7978474659328272;1.7399744497041065e-06;-8.181339431707439e-05;1.04497093325861;9.999268368328021;0.8334760568916477;0.015562559737431295;0.015563710727010481;0.7976973884802931;-0.014895012458020161;0.7978642828565105
26.926384;1.0445221333664962;0.8333114758264841;0.7978488540127656;6.02260407135096e-07;-7.963265902159463e-05;1.0449706268287522;9.999278655582366;0.8334783316163858;0.015562506473063528;0.015563720238371891;0.7976955700905981;-0.014895012165307298;0.7978650502665947
26.936384;1.0445231047487051;0.8333115506010385;0.7978502293055488;-5.250095752460891e-07;-7.74677772492161e-05;1.0449703431348338;9.999288335966265;0.8334805761614579;0.01556245439432279;0.015563730035936169;0.7976938419722386;-0.014895011882164074;0.7978657173043693
26.946384;1.044524024233762;0.833311649320392;0.79785158777549;-1.6416065320140934e-06;-7.532851297616156e-05;1.0449700855256001;9.999297441288046;0.833482782620824;0.015562403635362014;0.015563740163094862;0.7976922004506763;-0.014895011608493281;0.7978662973932249
26.956384;1.0445248911138463;0.8333117710401482;0.797852924835456;-2.74742021781216e-06;-7.322442046994969e-05;1.044969856449188;9.999306001161564;0.8334849415237855;0.015562354356651662;0.015563750660327424;0.7976906420081415;-0.014895011343579526;0.7978668022484328
26.966384;1.0445257053965278;0.8333119152856033;0.7978542356927881;-3.842531909033976e-06;-7.116429060677371e-05;1.0449696561063677;9.999314045859736;0.8334870430237223;0.015562306699243508;0.015563761565635506;0.7976891629158626;-0.014895011086441319;0.7978672397881073
26.976384;1.044526468236705;0.8333120810175257;0.797855515580913;-4.927579032027994e-06;-6.915599197778083e-05;1.0449694816310025;9.999321606549666;0.8334890784943729;0.01556226076285899;0.015563772907252839;0.7976877595036986;-0.014895010836001027;0.7978676139105515
26.986384;1.044527181812105;0.8333122660311544;0.7978567600731499;-6.00379124176502e-06;-6.720619213677573e-05;1.0449693273586171;9.99932870464909;0.833491041212182;0.015562216616286095;0.01556378469465558;0.7976864287410397;-0.014895010591122972;0.797867926740438
26.996384;1.0445278491031387;0.833312467309976;0.7978579659725827;-7.072171549314804e-06;-6.53207108189686e-05;1.0449691859238468;9.999335340748736;0.8334929267470707;0.015562174313353971;0.015563796911172694;0.7976851682033177;-0.01489501035075872;0.7978681802065689
27.006384;1.044528473860576;0.8333126816370526;0.7978591321157888;-8.132244622355923e-06;-6.350557392303534e-05;1.0449690495162667;9.999341498216266;0.8334947328234305;0.015562133896084143;0.015563809514664446;0.7976839756789921;-0.014895010114169837;0.7978683747496397
27.016384;1.044529060397306;0.8333129060786906;0.7978602592395985;-9.181341287525429e-06;-6.176722923195382e-05;1.0449689102952122;9.999347148750235;0.8334964580953775;0.015562095392944697;0.015563822452188758;0.7976828489444223;-0.014895009881037907;0.7978685080051986
27.026384;1.0445296133656279;0.8333131381346675;0.7978613490466374;-1.0215072883492494e-05;-6.0111496160928275e-05;1.0449687602999336;9.999352252928716;0.8334981008793211;0.015562058829195204;0.0155638356729485;0.7976817854609899;-0.014895009651371773;0.7978685761366837
27.036384;1.0445301378979868;0.8333133754493377;0.7978624033108548;-1.1228593435511399e-05;-5.854233554262305e-05;1.044968591993259;9.99935676845113;0.8334996585404146;0.015562024235986521;0.015563849133659947;0.7976807819845586;-0.014895009425277014;0.797868576461599
27.046384;1.0445306393858391;0.833313615827253;0.797863423610256;-1.2217412594441348e-05;-5.706155727886224e-05;1.0449683988097678;9.999360663350842;0.8335011274518768;0.015561991635370163;0.015563862804422377;0.7976798343695717;-0.014895009202852987;0.7978685086343706
27.056384;1.0445311225859293;0.8333138577698413;0.7978644113878932;-1.3177277005575166e-05;-5.566983586595848e-05;1.044968174720857;9.999363918089342;0.8335025032772084;0.015561961013354747;0.015563876666429298;0.7976789376811849;-0.014895008984331916;0.7978683732110299
27.066384;1.0445315912011357;0.8333141004175397;0.7978653681025027;-1.4103922432505197e-05;-5.436793024164569e-05;1.0449679136081258;9.999366511872173;0.8335037814884969;0.015561932308003705;0.015563890697413872;0.7976780868051794;-0.014895008770179742;0.7978681689645449
27.076384;1.044532048167907;0.833314342776062;0.7978662953776041;-1.499348276615181e-05;-5.3156865038259337e-05;1.0449676092347102;9.999368407455261;0.8335049580940723;0.015561905418394134;0.015563904866342295;0.7976772771794368;-0.014895008561035076;0.7978678917094513
27.086384;1.0445324956931121;0.8333145835886129;0.79786719433884;-1.584291938436668e-05;-5.203766886732888e-05;1.0449672555168639;9.999369550638587;0.8335060300739338;0.015561880223796447;0.015563919149510623;0.7976765047077159;-0.014895008357838708;0.7978675363750138
27.096384;1.044532935230041;0.8333148220858355;0.797868064222107;-1.664952506605814e-05;-5.101134566616878e-05;1.0449668468058166;9.999369879629791;0.8335069955848567;0.0155618566090483;0.015563933546942733;0.7976757650662547;-0.01489500816217099;0.7978671000565375
27.106384;1.0445333679119004;0.8333150584198239;0.7978689018663196;-1.7410243866190453e-05;-5.00781677870798e-05;1.0449663777523168;9.999369332666342;0.8335078541910288;0.015561834492446162;0.015563948092587526;0.7976750534017639;-0.014895007976400533;0.797866582463533
27.116384;1.0445337947899103;0.833315293368264;0.7978697027065408;-1.812181918488842e-05;-4.923654118397571e-05;1.0449658426179558;9.999367852755672;0.8335086067458863;0.01556181383397849;0.015563962862421066;0.7976743643451898;-0.014895007803574195;0.7978659844008255
27.126384;1.0445342166088578;0.8333155279043327;0.7978704620844856;-1.878133823318643e-05;-4.848317885778566e-05;1.044965235406444;9.999365387481387;0.8335092549234999;0.015561794613327585;0.01556397795557751;0.7976736920705515;-0.014895007647131524;0.7978653072547415
27.136384;1.0445346336924721;0.8333157629537761;0.7978711757385697;-1.9386625246789483e-05;-4.781454206416858e-05;1.044964551356101;9.999361884993956;0.8335098005619412;0.015561776810046488;0.015563993457561974;0.7976730305730948;-0.01489500751041185;0.7978645547269021
27.146384;1.0445350462167573;0.8333159993131561;0.7978718396077306;-1.993657285901169e-05;-4.722775701525597e-05;1.0449637879136944;9.99935729337032;0.833510245024056;0.015561760412106357;0.015564009427623171;0.7976723739870931;-0.014895007396132323;0.7978637344653762
27.156384;1.0445354547492194;0.8333162375508972;0.7978724500086849;-2.0431244222475523e-05;-4.672025457669493e-05;1.0449629442648583;9.999351562531547;0.833510588882062;0.015561745431626434;0.015564025903464205;0.797671716829448;-0.014895007306318736;0.7978628564687437
27.166384;1.044535860361022;0.8333164777549413;0.797873004599613;-2.087145383306386e-05;-4.62894959592656e-05;1.0449620205506027;9.999344645816931;0.833510831612236;0.015561731905358147;0.015564042899825202;0.7976710542642799;-0.014895007242667402;0.7978619301820208
27.176384;1.0445362640808915;0.8333167195173563;0.7978735028629735;-2.1258210761937503e-05;-4.593385707797124e-05;1.0449610176979913;9.999336504633792;0.8335109714792844;0.015561719885565822;0.015564060413582045;0.7976703821895864;-0.0148950072066589;0.7978609639457239
27.186384;1.044536666757578;0.8333169622474501;0.7978739451219703;-2.159267164093304e-05;-4.565339415058471e-05;1.044959937935723;9.999327115036172;0.8335110058925479;0.015561709427787764;0.015564078443967497;0.7976696968889155;-0.014895007199132207;0.797859965809167
27.196384;1.0445370694305913;0.8333172052420202;0.7978743313217106;-2.187655602551663e-05;-4.544888133527249e-05;1.0449587851701239;9.999316472017926;0.8335109312729947;0.015561700577437118;0.015564097006768243;0.7976689947862171;-0.014895007219816816;0.7978589431987871
27.206384;1.044537473174708;0.8333174474769933;0.7978746610275788;-2.2112278580406547e-05;-4.5319888613801124e-05;1.0449575645798874;9.999304593037765;0.8335107423083875;0.015561693362283788;0.015564116129138631;0.7976682729641718;-0.014895007267576862;0.7978579018513897
27.216384;1.0445378787891735;0.833317687485704;0.7978749342963984;-2.230256150907238e-05;-4.526405501000525e-05;1.0449562819991596;9.999291513855775;0.8335104318910194;0.015561687791697153;0.015564135833763934;0.7976675299060751;-0.014895007341145676;0.7978568452561063
27.226384;1.0445382870996884;0.83331792332704;0.7978751524104649;-2.2450343779251872e-05;-4.5277651440409314e-05;1.044954943439688;9.999277272060702;0.8335099928051717;0.015561683854403437;0.015564156127251715;0.7976667654444145;-0.0148950074393802;0.7978557747259168
27.236384;1.0445386991091927;0.8333181526022891;0.7978753179570774;-2.255911334521758e-05;-4.5355401597281805e-05;1.0449535547542952;9.999261896319334;0.833509420476235;0.015561681509575315;0.01556417699764627;0.7976659798541085;-0.014895007561009727;0.7978546900934095
27.246384;1.044539115633193;0.8333183725597348;0.7978754342901876;-2.2632786650477684e-05;-4.548977720022449e-05;1.0449521215851485;9.999245414317846;0.8335087138453283;0.015561680681908444;0.015564198417441782;0.7976651733757587;-0.014895007704453934;0.7978535901862225
27.256384;1.0445395373355406;0.8333185802840785;0.7978755048741978;-2.2675363862031978e-05;-4.567158237114205e-05;1.0449506491728138;9.999227869660604;0.8335078734784845;0.015561681269949584;0.015564220359241938;0.7976643467559862;-0.014895007867809396;0.7978524723675768
27.266384;1.044539964977662;0.833318772982065;0.7978755330661629;-2.2691009503827636e-05;-4.5890954495013894e-05;1.0449491418817605;9.999209327417645;0.8335069002341761;0.015561683155848525;0.015564242812883227;0.7976635016464042;-0.014895008048840905;0.797851332611888
27.276384;1.044540399088007;0.8333189483432444;0.7978755223345759;-2.2683980313882912e-05;-4.613735979617494e-05;1.044947602861751;9.99918986321229;0.8335057965467767;0.015561686215416908;0.015564265776628217;0.7976626402946605;-0.0148950082449327;0.7978501666544552
27.286384;1.0445408398333407;0.8333191048524954;0.7978754763228686;-2.2658084598474692e-05;-4.639910227854146e-05;1.044946034141692;9.99916955845475;0.8335045681530673;0.015561690332991773;0.015564289242235872;0.7976617651251274;-0.014895008453230536;0.7978489712316843
27.296384;1.0445412876203193;0.8333192416799238;0.7978753985450701;-2.2616566014253908e-05;-4.66636016876478e-05;1.0449444373447532;9.999148507441099;0.8335032238692275;0.015561695409068089;0.015564313201554629;0.7976608784671682;-0.0148950086712148;0.7978477453304651
27.306384;1.0445417434290751;0.8333193578930063;0.7978752922653518;-2.2562677848196076e-05;-4.6918968016352284e-05;1.044942814452835;9.9991268153397;0.8335017742145193;0.015561701358748974;0.01556433765248126;0.7976599821517216;-0.014895008897213407;0.7978464905411251
27.316384;1.0445422086370262;0.8333194517161876;0.7978751609854043;-2.2499874265380908e-05;-4.715529799475257e-05;1.0449411678916154;9.999104587900334;0.8335002305463607;0.015561708097724999;0.01556436259336561;0.7976590772668536;-0.014895009130274408;0.7978452096450318
27.326384;1.0445426847453911;0.8333195208782618;0.7978750089263243;-2.2431198214316297e-05;-4.736457311756767e-05;1.0449395001542898;9.99908192859517;0.8334986044252314;0.015561715520962577;0.015564388025898362;0.7976581648288666;-0.014895009369749565;0.7978439057072975
27.336384;1.044543172881082;0.8333195637107818;0.7978748404735835;-2.235877965729541e-05;-4.754092582248708e-05;1.0449378135082519;9.999058942741932;0.8334969066271439;0.015561723505812336;0.01556441395983912;0.7976572468787784;-0.014895009615222837;0.7978425827004052
27.346384;1.0445436734360634;0.8333195798623102;0.7978746592180683;-2.2283915115641566e-05;-4.7681716938949925e-05;1.044936109978263;9.999035737574284;0.8334951460917331;0.015561731937103276;0.015564440400055507;0.7976563265908363;-0.014895009866758508;0.797841245150238
27.356384;1.0445441860135638;0.8333195703257102;0.7978744677879237;-2.2207308899940396e-05;-4.778716752977916e-05;1.044934391418361;9.999012414184378;0.8334933294347628;0.015561740718904274;0.015564467331615713;0.7976554073337676;-0.014895010124755415;0.7978398969796472
27.366384;1.0445447092591447;0.8333195370017505;0.7978742678886277;-2.2129386229360984e-05;-4.7858918920422016e-05;1.0449326596786574;9.998989063030628;0.8334914615925946;0.015561749760936352;0.015564494719599104;0.7976544918000715;-0.014895010389297213;0.7978385417077124
27.376384;1.0445452411242242;0.8333194819227029;0.7978740604028413;-2.205081649590109e-05;-4.790009541319961e-05;1.0449309168250953;9.998965767218442;0.8334895469731234;0.015561758961688833;0.015564522502153434;0.7976535817942382;-0.014895010659930456;0.7978371830469944
27.386384;1.044545779886858;0.8333194065335747;0.7978738458320679;-2.1972585563922646e-05;-4.7915928316994454e-05;1.0449291651232084;9.998942598485545;0.833487590054896;0.01556176821173141;0.015564550568321735;0.7976526787592733;-0.01489501093593241;0.7978358239555392
27.396384;1.044546324934724;0.8333193116790911;0.797873623949403;-2.189512753043901e-05;-4.791271422117013e-05;1.0449274070081014;9.998919603630714;0.8334855957521904;0.015561777410570155;0.015564578749888097;0.797651784456433;-0.014895011216313715;0.797834465119803
27.406384;1.0445468766352766;0.833319198383933;0.7978733928997915;-2.1817877331390836e-05;-4.78965715545068e-05;1.0449256451959352;9.998896801390964;0.833483569860402;0.015561786484971016;0.015564606842147543;0.797650900946572;-0.014895011499593176;0.7978331050638814
27.416384;1.0445474354219075;0.8333190685946413;0.7978731492394904;-2.1740209276138592e-05;-4.7873599164912794e-05;1.044923882552748;9.998874198708473;0.8334815187725756;0.015561795401741131;0.0155646346308957;0.7976500300745557;-0.014895011783763106;0.7978317418060402
27.426384;1.0445480006123469;0.8333189250439345;0.7978728888240739;-2.1661981248413206e-05;-4.785018200606076e-05;1.0449221215550182;9.998851803820859;0.8334794486495086;0.015561804162288115;0.015564661904705356;0.7976491729550501;-0.014895012066474454;0.7978303749148776
27.436384;1.044548569868892;0.8333187703879134;0.7978726077085947;-2.1582603207200733e-05;-4.7832645286536816e-05;1.044920363867852;9.998829619276519;0.8334773650569778;0.015561812780786508;0.015564688466816263;0.7976483298878297;-0.014895012345202574;0.7978290064946565
27.446384;1.0445491397648397;0.8333186064936152;0.7978723025129106;-2.1500372279786172e-05;-4.782677911017619e-05;1.0449186105818256;9.998807637495869;0.8334752731705763;0.015561821268633313;0.015564714160733613;0.7976475011472282;-0.014895012617393365;0.7978276402738285
27.456384;1.0445497067829543;0.8333184343709433;0.7978719701562205;-2.1413099599705192e-05;-4.783730398773114e-05;1.0449168627624705;9.998785854575639;0.833473178002943;0.015561829636542247;0.015564738886872018;0.7976466879489595;-0.01489501288062095;0.7978262809223244
27.466384;1.0445502678411012;0.8333182543988448;0.7978716075624296;-2.1318761498848413e-05;-4.786729429374866e-05;1.0449151216631278;9.998764281511065;0.8334710842399549;0.01556183790078377;0.015564762589798505;0.7976458925572185;-0.01489501313250123;0.7978249348442924
27.476384;1.0445508200343956;0.833318066618129;0.797871211717492;-2.121512572533812e-05;-4.7918063603533957e-05;1.0449133884441286;9.998742940206203;0.8334689960776547;0.015561846083998724;0.015564785230131755;0.7976451175400073;-0.014895013370661153;0.7978236107624262
27.486384;1.0445513602088867;0.8333178710786422;0.7978707796264953;-2.1099316757865172e-05;-4.798999007523041e-05;1.0449116637286808;9.998721856612729;0.8334669172160275;0.015561854211294558;0.01556480676551066;0.7976443649316615;-0.0148950135932361;0.797822319552121
27.496384;1.0445518855692462;0.8333176679269408;0.7978703078019221;-2.0968611174913108e-05;-4.8084198615395976e-05;1.044909947505064;9.998701059560654;0.8334648509400749;0.015561862296268606;0.015564827154926087;0.7976436361930698;-0.014895013799269967;0.79782107396898
27.506384;1.0445523946166153;0.8333174573592572;0.7978697918806965;-2.0821461024747196e-05;-4.820337336435257e-05;1.044908239457996;9.998680577526276;0.8334628009091969;0.015561870319772613;0.01556484637826461;0.7976429328129633;-0.014895013988435802;0.7978198882970563
27.516384;1.0445528864657958;0.8333172396622788;0.7978692269907992;-2.0657252817570405e-05;-4.835046317173043e-05;1.044906539349139;9.99866043122045;0.833460771857419;0.01556187822874731;0.015564864451199863;0.7976422563122141;-0.014895014160670583;0.7978187777604717
27.526384;1.044553359509694;0.8333170153115391;0.797868608283711;-2.047543564318032e-05;-4.8527553782154415e-05;1.0449048472509486;9.998640637447144;0.833458769004774;0.015561885965229812;0.015564881424165;0.7976416074164717;-0.01489501431628985;0.7978177574717108
27.536384;1.0445538112887225;0.833316785195149;0.7978679309925769;-2.0275132529212232e-05;-4.873656724850831e-05;1.044903163597122;9.998621222297333;0.8334567973850855;0.015561893487837828;0.01556489735901065;0.7976409857077245;-0.014895014456316776;0.7978168412238295
27.546384;1.044554238820043;0.8333165506431675;0.7978671903546853;-2.0055226266404495e-05;-4.898013753720194e-05;1.0449014891312476;9.99860222339859;0.8334548619029418;0.015561900759133742;0.015564912301150152;0.797640390313275;-0.014895014582686422;0.7978160412921924
27.556384;1.0445546387257636;0.8333163131077825;0.7978663819660848;-1.9814644318217145e-05;-4.926155464355717e-05;1.0448998250175823;9.998583684756298;0.833452967024468;0.015561907725398153;0.015564926273601695;0.7976398204241675;-0.014895014698280617;0.7978153698009978
27.566384;1.0445550075399694;0.8333160739773775;0.7978655025034106;-1.9552865366470002e-05;-4.9584043601474765e-05;1.0448981728659432;9.99856565928616;0.8334511157928592;0.015561914320717306;0.01556493928666411;0.7976392750768045;-0.014895014806657836;0.7978148397486319
27.576384;1.044555341775046;0.8333158347128677;0.7978645500764533;-1.9270477924198115e-05;-4.994933872144375e-05;1.0448965343306242;9.99854821667931;0.8334493092930131;0.015561920488597142;0.015564951348729173;0.7976387529531844;-0.014895014911473608;0.7978144638100755
27.586384;1.0445556375192278;0.8333155970115395;0.7978635242570474;-1.8969268741317947e-05;-5.0356317396189006e-05;1.0448949107174177;9.998531439066323;0.8334475475217408;0.015561926198692348;0.015564962470778673;0.7976382522949235;-0.014895015015972547;0.7978142523361609
27.596384;1.0445558905360044;0.8333153629118231;0.7978624263166701;-1.865159924464101e-05;-5.080181354716859e-05;1.0448933030504368;9.998515401268177;0.833445830909042;0.015561931454151582;0.015564972667275289;0.7976377707520185;-0.01489501512290366;0.7978142120716543
27.606384;1.0445560971719232;0.8333151348296902;0.7978612590487826;-1.8319867562529085e-05;-5.1283489843634706e-05;1.0448917123559216;9.998500160572407;0.8334441608877325;0.015561936286977636;0.015564981966236046;0.7976373056105439;-0.014895015234775658;0.79781434593653
27.616384;1.0445562548338956;0.8333149153714371;0.7978600260376895;-1.797672126678131e-05;-5.1801266299030307e-05;1.0448901397255588;9.99848576075016;0.8334425392236622;0.015561940737481588;0.01556499041453125;0.7976368543548576;-0.014895015354219535;0.7978146549756214
27.626384;1.0445563615623885;0.8333147071016257;0.7978587312345883;-1.762528415717754e-05;-5.2355904959457356e-05;1.0448885859379726;9.998472232501905;0.833440967010714;0.015561944841967034;0.015564998061777262;0.7976364149423432;-0.01489501548429258;0.7978151411656508
27.636384;1.0445564155951048;0.8333145123727989;0.7978573788629852;-1.7268989098942132e-05;-5.29475420682747e-05;1.0448870509078338;9.99845959096005;0.8334394441757806;0.015561948645746056;0.015565004948013958;0.7976359857283505;-0.014895015628518988;0.7978158071383864
27.646384;1.0445564154745302;0.8333143330427782;0.7978559737202885;-1.6911437229092485e-05;-5.3576127722243e-05;1.0448855336479301;9.998447835206523;0.8334379694220769;0.015561952219466508;0.015565011111719965;0.7976355653170073;-0.014895015790596714;0.7978166525296324
27.656384;1.0445563608335984;0.8333141704072606;0.7978545219777883;-1.6556301437288615e-05;-5.424223571578427e-05;1.044884032647823;9.99843694709615;0.8334365400499766;0.015561955655896647;0.01556501659398275;0.7976351523478831;-0.01489501597403603;0.7978176715807171
27.666384;1.0445562534924342;0.8333140256009198;0.7978530313806236;-1.620729290709547e-05;-5.494673773749849e-05;1.044882545962462;9.998426892821557;0.8334351522049501;0.015561959047726528;0.015565021429387522;0.7976347456104134;-0.014895016182233259;0.797818855005329
27.676384;1.0445560975847445;0.8333138999328266;0.7978515103330226;-1.586812425232296e-05;-5.5690388607273385e-05;1.0448810710339034;9.998417634255842;0.8334338020411318;0.015561962469940177;0.015565025645899198;0.7976343447553418;-0.0148950164188178;0.7978201933447494
27.686384;1.0445558983665981;0.8333137949198113;0.7978499668613811;-1.554229074768477e-05;-5.6474029912083784e-05;1.0448796047221431;9.99840914548882;0.8334324865752923;0.015561965985788021;0.01556502928202451;0.7976339506330801;-0.01489501668751802;0.7978216782493276
27.696384;1.0445556609605375;0.8333137123102271;0.7978484085455347;-1.523302929496449e-05;-5.7298725474110825e-05;1.0448781436057613;9.99840141798947;0.833431203563958;0.015561969657889271;0.015565032401558028;0.7976335650247964;-0.014895016991829223;0.7978233026870525
27.706384;1.0445553897809712;0.8333136539777581;0.7978468436258785;-1.4943467665501095e-05;-5.816613280441357e-05;1.0448766842781418;9.998394448090892;0.8334299509909833;0.01556197353895373;0.015565035091373542;0.7976331909666179;-0.014895017335088481;0.7978250616468171
27.716384;1.044555088434727;0.833313621586493;0.797845282243358;-1.4676479423293448e-05;-5.907913792536438e-05;1.044875223429468;9.998388221705293;0.8334287261978927;0.015561977656368638;0.015565037452347961;0.7976328333418691;-0.014895017720497415;0.7978269515456534
27.726384;1.0445547596904718;0.8333136163405369;0.7978437364730343;-1.4434324037271314e-05;-6.0041905270041855e-05;1.0448737576816638;9.998382708804955;0.8334275251875973;0.015561982014835123;0.015565039589528578;0.7976324982100358;-0.014895018150773227;0.7978289682208116
27.736384;1.0445544055141087;0.8333136388283843;0.7978422191224466;-1.4218572312440323e-05;-6.10592322843182e-05;1.044872283529324;9.998377861415708;0.8334263432541074;0.015561986605898732;0.015565041590662868;0.79763219116853;-0.014895018627892952;0.7978311058851554
27.746384;1.044554027707366;0.8333136888613426;0.7978407423846396;-1.403041142749817e-05;-6.21350606786909e-05;1.0448707976330018;9.998373607821026;0.8334251760725899;0.015561991414121897;0.01556504350031402;0.7976319163267684;-0.014895019153033859;0.797833357265863
27.756384;1.0445536287547041;0.8333137656689938;0.7978393171576241;-1.3870840260348775e-05;-6.327096990904176e-05;1.0448692968471538;9.998369848355633;0.8334240198960213;0.015561996430362034;0.015565045316777038;0.7976316762029902;-0.014895019726439257;0.7978357149008855
27.766384;1.0445532118460805;0.8333138685109414;0.7978379530641839;-1.3740497568329963e-05;-6.446589907364512e-05;1.0448677775108293;9.99836646469228;0.8334228714166304;0.01556200166191575;0.015565047016144693;0.7976314719154418;-0.0148950203473313;0.797838173014747
27.776384;1.044552780107178;0.833313997060642;0.7978366587664503;-1.3639378636391591e-05;-6.571665916382639e-05;1.0448662349546456;9.998363344273457;0.8334217278688775;0.015562007120691362;0.015565048575940831;0.7976313036753279;-0.014895021014104184;0.7978407270431829
27.786384;1.0445523358181537;0.8333141511790013;0.7978354422280752;-1.3566494221082441e-05;-6.701941883929218e-05;1.0448646645156947;9.998360397826666;0.8334205870590922;0.01556201280707669;0.01556504997641764;0.7976311715204983;-0.01489502172465975;0.7978433711382257
27.796384;1.0445518800135827;0.833314330402987;0.7978343108933936;-1.3519485811348214e-05;-6.837192880897466e-05;1.0448630633506297;9.998357552304423;0.8334194470073296;0.015562018712243175;0.015565051185428896;0.7976310756842159;-0.014895022476716332;0.7978460974324991
27.806384;1.0445514122591621;0.8333145338203359;0.7978332718494731;-1.349459566235078e-05;-6.977381914293747e-05;1.0448614310388413;9.998354738304162;0.8334183057594323;0.015562024824501634;0.015565052145771105;0.7976310162766915;-0.014895023267958465;0.7978488977928249
27.816384;1.0445509307250938;0.8333147604748732;0.7978323319657781;-1.3487086632023015e-05;-7.122492124863788e-05;1.0448597690636703;9.998351892751888;0.8334171620998996;0.015562031130707811;0.015565052782035904;0.797630992523845;-0.014895024096003068;0.7978517656912237
27.826384;1.0445504327913726;0.8333150097724883;0.7978314978824091;-1.3491833400763041e-05;-7.272481664774657e-05;1.0448580805288894;9.998348967607557;0.8334160162767442;0.015562037630478472;0.015565053022562891;0.7976310023141273;-0.01489502495849423;0.7978546963272634
27.836384;1.0445499157422424;0.8333152817445946;0.7978307760125951;-1.35040067682546e-05;-7.427360215229084e-05;1.0448563697317534;9.9983459342938;0.8334148700204692;0.015562044358320544;0.015565052811085531;0.7976310424717308;-0.014895025853355948;0.7978576846671404
27.846384;1.0445493772909284;0.8333155771717344;0.7978301728861685;-1.3519549529365308e-05;-7.587156816258292e-05;1.0448546413098592;9.998342784307006;0.8334137264593342;0.015562051383804489;0.015565052101695136;0.797631109433712;-0.01489502677885958;0.7978607226912313
27.856384;1.044548815821696;0.8333158972200607;0.79782969534737;-1.353514893050931e-05;-7.751754805364943e-05;1.0448528998187936;9.998339518553106;0.8334125900342545;0.015562058792960184;0.015565050850717781;0.7976312000982916;-0.014895027733510096;0.7978637986682753
27.866384;1.0445482302256741;0.8333162428090212;0.797829350504731;-1.3548136591911636e-05;-7.920694826333415e-05;1.0448511495501835;9.998336130293445;0.8334114663517904;0.015562066679659895;0.01556504901302859;0.7976313126368011;-0.014895028715853718;0.797866900154148
27.876384;1.0445476197533436;0.8333166144522279;0.7978291460275633;-1.3556469125369143e-05;-8.093113083847324e-05;1.0448493942887982;9.998332607744931;0.8334103616140733;0.015562075140420064;0.015565046543231317;0.7976314466899913;-0.014895029724197423;0.7978700174951009
27.886384;1.0445469839289006;0.8333170126814695;0.7978290901397594;-1.355831704903658e-05;-8.267880490014569e-05;1.0448476375627662;9.998328953072788;0.833409281020148;0.015562084255023168;0.015565043395398496;0.7976316026970647;-0.014895030756463059;0.7978731433799441
27.896384;1.0445463225153226;0.8333174384469573;0.7978291906989426;-1.3551583671621568e-05;-8.443805819080701e-05;1.0448458831945056;9.998325192937797;0.8334082277237861;0.015562094067470575;0.015565039518066275;0.7976317810126843;-0.014895031810465099;0.7978762697859824
27.906384;1.0445456359622982;0.833317892837515;0.7978294541894184;-1.3534093084550389e-05;-8.619785264826616e-05;1.0448441356766704;9.99832138144487;0.8334072040625556;0.015562104583526403;0.015565034854014887;0.7976319814330782;-0.01489503288436658;0.7978793865004234
27.916384;1.0445449258018376;0.8333183761449069;0.7978298854435456;-1.3504093473624548e-05;-8.794853798106354e-05;1.0448424005426789;9.998317597934186;0.8334062133322364;0.015562115781827333;0.01556502934851575;0.7976322030821907;-0.014895033976862192;0.7978824818436059
27.926384;1.0445441942424343;0.8333188871909406;0.7978304880514775;-1.346013567061106e-05;-8.968192635572752e-05;1.0448406845912745;9.99831393133857;0.8334052595639074;0.015562127628413682;0.015565022958278692;0.797632444615157;-0.014895035087049023;0.7978855439571885
27.936384;1.044543443379183;0.8333194234664303;0.7978312647649548;-1.340032176197424e-05;-9.139160173677035e-05;1.0448389955509412;9.998310462797207;0.833404345779153;0.015562140086250113;0.01556501565840617;0.7976327044621415;-0.014895036214208497;0.7978885621130175
27.946384;1.044542674704673;0.833319981722161;0.7978322174319348;-1.3321928152090412e-05;-9.307343384396701e-05;1.0448373415293608;9.99830726372223;0.8334034733118957;0.015562153115185492;0.015565007447883444;0.7976329806912438;-0.014895037357776779;0.7978915279720515
27.956384;1.0445418890924445;0.833320558607574;0.7978333469930841;-1.3222010592012381e-05;-9.472610519819368e-05;1.044835731083659;9.998304403536368;0.8334026428186172;0.015562166669096936;0.0155649983483619;0.7976332706792199;-0.014895038517635666;0.7978944360677428
27.966384;1.0445410869390332;0.8333211510174953;0.79783465414614;-1.3098403244092887e-05;-9.635090695638343e-05;1.0448341737975553;9.998301951319846;0.8334018549956986;0.015562180699450184;0.015564988391508805;0.7976335709476087;-0.014895039694448631;0.7978972831462615
27.976384;1.0445402682931122;0.8333217560830931;0.7978361399925522;-1.2950133410791098e-05;-9.795058845988536e-05;1.0448326802466095;9.998299970071868;0.8334011104422964;0.015562195154223184;0.01556497760787984;0.7976338773701086;-0.01489504088977806;0.7979000673251274
27.986384;1.0445394331675393;0.8333223713878496;0.797837805832962;-1.2777041048820172e-05;-9.952773778155813e-05;1.0448312610244592;9.998298517138565;0.8334004099859568;0.015562209963850913;0.015564966039622534;0.7976341857413579;-0.014895042105892074;0.7979027876966974
27.996384;1.0445385816864503;0.8333229955509227;0.7978396526732646;-1.2579115812984934e-05;-0.0001010836746834991;1.04482992571514;9.998297653674747;0.8333997552188709;0.015562225031873109;0.015564953767501149;0.7976344925459927;-0.014895043345144184;0.797905443473132
28.006384;1.0445377138112995;0.8333236282926442;0.7978416809003962;-1.2356028252638508e-05;-0.00010261891201530364;1.0448286824796003;9.998297446814531;0.8333991480778516;0.015562240239289494;0.015564940914854827;0.7976347956012506;-0.014895044609290573;0.797908032801342
28.016384;1.0445368291780837;0.8333242695003871;0.7978438896283495;-1.2106903320428033e-05;-0.00010413410184660815;1.0448275379196095;9.998297955662677;0.833398590198858;0.015562255446137934;0.015564927622103913;0.7976350941637124;-0.014895045899199991;0.7979105524268506
28.026384;1.0445359271043324;0.8333249181100038;0.7978462758826548;-1.1830255237876221e-05;-0.00010563006948247223;1.0448264968888668;9.998299218078593;0.8333980828792185;0.015562270487528661;0.015564914019849135;0.7976353889524408;-0.01489504721482631;0.7979129980088813
28.036384;1.0445350065644792;0.8333255718735655;0.7978488346476933;-1.1524165791619008e-05;-0.00010710730143593161;1.0448255626220144;9.998301256351482;0.8333976270503938;0.015562285182523075;0.015564900213269017;0.7976356825729196;-0.014895048555308793;0.7979153650218516
28.046384;1.0445340663797527;0.8333262279094976;0.7978515597474377;-1.11866447564672e-05;-0.00010856557789080276;1.0448247371844677;9.998304090248727;0.8333972234264208;0.015562299357960262;0.01556488628030006;0.7976359795470652;-0.01489504991917542;0.7979176500131129
28.056384;1.0445331058186822;0.8333268828593869;0.7978544444150919;-1.0816047583826778e-05;-0.00011000407121146531;1.0448240218658187;9.998307739221543;0.8333968732573747;0.01556231287031003;0.015564872289321035;0.7976362853125166;-0.014895051304467576;0.7979198505811612
28.066384;1.0445321253260307;0.833327532372372;0.7978574813203817;-1.0411456871625383e-05;-0.00011142190192445319;1.0448234174268625;9.998312215572605;0.833396578740264;0.015562325614831899;0.01556485831802264;0.7976366046457856;-0.01489505270877666;0.7979219643675793
28.076384;1.044531126513904;0.8333281711295328;0.7978606625643422;-9.97289474499989e-06;-0.00011281879656784958;1.0448229241936207;9.998317517335856;0.8333963424864567;0.015562337527823024;0.015564844452469894;0.7976369402012456;-0.01489505412929021;0.7979239888535814
28.086384;1.0445301114157317;0.8333287938247222;0.7978639799237875;-9.501401196356846e-06;-0.00011419494876113466;1.0448225422850204;9.9983236274912;0.8333961670390811;0.01556234858628014;0.01556483077549703;0.7976372919222177;-0.014895055562919;0.7979259221990004
28.096384;1.0445290819534112;0.8333293959188716;0.7978674255700071;-8.999041778888691e-06;-0.00011554988044725699;1.044822272021705;9.998330516034349;0.833396055214831;0.015562358798832391;0.01556481735977177;0.7976376578329383;-0.014895057006525445;0.7979277641456244
28.106384;1.0445280396524115;0.8333299735557944;0.7978709926835786;-8.46880213198166e-06;-0.00011688205653272388;1.0448221138283595;9.998338139732336;0.8333960105235648;0.015562368195089632;0.015564804268985368;0.7976380355283071;-0.014895058457148311;0.7979295154762973
28.116384;1.0445269854361985;0.8333305233209769;0.797874675106274;-7.914246227266282e-06;-0.00011818998873307084;1.0448220677219056;9.99834644742205;0.8333960369198476;0.015562376820452776;0.015564791554262956;0.7976384230577598;-0.014895059912139583;0.7979311761712274
28.126384;1.0445259196766126;0.8333310422918833;0.7978784666173254;-7.338905928111251e-06;-0.0001194730135640566;1.0448221332384846;9.998355386832213;0.8333961381616114;0.015562384727025305;0.015564779235729327;0.7976388191942964;-0.014895061369160873;0.7979327445274718
28.136384;1.0445248422558426;0.8333315281892454;0.7978823606877937;-6.745729437950454e-06;-0.00012073107555645395;1.0448223095753357;9.99836490875044;0.8333963171780024;0.015562391964818805;0.015564767294956434;0.7976392240243843;-0.014895062825957631;0.7979342182461064
28.146384;1.0445237527839621;0.8333319796338935;0.797886350390876;-6.136934754928186e-06;-0.00012196477987499527;1.0448225954301995;9.998374978182573;0.8333965755001043;0.015562398584035436;0.015564755692721428;0.7976396394096982;-0.014895064280007916;0.7979355965912704
28.156384;1.0445226512022021;0.8333323966157463;0.797890428507678;-5.514163508564509e-06;-0.0001231757023758729;1.0448229887882636;9.998385579558512;0.8333969129344653;0.015562404639516027;0.015564744376029185;0.7976400684593157;-0.014895065728428759;0.7979368822416353
28.166384;1.0445215380353563;0.8333327807073345;0.7978945880750066;-4.8786008741422225e-06;-0.0001243664839316684;1.0448234868202309;9.9983967078555;0.8333973280138882;0.015562410185629875;0.015564733258314657;0.7976405147969556;-0.014895067168159424;0.7979380814551795
28.176384;1.0445204139736233;0.8333331346477917;0.7978988225305998;-4.231074715085019e-06;-0.0001255416367476438;1.0448240858932416;9.99840836573239;0.8333978192291308;0.015562415267819719;0.015564722210610542;0.79764098255327;-0.014895068596014263;0.7979392027803188
28.186384;1.0445192795968878;0.8333334618361913;0.7979031253337294;-3.572501883786208e-06;-0.00012670850917716962;1.0448247813717482;9.998420567278018;0.8333983858812513;0.01556241992083528;0.015564711088039262;0.7976414770184034;-0.014895070008605365;0.7979402559648372
28.196384;1.0445181355338504;0.8333337661676641;0.7979074900129919;-2.904697004398837e-06;-0.00012787633984345052;1.0448255668981616;9.99843333458558;0.833399027317153;0.015562424172960488;0.01556469976828774;0.7976420051836441;-0.01489507140253667;0.7979412508736885
28.206384;1.044516982464464;0.8333340518376068;0.7979119107036545;-2.230936939006631e-06;-0.00012905423272072434;1.044826434194764;9.998446693202212;0.8333997413239566;0.015562428054445437;0.015564688172320436;0.7976425752353512;-0.014895072774926443;0.7979421958562336
28.216384;1.044515820793122;0.8333343229747009;0.7979163823793423;-1.555802404808915e-06;-0.00013025074421421214;1.044827374005426;9.998460672668037;0.8334005239694617;0.015562431599621182;0.015564676259579285;0.7976431955501723;-0.014895074123838808;0.7979430968989992
28.226384;1.0445146504954532;0.8333345834793482;0.7979209005540819;-8.845653444197349e-07;-0.00013147486453936818;1.0448283769472508;9.998475305666169;0.8334013708099387;0.015562434835761155;0.015564664000656809;0.797643874132284;-0.014895075448199674;0.7979439578307566
28.236384;1.0445134715657929;0.8333348370469132;0.7979254612664166;-2.2246040837752718e-07;-0.00013273636767159017;1.0448294339528976;9.998490628988472;0.8334022773988723;0.015562437786026038;0.015564651342654922;0.7976446181603862;-0.014895076747350921;0.7979447810817223
28.246384;1.0445122849390729;0.8333350871988244;0.7979300614684375;4.259146173810598e-07;-0.00013404538061747044;1.0448305369858828;9.998506692421245;0.833403239061669;0.015562440495714074;0.015564638191816353;0.7976454336585009;-0.014895078020816667;0.7979455691121937
28.256384;1.044511093126982;0.833335337412259;0.7979346987382973;1.0566494657985013e-06;-0.0001354119542456328;1.0448316793014758;9.998523563333752;0.8334042511986981;0.015562443044337472;0.015564624419499587;0.7976463254313815;-0.014895079268457585;0.7979463252012342
28.266384;1.0445098999866465;0.8333355910994601;0.7979393704568246;1.6663313350789556e-06;-0.0001368456007774657;1.0448328547033814;9.998541317555944;0.8334053100203307;0.015562445531166917;0.015564609879849221;0.7976472967403839;-0.014895080490611178;0.7979470519343641
28.276384;1.0445087101231776;0.833335851165827;0.7979440736597104;2.2516754821270246e-06;-0.00013835429120096748;1.0448340571373744;9.998560023988615;0.8334064128387707;0.015562448055462188;0.015564594429882374;0.797648348842934;-0.014895081687949376;0.7979477485208517
28.286384;1.044507528525229;0.8333361195278838;0.7979488055053897;2.8084933925224754e-06;-0.00013994338750328295;1.0448352813293122;9.998579728041227;0.833407557988115;0.015562450704625991;0.015564577946523597;0.7976494809110362;-0.014895082861119548;0.7979484105248587
28.296384;1.0445063601510853;0.8333363972317173;0.797953563554522;3.3308529429943967e-06;-0.0001416162530237081;1.0448365230852628;9.998600444333078;0.8334087447476389;0.015562453559861756;0.015564560335150655;0.7976506903264454;-0.014895084010337938;0.7979490323789967
28.306384;1.0445052093806635;0.8333366852545098;0.7979583457388529;3.811143425399334e-06;-0.00014337559377169813;1.0448377785150684;9.998622171832672;0.8334099730121736;0.015562456714067665;0.015564541530749482;0.7976519730622776;-0.014895085135251385;0.7979496083756817
