time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.316384;1.0445040798659684;0.833336985213948;0.7979631502571656;4.240325173165694e-06;-0.00014522298891778108;1.0448390434908181;9.998644912075157;0.833411242834439;0.015562460283259574;0.015564521499699982;0.7976533240951732;-0.014895086235150123;0.7979501316938622
28.326384;1.0445029748354475;0.8333372995063922;0.797967975409502;4.60814888377013e-06;-0.00014715818809770193;1.0448403141537261;9.998668667752183;0.8334125542864164;0.015562464406330832;0.015564500236196517;0.7976547382338925;-0.01489508730919959;0.7979505947144714
28.336384;1.04450189749915;0.8333376312855911;0.7979728194479964;4.903974370029744e-06;-0.000149180237372097;1.04484158771862;9.99869343737017;0.8334139082157238;0.015562469230982999;0.015564477743887214;0.7976562113942054;-0.014895088356646486;0.7979509898433654
28.346384;1.044500851165612;0.833337984477115;0.7979776807578646;5.118141015246206e-06;-0.0001512889773763078;1.0448428631650826;9.998719217616808;0.8334153079330027;0.015562474894887653;0.015564454020019365;0.7976577413870176;-0.01489508937717147;0.7979513096178011
28.356384;1.044499838697798;0.8333383635186435;0.7979825580921721;5.243088819296152e-06;-0.0001534856745153319;1.0448441415520615;9.998746000935462;0.8334167598296867;0.015562481528379066;0.015564429056411656;0.7976593275416713;-0.01489509037108155;0.7979515469233168
28.366384;1.044498861718303;0.8333387727694588;0.7979874504026955;5.2736891564189925e-06;-0.00015577314930747486;1.0448454251792982;9.998773774395035;0.8334182719021703;0.015562489274298668;0.015564402841268447;0.7976609700261156;-0.014895091339000422;0.7979516949550991
28.376384;1.0444979202767506;0.833339215945489;0.7979923564406001;5.2069112313502785e-06;-0.00015815534357625102;1.0448467161968626;9.998802535000326;0.8334198522990466;0.015562498292458723;0.015564375349854989;0.7976626698605312;-0.014895092281447244;0.7979517474934894
28.386384;1.0444970132394416;0.8333396960341904;0.7979972743627607;5.041306751940243e-06;-0.00016063599151946702;1.0448480161682865;9.998832304270074;0.8334215090062509;0.015562508742657001;0.015564346539247235;0.7976644290273357;-0.014895093198833679;0.7979516999097123
28.396384;1.0444961393951135;0.8333402158528387;0.7980022020050747;4.776699771094017e-06;-0.00016321731931742608;1.0448493264961058;9.99886311722274;0.8334232497669904;0.015562520766139475;0.01556431636424352;0.7976662499821203;-0.014895094091797118;0.7979515494416246
28.406384;1.0444952984888451;0.8333407785620366;0.7980071378551433;4.41398799918561e-06;-0.00016589983385352177;1.0448506487484668;9.998894993328365;0.8334250821056947;0.015562534487477625;0.015564284802724213;0.7976681352080305;-0.014895094961485833;0.7979512948070027
28.416384;1.0444944911128153;0.8333413874392506;0.7980120809364177;3.954545680797541e-06;-0.00016868320673592274;1.0448519847310926;9.99892791661517;0.8334270136774272;0.015562550038727826;0.01556425186002137;0.7976700873021929;-0.01489509580952227;0.7979509358947187
28.426384;1.0444937177340468;0.8333420454208574;0.7980170291661948;3.399743296694767e-06;-0.00017156760344431927;1.0448533364065051;9.998961847536245;0.8334290526829287;0.015562567570394203;0.015564217550659717;0.7976721090248123;-0.014895096637765524;0.7979504733229154
28.436384;1.0444929781694694;0.8333427549528954;0.7980219782162782;2.7514691639421707e-06;-0.00017455415933546984;1.044854705343256;9.998996761844683;0.8334312075638892;0.015562587235031617;0.015564181888245699;0.7976742028828988;-0.014895097448194346;0.7979499077452722
28.446384;1.0444922720119751;0.8333435178088644;0.7980269221714901;2.012659480494235e-06;-0.00017764472891464828;1.04485609184615;9.99903267701468;0.8334334852266674;0.015562609172577712;0.01556414489507887;0.7976763706350781;-0.014895098242856845;0.7979492391687516
28.456384;1.0444915992909576;0.8333443347037705;0.7980318553839002;1.1868213872617817e-06;-0.00018084201608552212;1.0448574948213176;9.999069644721581;0.8334358892025274;0.015562633506136816;0.015564106614001701;0.7976786135697337;-0.014895099023705779;0.7979484666787643
28.466384;1.044490960614881;0.8333452050636032;0.7980367740773658;2.7720533372350255e-07;-0.00018414929644868416;1.0448589127113062;9.99910773326926;0.833438419992567;0.015562660341105568;0.015564067104998774;0.7976809336486417;-0.01489509979260205;0.797947588269051
28.476384;1.0444903566584185;0.833346127300742;0.7980416762557688;-7.138941487187644e-07;-0.00018756939053985795;1.0448603445338014;9.999147016912865;0.8334410768966009;0.015562689768794512;0.015564026434516702;0.797683334203396;-0.01489510055164704;0.7979466008459395
28.486384;1.044489787304424;0.8333470994711191;0.7980465599138644;-1.7857311883372243e-06;-0.00019110424631309592;1.0448617903599446;9.999187562046748;0.8334438589750598;0.015562721872523012;0.015563984675136934;0.7976858192268786;-0.014895101303450613;0.7979455014874993
28.496384;1.0444892509775132;0.833348119596795;0.7980514214030723;-2.939284906979988e-06;-0.0001947551424604022;1.0448632513435847;9.999229415842851;0.8334467651696689;0.015562756730585697;0.015563941904564985;0.7976883918841113;-0.014895102051167938;0.7979442890983343
28.506384;1.044488744773305;0.8333491855119124;0.7980562554234708;-4.176819542778705e-06;-0.00019852258147982387;1.0448647294527595;9.999272614643209;0.8334497949633622;0.0155627944056674;0.015563898200452996;0.7976910537279301;-0.014895102798323746;0.797942964073427
28.516384;1.0444882651707608;0.8333502949116857;0.798061056490001;-5.500960577971692e-06;-0.00020240625853313384;1.0448662269102575;9.999317199916872;0.8334529491329818;0.015562834926577564;0.01556385364472269;0.7976938047824564;-0.014895103548468371;0.7979415260775435
28.526384;1.044487808014226;0.8333514457409387;0.7980658206443276;-6.914033330161412e-06;-0.0002064055940588737;1.044867745531161;9.999363219331762;0.8334562295887217;0.015562878286576546;0.015563808319245455;0.7976966432639073;-0.01489510430506733;0.7979399716870136
28.536384;1.044487367907998;0.8333526366560764;0.7980705461850299;-8.418286776464942e-06;-0.00021052063475046477;1.0448692865727787;9.99941071563113;0.8334596384654732;0.015562924464320964;0.015563762281830533;0.7976995655522445;-0.014895105071580293;0.7979382932411704
28.546384;1.0444869387275784;0.8333538674592259;0.7980752335813438;-1.0016143477950726e-05;-0.0002147528763218141;1.0448708512340676;9.999459722504668;0.8334631772606528;0.015562973444068056;0.015563715549423082;0.7977025677251408;-0.014895105851277223;0.7979364801601521
28.556384;1.0444865149220273;0.8333551391905889;0.7980798851172286;-1.1710062599486551e-05;-0.00021910499903971857;1.0448724408402676;9.999510271165017;0.8334668471052546;0.015563025210239194;0.01556366810288791;0.7977056472395097;-0.014895106646963042;0.7979345217909806
28.566384;1.0444860920489523;0.8333564536070993;0.7980845039794189;-1.3503046573340261e-05;-0.00022357968944190795;1.0448740563040755;9.999562391268583;0.8334706499984628;0.015563079731487715;0.0155636199082098;0.7977088030829644;-0.014895107460938707;0.7979324093406941
28.576384;1.0444856666263613;0.8333578124191157;0.7980890930557522;-1.539947905097681e-05;-0.0002281790681168973;1.0448756977910951;9.999616105117967;0.8334745892725215;0.015563136966204084;0.015563570941755343;0.797712035322879;-0.014895108295219072;0.7979301367671537
28.586384;1.0444852359125012;0.8333592168687318;0.7980936546250984;-1.7404901516917668e-05;-0.00023290489649088164;1.0448773650677767;9.999671424652224;0.8334786687622965;0.015563196880907881;0.015563521198778615;0.7977153449628065;-0.014895109151944223;0.7979277014467477
28.596384;1.0444847976293357;0.8333606676781381;0.7980981913337302;-1.9525316481046414e-05;-0.0002377587709745011;1.0448790579625775;9.999728349686087;0.833482892100526;0.015563259452907322;0.01556347069208964;0.797718733895688;-0.014895110033665117;0.7979251045225116
28.606384;1.044484349888082;0.8333621652154689;0.798102707282699;-2.1767251133724984e-05;-0.00024274274392825147;1.0448807765603643;9.999786869982469;0.8334872632118223;0.015563324660277966;0.015563419458828142;0.7977222051414881;-0.014895110943310856;0.7979223503928553
28.616384;1.0444838915395291;0.8333637099019604;0.7981072082123959;-2.413771928206012e-05;-0.0002478604682752018;1.0448825213146817;9.999846969621153;0.8334917873138517;0.01556339247532702;0.015563367560144736;0.7977257630851393;-0.014895111884116751;0.797919444775648
28.626384;1.044483422367496;0.8333653025651172;0.7981117010919928;-2.6643355906906674e-05;-0.0002531172206444806;1.0448842931924183;9.999908621623815;0.8334964710849393;0.015563462866106353;0.015563315069872389;0.797729412912517;-0.014895112859709375;0.7979163924799115
28.636384;1.0444829426605695;0.8333669444022418;0.7981161937864955;-2.928982375138519e-05;-0.0002585185254408443;1.0448860936622897;9.999971778319658;0.8335013218164773;0.015563535817079336;0.015563262071612577;0.7977331592873372;-0.014895113874222309;0.7979131965579963
28.646384;1.0444824526994738;0.8333686367332511;0.7981206952028216;-3.208198859172968e-05;-0.00026406875064795325;1.0448879245290792;10.00003637683579;0.833506346829241;0.01556361135300256;0.015563208657122494;0.7977370055204226;-0.014895114932093457;0.7979098585233528
28.656384;1.0444819528114946;0.8333703808558959;0.7981252155545278;-3.5024356229699177e-05;-0.000269770657686003;1.0448897878490009;10.000102360459744;0.833511553891518;0.015563689529109808;0.015563154909350672;0.7977409539092806;-0.01489511603738708;0.7979063785800857
28.666384;1.0444814436465297;0.8333721783305198;0.7981297659024936;-3.812157743234846e-05;-0.00027562589642924756;1.044891685897424;10.00016969562628;0.8335169516643015;0.015563770404621714;0.015563100880361674;0.7977450059623917;-0.014895117193230643;0.7979027558044063
28.676384;1.0444809259021042;0.8333740315829881;0.7981343569880639;-4.1378643006098896e-05;-0.0002816351834628721;1.0448936209469073;10.000238370669306;0.8335225495303661;0.015563854039477134;0.015563046585292438;0.7977491622877615;-0.014895118401953225;0.7978989883324865
28.686384;1.0444803999664156;0.833375943927153;0.7981389983572105;-4.480081886095631e-05;-0.00028779786951851167;1.044895595083745;10.000308384604784;0.8335283567280024;0.015563940506381954;0.015562992014739539;0.7977534232638206;-0.014895119665607215;0.797895072794555
28.696384;1.044479866313867;0.8333779190076551;0.7981436984335513;-4.8394311458022646e-05;-0.00029411216697999414;1.044897610753699;10.0003797421698;0.8335343807375013;0.015564029888538802;0.015562937147386543;0.7977577896556427;-0.014895120986231311;0.7978910033181811
28.706384;1.0444793258419263;0.8333799605742074;0.7981484651878684;-5.216749109291694e-05;-0.000300576591132723;1.044899671460063;10.00045245669394;0.8335406266406362;0.015564122267690638;0.015562881949611014;0.7977622621801627;-0.014895122365669972;0.7978867717104065
28.716384;1.0444787794928208;0.8333820724720112;0.7981533067882776;-5.613131958818623e-05;-0.0003071910557113651;1.0449017812729176;10.000526549687628;0.833547098417741;0.015564217719812284;0.015562826368252649;0.797766840889435;-0.014895123805232913;0.797882369312163
28.726384;1.0444782279511184;0.8333842583501702;0.7981582317004486;-6.0298440762935553e-05;-0.00031395624078075026;1.0449039438861276;10.000602043305536;0.8335538003070309;0.015564316320695212;0.015562770341883905;0.797771525330962;-0.014895125305606181;0.7978777892891047
28.736384;1.0444776716681494;0.833386521170722;0.7981632482457405;-6.468156164960184e-05;-0.00032087338568510603;1.044906162576158;10.000678956845169;0.8335607369957182;0.015564418170220468;0.015562713840857136;0.797776315380519;-0.014895126867133176;0.7978730277990583
28.746384;1.0444771108972672;0.8333888628678368;0.7981683645357806;-6.929233098432556e-05;-0.0003279459962384809;1.044908440614124;10.000757318533843;0.8335679131093127;0.015564523421604571;0.01556265689925451;0.7977812119079597;-0.01489512849019172;0.797868083962366
28.756384;1.0444765457703702;0.8333912846775775;0.7981735893409924;-7.414136788706273e-05;-0.00033518070980633553;1.044910781392191;10.000837182587297;0.8335753331531581;0.015564632274058575;0.015562599603825021;0.7977862170622704;-0.014895130175335032;0.7978629595288116
28.766384;1.044475976397552;0.8333937879064489;0.7981789330203906;-7.923858953072734e-05;-0.00034258550862620497;1.0449131881047218;10.000918630528416;0.8335830021782392;0.01556474492896986;0.015562542053714988;0.7977913343893807;-0.014895131923211753;0.7978576586406225
28.776384;1.0444754030779562;0.833396374219402;0.798184407167029;-8.459275245056952e-05;-0.00035016757670298514;1.0449156629868668;10.001001755019242;0.8335909258639652;0.015564861546240105;0.015562484325916743;0.7977965684284791;-0.014895133734427137;0.7978521874281749
28.786384;1.044474826689623;0.8333990452956589;0.7981900234242876;-9.021105100413121e-05;-0.0003579330667953602;1.0449182067595044;10.001086644243085;0.8335991100470815;0.015564982222068986;0.015562426453526065;0.79780192374635;-0.014895135609351974;0.7978465530501662
28.796384;1.044474248910627;0.8334018022501126;0.7981957931605619;-9.609977960295698e-05;-0.00036588777557328064;1.0449208190915606;10.001173377389087;0.8336075608269866;0.015565106986999701;0.015562368408205171;0.7978074038667871;-0.014895137548029415;0.7978407625252422
28.806384;1.044473671983872;0.833404645205516;0.7982017282314715;-0.00010226488612687783;-0.0003740374702996787;1.0449234993881842;10.00126202735695;0.8336162849136578;0.015565235809055436;0.015562310104899073;0.797813010829478;-0.014895139550526822;0.7978348217972108
28.816384;1.044473098279289;0.8334075733260222;0.7982078420911062;-0.00010871186260846064;-0.00038238778556028055;1.0449262467129763;10.00135266905454;0.8336252892688011;0.01556536859534535;0.015562251436405652;0.7978187460808002;-0.014895141617490748;0.7978287356302738
28.826384;1.0444725301886995;0.8334105850502612;0.7982141505162096;-0.0001154458429761527;-0.0003909432427660307;1.0449290595876333;10.001445385754007;0.8336345799344317;0.015565505204171845;0.015562192306258178;0.7978246122196763;-0.014895143750250398;0.7978225090493436
28.836384;1.0444719703035685;0.8334136782223694;0.7982206712161938;-0.00012247192396190967;-0.00039970651333111795;1.0449319365270953;10.001540259822102;0.8336441612270277;0.015565645469392951;0.015562132642870829;0.7978306140439659;-0.014895145950494902;0.7978161489887198
28.846384;1.0444714212425812;0.8334168505501028;0.7982274227995962;-0.00012979536257550238;-0.00040867943167896575;1.0449348764607722;10.001637361269406;0.833654036589501;0.015565789219105017;0.015562072402777795;0.7978367578705298;-0.01489514821994214;0.7978096644953316
28.856384;1.0444708851256321;0.8334201005402695;0.7982344241432471;-0.00013742114466124548;-0.00041786425538553303;1.044937878482542;10.001736758417357;0.8336642102349692;0.015565936280185228;0.015562011562349175;0.7978430499743411;-0.014895150560148547;0.7978030658012781
28.866384;1.044470363451032;0.8334234279419487;0.7982416941261242;-0.00014535297626118971;-0.00042726391750952657;1.0449409417871973;10.001838539085643;0.833674687635976;0.015566086478350182;0.015561950097086422;0.7978494957615913;-0.014895152972594748;0.7977963636000657
28.876384;1.0444698576873126;0.8334268331399927;0.7982492512287245;-0.0001535930907743102;-0.0004368823018100884;1.0449440666750478;10.00194281708513;0.8336854749318405;0.015566239646250687;0.015561887962451509;0.7978561000443685;-0.014895155459037215;0.7977895697278019
28.886384;1.0444693700092225;0.8334303163870922;0.7982571131132812;-0.0001621430647730441;-0.00044672469723441757;1.0449472556495885;10.002049723759503;0.8336965784460219;0.0155663956403195;0.015561825096678385;0.7978628677961263;-0.014895158021733407;0.7977826978821535
28.896384;1.04446890350268;0.8334338776803184;0.7982652965058977;-0.00017100429344770168;-0.00045679781466478935;1.0449505132600068;10.002159397355891;0.8337080041109006;0.015566554347609295;0.015561761440061286;0.7978698048891952;-0.014895160663243933;0.7977757627014274
28.906384;1.044468461647176;0.8334375170283652;0.7982738173300539;-0.0001801776962556782;-0.0004671097656916421;1.0449538452546088;10.002271975235287;0.8337197567668619;0.015566715675934243;0.01556169693272967;0.7978769187277647;-0.014895163385974972;0.7977687786641623
28.916384;1.0444680474008896;0.8334412346049883;0.7982826911177866;-0.00018966337896123746;-0.0004776700194133637;1.0449572578484605;10.002387584560836;0.8337318403975713;0.015566879543077354;0.015561631487895465;0.7978842185316302;-0.014895166191983117;0.7977617591669656
28.926384;1.044467662813866;0.8334450308305302;0.7982919333712325;-0.0001994610228420444;-0.0004884885265834489;1.0449607570722292;10.002506334494967;0.8337442591030065;0.01556704587021327;0.015561564984135797;0.7978917149257883;-0.014895169083173445;0.7977547147870355
28.936384;1.044467309734756;0.8334489066593874;0.7983015591934217;-0.00020957090446099212;-0.0004995742065063701;1.0449643482385549;10.002628319164296;0.8337570179207994;0.015567214585833168;0.015561497280479657;0.7978994195299494;-0.014895172061402536;0.7977476519548817
28.946384;1.0444669906420712;0.8334528636994911;0.7983115828728277;-0.00021999449072118848;-0.0005109343966805828;1.0449680357833084;10.002753626600107;0.8337701231437792;0.015567385642945453;0.01556142822228591;0.7979073445959348;-0.014895175128322636;0.7977405730366157
28.956384;1.0444667085534363;0.8334569037006978;0.7983220182846271;-0.0002307341463084981;-0.00052257595755505;1.0449718237326044;10.002882341239479;0.8337835821620391;0.015567559021099108;0.015561357645702439;0.7979155013361751;-0.014895178285198643;0.7977334776814775
28.966384;1.0444664664183265;0.8334610278676653;0.7983328793349138;-0.00024179258746601112;-0.0005345061187311559;1.0449757162101627;10.003014539412147;0.8337974036026762;0.015567734710042124;0.015561285387721646;0.7979238980681745;-0.014895181532850497;0.797726365015888
28.976384;1.0444662665550675;0.8334652365198046;0.7983441798240327;-0.00025317269588080846;-0.0005467319516990204;1.0449797170170112;10.003150295970233;0.833811597452136;0.015567912708529382;0.015561211276849934;0.7979325404429215;-0.014895184871875775;0.7977192352284143
28.986384;1.0444661101803137;0.8334695291322389;0.7983559331344686;-0.00026487770027336046;-0.0005592601184668769;1.0449838288459827;10.003289709419818;0.8338261742224744;0.01556809303179792;0.015561135121613646;0.797941432821562;-0.01489518830308962;0.7977120899210576
28.996384;1.0444659975238721;0.8334739048076697;0.798368151959467;-0.0002769112376405754;-0.0005720971432296079;1.0449880531487026;10.003432913332592;0.8338411440383032;0.015568275705567979;0.015561056729359207;0.7979505794234704;-0.01489519182775243;0.7977049313830696
29.006384;1.0444659288559106;0.833478362911816;0.7983808481403776;-0.0002892769667638889;-0.0005852490580226053;1.0449923903024776;10.00358005252734;0.8338565161731495;0.015568460756916171;0.01556097593400287;0.7979599851425828;-0.014895195447505796;0.7976977607270918
29.016384;1.044465905581114;0.833482903284214;0.7983940331271967;-0.0003019779657906127;-0.0005987214595947452;1.0449968396274052;10.003731257182306;0.8338722983038817;0.015568648210005242;0.015560892609524327;0.7979696554599472;-0.01489519916440504;0.7976905769104304
29.026384;1.0444659303826949;0.833487526039931;0.7984077190260378;-0.00031501689337855673;-0.0006125207251915992;1.0450013995869665;10.003886647361034;0.833888496207073;0.015568838087399953;0.015560806674005513;0.7979795957757269;-0.014895202980995103;0.7976833778601948
29.036384;1.0444660067819516;0.83349223151344;0.7984219191925579;-0.00032839706237643943;-0.0006266547016278763;1.0450060685060736;10.004046350623252;0.8339051153079171;0.0155690304192501;0.01556071808520144;0.7979898110691842;-0.014895206900178919;0.7976761614603823
29.046384;1.0444661390964367;0.8334970204434152;0.7984366480202764;-0.00034212267824386536;-0.0006411318217091881;1.0450108453361842;10.004210509516195;0.8339221629825645;0.015569225251182296;0.015560626829019483;0.7980003056146198;-0.014895210925072103;0.7976689255128432
29.056384;1.0444663323429597;0.8335018941123674;0.7984519205752902;-0.0003561981742953598;-0.0006559596631720173;1.045015729522883;10.004379286322807;0.8339396490985809;0.015569422640165576;0.015560532908086585;0.7980110824469404;-0.014895215058984893;0.7976616677107742
29.066384;1.0444665914342128;0.833506854399034;0.7984677521090608;-0.0003706283242577748;-0.0006711443528222825;1.0450207202141906;10.00455286852414;0.8339575847065871;0.015569622638923884;0.015560436339804546;0.7980221432227573;-0.014895219305534635;0.7976543854153103
29.076384;1.0444669206261297;0.8335119036857581;0.7984841570495299;-0.0003854185484208068;-0.0006866909203875776;1.0450258158610102;10.004731462814767;0.8339759807489998;0.015569825281826653;0.015560337166501759;0.79803348918568;-0.014895223668753878;0.7976470749309743
29.086384;1.0444673238387467;0.8335170447018603;0.7985011483749451;-0.0004005744283075289;-0.0007026041998753039;1.0450310144332131;10.004915279865507;0.8339948475349828;0.015570030582541076;0.015560235454370658;0.798045122669695;-0.01489522815293488;0.7976397311508998
29.096384;1.0444678049480938;0.833522280744492;0.7985187382140204;-0.00041610136318532295;-0.0007188900626638339;1.0450363140566608;10.00510452460306;0.8340141948088506;0.015570238542220751;0.015560131269565456;0.7980570477684519;-0.014895232762482362;0.7976323483276553
29.106384;1.0444683672692407;0.833527616017121;0.7985369384887496;-0.0004320046431808031;-0.0007355560381463539;1.0450417138514025;10.005299391381365;0.8340340316796555;0.01557044916210629;0.015560024652967975;0.7980692696220064;-0.014895237502026586;0.7976249215879476
29.116384;1.0444690128325862;0.8335330554049848;0.7985557606503975;-0.00044828927924684244;-0.0007526110472050922;1.0450472144379042;10.00550005813199;0.8340543656735252;0.015570662449850935;0.015559915606096809;0.7980817930577372;-0.014895242376520323;0.7976174473859236
29.126384;1.0444697426242904;0.8335386040074295;0.798575215178564;-0.0004649598218497232;-0.0007700649432265445;1.045052817739755;10.005706687752491;0.8340752021617714;0.015570878423207628;0.015559804092115206;0.7980946218463784;-0.014895247391203638;0.7976099222573346
29.136384;1.0444705573530138;0.8335442669612295;0.7985953114468913;-0.000482020493370973;-0.0007879282097883361;1.0450585262715677;10.005919435307712;0.8340965450803759;0.015571097125102362;0.015559690050384758;0.798107759215845;-0.014895252551469718;0.7976023418970991
29.146384;1.0444714572996088;0.833550049279781;0.7986160576762624;-0.0004994753374329749;-0.0008062120728744917;1.045064342691746;10.006138449169278;0.8341183976304184;0.015571318637948198;0.01555957340462248;0.7981212092124164;-0.014895257862508223;0.7975947007924246
29.156384;1.0444724415724418;0.8335559555012492;0.7986374608423825;-0.0005173284189750914;-0.0008249287764379625;1.0450702701423342;10.006363872908375;0.8341407627495866;0.01557154307356343;0.015559454055301064;0.7981349774074076;-0.014895263328934982;0.7975869910561989
29.166384;1.0444735081022565;0.8335619895559293;0.7986595272258834;-0.0005355842514838053;-0.0008440918449376917;1.0450763126533273;10.006595853948227;0.8341636444732345;0.015571770549167047;0.015559331871703169;0.7981490698127353;-0.014895268954921544;0.7975792017658935
29.176384;1.0444746544366559;0.8335681549446832;0.7986822637665244;-0.0005542482081991059;-0.0008637165837194248;1.0450824747677268;10.006834543388292;0.8341870494106094;0.015572001184921502;0.015559206697467538;0.7981634914040476;-0.014895274744770074;0.7975713206845196
29.186384;1.0444758783211632;0.8335744547509124;0.7987056789595273;-0.0005733268280872176;-0.0008838198949426466;1.0450887608404984;10.00708008582563;0.8342109870556483;0.015572235121137281;0.015559078357660981;0.7981782463167043;-0.014895280703292045;0.7975633371243916
29.196384;1.0444771778490978;0.8335808916268937;0.7987297822691979;-0.0005928280796878586;-0.0009044188743320928;1.0450951750666495;10.007332616324359;0.8342354696200344;0.015572472520378581;0.015558946651737392;0.7981933391182768;-0.014895286835776306;0.7975552429029278
29.206384;1.0444785517861783;0.8335874682184914;0.798754583082355;-0.0006127611005444906;-0.0009255300481121779;1.0451017220335765;10.007592264978902;0.8342605120624247;0.015572713554258663;0.015558811345522248;0.7982087754193071;-0.014895293147758842;0.7975470310751288
29.216384;1.0444799996234793;0.8335941877555909;0.7987800905186898;-0.0006331348899527391;-0.000947170449017162;1.0451084064899956;10.007859158614709;0.8342861315397773;0.015572958395656533;0.015558672172704758;0.7982245616238597;-0.014895299644671709;0.797538695086826
29.226384;1.0444815210693565;0.8336010544425894;0.7988063135446558;-0.0006539570726713238;-0.0009693588268713612;1.0451152325338855;10.008133419272033;0.8343123456133107;0.015573207214255399;0.015558528836760099;0.7982407042807304;-0.0148953063315028;0.7975302287793381
29.236384;1.0444831159321468;0.8336080735467388;0.7988332608858923;-0.0006752339767994171;-0.0009921153182108947;1.0451222034336385;10.008415168617312;0.834339170719869;0.015573460171398636;0.01555838101967414;0.7982572095512742;-0.014895313212719294;0.7975216253538268
29.246384;1.0444847845930085;0.8336152509107627;0.7988609413743121;-0.0006969711363026296;-0.0010154600367229798;1.045129321935029;10.008704535914491;0.8343666226312111;0.015573717425998723;0.015558228407158033;0.7982740832689766;-0.014895320292527232;0.7975128758425634
29.256384;1.0444865284408715;0.8336225920355085;0.7988893648281494;-0.0007191737148291946;-0.0010394121870722006;1.0451365905811743;10.009001653584104;0.8343947172427452;0.01557397914591997;0.015558070711481973;0.7982913314987835;-0.01489532757530189;0.7975039690419344
29.266384;1.0444883497755384;0.8336301015411276;0.7989185428449671;-0.0007418472765977792;-0.0010639904242493046;1.0451440118194908;10.009306640832662;0.8344234703271947;0.015574245499906917;0.015557907670594208;0.7983089612294442;-0.014895335065797473;0.7974948925294577
29.276384;1.0444902509862146;0.833637783190596;0.79894848902273;-0.0007649983983099094;-0.0010892135575112426;1.0451515875922108;10.00961959224118;0.8344528977280437;0.015574516639700756;0.015557739030166025;0.7983269801632716;-0.014895342768942804;0.7974856337850986
29.286384;1.044492233742405;0.833645640107581;0.798979218832227;-0.0007886347487621115;-0.0011151011105924617;1.0451593192268849;10.00994057984179;0.8344830158668772;0.015574792699265587;0.015557564520561375;0.7983453951632503;-0.014895350689568147;0.7974761817113466
29.296384;1.0444942990940134;0.8336536751568377;0.7990107496770489;-0.0008127645853928657;-0.001141673576582763;1.0451672084551606;10.010269666203568;0.8345138410839803;0.015575073807832482;0.0155573838385374;0.7983642112270103;-0.014895358832411807;0.7974665278037172
29.306384;1.0444964479946897;0.8336618911415821;0.7990431006826488;-0.0008373959520800441;-0.0011689522023392255;1.0451752583879117;10.010606922186442;0.8345453884772932;0.015575360100227633;0.015557196661571782;0.7983834322726575;-0.0148953672024011;0.797456665864068
29.316384;1.0444986815378172;0.83367029062228;0.7990762916379458;-0.0008625365432592335;-0.0011969593578108615;1.0451834730607512;10.010952439164694;0.8345776714720942;0.015575651710309208;0.01555700269269164;0.7984030619408192;-0.01489537580487912;0.7974465912804948
29.326384;1.0445010011426914;0.8336788760085407;0.7991103418667773;-0.0008881941855542777;-0.0012257190831942374;1.045191856161926;10.011306328556953;0.8346107017543809;0.015575948752563117;0.015556801683352441;0.7984231031102975;-0.014895384645330686;0.797436300724941
29.336384;1.0445034086098268;0.8336876499586582;0.7991452702405863;-0.0009143771127731843;-0.0012552556758334992;1.0452004102215715;10.011668716940504;0.834644489237706;0.015576251319518671;0.015556593422297637;0.7984435575793231;-0.014895393728724482;0.7974257914659418
29.346384;1.04450590583993;0.8336966153877087;0.7991810961215992;-0.0009410941464250441;-0.0012855908739627727;1.0452091368346794;10.012039743666094;0.83467904297418;0.015576559500903423;0.015556377725967133;0.79846442681014;-0.014895403059192704;0.7974150597084229
29.356384;1.0445084947308907;0.8337057751232833;0.7992178393812741;-0.0009683550952081786;-0.0013167425014187313;1.0452180376725715;10.012419552667676;0.8347143726996389;0.015576873392758166;0.015556154430577626;0.7984857129111543;-0.014895412640316437;0.7974040986940903
29.366384;1.0445111772959659;0.8337151316681201;0.7992555191469156;-0.0009961708566239575;-0.0013487254318414593;1.0452271150923964;10.012808283370546;0.8347504890460489;0.015577193085161782;0.015555923368463506;0.7985074190579554;-0.014895422475609493;0.7973928981333577
29.376384;1.0445139555297722;0.8337246871816613;0.7992941533169053;-0.001024552971031407;-0.001381553234167743;1.0452363718197477;10.013206076875658;0.8347874024692234;0.015577518660374661;0.015555684354584723;0.7985295494094723;-0.014895432569023932;0.7973814456220272
29.386384;1.0445168311411714;0.8337344436476786;0.7993337593006229;-0.0010535132667957067;-0.001415239036086429;1.0452458108350706;10.013613085920042;0.8348251228009089;0.015577850202496671;0.015555437204431881;0.7985521091260195;-0.01489544292535211;0.7973697285158504
29.396384;1.0445198053849498;0.833744402978757;0.7993743544687424;-0.0010830639074141711;-0.001449795346044863;1.0452554360940038;10.01402946560136;0.8348636600607701;0.015578187785655596;0.015555181742854545;0.7985751045981871;-0.014895453550180624;0.7973577344143102
29.406384;1.0445228791356447;0.833754566934717;0.7994159558796787;-0.0011132176049442274;-0.0014852336407107265;1.0452652530679998;10.014455355872943;0.8349030256091922;0.015578531452361837;0.015554917780906992;0.7985985434418574;-0.014895464449563458;0.79734545154275
29.416384;1.0445260532713263;0.833764937282407;0.7994585800252549;-0.0011439877645218516;-0.0015215649561517836;1.0452752684558249;10.014890879321928;0.8349432321888419;0.015578881217275593;0.015554645102798498;0.7986224340772003;-0.014895475629760358;0.7973328706797248
29.426384;1.0445293288102133;0.8337755161032822;0.79950224307216;-0.0011753882536627235;-0.0015588012787305292;1.045285489618559;10.015336152746366;0.834984292953328;0.015579237092887685;0.015554363485884829;0.7986467853903426;-0.014895487097049567;0.797319985933627
29.436384;1.0445327069789077;0.8337863055878116;0.7995469612775226;-0.0012074328235736815;-0.001596955871882964;1.0452959240286492;10.015791303254348;0.8350262213867418;0.015579599109818909;0.015554072731491172;0.7986716066637849;-0.014895498857531842;0.797306792456253
29.446384;1.0445361899876207;0.8337973075500087;0.7995927510923421;-0.0012401345473851283;-0.001636042282234052;1.0453065787039577;10.016256478273998;0.8350690319961217;0.015579967316130367;0.015553772684476254;0.7986969072277884;-0.014895510917000681;0.797293284169131
29.456384;1.044539781616541;0.8338085232308499;0.7996396289430869;-0.0012735053730092401;-0.0016760741533020762;1.0453174600569752;10.016731836131605;0.8351127401940701;0.015580341764570247;0.015553463226614477;0.7987226961248856;-0.014895523281113586;0.7972794535500997
29.466384;1.0445434866130656;0.8338199531953152;0.7996876108217977;-0.001307555890133198;-0.0017170660657508025;1.0453285742415077;10.01721753071891;0.8351573618449243;0.01558072250591904;0.015553144246995514;0.798748982346877;-0.014895535955698718;0.7972652925236461
29.476384;1.0445473098850069;0.8338315971841324;0.7997367120826168;-0.0013422955492259482;-0.001759033842710028;1.0453399272291755;10.01771371459809;0.8352029129059746;0.015581109591323326;0.015552815627565744;0.798775775106965;-0.014895548946811306;0.7972507941823909
29.486384;1.0445512564932984;0.8338434541402174;0.7997869477265901;-0.0013777332778706383;-0.001801994500793386;1.045351524207048;10.018220547948152;0.8352494084918339;0.01558150307582472;0.015552477262108974;0.7988030835117415;-0.01489556226067222;0.7972359544520238
29.496384;1.0445553318524452;0.8338555224416756;0.7998383325360109;-0.001413877943821924;-0.0018459662415933147;1.0453633687580055;10.018738195117152;0.8352968620962298;0.015581903016236728;0.015552129067346748;0.7988309155674408;-0.014895575903671163;0.7972207718217342
29.506384;1.044559541472073;0.8338678004413623;0.7998908806207912;-0.0014507381784091649;-0.0018909681932441473;1.0453754625930594;10.019266820355451;0.8353452861057349;0.015582309460476942;0.015551770954243453;0.7988592769316578;-0.014895589882360736;0.797205245312348
29.516384;1.0445638906586632;0.8338802871259423;0.7999446050169412;-0.0014883220354829918;-0.0019370200530527582;1.0453878062685424;10.01980658203539;0.8353946932564665;0.01558272243703548;0.015551402791004523;0.7988881700714282;-0.01489560420344016;0.7971893728921581
29.526384;1.044568384570346;0.8338929822326772;0.7999995175360558;-0.001526637050677216;-0.001984141386300002;1.045400400059438;10.02035761825856;0.8354450976766333;0.015583141957158672;0.015551024398429935;0.7989175942500829;-0.01489561887365841;0.797173151882313
29.536384;1.0445730282186294;0.8339058859127633;0.8000556284729666;-0.001565690327727415;-0.0020323503715677636;1.0454132440216182;10.020920043101329;0.8354965148549924;0.015583568021152358;0.015550635573261282;0.7989475463195251;-0.014895633899583713;0.7971565799073151
29.546384;1.0445778261656022;0.8339189986173969;0.8001129469875423;-0.0016054884042041254;-0.0020816625282446648;1.0454263379455726;10.021493956430993;0.8355489616440908;0.015584000607883917;0.015550236114124323;0.7989780213892789;-0.014895649287373105;0.797139654513082
29.556384;1.0445827823966485;0.8339323211724478;0.8001714822151259;-0.0016460372832107592;-0.0021320899538856;1.0454396817973244;10.022079446591505;0.835602456532118;0.015584439649938085;0.015549825834646838;0.799009012569617;-0.014895665042629893;0.797122372380898
29.566384;1.0445879005240275;0.833945854463632;0.8002312432102802;-0.0016873425993169315;-0.002183641507929725;1.0454532757471997;10.022676583180877;0.8356570188596988;0.015584885016877777;0.015549404567806003;0.7990405107322979;-0.014895681170380962;0.7971047290102032
29.576384;1.0445931839221532;0.8339595987138857;0.8002922379497115;-0.001729409581240661;-0.00223632362047036;1.0454671194112257;10.023285410857907;0.8357126675320014;0.015585336517506586;0.015548972172064779;0.7990725051516525;-0.014895697675121524;0.7970867182453748
29.586384;1.0445986356707457;0.8339735530619375;0.8003544735042634;-0.0017722430990478033;-0.0022901404888251075;1.0454812111142084;10.023905956236598;0.8357694206802436;0.015585793909811045;0.015548528533188955;0.7991049842673327;-0.014895714560791938;0.7970683322650971
29.596384;1.044604258306103;0.8339877156268237;0.8004179571930687;-0.0018158480392390785;-0.00234509362476913;1.0454955480941472;10.02453824577078;0.8358272957368774;0.015586256907076906;0.015548073558566375;0.7991379357018737;-0.014895731830655285;0.7970495628918203
29.606384;1.044610053668468;0.8340020835255402;0.8004826970481793;-0.001860229406345938;-0.0024011814581446564;1.0455101279361798;10.02518231174392;0.8358863092796477;0.015586725184049738;0.015547607173257502;0.7991713457597766;-0.01489574948724987;0.7970304026818941
29.616384;1.044616023379194;0.8340166529073497;0.8005487014584747;-0.0019053916653262394;-0.002458398693594932;1.04552495007146;10.025838185495545;0.8359464772932076;0.015587198384350397;0.015547129315870586;0.7992051992880816;-0.014895767532697207;0.797010844698523
29.626384;1.0446221691850532;0.83403141916239;0.8006159791368836;-0.0019513379465892374;-0.0025167355467116148;1.0455400158687342;10.026505895704565;0.8360078160357981;0.015587676126620072;0.015546639924677955;0.7992394797599998;-0.014895785969143377;0.7969908823762581
29.636384;1.0446284919232138;0.8340463767918471;0.8006845395634289;-0.0019980699392331534;-0.002576177520712875;1.0455553275033562;10.027185467432995;0.8360703431237487;0.01558815800336245;0.01554613892347028;0.7992741686723985;-0.014895804798892817;0.7969705098428607
29.646384;1.0446349902209817;0.834061519050104;0.800754392671349;-0.0020455883286559628;-0.0026367055503228715;1.0455708868158762;10.027876913983894;0.8361340776466949;0.015588643558854367;0.015545626231333336;0.7993092445715565;-0.01489582402430436;0.7969497214303121
29.656384;1.0446416607231297;0.8340768380383969;0.8008255472780977;-0.0020938930797877705;-0.002698296164288929;1.0455866948270294;10.0285802275307;0.8361990378927402;0.015589132264303246;0.015545101785021411;0.7993446827068952;-0.014895843647495825;0.7969285114186446
29.666384;1.044648498955258;0.8340923251954155;0.8008980095651569;-0.002142983066582722;-0.00276092135397729;1.0456027517918096;10.029295375082926;0.8362652385553957;0.015589623530123773;0.015544565540866076;0.7993804557989334;-0.01489586366983407;0.7969068760161725
29.676384;1.0446554996275015;0.8341079716086066;0.8009717826977998;-0.0021928553266369463;-0.0028245484171189102;1.0456190573055708;10.03002229983619;0.8363326902911983;0.015590116745253586;0.015544017465080337;0.7994165354364383;-0.014895884091739565;0.7968848153350009
29.686384;1.0446626572691717;0.8341237678909763;0.8010468669478565;-0.0022435048598355677;-0.0028891407106768755;1.045635610074164;10.030760923106293;0.8364014011008967;0.015590611292990029;0.015543457540068936;0.7994528930018426;-0.014895904913072265;0.7968623325433907
29.696384;1.0446699672218271;0.8341397038921621;0.8011232597758027;-0.002294924874964276;-0.002954658456098421;1.045652407690551;10.031511145038781;0.8364713776625496;0.015591106534711057;0.01554288578538038;0.799489499767606;-0.014895926133550513;0.7968394326408448
29.706384;1.0446774254800884;0.8341557684136127;0.8012009561702393;-0.0023471066506649237;-0.0030210577532800457;1.0456694468259922;10.03227284384244;0.8365426251579403;0.015591601794563583;0.015542302270384835;0.7995263259145755;-0.014895947752734683;0.7968161240763082
29.716384;1.0446850273229742;0.8341719487524025;0.8012799486428496;-0.0024000391296348823;-0.0030882885445226247;1.045686723214049;10.033045875157445;0.836615145388574;0.015592096348084328;0.015541707110945546;0.7995633387914535;-0.014895969769523572;0.796792421407886
29.726384;1.0446927660144816;0.8341882302089308;0.8013602261914315;-0.0024537085770570365;-0.0031562939371456503;1.0457042310194464;10.033830075570883;0.8366889353908098;0.01559258940749927;0.015541100465465236;0.7996005021182615;-0.014895992181541114;0.7967683452736382
29.736384;1.044700632348318;0.8342045960935186;0.8014417731630283;-0.002508098372358911;-0.003225010723908521;1.0457219623985021;10.034625261041635;0.8367639882437243;0.015593080116768574;0.01554048252727834;0.7996377763968017;-0.014896014984997763;0.7967439196894155
29.746384;1.044708615041098;0.8342210282149145;0.8015245688694327;-0.002563188870040848;-0.003294369253378629;1.045739907776114;10.035431213182575;0.8368402947348486;0.015593567550989501;0.01553985349500986;0.7996751192437348;-0.014896038174913808;0.7967191692228028
29.756384;1.0447167016323664;0.8342375071188893;0.8016085874806433;-0.002618956742513679;-0.003364292855689848;1.045758056555134;10.036247667704018;0.8369178438590987;0.01559405071581642;0.015539213540101873;0.7997124854548282;-0.014896061745361976;0.7966941177185666
29.766384;1.0447248794808994;0.8342540118679863;0.8016937978776485;-0.0026753739847439023;-0.0034346974293226772;1.0457763978668015;10.037074315569336;0.8369966218239916;0.015594528555121438;0.01553856280479994;0.7997498270109871;-0.01489608568954945;0.7966687887472301
29.776384;1.0447331361661132;0.8342705197067121;0.8017801636587928;-0.0027324079233420956;-0.003505491325138046;1.0457949211289395;10.03791081108037;0.8370766105640645;0.015594999952294093;0.015537901413984413;0.7997870926625901;-0.014896109999357168;0.7966432071547773
29.786384;1.044741458943931;0.8342870056944649;0.8018676433321981;-0.0027900224525765956;-0.0035765759827287333;1.0458136165088272;10.038756775091677;0.8371577869964134;0.015595463713667292;0.015537229473028701;0.7998242276122459;-0.014896134664657942;0.7966174009872367
29.796384;1.0447498338510037;0.8343034424660072;0.8019561909097002;-0.002848179054910178;-0.003647846230720222;1.045832474864674;10.039611786758558;0.8372401233216085;0.015595918551678556;0.015536547062491284;0.7998611736427199;-0.014896159673449037;0.7965914026509897
29.806384;1.0447582452708624;0.8343198002132383;0.8020457569912843;-0.0029068368616475306;-0.003719188936813237;1.045851486803345;10.04047536788383;0.8373235873863966;0.01559636308644448;0.015535854247287696;0.7998978684893309;-0.014896185012506903;0.796565249099613
29.816384;1.0447666762691483;0.8343360465248937;0.8021362891469601;-0.0029659520469898087;-0.0037904810193299973;1.0458706418760402;10.041346971755733;0.8374081422089753;0.015596795859904151;0.015535151106047303;0.7999342445546725;-0.01489621066736655;0.7965389811260061
29.826384;1.0447751090808455;0.8343521461456853;0.8022277303858562;-0.0030254766568693623;-0.003861588876207448;1.0458899284937453;10.042225984636172;0.8374937452589172;0.015597215337987835;0.015534437766794121;0.7999702283869183;-0.01489623662191665;0.7965126414669209
29.836384;1.0447835250834017;0.8343680611561334;0.802320016802156;-0.003085357584650684;-0.003932369112342778;1.0459093338433445;10.043111731480556;0.8375803484557363;0.015597619899577512;0.015533714407725933;0.80000574106741;-0.014896262858566192;0.7964862732615728
29.846384;1.0447919046855998;0.8343837515698416;0.8024130761111519;-0.003145536350876892;-0.004002668483716951;1.045928843410418;10.044003477152406;0.8376678986333648;0.015598007839062823;0.015532981211103468;0.8000406989335557;-0.014896289358606676;0.7964599198852085
29.856384;1.044800227530461;0.8343991759857307;0.8025068272376696;-0.0032059491434586365;-0.004072322953723138;1.0459484403320085;10.044900426716502;0.8377563380858329;0.01559837736219725;0.015532238325472772;0.8000750139568782;-0.014896316102143104;0.7964336255558689
29.866384;1.044808472579406;0.8344142919234383;0.8026011805720166;-0.0032665267981135037;-0.00414115726492361;1.0459681047993383;10.045801727040239;0.8378456050658629;0.015598726533954837;0.01553148587712178;0.8001085930129929;-0.014896343067936274;0.7964074366452102
29.876384;1.0448166178928207;0.8344290554518097;0.8026960382919274;-0.003327194560250701;-0.004208984844875058;1.0459878139263596;10.046706464262167;0.8379356334797939;0.015599053220303674;0.015530723999432164;0.8001413365067166;-0.014896370233359634;0.796381403433812
29.886384;1.0448246403887156;0.834443420125984;0.8027912939630614;-0.003387871313968414;-0.004275607162311524;1.046007542313863;10.04761364834173;0.8380263517243958;0.01559935507811193;0.015529952847613824;0.800173137822409;-0.014896397574135413;0.79635558147886
29.896384;1.0448325158432117;0.834457336150205;0.8028868315093486;-0.0034484688497924848;-0.00434081256857771;1.0460272626658813;10.04852218435024;0.8381176817807745;0.015599629568623737;0.015529172617982975;0.8002038837123201;-0.014896425063772778;0.7963300319049765
29.906384;1.0448402190830222;0.8344707505297851;0.8029825242087546;-0.0035088917955885205;-0.004404375283619188;1.046046945747943;10.049430847441409;0.8382095386490388;0.015599873960625121;0.015528383578197465;0.8002334544329388;-0.014896452672976738;0.7963048205724292
29.916384;1.0448477238411304;0.83448360744444;0.8030782340796164;-0.0035690376767377905;-0.00446605514865334;1.0460665597391594;10.050338281824486;0.8383018295555354;0.015600085329457324;0.015527586068208882;0.8002617232101066;-0.014896480369354145;0.7962800164988214
29.926384;1.0448550021700562;0.8344958479084904;0.8031738115320471;-0.0036287961901147296;-0.004525597776264071;1.0460860695843692;10.051243024389802;0.8383944532550222;0.015600260554833364;0.015526780467496145;0.8002885553676086;-0.01489650811754377;0.7962556900705133
29.936384;1.0448620240400748;0.8345074090439834;0.8032690946168686;-0.0036880477375309845;-0.004582733856038896;1.04610543682847;10.052143529307614;0.838487299602934;0.015600396305859705;0.01552596717316838;0.8003138073583138;-0.014896535879501965;0.7962319123428727
29.946384;1.0448687574026099;0.8345182235888897;0.8033639080453226;-0.003746662106481241;-0.004637177765454134;1.0461246198681795;10.05303817040643;0.8385802494921749;0.015600489026603227;0.015525146608218746;0.800337325960969;-0.014896563614641608;0.7962087561094962
29.956384;1.0448751684876547;0.8345282199232624;0.8034580629369739;-0.003804497821439209;-0.004688627063165578;1.0461435741953096;10.05392522492371;0.8386731748795268;0.015600534937883277;0.015524319246654568;0.8003589477415245;-0.014896591279768704;0.7961862973114937
29.966384;1.0448812222878856;0.8345373224607054;0.8035513565670133;-0.003861401968993984;-0.0047367625875964926;1.046162252337694;10.054802857946115;0.8387659377874157;0.015600530048283752;0.015523485629160763;0.800378498418866;-0.01489661882878602;0.7961646155960365
29.976384;1.0448868830156508;0.834545451684445;0.8036435712160033;-0.0039172100758082164;-0.004781247166081983;1.0461806034654657;10.055669115718079;0.83885838897267;0.01560047016934736;0.015522646350654683;0.800395792026226;-0.014896646212298446;0.7961437942112362
29.986384;1.0448921138364713;0.834552523659559;0.8037344733210259;-0.0039717457926851775;-0.004821722860159178;1.0461985728098004;10.056521919449994;0.8389503676027446;0.01560035092089123;0.015521802040532365;0.8004106301933771;-0.01489667337745842;0.79612391940003
29.996384;1.0448968759928718;0.8345584495803136;0.8038238135062477;-0.004024820688602729;-0.004857808356399569;1.0462161013823823;10.057359052504621;0.8390417006355135;0.015600167718482815;0.015520953363878607;0.8004228016937286;-0.014896700267954062;0.7961050802494188
29.999994;1.0449011280449316;0.834563135050199;0.8039113261555979;-0.004076234194255119;-0.004889097598408469;1.0462331260283773;10.058178149315529;0.8391322008219505;0.015599915758403094;0.015520101039637016;0.8004320824811768;-0.0148967268236932;0.7960873700854485
29.999994;0.46650207875750865;0.3730751660904165;0.8039967281658948;-0.004126004595643099;-0.004915757263191745;0.468072579233319;10.058976692009916;0.8392216646817711;0.015599589999871169;0.015519245861809304;0.8004382360012672;-0.014896752980234497;0.7960708886541984
29.999995;0.4665041763621142;0.3730765975630361;0.8040804344541087;-0.004176976131179079;-0.004943725254778703;0.4680883885791417;10.059752004985727;0.8393098717366212;0.015599185136832006;0.015518388718295062;0.8004410126245824;-0.014896778668472064;0.7960557435750488
29.999996;0.46650661306881647;0.3730767386418439;0.8041603011866019;-0.00422572291492301;-0.004965793519872778;0.4681024760467634;10.060501243197706;0.8393965851035236;0.015598695569930612;0.015517530600403704;0.8004401482327084;-0.014896803814742265;0.7960420498012862
29.999998;0.4665073405126384;0.37307477251784094;0.8042379122938507;-0.004275916678859002;-0.004989891720192743;0.46811575726870286;10.061221381290474;0.839481552166111;0.01559811538439585;0.01551667259571667;0.800435363130104;-0.014896828340947754;0.7960299281277727
30.000002;0.4665063185437203;0.3730698180506298;0.8043113200274989;-0.004330467434597428;-0.005022351949653216;0.46812615068217667;10.061909251949338;0.8395644964607822;0.01559743902844625;0.01551581608296905;0.8004263731627679;-0.014896852161671347;0.7960195126237921
30.00001;0.4665035642396272;0.373062400025858;0.8043816426111512;-0.00439628751728385;-0.0050782006177360626;0.4681336176707967;10.062561659762958;0.8396450966760164;0.015596663283897128;0.015514963272072585;0.8004139261911516;-0.01489687517701619;0.7960119750181763
30.000026;0.46649613737661344;0.3730499147181868;0.8044483996128774;-0.004488451975981607;-0.005190108472990417;0.4681352109450185;10.063175383627447;0.8397229784334275;0.015595788419287443;0.015514117543011637;0.8003958264597474;-0.014898897265767177;0.7960055924329228
